Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-10T06:00:00,84201.25278107825,303124510.0118817,1768647494.7668984,9.580164386654657,6.66666666666669,40.22958576180351,0.0,33084.60614395279,119104582.11823006,618427459.2169727,5.409048842076605,4.3440974174175375,22.30885981999828,44.61771963999656,0.0,0.9826897110656448,2.594097417417538,2.594097417417538,2.594097417417538
 2006-07-10T07:00:00,84895.24371614294,305622877.3781145,1771133208.0693789,9.584263070119198,6.66666666666669,40.22958576180351,0.0,85186.2074641032,306670346.87077147,1779802223.7524266,9.764027476944335,6.7,44.61771963999656,44.61771963999656,0.0,0.9821734479670092,6.7,6.7,6.7
 2006-07-10T08:00:00,85594.71671851579,308140980.18665683,1778078259.6265366,9.595714891284835,6.66666666666669,40.22958576180351,0.0,85888.42173741331,309198318.254688,1786796194.9742026,9.776039363915183,6.7,44.61771963999656,44.61771963999656,0.0,0.9816571848683728,6.7,6.7,6.7
 2006-07-10T09:00:00,85692.50337433977,308493012.1476231,1782031814.579893,9.602234021866188,6.66666666666669,40.22958576180351,0.0,85987.12664588646,309553655.9251913,1790775970.328878,9.78287442582512,6.7,44.61771963999656,44.61771963999656,0.0,0.9811409217697368,6.7,6.7,6.7
 2006-07-10T10:00:00,86239.79745451552,310463270.83625585,1789117229.1305585,9.613917439009104,6.66666666666669,40.22958576180351,0.0,86537.04575134591,311533364.7048453,1797913610.803601,9.79513265279631,6.7,44.61771963999656,44.61771963999656,0.0,0.980624658671101,6.7,6.7,6.7
 2006-07-10T11:00:00,86865.89247874,312717212.923464,1795359131.200835,9.624210039761335,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.805924563215616,9.805924563215616,0.0,44.61771963999656,12.599541557549008,0.9253112607136824,9.290418853913636,6.699994230908968,1.6443628774187973
 2006-07-10T12:00:00,87044.57247194868,313360460.89901525,1796948265.1359863,9.62683042526711,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80866810651924,9.80866810651924,0.0,44.61771963999656,16.21185812816483,0.7932868527519695,9.80830023201659,6.699987661973175,1.2493157205916494
 2006-07-10T13:00:00,87348.06771595178,314453043.7774264,1799349375.4901958,9.630789761006255,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.812825090755457,9.812825090755457,0.0,44.61771963999656,17.348002327340353,0.6614276221543238,9.8119354376983,6.699992989735899,1.8065696935284856
 2006-07-10T14:00:00,87484.54894457357,314944376.20046484,1800435637.5651758,9.63258096724667,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,9.814721556600109,9.814721556600109,0.0,44.61771963999656,17.91467450196224,0.5299413162146794,9.814763213202164,6.700009313519604,2.056982884438282
 2006-07-10T15:00:00,87612.1341294758,315403682.8661129,1800093100.3503067,9.632016118812714,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81412112575619,9.81412112575619,0.0,44.61771963999656,18.373921791877105,0.3985525933962523,9.814059275769212,6.700001551748585,2.250959330570369
 2006-07-10T16:00:00,87440.7337160734,314786641.37786424,1799553682.7156408,9.631126658809247,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81319003151758,9.81319003151758,0.0,44.61771963999656,20.53572842245924,0.2662608710850757,9.813732859795982,6.7000038566203335,3.0223303724280206
 2006-07-10T17:00:00,86997.31159125849,313190321.7285306,1795758054.0468178,9.62486782191073,6.66666666666669,40.22958576180351,0.0,99390.93306732184,357807359.04235864,2128093642.3951025,10.361197756425227,6.7,44.61771963999656,44.61771963999656,0.0,0.2102661972216462,7.216240601968305,7.216240601968305,7.216240601968305
 2006-07-10T18:00:00,87024.57486716376,313288469.5217895,1791937966.543139,9.6185687022818,6.66666666666669,40.22958576180351,0.0,87324.19054589364,314367085.9652172,1800753740.6343026,9.800010251945793,6.7,44.61771963999656,44.61771963999656,0.0,0.2097499341230103,6.7,6.7,6.7
 2006-07-10T19:00:00,87010.77141200396,313238777.0832143,1791139642.5942724,9.617252324749652,6.666666666666692,40.22958576180351,0.0,87310.29679193259,314317068.45095736,1799952383.7208383,9.798633942866552,6.7,44.61771963999656,44.61771963999656,0.0,0.2092336710243743,6.7,6.7,6.7
 2006-07-10T20:00:00,86390.7172346172,311006582.0446219,1785890150.3525672,9.608596182224789,6.666666666666692,40.22958576180351,1.0,149926.33797789982,539734816.7204393,3403819565.16725,3.6359533896216494,-2.2518439979415064,44.61771963999656,44.61771963999656,0.0,0.2075655246871456,-0.5018439979415061,0.3485168105074243,0.3485168105074243
 2006-07-10T21:00:00,86066.28952146509,309838642.2772744,1781071924.3510032,9.60065122410389,6.66666666666669,40.22958576180351,1.0,144144.70701188318,518920945.2427794,3282106819.396307,1.885007520811552,-3.8,44.61771963999656,44.61771963999656,0.0,0.308049089037303,-3.8,-1.2069002308888852,-1.2069002308888852
 2006-07-10T22:00:00,85349.08825448784,307256717.7161562,1775021016.8501406,9.5906737517371,6.66666666666669,40.22958576180351,1.0,139628.12270033182,502661241.7211945,3204928247.6681366,1.7519013555056937,-3.8,44.61771963999656,44.61771963999656,0.0,0.4133676847904872,-3.8,-1.3277985146509803,-1.3277985146509803
 2006-07-10T23:00:00,85035.6481120446,306128333.2033606,1774131273.309133,9.589206684142358,6.66666666666669,40.22958576180351,1.0,137140.69094952848,493706487.41830254,3161381811.589681,1.6767863812802304,-3.8,44.61771963999656,44.61771963999656,0.0,0.5146415519695112,-3.8,-1.4006658301217378,-1.4006658301217378
 2006-07-11T00:00:00,85175.02386159541,306630085.9017435,1773485457.7494612,9.588141717610489,6.66666666666669,40.22958576180351,1.0,135653.82238316126,488353760.57938063,3117934798.838928,1.601833778598327,-3.8,44.61771963999656,44.61771963999656,0.0,0.6130169564588578,-3.8,-1.475154663848188,-1.475154663848188
 2006-07-11T01:00:00,84819.07994666077,305348687.8079788,1771255279.8814335,9.584464361179483,6.66666666666669,40.22958576180351,1.0,131961.34894587795,475060856.2051606,3043823798.403734,1.4739601706330252,-3.8,44.61771963999656,44.61771963999656,0.0,0.7075557784205824,-3.8,-1.6011930327501502,-1.6011930327501502
 2006-07-11T02:00:00,84405.44328337036,303859595.8201333,1768902958.601827,9.580585590174822,6.66666666666669,40.22958576180351,1.0,125944.0816610816,453398693.9798938,2913396711.609395,1.2488542332652637,-3.8,44.61771963999656,44.61771963999656,0.0,0.7952713759402502,-3.8,-1.825484868002768,-1.825484868002768
 2006-07-11T03:00:00,84245.79831798743,303284873.9447547,1767299338.1382031,9.57794137878516,6.66666666666669,40.22958576180351,1.0,117713.167022732,423767401.2818352,2710900655.0508184,0.8992071159294476,-3.8,44.61771963999656,44.61771963999656,0.0,0.8714621356083537,-3.8,-2.1761562630137328,-2.1761562630137328
 2006-07-11T04:00:00,84228.96141496292,303224261.0938665,1766333573.960364,9.576348915977404,6.66666666666669,40.22958576180351,1.0,107816.77540789403,388140391.4684186,2451147665.0187464,0.45042113494462,-3.8,44.61771963999656,44.61771963999656,0.0,0.9310748338711856,-3.8,-2.62569625534003,-2.62569625534003
 2006-07-11T05:00:00,84185.2097112503,303066754.9605011,1765414203.992269,9.574832971251547,6.66666666666669,40.22958576180351,1.0,98310.51995683466,353917871.84460473,2191859618.706196,0.0021440077859892,-3.8,44.61771963999656,44.61771963999656,0.0,0.9715686789101872,-3.8,-3.071704229597365,-3.071704229597365
 2006-07-11T06:00:00,84595.43941197518,304543581.88311064,1766927296.1838064,9.577327932988762,6.66666666666669,40.22958576180351,0.0,33087.726554039866,119115815.59454352,616546082.0604861,5.397807422644412,4.336098876594307,22.30885981999828,44.61771963999656,0.0,0.9834762844048464,2.586098876594308,2.586098876594308,2.586098876594308
 2006-07-11T07:00:00,85676.93813324215,308436977.2796718,1772109761.4705796,9.585873359844165,6.666666666666692,40.22958576180351,0.0,85969.67121528108,309490816.37501186,1780785059.794453,9.765715408920077,6.7,44.61771963999656,44.61771963999656,0.0,0.9829600213062109,6.7,6.7,6.7
 2006-07-11T08:00:00,86433.34675491425,311160048.3176913,1779281057.2869136,9.59769824632248,6.66666666666669,40.22958576180351,0.0,86729.17878364168,312225043.62111,1788007535.8428984,9.778119687198233,6.7,44.61771963999656,44.61771963999656,0.0,0.9824437582075746,6.7,6.7,6.7
 2006-07-11T09:00:00,87070.63179473123,313454274.46103245,1786185842.3329072,9.609083767151516,6.66666666666669,40.22958576180351,0.0,87369.35171478869,314529666.17323923,1794961675.693722,9.790062925186822,6.7,44.61771963999656,44.61771963999656,0.0,0.9819274951089388,6.7,6.7,6.7
 2006-07-11T10:00:00,87492.31534872233,314972335.2554004,1792455862.0661216,9.61942268504454,6.66666666666669,40.22958576180351,0.0,87793.31740433948,316055942.6556222,1801277446.9718275,9.800909613047732,6.7,44.61771963999656,44.61771963999656,0.0,0.9814112320103028,6.7,6.7,6.7
 2006-07-11T11:00:00,87399.30949641242,314637514.1870848,1797907614.0876377,9.628412380929891,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.810341624519326,9.810341624519326,0.0,44.61771963999656,12.576091961032615,0.9261537105094338,9.286216878570762,6.699995984004057,1.6384731339556862
 2006-07-11T12:00:00,87066.86757248516,313440723.26094663,1797259992.207997,9.627344464312207,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80919815194585,9.80919815194585,0.0,44.61771963999656,16.20979153927968,0.7940997747149611,9.810037432395257,6.6999810102021735,1.2456751138479767
 2006-07-11T13:00:00,87506.55292903016,315023590.5445087,1799591069.2362833,9.63118834471735,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.813257540627204,9.813257540627204,0.0,44.61771963999656,17.339073543795543,0.662212519545242,9.811680557771124,6.700006972509928,1.8032851041517848
 2006-07-11T14:00:00,87498.49991322734,314994599.68761843,1799590533.178063,9.631187426056206,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81325909801184,9.81325909801184,0.0,44.61771963999656,17.90964380345006,0.5307338722982099,9.814451977738251,6.70000990608369,2.0554285950773648
 2006-07-11T15:00:00,87376.99374267513,314557177.4736304,1797921785.111173,9.62843572146434,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.810356286455884,9.810356286455884,0.0,44.61771963999656,18.34118822977871,0.399435190406111,9.810551419915896,6.699993153036711,2.2428616286230296
 2006-07-11T16:00:00,87380.01449967448,314568052.19882816,1796453768.9058716,9.626015053069,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.807824049044044,9.807824049044044,0.0,44.61771963999656,20.42570862216592,0.2673774064247118,9.807893638155145,6.700001730391873,2.9959448830344626
 2006-07-11T17:00:00,86972.60951928502,313101394.26942605,1790686480.2049055,9.616505046842455,6.66666666666669,40.22958576180351,0.0,99588.2375703202,358517655.2531528,2128525647.575687,10.36194963112793,6.7,44.61771963999656,44.61771963999656,0.0,0.211621844059936,7.223404846057714,7.223404846057714,7.223404846057714
 2006-07-11T18:00:00,86721.71758361631,312198183.3010187,1788454097.2683644,9.612823979393092,6.66666666666669,40.22958576180351,0.0,87019.95778931682,313271848.04154056,1797245751.4695635,9.79398562534371,6.7,44.61771963999656,44.61771963999656,0.0,0.2111055809613,6.7,6.7,6.7
 2006-07-11T19:00:00,86513.2658065133,311447756.9034479,1785113923.6757967,9.607316241533503,6.66666666666669,40.22958576180351,0.0,86810.37950137419,312517366.2049471,1793881890.53607,9.7882084998418,6.7,44.61771963999656,44.61771963999656,0.0,0.2105893178626641,6.7,6.7,6.7
 2006-07-11T20:00:00,86080.76578082422,309890756.81096715,1783179759.2638445,9.604126925579193,6.66666666666669,40.22958576180351,1.0,149373.39497624562,537744221.9144843,3403375851.71893,3.6250705811091657,-2.262008423695669,44.61771963999656,44.61771963999656,0.0,0.2089433063745952,-0.5120084236956689,0.3421824661199468,0.3421824661199468
 2006-07-11T21:00:00,85719.96622147183,308591878.3972986,1779182776.3900964,9.597536135551854,6.666666666666692,40.22958576180351,1.0,143348.67826674724,516055241.76029,3278882324.036091,1.8794470548056552,-3.8,44.61771963999656,44.61771963999656,0.0,0.3095094258298232,-3.8,-1.209059385110801,-1.209059385110801
 2006-07-11T22:00:00,85562.63190184659,308025474.84664774,1776525309.310851,9.59315418210014,6.66666666666669,40.22958576180351,1.0,140022.8114708795,504082121.2951661,3205670973.4817486,1.7531826172649885,-3.8,44.61771963999656,44.61771963999656,0.0,0.4147567961097674,-3.8,-1.3289923756011868,-1.3289923756011868
 2006-07-11T23:00:00,85508.55890990843,307830812.0756704,1774223373.801186,9.589358478990327,6.66666666666669,40.22958576180351,1.0,138151.6081740099,497345789.4264357,3160954068.049468,1.676048871774711,-3.8,44.61771963999656,44.61771963999656,0.0,0.5159885666896243,-3.8,-1.4015476080140283,-1.4015476080140283
 2006-07-12T00:00:00,85457.95420485648,307648635.1374833,1773144414.271819,9.587579399465348,6.66666666666669,40.22958576180351,1.0,136243.57110040134,490476855.96144485,3116883581.0809727,1.6000205818689512,-3.8,44.61771963999656,44.61771963999656,0.0,0.6143231247395741,-3.8,-1.4764014819712206,-1.4764014819712206
 2006-07-12T01:00:00,85014.29934445758,306051477.6400473,1770875445.979411,9.583838047002592,6.66666666666669,40.22958576180351,1.0,132321.9893837961,476359161.781666,3042136924.461012,1.47105015153781,-3.8,44.61771963999656,44.61771963999656,0.0,0.708794200587016,-3.8,-1.603470655227319,-1.603470655227319
 2006-07-12T02:00:00,84773.09070728115,305183126.5462122,1769192741.7063577,9.581063422579176,6.66666666666669,40.22958576180351,1.0,126568.61821145214,455647025.5612277,2911476457.2741065,1.245541058648204,-3.8,44.61771963999656,44.61771963999656,0.0,0.7963885407389973,-3.8,-1.8293561554120887,-1.8293561554120887
 2006-07-12T03:00:00,84490.59040275497,304166125.44991785,1767506617.8821452,9.578283159462297,6.66666666666669,40.22958576180351,1.0,118028.4589454698,424902452.20369136,2707912592.203625,0.8940484630492064,-3.8,44.61771963999656,44.61771963999656,0.0,0.8723872627839012,-3.8,-2.181720264348295,-2.181720264348295
 2006-07-12T04:00:00,84508.27460167096,304229788.5660155,1766672410.3390603,9.576907641143965,6.666666666666692,40.22958576180351,1.0,108116.17866046388,389218243.17767,2447833856.0188603,0.4446963970421395,-3.8,44.61771963999656,44.61771963999656,0.0,0.9317494041359176,-3.8,-2.6320291128454474,-2.6320291128454474
 2006-07-12T05:00:00,84693.0379527277,304894936.6298197,1767087949.4148045,9.577592855656867,6.66666666666669,40.22958576180351,1.0,98898.63690898898,356035092.87236035,2190385286.468221,-0.0004048707791479,-3.8,44.61771963999656,44.61771963999656,0.0,0.9719893475792772,-3.8,-3.0771338172062648,-3.0771338172062648
 2006-07-12T06:00:00,84725.23482252879,305010845.3611036,1767664456.6181726,9.578543467627297,6.66666666666669,40.22958576180351,0.0,33179.03902694909,119444540.49701671,617298618.32988,5.386598471313845,4.323593081769329,22.30885981999828,44.61771963999656,0.0,0.9838030577715898,2.5735930817693293,2.5735930817693293,2.5735930817693293
 2006-07-12T07:00:00,85302.92314994035,307090523.3397853,1770967602.0372858,9.583990055284785,6.66666666666669,40.22958576180351,0.0,85594.64690707948,308140728.8654861,1779635039.897028,9.763740247999277,6.7,44.61771963999656,44.61771963999656,0.0,0.983286794672954,6.7,6.7,6.7
 2006-07-12T08:00:00,86323.76083397518,310765539.0023107,1777195486.893258,9.594259380678388,6.66666666666669,40.22958576180351,0.0,86618.92358265983,311828124.8975754,1785906140.8065186,9.7745104690159,6.7,44.61771963999656,44.61771963999656,0.0,0.982770531574318,6.7,6.7,6.7
 2006-07-12T09:00:00,87580.51605069051,315289857.7824859,1783995269.7910695,9.605471751082224,6.66666666666669,40.22958576180351,0.0,87880.24072988868,316368866.6275993,1792755147.5865982,9.78627314887597,6.7,44.61771963999656,44.61771963999656,0.0,0.9822542684756822,6.7,6.7,6.7
 2006-07-12T10:00:00,88237.73477668215,317655845.1960557,1790708533.8283958,9.616541517747148,6.66666666666669,40.22958576180351,0.0,88540.50849563298,318745830.5842788,1799516361.382985,9.797884919253582,6.7,44.61771963999656,44.61771963999656,0.0,0.981738005377046,6.7,6.7,6.7
 2006-07-12T11:00:00,88502.67040701375,318609613.46524954,1795007492.1948173,9.623630276527122,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.805315043489456,9.805315043489456,0.0,44.61771963999656,12.55994046295784,0.9266591795221958,9.282598109333186,6.699992904505774,1.635510411409941
 2006-07-12T12:00:00,88671.44671661773,319217208.1798239,1799279401.7360249,9.630674462386404,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.812757668858357,9.812757668858357,0.0,44.61771963999656,16.215383287038765,0.7945810549584601,9.811903016782551,6.700046597148138,1.2453136093097887
 2006-07-12T13:00:00,88427.62874643679,318339463.4871725,1801697120.9492424,9.634661134213212,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.816890872605954,9.816890872605954,0.0,44.61771963999656,17.37155402428801,0.6624958082344499,9.817185351155103,6.6999955430754,1.809500766458956
 2006-07-12T14:00:00,88520.17756449683,318672639.23218864,1802892988.5063972,9.636633064739025,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.818969547156106,9.818969547156106,0.0,44.61771963999656,17.93779441000169,0.5308473068277385,9.818638025389603,6.700006732911653,2.0613068081684727
 2006-07-12T15:00:00,88728.72245263345,319423400.8294804,1803551908.8569613,9.637719624669971,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.820101927885036,9.820101927885036,0.0,44.61771963999656,18.41011034997369,0.3992362324564233,9.819840949324394,6.6999981095669625,2.257820631838238
 2006-07-12T16:00:00,88385.31817696923,318187145.4370892,1801728489.573587,9.63471284171444,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.816952000742509,9.816952000742509,0.0,44.61771963999656,20.55273839413832,0.2667334639504695,9.818187172493566,6.700002975004743,3.0243684918414755
 2006-07-12T17:00:00,87957.93738401793,316648574.5824646,1799240819.5231004,9.630610811051914,6.66666666666669,40.22958576180351,0.0,100736.83724115108,362652614.068144,2137093189.484681,10.3766581125476,6.7,44.61771963999656,44.61771963999656,0.0,0.2107473067059198,7.222634436259011,7.222634436259011,7.222634436259011
 2006-07-12T18:00:00,87725.02829396997,315810101.8582919,1796241425.66999,9.625664926337302,6.66666666666669,40.22958576180351,0.0,88027.28079795263,316898210.8726295,1805088228.5983071,9.807454171489711,6.7,44.61771963999656,44.61771963999656,0.0,0.2102310436072838,6.7,6.7,6.7
 2006-07-12T19:00:00,87922.78912562819,316522040.85226154,1793184831.312565,9.62062470472598,6.66666666666669,40.22958576180351,0.0,88225.08797598566,317610316.7135484,1802010738.7241075,9.80216901832592,6.7,44.61771963999656,44.61771963999656,0.0,0.2097147805086479,6.7,6.7,6.7
 2006-07-12T20:00:00,88006.46938592196,316823289.78931904,1789478851.4652424,9.614513780369698,6.66666666666669,40.22958576180351,1.0,153666.3493611744,553198857.7002279,3405401806.6826653,3.638972923350426,-2.2515508562643363,44.61771963999656,44.61771963999656,0.0,0.2079814356969115,-0.5015508562643364,0.3452959283167255,0.3452959283167255
 2006-07-12T21:00:00,87585.3447251329,315307241.01047844,1786093671.613995,9.608931832932276,6.66666666666669,40.22958576180351,1.0,147520.2890770609,531073040.6774193,3286915850.551588,1.8933004917671523,-3.8,44.61771963999656,44.61771963999656,0.0,0.3083696997086997,-3.8,-1.2073755559271238,-1.2073755559271238
 2006-07-12T22:00:00,86845.6620359663,312644383.32947874,1782106775.6012836,9.60235766950551,6.66666666666669,40.22958576180351,1.0,142769.021624456,513968477.8480417,3211852436.850697,1.7638444905625834,-3.8,44.61771963999656,44.61771963999656,0.0,0.4136726145248559,-3.8,-1.328061283157899,-1.328061283157899
 2006-07-12T23:00:00,86628.66698150641,311863201.1334231,1779361528.142313,9.597830943195447,6.66666666666669,40.22958576180351,1.0,140496.2382956572,505786457.86436605,3166538561.020496,1.6856822837818202,-3.8,44.61771963999656,44.61771963999656,0.0,0.5149372249219142,-3.8,-1.4008593249784909,-1.4008593249784909
 2006-07-13T00:00:00,86468.70887356342,311287351.9448283,1777558658.5653703,9.594858160868556,6.666666666666692,40.22958576180351,1.0,138339.79560180946,498023264.1665141,3121899386.695906,1.6086739799134049,-3.8,44.61771963999656,44.61771963999656,0.0,0.6133036796577161,-3.8,-1.4754274929586924,-1.4754274929586924
 2006-07-13T01:00:00,85960.47231421014,309457700.3311565,1774481623.5547576,9.589784360870974,6.66666666666669,40.22958576180351,1.0,134255.07063610703,483318254.28998536,3046799476.2919774,1.479095808669784,-3.8,44.61771963999656,44.61771963999656,0.0,0.7078276804043777,-3.8,-1.6016913482085056,-1.6016913482085056
 2006-07-13T02:00:00,85723.62590135226,308605053.24486816,1773164340.6100354,9.58761228013022,6.66666666666669,40.22958576180351,1.0,128432.55730159416,462357206.28573895,2917212142.86234,1.2554418896564397,-3.8,44.61771963999656,44.61771963999656,0.0,0.7955167405603474,-3.8,-1.8263324566240349,-1.8263324566240349
 2006-07-13T03:00:00,85575.14693379223,308070528.96165204,1771808335.2851489,9.585376348780295,6.666666666666689,40.22958576180351,1.0,120010.08036353148,432036289.3087132,2714749095.0853243,0.90585611631428,-3.8,44.61771963999656,44.61771963999656,0.0,0.8716654364716248,-3.8,-2.1773757429955904,-2.1773757429955904
 2006-07-13T04:00:00,85785.15117184263,308826544.2186335,1771462478.2570686,9.584806072793096,6.66666666666669,40.22958576180351,1.0,110214.73846386216,396773058.4699038,2455519561.6967454,0.4579798968613514,-3.8,44.61771963999656,44.61771963999656,0.0,0.9312231878191404,-3.8,-2.627086186858804,-2.627086186858804
 2006-07-13T05:00:00,86037.45336775214,309734832.1239077,1772031502.430122,9.585744375815844,6.66666666666669,40.22958576180351,1.0,100853.3260879194,363071973.9165098,2197835491.11211,0.0124790868175139,-3.8,44.61771963999656,44.61771963999656,0.0,0.9716612717938464,-3.8,-3.072897736223688,-3.072897736223688
 2006-07-13T06:00:00,85867.66331663319,309123587.9398795,1771381326.778943,9.584672263204604,6.66666666666669,40.22958576180351,0.0,33865.08700900895,121914313.23243222,621112336.9714422,5.399641983158124,4.330069559875571,22.30885981999828,44.61771963999656,0.0,0.9835482363240934,2.5800695598755703,2.5800695598755703,2.5800695598755703
 2006-07-13T07:00:00,86744.10908495785,312278792.7058482,1776281812.1138587,9.592752799074482,6.66666666666669,40.22958576180351,0.0,87040.20386944713,313344733.93000966,1784986697.632367,9.772931361202444,6.7,44.61771963999656,44.61771963999656,0.0,0.9830319732254574,6.7,6.7,6.7
 2006-07-13T08:00:00,87581.6255650483,315293852.034174,1782688472.9272647,9.603316903350825,6.66666666666669,40.22958576180351,0.0,87881.09015931799,316371924.5735448,1791438782.8483632,9.784012427975949,6.7,44.61771963999656,44.61771963999656,0.0,0.9825157101268216,6.7,6.7,6.7
 2006-07-13T09:00:00,88078.51404963371,317082650.57868135,1789797025.6784065,9.615038471879844,6.666666666666692,40.22958576180351,0.0,88380.66530998172,318170395.1159342,1798598398.387396,9.796308526666232,6.7,44.61771963999656,44.61771963999656,0.0,0.9819994470281856,6.7,6.7,6.7
 2006-07-13T10:00:00,88473.60615914069,318504982.1729065,1795655958.7934048,9.624699533499086,6.66666666666669,40.22958576180351,0.0,88777.96336437769,319600668.1117597,1804500033.1739185,9.80644397408679,6.7,44.61771963999656,44.61771963999656,0.0,0.9814831839295496,6.7,6.7,6.7
 2006-07-13T11:00:00,88700.13171766502,319320474.1835941,1800233859.1955884,9.632248268691932,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.814366003588889,9.814366003588889,0.0,44.61771963999656,12.597678467555433,0.9262218923466028,9.291068734594518,6.700001142878751,1.6418268546972774
 2006-07-13T12:00:00,89081.11025130661,320691996.9047038,1805184022.663324,9.640410939304315,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.822870698100155,9.822870698100155,0.0,44.61771963999656,16.274260149626887,0.7937312272027462,9.82156836549254,6.699940337411813,1.2589957589741447
 2006-07-13T13:00:00,89112.84229947522,320806232.27811074,1806472240.1477013,9.642535141986508,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,9.825145533003022,9.825145533003022,0.0,44.61771963999656,17.43005925495162,0.661251365511116,9.825381577817804,6.69999514751938,1.8235962465229223
 2006-07-13T14:00:00,88731.85750990425,319434687.0356553,1806352596.247297,9.64233789963239,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.824952863438192,9.824952863438192,0.0,44.61771963999656,17.97110123966694,0.5293518726039518,9.82300731633316,6.7000075763991065,2.0692062435292606
 2006-07-13T15:00:00,88801.34954718316,319684858.3698594,1807167473.4694943,9.643681620426856,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.826315310172042,9.826315310172042,0.0,44.61771963999656,18.461559615960823,0.3974856734581655,9.825477862273187,6.69996010481606,2.270870791542755
 2006-07-13T16:00:00,88377.6781339452,318159641.28220266,1804675975.8534431,9.639573154727348,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.822049358749256,9.822049358749256,0.0,44.61771963999656,20.6870000491564,0.2646846565523129,9.824582915976327,6.700003473032592,3.0599472578711064
 2006-07-13T17:00:00,87918.48548141708,316506547.73310155,1801804092.6550035,9.63483748137576,6.66666666666669,40.22958576180351,0.0,100718.5053725902,362586619.3413248,2140813654.0501409,10.383031827458083,6.7,44.61771963999656,44.61771963999656,0.0,0.2085991292357489,7.224612994564025,7.224612994564025,7.224612994564025
 2006-07-13T18:00:00,87810.41270694276,316117485.7449939,1798733381.0165775,9.62977403006937,6.66666666666669,40.22958576180351,0.0,88113.36393400813,317208110.16242933,1807598284.5395849,9.811764864151264,6.7,44.61771963999656,44.61771963999656,0.0,0.2080828661371129,6.7,6.7,6.7
 2006-07-13T19:00:00,86413.84583953785,311089845.0223363,1788677800.7442796,9.61319285016572,6.66666666666669,40.22958576180351,0.0,86711.40965839008,312161074.7702043,1797470835.4598663,9.794372212091506,6.7,44.61771963999656,44.61771963999656,0.0,0.207566603038477,6.7,6.7,6.7
 2006-07-13T20:00:00,85930.50145183793,309349805.2266165,1782609469.859131,9.603186544101392,6.66666666666669,40.22958576180351,1.0,149081.3662601846,536692918.5366646,3404045773.444692,3.6292026945486975,-2.259017332625928,44.61771963999656,44.61771963999656,0.0,0.2060484041934381,-0.5090173326259276,0.3474888961652618,0.3474888961652618
 2006-07-13T21:00:00,86055.53413512248,309799922.88644093,1780670337.1557174,9.599989080056275,6.66666666666669,40.22958576180351,1.0,144183.9651515911,519062274.545728,3282862194.573349,1.886310137771489,-3.8,44.61771963999656,44.61771963999656,0.0,0.3066993660633598,-3.8,-1.2048911995856146,-1.2048911995856146
 2006-07-13T22:00:00,85986.09251978471,309549933.0712249,1779071350.8861527,9.597352475560085,6.66666666666669,40.22958576180351,1.0,140952.15670835043,507427764.1500615,3209587419.4810066,1.7599378103162149,-3.8,44.61771963999656,44.61771963999656,0.0,0.4120842466831552,-3.8,-1.3266881861563526,-1.3266881861563526
 2006-07-13T23:00:00,86384.5923078513,310984532.30826473,1778579305.864417,9.596541137486886,6.66666666666669,40.22958576180351,1.0,140000.77887869749,504002803.9633109,3166330984.77382,1.68532409746762,-3.8,44.61771963999656,44.61771963999656,0.0,0.513397175428098,-3.8,-1.3998517953153504,-1.3998517953153504
 2006-07-14T00:00:00,86669.93251591915,312011757.0573089,1778199596.3592317,9.59591503507214,6.66666666666669,40.22958576180351,1.0,138795.27289096703,499662982.4074814,3123356535.9220867,1.6111878999068516,-3.8,44.61771963999656,44.61771963999656,0.0,0.6118101483929537,-3.8,-1.474011626467317,-1.474011626467317
 2006-07-14T01:00:00,86397.95165211913,311032625.94762886,1777468970.661162,9.59471029708059,6.66666666666669,40.22958576180351,1.0,135161.63802467074,486581896.8888145,3051282122.651923,1.486830827173809,-3.8,44.61771963999656,44.61771963999656,0.0,0.7064110457401838,-3.8,-1.5991058037550967,-1.5991058037550967
 2006-07-14T02:00:00,86250.67303440462,310502422.9238566,1776530201.3187945,9.593162334234654,6.66666666666669,40.22958576180351,1.0,129509.43705898146,466233973.4123333,2923127178.0141973,1.2656522041390974,-3.8,44.61771963999656,44.61771963999656,0.0,0.794237844058563,-3.8,-1.8219310331679803,-1.8219310331679803
 2006-07-14T03:00:00,86406.2093754439,311062353.751598,1775770216.9236443,9.59190919901762,6.666666666666692,40.22958576180351,1.0,121592.9798210918,437734727.3559305,2722387866.685724,0.9190491172243288,-3.8,44.61771963999656,44.61771963999656,0.0,0.8706050856110564,-3.8,-2.17103527056811,-2.17103527056811
 2006-07-14T04:00:00,86330.78613174264,310790830.0742735,1774544760.3781145,9.589888528819332,6.66666666666669,40.22958576180351,1.0,111231.28521706462,400432626.7814326,2462808944.257744,0.4705778869230644,-3.8,44.61771963999656,44.61771963999656,0.0,0.9304487174850512,-3.8,-2.619847566725525,-2.619847566725525
 2006-07-14T05:00:00,85821.15574079692,308956160.6668689,1772932549.8215609,9.58723009479007,6.66666666666669,40.22958576180351,1.0,100678.7438566062,362443477.8837823,2202361785.3992586,0.0203066776628596,-3.8,44.61771963999656,44.61771963999656,0.0,0.9711774147065853,-3.8,-3.066670804274626,-3.066670804274626
 2006-07-14T06:00:00,85645.61907473268,308324228.66903764,1771952120.0986078,9.58561341396394,6.66666666666669,40.22958576180351,0.0,33859.34715436669,121893649.75572008,621773723.4379284,5.402477902041724,4.331767434775986,22.30885981999828,44.61771963999656,0.0,0.9831720784588484,2.5817674347759856,2.5817674347759856,2.5817674347759856
 2006-07-14T07:00:00,86560.32276315836,311617161.9473701,1776921632.9931366,9.593807782835777,6.66666666666669,40.22958576180351,0.0,86856.05977879527,312681815.20366293,1785631314.0832243,9.774038602631402,6.7,44.61771963999656,44.61771963999656,0.0,0.9826558153602122,6.7,6.7,6.7
 2006-07-14T08:00:00,87380.0527951771,314568190.0626376,1783365183.5644932,9.604432718307736,6.66666666666669,40.22958576180351,0.0,87679.07622632815,315644674.41478133,1792120418.8525932,9.785183230360063,6.7,44.61771963999656,44.61771963999656,0.0,0.9821395522615765,6.7,6.7,6.7
 2006-07-14T09:00:00,88121.55930375564,317237613.4935203,1790616568.5016713,9.61638982810337,6.66666666666669,40.22958576180351,0.0,88423.99512614356,318326382.4541169,1799424126.1875691,9.797726681801988,6.7,44.61771963999656,44.61771963999656,0.0,0.9816232891629404,6.7,6.7,6.7
 2006-07-14T10:00:00,89060.02983524346,320616107.40687644,1798451119.9336495,9.629308671487951,6.66666666666669,40.22958576180351,0.0,89366.68173223804,321720054.2360569,1807315167.9296136,9.811278474113736,6.7,44.61771963999656,44.61771963999656,0.0,0.9811070260643046,6.7,6.7,6.7
 2006-07-14T11:00:00,89350.31069164681,321661118.4899285,1804015925.405415,9.638484841787202,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.82089818264871,9.82089818264871,0.0,44.61771963999656,12.620344280237331,0.925740987919814,9.295813202429342,6.699992834145648,1.6463058501254049
 2006-07-14T12:00:00,89476.24445681668,322114480.04454005,1807661058.5813708,9.644495567782672,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.82723604218688,9.82723604218688,0.0,44.61771963999656,16.30521345914908,0.7930010772657142,9.826483724647224,6.700030750666381,1.2670502407670778
 2006-07-14T13:00:00,89514.70662260201,322252943.84136724,1808778498.37196,9.64633815003612,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.829081795146791,9.829081795146791,0.0,44.61771963999656,17.461564674945727,0.6603483677147515,9.82947150617958,6.699934323036117,1.83154795301444
 2006-07-14T14:00:00,89555.91548443279,322401295.74395806,1809972220.236615,9.648306554784156,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.831192709311717,9.831192709311717,0.0,44.61771963999656,18.02938484084796,0.5281884822029729,9.831169489623148,6.699984069407429,2.0821687538114624
 2006-07-14T15:00:00,89429.60093794901,321946563.3766165,1808156910.5236776,9.64531311427648,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.828073672478904,9.828073672478904,0.0,44.61771963999656,18.49655972458076,0.3961066849131907,9.829110003215655,6.700004573005148,2.280051439725673
 2006-07-14T16:00:00,89147.65761899733,320931567.4283904,1803444869.8731048,9.63754311860164,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.819898883091128,9.819898883091128,0.0,44.61771963999656,20.79621087060729,0.2632784108629705,9.82740865436403,6.69998681119025,3.0856636352276348
 2006-07-14T17:00:00,88855.93306306697,319881359.0270411,1802311201.8835807,9.635673716401817,6.666666666666688,40.22958576180351,0.0,101689.7898194733,366083243.350104,2135711021.223688,10.374272489786629,6.7,44.61771963999656,44.61771963999656,0.0,0.2069577899965652,7.216924704405151,7.216924704405151,7.216924704405151
 2006-07-14T18:00:00,87762.9308877401,315946551.1958643,1796022055.8622348,9.62530314581736,6.66666666666669,40.22958576180351,0.0,88065.32836461633,317035182.11261874,1804868799.8130608,9.807077383696363,6.7,44.61771963999656,44.61771963999656,0.0,0.2064415268979293,6.7,6.7,6.7
 2006-07-14T19:00:00,87064.01515617594,313430454.5622333,1792533529.8374035,9.619550747619977,6.66666666666669,40.22958576180351,0.0,87363.96362323462,314510269.0436446,1801357294.7386007,9.801046812682474,6.7,44.61771963999656,44.61771963999656,0.0,0.2059252637992933,6.7,6.7,6.7
 2006-07-14T20:00:00,86581.3940004345,311693018.4015642,1786225262.72712,9.609148777429366,6.66666666666669,40.22958576180351,1.0,150469.8845951373,541691584.5424943,3406221641.1426115,3.642629182600222,-2.249297765426676,44.61771963999656,44.61771963999656,0.0,0.2043825499968694,-0.499297765426675,0.3548357967889655,0.3548357967889655
 2006-07-14T21:00:00,86331.74121724618,310794268.3820863,1783730960.8763824,9.605035777266378,6.66666666666669,40.22958576180351,1.0,144792.28450410115,521252224.214764,3287482054.9266825,1.8942768693399668,-3.8,44.61771963999656,44.61771963999656,0.0,0.3050239368956225,-3.8,-1.2023793802606857,-1.2023793802606857
 2006-07-14T22:00:00,85975.86469932372,309513112.9175654,1780024017.0255952,9.598923328367166,6.66666666666669,40.22958576180351,1.0,140938.18691531837,507377472.8951461,3211372702.2688007,1.7630172100215364,-3.8,44.61771963999656,44.61771963999656,0.0,0.410491708252152,-3.8,-1.3253005921086465,-1.3253005921086465
 2006-07-14T23:00:00,85698.07283180933,308513062.1945136,1777809960.3153496,9.59527248755739,6.66666666666669,40.22958576180351,1.0,138532.41501025396,498716694.0369142,3166143154.6369567,1.685000286389431,-3.8,44.61771963999656,44.61771963999656,0.0,0.5118533351925381,-3.8,-1.398842449833971,-1.398842449833971
 2006-07-15T00:00:00,85676.26560934827,308434556.1936537,1775906222.1707785,9.592133406456709,6.66666666666669,40.22958576180351,1.0,136734.0565481044,492242603.5731758,3121927147.323529,1.6087218099402614,-3.8,44.61771963999656,44.61771963999656,0.0,0.6103127030398356,-3.8,-1.472605068543403,-1.472605068543403
 2006-07-15T01:00:00,85597.38267868749,308150577.64327496,1775890275.033888,9.59210706597612,6.66666666666669,40.22958576180351,1.0,133574.33816712894,480867617.40166414,3051143880.9998817,1.4865915677424757,-3.8,44.61771963999656,44.61771963999656,0.0,0.7049899421409003,-3.8,-1.5965386071398708,-1.5965386071398708
 2006-07-15T02:00:00,85310.6797395901,307118447.0625243,1774254868.0871468,9.58941041067354,6.66666666666669,40.22958576180351,1.0,127798.1803884622,460073449.3984638,2923330047.6565456,1.266000970279132,-3.8,44.61771963999656,44.61771963999656,0.0,0.7929536167952848,-3.8,-1.817551883721592,-1.817551883721592
 2006-07-15T03:00:00,85087.07821973148,306313481.59103334,1772813277.3652434,9.587033344958842,6.66666666666669,40.22958576180351,1.0,119390.1233960564,429804444.22580296,2723029196.5946674,0.9201546229159226,-3.8,44.61771963999656,44.61771963999656,0.0,0.8695385781897786,-3.8,-2.1647074973955207,-2.1647074973955207
 2006-07-15T04:00:00,85062.09146032525,306223529.2571709,1772044972.9589105,9.585766478905528,6.66666666666669,40.22958576180351,1.0,109367.703537659,393723732.73557234,2464471389.8698325,0.4734486558381552,-3.8,44.61771963999656,44.61771963999656,0.0,0.9296679968970514,-3.8,-2.6125939430957934,-2.6125939430957934
 2006-07-15T05:00:00,85304.83492851158,307097405.7426417,1772400672.9056935,9.586353006656536,6.66666666666669,40.22958576180351,1.0,100069.5174478703,360250262.8123331,2205474478.173556,0.0256885450795982,-3.8,44.61771963999656,44.61771963999656,0.0,0.9706884452361928,-3.8,-3.060402892550934,-3.060402892550934
 2006-07-15T06:00:00,85500.72670050863,307802616.12183106,1772921799.2090049,9.587212302199786,6.66666666666669,40.22958576180351,0.0,33797.2523167206,121670108.34019417,622752230.0302461,5.420182113423778,4.3477865357516,22.30885981999828,44.61771963999656,0.0,0.9827915375306524,2.5977865357516,2.5977865357516,2.5977865357516
 2006-07-15T07:00:00,86163.8010547985,310189683.79727465,1776015555.9997272,9.59231366765831,6.66666666666669,40.22958576180351,0.0,86458.37968205925,311250166.8554133,1784718506.860481,9.772471022222955,6.7,44.61771963999656,44.61771963999656,0.0,0.9822752744320166,6.7,6.7,6.7
 2006-07-15T08:00:00,87203.41450107323,313932292.2038636,1781563792.845706,9.60146231627875,6.66666666666669,40.22958576180351,0.0,87501.62876254386,315005863.54515785,1790305861.1932914,9.782066936326792,6.7,44.61771963999656,44.61771963999656,0.0,0.9817590113333804,6.7,6.7,6.7
 2006-07-15T09:00:00,88205.16085954959,317538579.0943786,1787562652.707415,9.611354080769273,6.66666666666669,40.22958576180351,0.0,88507.29036238308,318626245.3045791,1796347618.878214,9.79244313157392,6.7,44.61771963999656,44.61771963999656,0.0,0.9812427482347444,6.7,6.7,6.7
 2006-07-15T10:00:00,89115.30166019626,320815085.97670656,1797596701.3881316,9.627899736400243,6.66666666666669,40.22958576180351,0.0,89422.11705794455,321919621.4086004,1806458523.295853,9.809807371521703,6.7,44.61771963999656,44.61771963999656,0.0,0.9807264851361084,6.7,6.7,6.7
 2006-07-15T11:00:00,89197.1803923046,321109849.4122965,1799578820.4449532,9.631168220868403,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.813223794249252,9.813223794249252,0.0,44.61771963999656,12.5925202938505,0.9255259299083616,9.28870347114349,6.699994400491359,1.6432897618769726
 2006-07-15T12:00:00,89371.3828601095,321736978.2963942,1804622470.3376167,9.63948505187478,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,9.821934440272289,9.821934440272289,0.0,44.61771963999656,16.277085881566855,0.7930562854261088,9.821048486384797,6.699979815084917,1.2616695469112391
 2006-07-15T13:00:00,89432.59604084368,321957345.7470372,1806397893.454232,9.642412636103863,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.82499937576871,9.82499937576871,0.0,44.61771963999656,17.43196995943598,0.6606163112377467,9.825013716256253,6.699976777528086,1.8250319576879936
 2006-07-15T14:00:00,89447.25212540485,322010107.6514575,1806822857.9881744,9.643113387416614,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.825755299063852,9.825755299063852,0.0,44.61771963999656,17.992428778832323,0.5286434641287904,9.825885465873004,6.699996389145426,2.07410768276836
 2006-07-15T15:00:00,89398.55524914124,321834798.89690846,1805416495.4688933,9.640794300438955,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.823333340795251,9.823333340795251,0.0,44.61771963999656,18.45518131439308,0.3968039595053618,9.82400815468898,6.700005483877635,2.270362959421872
 2006-07-15T16:00:00,89427.74708999135,321939889.5239688,1806261228.282755,9.642187246553869,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.824790311454024,9.824790311454024,0.0,44.61771963999656,20.716254852260324,0.2640636328779739,9.824460797938425,6.700001575447868,3.068102271072679
 2006-07-15T17:00:00,89361.396210085,321701026.356306,1804341813.6473207,9.639022180075836,6.66666666666669,40.22958576180351,0.0,102506.44814005216,369023213.3041878,2144781948.453776,10.389842749277202,6.7,44.61771963999656,44.61771963999656,0.0,0.2079108323702782,7.224916469318431,7.224916469318431,7.224916469318431
 2006-07-15T18:00:00,89015.6390163069,320456300.4587049,1799908707.0560677,9.63171210775266,6.66666666666669,40.22958576180351,0.0,89322.39172649187,321560610.2153708,1808783213.1977427,9.813799824803528,6.7,44.61771963999656,44.61771963999656,0.0,0.2073945692716422,6.7,6.7,6.7
 2006-07-15T19:00:00,88590.99710213969,318927589.56770283,1795373335.0412998,9.624233464288602,6.666666666666689,40.22958576180351,0.0,88895.64290917089,320024314.4730152,1804214856.244645,9.8059542784785,6.7,44.61771963999656,44.61771963999656,0.0,0.2068783061730063,6.7,6.7,6.7
 2006-07-15T20:00:00,88294.50877500481,317860231.59001726,1791570713.1317365,9.617963146646249,6.66666666666669,40.22958576180351,1.0,154260.71498259276,555338573.937334,3406555767.523129,3.652524994729998,-2.2399352131149617,44.61771963999656,44.61771963999656,0.0,0.2051481907853193,-0.4899352131149619,0.3554734939337438,0.3554734939337438
 2006-07-15T21:00:00,87970.22001237144,316692792.0445372,1787692805.9458618,9.611568682952091,6.66666666666669,40.22958576180351,1.0,148485.951483765,534549425.3415541,3291025455.740532,1.9003873867193568,-3.8,44.61771963999656,44.61771963999656,0.0,0.3055852452258398,-3.8,-1.2032231206420134,-1.2032231206420134
 2006-07-15T22:00:00,87760.14624666517,315936526.4879947,1785846831.021948,9.60852479486392,6.66666666666669,40.22958576180351,1.0,144797.31014386212,521270316.5179036,3216975998.206301,1.772681594023762,-3.8,44.61771963999656,44.61771963999656,0.0,0.4110251706932437,-3.8,-1.3257666273874489,-1.3257666273874489
 2006-07-15T23:00:00,87616.40158062543,315419045.6902516,1783806606.528467,9.60516060737183,6.66666666666669,40.22958576180351,1.0,142618.8445420473,513427840.3513703,3172003632.8154764,1.6951094338948314,-3.8,44.61771963999656,44.61771963999656,0.0,0.5123704562518536,-3.8,-1.3991804752311952,-1.3991804752311952
 2006-07-16T00:00:00,87285.90016762246,314229240.6034409,1782252862.6198325,9.602598582154792,6.66666666666669,40.22958576180351,1.0,140056.05994408368,504201815.7987013,3127978837.813304,1.6191622892477315,-3.8,44.61771963999656,44.61771963999656,0.0,0.6108143098090747,-3.8,-1.4730747914464022,-1.4730747914464022
 2006-07-16T01:00:00,86883.73596829873,312781449.4858754,1780172109.540462,9.599167548381104,6.66666666666669,40.22958576180351,1.0,136161.65341581564,490181952.2969362,3054988232.862009,1.493226016404032,-3.8,44.61771963999656,44.61771963999656,0.0,0.7054660601238997,-3.8,-1.5973957653445403,-1.5973957653445403
 2006-07-16T02:00:00,86463.81995641482,311269751.8430934,1778079641.5608273,9.59571721526673,6.666666666666692,40.22958576180351,1.0,129975.68372216744,467912461.3998028,2926354366.522449,1.2712227726870595,-3.8,44.61771963999656,44.61771963999656,0.0,0.7933840205029693,-3.8,-1.8190150265881184,-1.8190150265881184
 2006-07-16T03:00:00,86015.87337257825,309657144.1412817,1776001539.2144244,9.592290555660158,6.66666666666669,40.22958576180351,1.0,120979.74058144304,435527066.093195,2725035812.273355,0.92362216021452,-3.8,44.61771963999656,44.61771963999656,0.0,0.869896207113816,-3.8,-2.166823863447508,-2.166823863447508
 2006-07-16T04:00:00,85777.4126957688,308798685.70476764,1774340021.1021743,9.589550851201723,6.66666666666669,40.22958576180351,1.0,110438.7921778636,397579651.840309,2465385983.0130806,0.4750316630563484,-3.8,44.61771963999656,44.61771963999656,0.0,0.9299299891799112,-3.8,-2.615023255032708,-2.615023255032708
 2006-07-16T05:00:00,85514.3720297066,307851739.3069438,1772786858.8190584,9.5869898222771,6.66666666666669,40.22958576180351,1.0,100327.96515764826,361180674.5675338,2204640776.03176,0.0242477870806399,-3.8,44.61771963999656,44.61771963999656,0.0,0.9708526673370084,-3.8,-3.0625052180451067,-3.0625052180451067
 2006-07-16T06:00:00,85482.6679168927,307737604.50081366,1773060461.4630823,9.587440991142882,6.66666666666669,40.22958576180351,0.0,33871.057637194455,121935807.49390005,622939853.2262018,5.406258050796314,4.333539880897388,22.30885981999828,44.61771963999656,0.0,0.9829193892350826,2.5835398808973884,2.5835398808973884,2.5835398808973884
 2006-07-16T07:00:00,86222.11288833582,310399606.39800894,1776013983.8725245,9.592311119843384,6.66666666666669,40.22958576180351,0.0,86516.85099734012,311460663.5904245,1784717365.1873808,9.772468891774508,6.7,44.61771963999656,44.61771963999656,0.0,0.9824031261364466,6.7,6.7,6.7
 2006-07-16T08:00:00,87388.54753058666,314598771.11011195,1782640586.1785717,9.60323794354374,6.666666666666692,40.22958576180351,0.0,87687.4803715351,315674929.3375264,1791390585.1081817,9.783929716612487,6.7,44.61771963999656,44.61771963999656,0.0,0.9818868630378108,6.7,6.7,6.7
 2006-07-16T09:00:00,88295.89816949947,317865233.4101981,1790357454.1091795,9.615962603086492,6.66666666666669,40.22958576180351,0.0,88598.79878609454,318955675.6299404,1799163021.1177907,9.797278119094594,6.7,44.61771963999656,44.61771963999656,0.0,0.9813705999391747,6.7,6.7,6.7
 2006-07-16T10:00:00,88893.64691363489,320017128.88908553,1796669055.062534,9.626370138821596,6.66666666666669,40.22958576180351,0.0,89199.4529831308,321118030.73927087,1805519726.725808,9.808194967374478,6.7,44.61771963999656,44.61771963999656,0.0,0.9808543368405388,6.7,6.7,6.7
 2006-07-16T11:00:00,89173.75390135204,321025514.0448674,1798930868.6759772,9.63009973636825,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81209803602405,9.81209803602405,0.0,44.61771963999656,12.59158718170463,0.9256327735329,9.288733692001744,6.699989415468372,1.642709934066832
 2006-07-16T12:00:00,89285.86362956309,321429109.0664271,1802149818.207796,9.635407684732732,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.817694185395434,9.817694185395434,0.0,44.61771963999656,16.251735772581082,0.7933063157749123,9.816586635530212,6.700023865213687,1.2562256418256093
 2006-07-16T13:00:00,88921.60947254206,320117794.10115135,1797780430.116974,9.628202640752658,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.810111563416791,9.810111563416791,0.0,44.61771963999656,17.38694003513093,0.6610922652323318,9.81828796718652,6.699995780098791,1.814973791468198
 2006-07-16T14:00:00,88282.9679892666,317818684.7613598,1802553082.736225,9.636072613252212,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.818374435226714,9.818374435226714,0.0,44.61771963999656,17.933536049219537,0.5295752815021714,9.817366697593808,6.700000734860917,2.0611780902085823
 2006-07-16T15:00:00,88004.32962884293,316815586.6638345,1803353769.515463,9.637392877151497,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.819760645096274,9.819760645096274,0.0,44.61771963999656,18.416941716913225,0.3979767554132016,9.819518076505664,6.700001267583331,2.260826703281715
 2006-07-16T16:00:00,88017.47412508645,316862906.8503112,1802911879.98763,9.636664228095768,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.818935788373585,9.818935788373585,0.0,44.61771963999656,20.6235169609453,0.2654418530506941,9.819380570132775,6.699942058561928,3.0433858685889725
 2006-07-16T17:00:00,87954.7005961321,316636922.1460756,1800512992.6891418,9.632708547910523,6.66666666666669,40.22958576180351,0.0,100598.6248798832,362155049.5675796,2133684328.0938733,10.3707866390286,6.7,44.61771963999656,44.61771963999656,0.0,0.2093229160167515,7.2171010145821235,7.2171010145821235,7.2171010145821235
 2006-07-16T18:00:00,87420.51841902286,314713866.3084822,1796457833.110515,9.626021775395069,6.66666666666669,40.22958576180351,0.0,87722.00856670873,315799230.84015137,1805306330.502775,9.807828717317715,6.7,44.61771963999656,44.61771963999656,0.0,0.2088066529181155,6.7,6.7,6.7
 2006-07-16T19:00:00,86770.95078712297,312375422.8336427,1790980600.1787677,9.616990056824884,6.66666666666669,40.22958576180351,0.0,87069.78017071745,313451208.61458284,1799790108.564556,9.798355261857346,6.7,44.61771963999656,44.61771963999656,0.0,0.2082903898194796,6.7,6.7,6.7
