Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-16T20:00:00,86336.28793943,310810636.581948,1786425227.7500608,9.609478497948432,6.66666666666669,40.22958576180351,1.0,149645.30183101105,538723086.5916398,3401459002.9603205,3.643170204927292,-2.240505475321225,44.61771963999656,44.61771963999656,0.0,0.2065208933184041,-0.4905054753212249,0.3548476353418624,0.3548476353418624
 2006-07-16T21:00:00,86297.812341862,310672124.4307032,1783728197.5712376,9.605031262335354,6.66666666666669,40.22958576180351,1.0,144640.96811410773,520707485.21078783,3285822236.7396083,1.8914134975702923,-3.8,44.61771963999656,44.61771963999656,0.0,0.3069383593773914,-3.8,-1.2052478764094967,-1.2052478764094967
 2006-07-16T22:00:00,86098.1282923801,309953261.8525683,1781851601.5057938,9.601936901312111,6.66666666666669,40.22958576180351,1.0,141117.5256657665,508023092.3967594,3212283859.674882,1.7645879974877758,-3.8,44.61771963999656,44.61771963999656,0.0,0.4123114711401801,-3.8,-1.3268852763547323,-1.3268852763547323
 2006-07-16T23:00:00,85591.23493777913,308128445.7760048,1778837622.762686,9.596967037984957,6.66666666666669,40.22958576180351,1.0,138240.92327000803,497667323.77202886,3166509967.5383053,1.6856324321224765,-3.8,44.61771963999656,44.61771963999656,0.0,0.5136174724059893,-3.8,-1.399995872900402,-1.399995872900402
 2006-07-17T00:00:00,85727.3285760104,308618382.8736374,1780467627.555275,9.599654821235278,6.666666666666692,40.22958576180351,1.0,136669.51088456155,492010239.1844214,3125449589.573441,1.6147987240853376,-3.8,44.61771963999656,44.61771963999656,0.0,0.6120238058634556,-3.8,-1.474213373745242,-1.474213373745242
 2006-07-17T01:00:00,85411.0391080962,307479740.7891463,1775845010.1828394,9.592032419246872,6.66666666666669,40.22958576180351,1.0,133117.54813029504,479223173.2690623,3049431564.484986,1.483637670720409,-3.8,44.61771963999656,44.61771963999656,0.0,0.7066137491416665,-3.8,-1.5994741404071942,-1.5994741404071942
 2006-07-17T02:00:00,84717.08653784344,304981511.53623635,1772514740.35007,9.58654113600394,6.66666666666669,40.22958576180351,1.0,126547.0501219638,455569380.4390697,2918719614.3558497,1.2580443847223,-3.8,44.61771963999656,44.61771963999656,0.0,0.7944209181407257,-3.8,-1.8225586126833164,-1.8225586126833164
 2006-07-17T03:00:00,84377.92573275663,303760532.63792384,1770465620.0356464,9.583162313606104,6.66666666666669,40.22958576180351,1.0,117981.37017269892,424732932.621716,2716515528.5587816,0.9089074854881836,-3.8,44.61771963999656,44.61771963999656,0.0,0.8707569810027594,-3.8,-2.171940522376229,-2.171940522376229
 2006-07-17T04:00:00,84148.92521708373,302936130.7815014,1768684768.802037,9.580225858733463,6.66666666666669,40.22958576180351,1.0,107761.47976824346,387941327.1656765,2456306914.160533,0.4593410094014652,-3.8,44.61771963999656,44.61771963999656,0.0,0.9305597673320865,-3.8,-2.620882857718161,-2.620882857718161
 2006-07-17T05:00:00,83977.65938478925,302319573.7852413,1767567915.42741,9.578384285427262,6.66666666666669,40.22958576180351,1.0,98074.12132831746,353066836.78194284,2196438105.3695,0.0100639115326126,-3.8,44.61771963999656,44.61771963999656,0.0,0.9712468674144216,-3.8,-3.0675631121869547,-3.0675631121869547
 2006-07-17T06:00:00,83955.20355566038,302238732.8003773,1766859175.113267,9.577215630881236,6.66666666666669,40.22958576180351,0.0,32680.78453863613,117650824.33909003,616629994.9480269,5.385316171678366,4.323474596272658,22.30885981999828,44.61771963999656,0.0,0.9832260968138984,2.5734745962726584,2.5734745962726584,2.5734745962726584
 2006-07-17T07:00:00,84570.17516708505,304452630.6015062,1769278512.5061448,9.581204873282928,6.66666666666669,40.22958576180351,0.0,84860.07723270745,305496278.03774685,1777930640.435046,9.760812986620222,6.7,44.61771963999656,44.61771963999656,0.0,0.9827098337152624,6.7,6.7,6.7
 2006-07-17T08:00:00,85804.14606411292,308894925.8308065,1779210396.8917828,9.59758170166988,6.66666666666669,40.22958576180351,0.0,86098.5258593409,309954693.0936272,1787936323.0450182,9.77799745019704,6.7,44.61771963999656,44.61771963999656,0.0,0.9821935706166264,6.7,6.7,6.7
 2006-07-17T09:00:00,86710.62874443585,312158263.4799691,1786148693.593096,9.609022477284004,6.66666666666669,40.22958576180351,0.0,87008.44971039511,313230418.9574224,1794925011.1895337,9.790000054215437,6.7,44.61771963999656,44.61771963999656,0.0,0.9816773075179904,6.7,6.7,6.7
 2006-07-17T10:00:00,87339.95685551203,314423844.67984337,1791256539.3483407,9.617445045294396,6.666666666666692,40.22958576180351,0.0,87640.31037157966,315505117.3376868,1800068834.50964,9.79883404338477,6.7,44.61771963999656,44.61771963999656,0.0,0.9811610444193546,6.7,6.7,6.7
 2006-07-17T11:00:00,87666.53974807421,315599543.0930672,1795385007.277961,9.624252714965303,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80597979289793,9.80597979289793,0.0,44.61771963999656,12.60450548978612,0.9258705441174976,9.292183838890312,6.70000557123966,1.6437512394105145
 2006-07-17T12:00:00,87601.37012700718,315364932.4572258,1794824561.4513297,9.623328536314125,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80500100927509,9.80500100927509,0.0,44.61771963999656,16.19028483699547,0.793901872048306,9.804885356041336,6.699993275042108,1.2436215459131417
 2006-07-17T13:00:00,87125.73712301734,313652653.64286244,1794125047.3486335,9.622175058778176,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.803790815683614,9.803790815683614,0.0,44.61771963999656,17.2834228692415,0.6623078323565066,9.802248216912016,6.6999981832755005,1.7918923385403545
 2006-07-17T14:00:00,87411.26404485555,314680550.5614799,1798700951.4596872,9.629720559957583,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.811695234039554,9.811695234039554,0.0,44.61771963999656,17.88642448794138,0.5310786932860002,9.81091373468403,6.6999822222702194,2.0503592569390485
 2006-07-17T15:00:00,87549.89886071422,315179635.8985712,1801069174.417826,9.633625678575774,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.815805548465889,9.815805548465889,0.0,44.61771963999656,18.37537391946073,0.3997075639377658,9.815221596737382,6.6999997839337055,2.249887288826034
 2006-07-17T16:00:00,87278.84258265315,314203833.29755133,1799991644.1523929,9.631848841719757,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.813946128582812,9.813946128582812,0.0,44.61771963999656,20.50031672575283,0.2674026198592531,9.814255776365972,6.700002314704109,3.0106221895657908
 2006-07-17T17:00:00,87103.95907072157,313574252.65459764,1797711406.6337864,9.628088820463232,6.66666666666669,40.22958576180351,0.0,99536.65183063426,358331946.5902834,2130089998.8030367,10.36462411812065,6.7,44.61771963999656,44.61771963999656,0.0,0.2114055028136985,7.216510009313837,7.216510009313837,7.216510009313837
 2006-07-17T18:00:00,87131.31130836568,313672720.71011645,1793782530.7770977,9.621610300601825,6.66666666666669,40.22958576180351,0.0,87431.53914697397,314753540.92910624,1802611484.422724,9.80320070042664,6.7,44.61771963999656,44.61771963999656,0.0,0.2108892397150625,6.7,6.7,6.7
 2006-07-17T19:00:00,86806.44951514479,312503218.25452125,1788381440.6365068,9.612704171184234,6.66666666666669,40.22958576180351,0.0,87104.83127937214,313577392.6057397,1797170822.5324664,9.79385699410602,6.7,44.61771963999656,44.61771963999656,0.0,0.2103729766164266,6.7,6.7,6.7
 2006-07-17T20:00:00,86025.5209330342,309691875.35892314,1784947472.8951128,9.607041823217344,6.666666666666689,40.22958576180351,1.0,148960.74456964558,536258680.450724,3400240224.267707,3.634076541000528,-2.2475298765208667,44.61771963999656,44.61771963999656,0.0,0.2085794931910477,-0.4975298765208669,0.348098240354867,0.348098240354867
 2006-07-17T21:00:00,85297.82466809796,307072168.8051527,1780662711.6604493,9.599976520808042,6.66666666666669,40.22958576180351,1.0,142363.83400156634,512509802.4056389,3280914066.660537,1.8829493096280467,-3.8,44.61771963999656,44.61771963999656,0.0,0.3089512985187788,-3.8,-1.208235956033727,-1.208235956033727
 2006-07-17T22:00:00,85128.55468483827,306462796.8654178,1776943853.779499,9.593844386772076,6.666666666666689,40.22958576180351,1.0,139054.9035069146,500597652.6248925,3206366912.2185426,1.7543824008788158,-3.8,44.61771963999656,44.61771963999656,0.0,0.4142258303558026,-3.8,-1.3285370029796473,-1.3285370029796473
 2006-07-17T23:00:00,84867.74761199112,305523891.403168,1774209960.9029088,9.589336414360696,6.66666666666669,40.22958576180351,1.0,136761.20500214244,492340338.0077128,3161139278.1167006,1.6763677574336482,-3.8,44.61771963999656,44.61771963999656,0.0,0.5154736697436865,-3.8,-1.4012104668429644,-1.4012104668429644
 2006-07-18T00:00:00,84846.33126435311,305446792.55167127,1775943426.6193273,9.592194762083336,6.66666666666669,40.22958576180351,1.0,134859.51027608325,485494236.9938997,3119894457.549343,1.605214753527403,-3.8,44.61771963999656,44.61771963999656,0.0,0.6138238636888397,-3.8,-1.4759237109426837,-1.4759237109426837
 2006-07-18T01:00:00,84626.09030257697,304653925.0892771,1769411592.0155878,9.581424303043978,6.66666666666669,40.22958576180351,1.0,131573.12641054418,473663255.0779591,3041233853.5076294,1.469491484233455,-3.8,44.61771963999656,44.61771963999656,0.0,0.7083209034438934,-3.8,-1.6025977869896966,-1.6025977869896966
 2006-07-18T02:00:00,84498.72842969043,304195422.3468856,1771561118.2897654,9.584968686277696,6.66666666666669,40.22958576180351,1.0,126008.6658606543,453631197.0983554,2914641876.3712206,1.251004656856875,-3.8,44.61771963999656,44.61771963999656,0.0,0.7959617031209306,-3.8,-1.827873364777471,-1.827873364777471
 2006-07-18T03:00:00,84154.05994945682,302954615.8180445,1766285672.8108249,9.57626995651045,6.66666666666669,40.22958576180351,1.0,117491.42621047387,422969134.357706,2707980642.5442348,0.8941653632182712,-3.8,44.61771963999656,44.61771963999656,0.0,0.8720339542325428,-3.8,-2.1795909002444547,-2.1795909002444547
 2006-07-18T04:00:00,84284.13166734169,303422874.0024301,1767306711.328647,9.577953517229288,6.66666666666669,40.22958576180351,1.0,107804.38710178914,388095793.56644094,2449875824.765195,0.448223102816647,-3.8,44.61771963999656,44.61771963999656,0.0,0.9314919411041314,-3.8,-2.629608179578217,-2.629608179578217
 2006-07-18T05:00:00,84408.86305928645,303871907.01343125,1767094666.4915714,9.577603887513456,6.66666666666669,40.22958576180351,1.0,98541.06710388888,354747841.57399994,2191599565.143313,0.0016942609584545,-3.8,44.61771963999656,44.61771963999656,0.0,0.9718288982889052,-3.8,-3.0750607003284287,-3.0750607003284287
 2006-07-18T06:00:00,84540.70293283665,304346530.558212,1767967698.1986797,9.579043444104991,6.666666666666692,40.22958576180351,0.0,33084.755035492,119105118.1277712,617561517.7496152,5.401641654944451,4.338183757743932,22.30885981999828,44.61771963999656,0.0,0.9836784576011524,2.588183757743931,2.588183757743931,2.588183757743931
 2006-07-18T07:00:00,84951.76425247676,305826351.30891633,1770602728.145674,9.583388358571066,6.66666666666669,40.22958576180351,0.0,85242.71729681989,306873782.26855165,1779267792.5052867,9.763109641463773,6.7,44.61771963999656,44.61771963999656,0.0,0.9831621945025164,6.7,6.7,6.7
 2006-07-18T08:00:00,85536.36566937553,307930916.40975195,1776252971.0863028,9.592705123787846,6.66666666666669,40.22958576180351,0.0,85829.59634005657,308986546.82420367,1784958095.485711,9.772882548227727,6.7,44.61771963999656,44.61771963999656,0.0,0.9826459314038806,6.7,6.7,6.7
 2006-07-18T09:00:00,85751.7868669249,308706432.7209296,1780517312.8743317,9.599736719637924,6.66666666666669,40.22958576180351,0.0,86046.2152292749,309766374.8253896,1789250061.2690744,9.780253755348149,6.7,44.61771963999656,44.61771963999656,0.0,0.9821296683052448,6.7,6.7,6.7
 2006-07-18T10:00:00,86396.63704590936,311027893.3652737,1792054517.7747884,9.618760924620515,6.66666666666669,40.22958576180351,0.0,86694.97568118398,312101912.45226234,1800877106.748452,9.800222024956549,6.7,44.61771963999656,44.61771963999656,0.0,0.9816134052066088,6.7,6.7,6.7
 2006-07-18T11:00:00,86776.12352636975,312394044.69493115,1794838534.868656,9.623351648395344,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.805014256647356,9.805014256647356,0.0,44.61771963999656,12.554002987753456,0.926573445238544,9.280995474427089,6.699984123472845,1.6349793087601137
 2006-07-18T12:00:00,87086.42847539602,313511142.51142573,1797634269.4238389,9.627961657705496,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.809872748697575,9.809872748697575,0.0,44.61771963999656,16.204538979873575,0.7945337922111197,9.809872088937231,6.700012827553398,1.2432728243132634
 2006-07-18T13:00:00,87228.36378327575,314022109.6197927,1797506067.286773,9.627750253466765,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80965304851494,9.80965304851494,0.0,44.61771963999656,17.32350215682143,0.6626593207369157,9.80971466829441,6.700006321763539,1.79929840430593
 2006-07-18T14:00:00,87493.9536669572,314978233.2010458,1798612647.2177608,9.629574961344645,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.81155755370134,9.81155755370134,0.0,44.61771963999656,17.884967501439164,0.5313577634753016,9.810974943176728,6.699999794259657,2.04986343821057
 2006-07-18T15:00:00,87738.1352811082,315857287.01198953,1801166052.5641704,9.633785436968964,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81597028727291,9.81597028727291,0.0,44.61771963999656,18.373069135751823,0.3999889573745803,9.815411195827656,6.6999958490793325,2.249009395515152
 2006-07-18T16:00:00,87689.89920866257,315683637.15118515,1799780255.6497962,9.631500279765405,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.813572172811234,9.813572172811234,0.0,44.61771963999656,20.48110009455767,0.2676590819306191,9.81467106122326,6.699994670003221,3.006236662996
 2006-07-18T17:00:00,87554.66080773389,315196778.90784204,1797069722.145663,9.62703073637173,6.666666666666692,40.22958576180351,0.0,100235.51647129236,360847859.29665256,2135575515.54824,10.374047578130734,6.7,44.61771963999656,44.61771963999656,0.0,0.2117891030666097,7.224000635758981,7.224000635758981,7.224000635758981
 2006-07-18T18:00:00,87663.63237670733,315589076.5561465,1794235964.3941016,9.622358043164336,6.66666666666669,40.22958576180351,0.0,87965.35223856998,316675268.058852,1803068034.5351627,9.803984641141234,6.7,44.61771963999656,44.61771963999656,0.0,0.2112728399679737,6.7,6.7,6.7
 2006-07-18T19:00:00,86937.99828390774,312976793.82206786,1787029885.1983037,9.610475619260823,6.66666666666669,40.22958576180351,0.0,87236.49157813448,314051369.6812841,1795810638.1103978,9.791520792985793,6.7,44.61771963999656,44.61771963999656,0.0,0.2107565768693378,6.7,6.7,6.7
 2006-07-18T20:00:00,86537.13745386715,311533694.83392173,1782492198.740604,9.60299325012907,6.66666666666669,40.22958576180351,1.0,150518.50764202038,541866627.5112735,3402997098.471112,3.619081521124535,-2.267368720744194,44.61771963999656,44.61771963999656,0.0,0.2091763549984543,-0.5173687207441937,0.3373492994403979,0.3373492994403979
 2006-07-18T21:00:00,86292.16289557332,310651786.42406386,1779730933.7891982,9.59844009843464,6.66666666666669,40.22958576180351,1.0,144646.27396314495,520726586.2673218,3279281751.1629124,1.880135764967909,-3.8,44.61771963999656,44.61771963999656,0.0,0.3096924743744985,-3.8,-1.2093289653654304,-1.2093289653654304
 2006-07-18T22:00:00,86243.78196904513,310477615.08856255,1778268706.6928418,9.596029003852154,6.666666666666692,40.22958576180351,1.0,141494.04002481347,509378544.0893285,3207343770.007194,1.756067839929443,-3.8,44.61771963999656,44.61771963999656,0.0,0.4149309526793012,-3.8,-1.3291414796843506,-1.3291414796843506
 2006-07-18T23:00:00,86368.97905267848,310928324.5896425,1777578521.248374,9.59489096254986,6.66666666666669,40.22958576180351,1.0,139951.50394275648,503825414.1939232,3164279090.9544063,1.6817844389715493,-3.8,44.61771963999656,44.61771963999656,0.0,0.5161574585556986,-3.8,-1.4016582173994474,-1.4016582173994474
 2006-07-19T00:00:00,86169.18057799482,310209050.08078134,1776122038.2262511,9.592489321277927,6.66666666666669,40.22958576180351,1.0,137699.58797885568,495718516.7238804,3119802016.4585543,1.6050555206621386,-3.8,44.61771963999656,44.61771963999656,0.0,0.6144868817781665,-3.8,-1.47655851423165,-1.47655851423165
 2006-07-19T01:00:00,85921.50722453397,309317426.0083223,1774554617.0450895,9.589904756461792,6.66666666666669,40.22958576180351,1.0,134117.1124005114,482821604.641841,3045688901.3920174,1.477179381434043,-3.8,44.61771963999656,44.61771963999656,0.0,0.7089494228025068,-3.8,-1.6037575725626096,-1.6037575725626096
 2006-07-19T02:00:00,85604.55609913585,308176401.95688903,1772649354.9695668,9.586763127017845,6.66666666666669,40.22958576180351,1.0,128130.17406984748,461268626.651451,2914687483.547315,1.2510837393953769,-3.8,44.61771963999656,44.61771963999656,0.0,0.796528494327207,-3.8,-1.8298433334954485,-1.8298433334954485
 2006-07-19T03:00:00,85359.27176226208,307293378.34414345,1771019716.5090458,9.584075983850292,6.66666666666669,40.22958576180351,1.0,119513.62392262425,430249046.1214473,2711056334.978276,0.8994781974195809,-3.8,44.61771963999656,44.61771963999656,0.0,0.872503064991454,-3.8,-2.1824193972949515,-2.1824193972949515
 2006-07-19T04:00:00,85247.84167959198,306892230.0465311,1769379398.7812142,9.581371238372297,6.66666666666669,40.22958576180351,1.0,109260.85159438488,393339065.7397856,2450111941.579923,0.4486335519799718,-3.8,44.61771963999656,44.61771963999656,0.0,0.931833749201023,-3.8,-2.6328232544099683,-2.6328232544099683
 2006-07-19T05:00:00,84935.4649181183,305767673.70522594,1768808853.375173,9.580430473240352,6.666666666666692,40.22958576180351,1.0,99218.42897587264,357186344.31314147,2191727545.4887795,0.0019163501048573,-3.8,44.61771963999656,44.61771963999656,0.0,0.972041882071674,-3.8,-3.0778131877124983,-3.0778131877124983
 2006-07-19T06:00:00,84733.44329939892,305040395.8778361,1767917815.725156,9.57896121364353,6.66666666666669,40.22958576180351,0.0,33204.08081130422,119534690.92069522,617550333.067714,5.388172940825956,4.324733513313871,22.30885981999828,44.61771963999656,0.0,0.9838438448286212,2.574733513313871,2.574733513313871,2.574733513313871
 2006-07-19T07:00:00,85374.86192391966,307349502.92611074,1770963077.7212822,9.583982628217315,6.66666666666669,40.22958576180351,0.0,85666.71584094684,308400177.0274086,1779629759.357922,9.76373110529269,6.7,44.61771963999656,44.61771963999656,0.0,0.9833275817299856,6.7,6.7,6.7
 2006-07-19T08:00:00,86162.73383103656,310185841.7917316,1774242910.6021633,9.589390824075824,6.66666666666669,40.22958576180351,0.0,86456.9317822488,311244954.4160956,1782932001.6379073,9.769402507345635,6.7,44.61771963999656,44.61771963999656,0.0,0.9828113186313492,6.7,6.7,6.7
 2006-07-19T09:00:00,86591.0998784796,311727959.5625265,1777344331.7352233,9.59450483763163,6.666666666666689,40.22958576180351,0.0,86886.92760226181,312792939.3681425,1786055746.0148523,9.774767359910491,6.7,44.61771963999656,44.61771963999656,0.0,0.9822950555327136,6.7,6.7,6.7
 2006-07-19T10:00:00,87404.72943220638,314657025.955943,1782558258.5598936,9.603102128640016,6.66666666666669,40.22958576180351,0.0,87703.72686451535,315733416.71225524,1791308744.8174512,9.783789288251947,6.7,44.61771963999656,44.61771963999656,0.0,0.9817787924340774,6.7,6.7,6.7
 2006-07-19T11:00:00,87936.90403443074,316572854.5239507,1784732884.9909158,9.606687977516543,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.282498449355655,9.282498449355655,0.0,44.61771963999656,15.291600608360277,0.9209064619853208,8.771252577083045,6.194799464234525,2.057178397576416
 2006-07-19T12:00:00,88347.28490880167,318050225.67168605,1792077606.4802148,9.618798996872725,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.800289377378474,9.800289377378474,0.0,44.61771963999656,16.167040451070395,0.7931312748648541,9.798499012698516,6.7000371648376165,1.242348750533799
 2006-07-19T13:00:00,88429.21042563506,318345157.5322862,1796301731.4590988,9.625764367946823,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,9.807563651915126,9.807563651915126,0.0,44.61771963999656,17.316008215511328,0.6615232721117926,9.80657593148778,6.700002987829261,1.7999656626563665
 2006-07-19T14:00:00,88822.39054760723,319760605.9713861,1799452201.624822,9.630959373715948,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.813001022182362,9.813001022182362,0.0,44.61771963999656,17.897910927355348,0.5302359327893197,9.812175497052063,6.699989819378001,2.053308069520177
 2006-07-19T15:00:00,88991.79489899222,320370461.6363719,1802103913.162917,9.635331957872069,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.817604092690592,9.817604092690592,0.0,44.61771963999656,18.395557057420262,0.3987921199703921,9.816948858993548,6.700007713614279,2.255303979717917
 2006-07-19T16:00:00,88737.43911422881,319454780.8112237,1800437285.9618945,9.632583712312018,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.814712436653158,9.814712436653158,0.0,44.61771963999656,20.55667414572249,0.2664040193184429,9.815031751859816,6.699993721308702,3.025132914067456
 2006-07-19T17:00:00,88435.18542404853,318366667.5265747,1798445880.0221214,9.629299943817864,6.66666666666669,40.22958576180351,0.0,101118.22495688376,364025609.8447816,2130412834.732128,10.365186732847055,6.7,44.61771963999656,44.61771963999656,0.0,0.210297186230124,7.215185401000599,7.215185401000599,7.215185401000599
 2006-07-19T18:00:00,87871.36743526219,316336922.7669439,1794311220.4921682,9.622482061049508,6.66666666666669,40.22958576180351,0.0,88173.73947812927,317425462.1212653,1803145794.768552,9.80411838046486,6.7,44.61771963999656,44.61771963999656,0.0,0.2097809231314881,6.7,6.7,6.7
 2006-07-19T19:00:00,87526.2317378302,315094434.25618863,1789459855.57322,9.6144824293741,6.66666666666669,40.22958576180351,0.0,87826.73163057234,316176233.8700604,1798258353.1068325,9.795724636349602,6.7,44.61771963999656,44.61771963999656,0.0,0.2092646600328521,6.7,6.7,6.7
 2006-07-19T20:00:00,87121.90193770539,313638846.9757395,1785421104.0526676,9.607822813372216,6.66666666666669,40.22958576180351,1.0,151593.46752784634,545736483.1002469,3400407282.8052177,3.637511954773128,-2.2443679426860133,44.61771963999656,44.61771963999656,0.0,0.2075095984052128,-0.4943679426860131,0.351039193938204,0.351039193938204
 2006-07-19T21:00:00,86829.11908229731,312584828.69627035,1781893602.7954402,9.60200619956025,6.66666666666669,40.22958576180351,1.0,145907.38562929173,525266588.2654501,3283256244.197177,1.8869885328598912,-3.8,44.61771963999656,44.61771963999656,0.0,0.3078763798962371,-3.8,-1.206643877434926,-1.206643877434926
 2006-07-19T22:00:00,86302.47150714618,310688897.4257263,1778077535.5297756,9.59571376289861,6.66666666666669,40.22958576180351,1.0,141674.69960657845,510028918.5836825,3208023971.570845,1.7572404211633152,-3.8,44.61771963999656,44.61771963999656,0.0,0.4132034329900947,-3.8,-1.3276568094738836,-1.3276568094738836
 2006-07-19T23:00:00,85814.79001252941,308933244.0451059,1774776561.321915,9.59027069965081,6.66666666666669,40.22958576180351,1.0,138835.8082641171,499808909.7508216,3162084635.702319,1.677998548432344,-3.8,44.61771963999656,44.61771963999656,0.0,0.5144822901365997,-3.8,-1.4005616181676872,-1.4005616181676872
 2006-07-20T00:00:00,85720.18404110913,308592662.5479928,1773045270.5449111,9.587415954020791,6.66666666666669,40.22958576180351,1.0,136847.63918949754,492651501.0821912,3117580515.712487,1.6012223722048031,-3.8,44.61771963999656,44.61771963999656,0.0,0.6128625116163575,-3.8,-1.4750079038986768,-1.4750079038986768
 2006-07-20T01:00:00,85669.42891438959,308409944.0918026,1771509696.5569916,9.584883904088958,6.66666666666669,40.22958576180351,1.0,133736.90614216446,481452862.111792,3044229024.5539045,1.4746593397601104,-3.8,44.61771963999656,44.61771963999656,0.0,0.7074093054745824,-3.8,-1.600924997705701,-1.600924997705701
 2006-07-20T02:00:00,85475.85539778207,307713079.43201536,1770568201.195721,9.583331478811653,6.66666666666669,40.22958576180351,1.0,128037.23952341896,460934062.2843082,2915346658.6948056,1.2522199777914924,-3.8,44.61771963999656,44.61771963999656,0.0,0.7951391787685703,-3.8,-1.8250288262279053,-1.8250288262279053
 2006-07-20T03:00:00,85236.6509116619,306851943.2819829,1769032506.2915523,9.5807992556343,6.66666666666669,40.22958576180351,1.0,119492.20225740524,430171928.1266589,2713030108.8915305,0.902884617052206,-3.8,44.61771963999656,44.61771963999656,0.0,0.8713525749968477,-3.8,-2.1754998280377897,-2.1754998280377897
 2006-07-20T04:00:00,85139.62947058569,306502666.09410846,1767495522.5335035,9.578264907929642,6.66666666666669,40.22958576180351,1.0,109288.12792747882,393437260.5389237,2452757222.710614,0.4532026243351901,-3.8,44.61771963999656,44.61771963999656,0.0,0.930994858024668,-3.8,-2.624947616493186,-2.624947616493186
 2006-07-20T05:00:00,85145.54576962505,306523964.7706502,1767674229.5384054,9.578559596887922,6.66666666666669,40.22958576180351,1.0,99668.83130668756,358807792.7040752,2194519861.8687005,0.0067443300074138,-3.8,44.61771963999656,44.61771963999656,0.0,0.9715187449847558,-3.8,-3.0710609624806384,-3.0710609624806384
 2006-07-20T06:00:00,85233.52986075456,306840707.4987164,1768510831.1699338,9.579939079662632,6.66666666666669,40.22958576180351,0.0,33387.459415129,120194853.8944644,618136093.5769681,5.405270372622746,4.340823118266734,22.30885981999828,44.61771963999656,0.0,0.9834374757010526,2.5908231182667336,2.5908231182667336,2.5908231182667336
 2006-07-20T07:00:00,85794.14012536248,308858904.4513049,1772411918.594684,9.586371616443683,6.666666666666692,40.22958576180351,0.0,86087.16968478997,309913810.8652439,1781088983.3735654,9.76623732807722,6.7,44.61771963999656,44.61771963999656,0.0,0.9829212126024164,6.7,6.7,6.7
 2006-07-20T08:00:00,86230.60740436193,310430186.65570295,1778353059.2686632,9.596168050178823,6.66666666666669,40.22958576180351,0.0,86525.78398980778,311492822.363308,1787073042.8393362,9.776514748225388,6.7,44.61771963999656,44.61771963999656,0.0,0.9824049495037804,6.7,6.7,6.7
 2006-07-20T09:00:00,86661.33841205658,311980818.28340364,1784682476.5499556,9.606604777613423,6.66666666666669,40.22958576180351,0.0,86958.7577877501,313051528.0359004,1793448101.6158955,9.787463556532307,6.7,44.61771963999656,44.61771963999656,0.0,0.9818886864051444,6.7,6.7,6.7
 2006-07-20T10:00:00,87254.00259368766,314114409.3372756,1791340070.768098,9.617582777161577,6.66666666666669,40.22958576180351,0.0,87554.16492028344,315194993.7130204,1800153615.9831676,9.798979612633648,6.7,44.61771963999656,44.61771963999656,0.0,0.9813724233065088,6.7,6.7,6.7
 2006-07-20T11:00:00,87617.62223241605,315423440.0366978,1795200049.9404812,9.62394769102099,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.805661030675983,9.805661030675983,0.0,44.61771963999656,12.599134842048215,0.9260994869381426,9.291249120338342,6.70000508249981,1.6423224894888884
 2006-07-20T12:00:00,87983.67754113261,316741239.14807737,1798175576.8401244,9.628854199786272,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.810805917566633,9.810805917566633,0.0,44.61771963999656,16.21486189842162,0.7940592532395918,9.809850364358075,6.700001520454091,1.2477204539174658
 2006-07-20T13:00:00,88222.0412482618,317599348.49374247,1800638081.0744667,9.632914783084148,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.815065891658556,9.815065891658556,0.0,44.61771963999656,17.360575248803453,0.6620744413205388,9.814483641053185,6.700002835254796,1.8081586190575687
 2006-07-20T14:00:00,88535.11338984685,318726408.20344865,1802898378.4730327,9.636641927794336,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.818969574260745,9.818969574260745,0.0,44.61771963999656,17.936460166001776,0.5304914232748533,9.8180911808444,6.699994671909114,2.0612758580663364
 2006-07-20T15:00:00,88773.12438792002,319583247.79651207,1805328929.5686347,9.64064985024994,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.823203019076702,9.823203019076702,0.0,44.61771963999656,18.4379384904001,0.3988141124120875,9.822923499961536,6.700028574125703,2.264323324312721
 2006-07-20T16:00:00,88783.1446276516,319619320.6595457,1805665182.4092343,9.641204357908189,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.823754146242186,9.823754146242186,0.0,44.61771963999656,20.578500364750884,0.2662086843901721,9.8175314430388,6.699989137354936,3.031135593951225
 2006-07-20T17:00:00,88270.02691442888,317772096.891944,1798892220.9974391,9.630035955617744,6.66666666666669,40.22958576180351,0.0,101144.78291890003,364121218.5080401,2137632077.5424087,10.377572426942072,6.7,44.61771963999656,44.61771963999656,0.0,0.2101146936437417,7.223330329886465,7.223330329886465,7.223330329886465
 2006-07-20T18:00:00,88068.92362557039,317048125.05205345,1799075217.4973822,9.63033770702677,6.66666666666669,40.22958576180351,0.0,88372.80215095967,318142087.7434549,1807947098.802278,9.8123638756184,6.7,44.61771963999656,44.61771963999656,0.0,0.2095984305451057,6.7,6.7,6.7
 2006-07-20T19:00:00,87672.93906289915,315622580.62643695,1793099886.9371276,9.620484616647694,6.66666666666669,40.22958576180351,0.0,87974.51830494466,316708265.89780074,1801925177.725658,9.802022088707462,6.7,44.61771963999656,44.61771963999656,0.0,0.2090821674464698,6.7,6.7,6.7
 2006-07-20T20:00:00,87379.4502237054,314566020.80533946,1788034653.4477158,9.61213231822907,6.66666666666669,40.22958576180351,1.0,152213.5628425236,547968826.2330849,3404904253.5406094,3.637865140816893,-2.2518020137486494,44.61771963999656,44.61771963999656,0.0,0.2073889664107101,-0.5018020137486492,0.3467453351678511,0.3467453351678511
 2006-07-20T21:00:00,87261.8068470258,314142504.6492929,1785243722.954797,9.607530284407412,6.66666666666669,40.22958576180351,1.0,146804.59088011936,528496527.1684297,3286529327.042561,1.8926340371863788,-3.8,44.61771963999656,44.61771963999656,0.0,0.3078309558977405,-3.8,-1.206576419181128,-1.206576419181128
 2006-07-20T22:00:00,86602.7910252993,311770047.6910775,1781075961.300645,9.60065789786285,6.666666666666692,40.22958576180351,1.0,142263.06452073468,512147032.27464485,3211073970.976612,1.7625018614258543,-3.8,44.61771963999656,44.61771963999656,0.0,0.4131602345331786,-3.8,-1.3276195217433715,-1.3276195217433715
 2006-07-20T23:00:00,85859.76284224472,309095146.23208094,1777447342.9335132,9.594674547792025,6.66666666666669,40.22958576180351,1.0,138858.96744627264,499892282.8065815,3164795749.274821,1.682675785577823,-3.8,44.61771963999656,44.61771963999656,0.0,0.5144404044867247,-3.8,-1.4005342119781918,-1.4005342119781918
 2006-07-21T00:00:00,85732.42569672501,308636732.50820994,1775589341.899924,9.591610867490823,6.66666666666669,40.22958576180351,1.0,136801.7760780213,492486393.8808767,3120166974.9255824,1.605685283665326,-3.8,44.61771963999656,44.61771963999656,0.0,0.6128218923973046,-3.8,-1.4749693291246255,-1.4749693291246255
 2006-07-21T01:00:00,85783.05399902664,308818994.3964959,1774536118.5460243,9.589874190310722,6.66666666666669,40.22958576180351,1.0,133896.4017400924,482027046.2643327,3047323725.049521,1.480000508395868,-3.8,44.61771963999656,44.61771963999656,0.0,0.7073707815260905,-3.8,-1.6008545488260388,-1.6008545488260388
 2006-07-21T02:00:00,85351.37798637482,307264960.7509494,1771918505.2446942,9.585557958799312,6.66666666666669,40.22958576180351,1.0,127761.89989463282,459942839.6206781,2916772354.89369,1.2546826295080888,-3.8,44.61771963999656,44.61771963999656,0.0,0.7951044071959048,-3.8,-1.824908946549585,-1.824908946549585
 2006-07-21T03:00:00,85062.73949435593,306225862.1796813,1770648868.944294,9.58346444172536,6.66666666666669,40.22958576180351,1.0,119143.35341339272,428916072.2882137,2714750479.8826146,0.9058585381678824,-3.8,44.61771963999656,44.61771963999656,0.0,0.871323754397349,-3.8,-2.1753272363253937,-2.1753272363253937
 2006-07-21T04:00:00,85193.03886110561,306694939.89998025,1770634749.1054404,9.583441185755376,6.66666666666669,40.22958576180351,1.0,109325.56911067478,393572048.7984292,2456028890.242204,0.4588600973186612,-3.8,44.61771963999656,44.61771963999656,0.0,0.930973816787154,-3.8,-2.6247507298096022,-2.6247507298096022
 2006-07-21T05:00:00,85117.95347390258,306424632.5060493,1769272777.3156817,9.58119539900369,6.66666666666669,40.22958576180351,1.0,99617.17428380248,358621827.4216889,2196218479.153828,0.0096827541935286,-3.8,44.61771963999656,44.61771963999656,0.0,0.9715056055052153,-3.8,-3.070891738275729,-3.070891738275729
 2006-07-21T06:00:00,85300.35311437752,307081271.21175903,1770591633.3689775,9.583370099200776,6.66666666666669,40.22958576180351,0.0,33642.3297933267,121112387.25597613,620337451.0572786,5.396836522898073,4.3285998402139,22.30885981999828,44.61771963999656,0.0,0.9834272629685138,2.5785998402139008,2.5785998402139008,2.5785998402139008
 2006-07-21T07:00:00,86185.52477964417,310267889.20671904,1774931293.8050325,9.590525857397736,6.66666666666669,40.22958576180351,0.0,86479.97521779245,311327910.78405285,1783627030.6857164,9.770596352790845,6.7,44.61771963999656,44.61771963999656,0.0,0.9829109998698776,6.7,6.7,6.7
 2006-07-21T08:00:00,87628.80368554067,315463693.2679464,1783761172.0997336,9.605085736330864,6.66666666666669,40.22958576180351,0.0,87928.61817290094,316543025.42244345,1792519106.4298444,9.785867759424638,6.7,44.61771963999656,44.61771963999656,0.0,0.982394736771242,6.7,6.7,6.7
 2006-07-21T09:00:00,88540.458334193,318745650.0030948,1790489823.2976103,9.616180848175908,6.666666666666692,40.22958576180351,0.0,88844.12177630351,319838838.3946926,1799296273.064721,9.797507057276656,6.7,44.61771963999656,44.61771963999656,0.0,0.9818784736726056,6.7,6.7,6.7
 2006-07-21T10:00:00,89013.64306290064,320449115.0264423,1796942310.6190162,9.62682072928856,6.66666666666669,40.22958576180351,0.0,89319.87822783,321551561.620188,1805795091.1230416,9.80866791468001,6.7,44.61771963999656,44.61771963999656,0.0,0.98136221057397,6.7,6.7,6.7
 2006-07-21T11:00:00,88934.66171853978,320164782.18674326,1799409390.6315515,9.630888770469465,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81291487214564,9.81291487214564,0.0,44.61771963999656,12.594349186923097,0.9261162483155384,9.290095124418476,6.699976941265203,1.6416674484662896
 2006-07-21T12:00:00,88983.73890990987,320341460.0756755,1802226060.0402176,9.63553335132606,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.817797909948476,9.817797909948476,0.0,44.61771963999656,16.248895143510754,0.7937616480795849,9.816789311009538,6.699987384786719,1.2542053229620087
 2006-07-21T13:00:00,88909.86492944317,320075513.7459954,1803641108.4967053,9.637866689581744,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.820254288464843,9.820254288464843,0.0,44.61771963999656,17.39807276053281,0.6615046574578717,9.820453632165348,6.699998447664485,1.816606192520064
 2006-07-21T14:00:00,88894.29245086016,320019452.8230966,1805584626.7366328,9.64107148517806,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.823606136443033,9.823606136443033,0.0,44.61771963999656,17.97096759155227,0.5297028229541797,9.82308408612124,6.699985252871376,2.068969820211773
 2006-07-21T15:00:00,88703.47721588988,319332517.97720355,1805139791.2718809,9.640338027297826,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.822844804019748,9.822844804019748,0.0,44.61771963999656,18.42445098047095,0.3979670677866792,9.82075773959316,6.699997720452207,2.2624027348857907
 2006-07-21T16:00:00,88636.39125266623,319091008.50959843,1804700268.501341,9.63961325965004,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.822066144179177,9.822066144179177,0.0,44.61771963999656,20.6418135251272,0.2653042754181299,9.822173586616255,6.699978590776563,3.048236747285169
 2006-07-21T17:00:00,88546.99475136907,318769181.10492873,1803133850.1160588,9.637030289441558,6.666666666666692,40.22958576180351,0.0,101562.8063172542,365626102.7421152,2143742043.461664,10.388056379434694,6.7,44.61771963999656,44.61771963999656,0.0,0.2092561242636067,7.226130675276895,7.226130675276895,7.226130675276895
 2006-07-21T18:00:00,88110.95425746671,317199435.32688016,1797109139.9718704,9.627095720858216,6.66666666666669,40.22958576180351,0.0,88414.423888729,318291925.9994244,1805961541.410329,9.808954002712031,6.7,44.61771963999656,44.61771963999656,0.0,0.2087398611649707,6.7,6.7,6.7
 2006-07-21T19:00:00,87400.58971849049,314642122.98656577,1791304724.4615822,9.617524530155324,6.66666666666669,40.22958576180351,0.0,87701.03887181106,315723739.93851984,1800114843.2468135,9.79891298463447,6.7,44.61771963999656,44.61771963999656,0.0,0.2082235980663348,6.7,6.7,6.7
 2006-07-21T20:00:00,86988.80424042234,313159695.26552045,1789843283.0217109,9.615114698257909,6.66666666666669,40.22958576180351,1.0,150972.2563192893,543500122.7494415,3401886436.564403,3.651809774373417,-2.2325666491610754,44.61771963999656,44.61771963999656,0.0,0.2063593264499978,-0.4825666491610755,0.3578115465903949,0.3578115465903949
 2006-07-21T21:00:00,86293.7183182712,310657385.9457763,1781929837.2732685,9.602065880729626,6.66666666666669,40.22958576180351,1.0,144713.8819984425,520969975.194393,3284398320.7766004,1.8889581088576608,-3.8,44.61771963999656,44.61771963999656,0.0,0.3066710748068498,-3.8,-1.2048489505148203,-1.2048489505148203
 2006-07-21T22:00:00,85604.88318230462,308177579.4562966,1779700153.0275698,9.598389311464382,6.66666666666669,40.22958576180351,1.0,140083.40735509826,504300266.4783538,3210241525.4928746,1.7610652827155853,-3.8,44.61771963999656,44.61771963999656,0.0,0.4120573494961111,-3.8,-1.3266648413575013,-1.3266648413575013
 2006-07-21T23:00:00,85178.92003921971,306644112.14119095,1776798317.7173667,9.593604375564588,6.66666666666669,40.22958576180351,1.0,137399.62998781895,494638667.9561484,3164545315.4432545,1.682243421506615,-3.8,44.61771963999656,44.61771963999656,0.0,0.5133710986068497,-3.8,-1.399834741583254,-1.399834741583254
 2006-07-22T00:00:00,85105.80345099182,306380892.4235706,1774887068.7067275,9.590452887609333,6.66666666666669,40.22958576180351,1.0,135495.7373719452,487784654.5390029,3120036667.259136,1.6054598044473456,-3.8,44.61771963999656,44.61771963999656,0.0,0.6117848571768537,-3.8,-1.4739877626720892,-1.4739877626720892
 2006-07-22T01:00:00,85114.62851397406,306412662.6503066,1774064636.0769525,9.58909679200057,6.66666666666669,40.22958576180351,1.0,132551.57748141492,477185678.9330938,3047876974.26842,1.4809539533319576,-3.8,44.61771963999656,44.61771963999656,0.0,0.7063870501659414,-3.8,-1.5990622366556275,-1.5990622366556275
 2006-07-22T02:00:00,84804.82749755874,305297378.9912114,1772376408.1554346,9.586313053328524,6.66666666666669,40.22958576180351,1.0,126740.8563876059,456267082.9953813,2918985986.7971497,1.2585016743625683,-3.8,44.61771963999656,44.61771963999656,0.0,0.7942161704098615,-3.8,-1.8218567904992031,-1.8218567904992031
 2006-07-22T03:00:00,84683.60019668813,304860960.7080773,1774306839.6631484,9.589496169733126,6.66666666666669,40.22958576180351,1.0,118483.1145605666,426539212.4180398,2720876447.8683767,0.916437337712004,-3.8,44.61771963999656,44.61771963999656,0.0,0.8705871007816507,-3.8,-2.1709281529953315,-2.1709281529953315
 2006-07-22T04:00:00,84625.74661028406,304652687.7970226,1769938110.5108013,9.58229245083148,6.66666666666669,40.22958576180351,1.0,108531.23038861318,390712429.3990075,2458231329.9492087,0.4626664041862805,-3.8,44.61771963999656,44.61771963999656,0.0,0.930435566517299,-3.8,-2.6197250218399586,-2.6197250218399586
 2006-07-22T05:00:00,84650.06806623067,304740245.0384304,1768993993.5115402,9.580735698164396,6.66666666666669,40.22958576180351,1.0,99041.0375423807,356547735.15257055,2198452017.995859,0.0135452731473662,-3.8,44.61771963999656,44.61771963999656,0.0,0.9711691882141188,-3.8,-3.066565146066186,-3.066565146066186
 2006-07-22T06:00:00,84889.79329329554,305603255.855864,1770023435.1252851,9.58243317197346,6.66666666666669,40.22958576180351,0.0,33441.15817712923,120388169.43766524,619809950.9973063,5.395819139495413,4.3284900805465005,22.30885981999828,44.61771963999656,0.0,0.9831656795762592,2.5784900805465,2.5784900805465,2.5784900805465
 2006-07-22T07:00:00,85722.53751738199,308601135.0625752,1773456466.883206,9.588093945281033,6.66666666666669,40.22958576180351,0.0,86015.66725448098,309656402.1161315,1782142414.2650454,9.768046649779595,6.7,44.61771963999656,44.61771963999656,0.0,0.9826494164776234,6.7,6.7,6.7
 2006-07-22T08:00:00,87003.97089940764,313214295.23786753,1782314834.0312867,9.602700785355152,6.66666666666669,40.22958576180351,0.0,87301.81888528791,314286547.98703647,1791062710.78358,9.783366663770035,6.7,44.61771963999656,44.61771963999656,0.0,0.9821331533789874,6.7,6.7,6.7
 2006-07-22T09:00:00,88446.42632465942,318407134.7687739,1790700845.2731302,9.616528848084156,6.666666666666692,40.22958576180351,0.0,88749.86586327675,319499517.1077963,1799508962.17787,9.797872214604658,6.7,44.61771963999656,44.61771963999656,0.0,0.9816168902803516,6.7,6.7,6.7
 2006-07-22T10:00:00,89141.68956855765,320910082.4468076,1797969377.1195824,9.628514322996532,6.66666666666669,40.22958576180351,0.0,89448.51895868947,322014668.2512821,1806829945.507823,9.810445079674118,6.7,44.61771963999656,44.61771963999656,0.0,0.9811006271817156,6.7,6.7,6.7
 2006-07-22T11:00:00,89311.9420513046,321522991.3846966,1802905143.9436648,9.63665319084698,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.818985048833705,9.818985048833705,0.0,44.61771963999656,12.614314204349547,0.9257645891561522,9.2944068763515,6.700000935643774,1.6454236859218867
 2006-07-22T12:00:00,89315.42180499872,321535518.4979954,1803012355.7954657,9.6368299197371,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.819191337692024,9.819191337692024,0.0,44.61771963999656,16.271526381084378,0.793187296129525,9.82037382104671,6.700025024283835,1.2601269104787398
 2006-07-22T13:00:00,88985.73127836453,320348632.6021123,1800203922.825087,9.632198880270533,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.814295872875276,9.814295872875276,0.0,44.61771963999656,17.369682306497495,0.6610021452910366,9.815375055684417,6.699982150326455,1.8115705203563024
 2006-07-22T14:00:00,88868.53795116536,319926736.62419534,1799527789.5638542,9.631084017575244,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.813142584799492,9.813142584799492,0.0,44.61771963999656,17.897235265470297,0.5295712601354192,9.812077988058668,6.70000208483552,2.05350245868803
 2006-07-22T15:00:00,89229.32196337245,321225559.0681408,1801262758.856465,9.633944961649222,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.816143973782326,9.816143973782326,0.0,44.61771963999656,18.38446050814588,0.3981879157020254,9.815376344714483,6.700001269128145,2.2536016172336724
 2006-07-22T16:00:00,89241.94180665909,321270990.50397265,1800875447.8221583,9.633306317405497,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.815459089764284,9.815459089764284,0.0,44.61771963999656,20.55977751453486,0.2657942769395672,9.815673294955468,6.699988456171176,3.029609364729145
 2006-07-22T17:00:00,87178.34234807243,313842032.4530608,1792545248.696602,9.61957010622674,6.666666666666692,40.22958576180351,0.0,100147.3616540496,360530501.9545786,2132073981.6836329,10.368037701675576,6.7,44.61771963999656,44.61771963999656,0.0,0.2098669088908068,7.2239345269358575,7.2239345269358575,7.2239345269358575
 2006-07-22T18:00:00,85524.93223993121,307889756.0637524,1781587749.550269,9.60150179711743,6.66666666666669,40.22958576180351,0.0,85819.07751878297,308948679.0676187,1790327307.3580112,9.78210386914416,6.7,44.61771963999656,44.61771963999656,0.0,0.2093506457921708,6.7,6.7,6.7
 2006-07-22T19:00:00,85630.1729976111,308268622.7914,1781194314.2700658,9.60085307171042,6.666666666666692,40.22958576180351,0.0,85924.54838823587,309328374.19764906,1789933964.2997642,9.78142820058169,6.7,44.61771963999656,44.61771963999656,0.0,0.2088343826935349,6.7,6.7,6.7
 2006-07-22T20:00:00,85547.45912600044,307970852.8536016,1778456599.0506868,9.596338772394382,6.66666666666669,40.22958576180351,1.0,148273.22802327687,533783620.88379663,3399164857.941751,3.6215756622193775,-2.2582253478392733,44.61771963999656,44.61771963999656,0.0,0.207278926471579,-0.5082253478392733,0.3470611754341888,0.3470611754341888
 2006-07-22T21:00:00,85369.69608875418,307330905.919515,1775951363.3741868,9.592207838664274,6.66666666666669,40.22958576180351,1.0,142716.62131496935,513779836.7338896,3277185756.69736,1.8765201873714903,-3.8,44.61771963999656,44.61771963999656,0.0,0.3078662405019336,-3.8,-1.206628820893888,-1.206628820893888
 2006-07-22T22:00:00,85177.20241287719,306637928.68635786,1774033035.09933,9.589044661486149,6.66666666666669,40.22958576180351,1.0,139270.74669138523,501374688.0889869,3203944637.040483,1.7502044732275397,-3.8,44.61771963999656,44.61771963999656,0.0,0.4131937903309048,-3.8,-1.3276484868821297,-1.3276484868821297
 2006-07-22T23:00:00,85092.39256758968,306332613.24332285,1772766032.370566,9.586955492997582,6.66666666666669,40.22958576180351,1.0,137306.2140418447,494302370.55064094,3160054405.1644783,1.6744964731617464,-3.8,44.61771963999656,44.61771963999656,0.0,0.5144729405032987,-3.8,-1.4005555005606938,-1.4005555005606938
 2006-07-23T00:00:00,85258.2126088641,306929565.3919108,1772247105.6665723,9.58609982935043,6.66666666666669,40.22958576180351,1.0,135870.4987487032,489133795.4953315,3116784081.34626,1.5998483737395544,-3.8,44.61771963999656,44.61771963999656,0.0,0.6128534446888331,-3.8,-1.4749992924863784,-1.4749992924863784
 2006-07-23T01:00:00,85469.6553349698,307690759.20589125,1772499097.3351166,9.586515356685904,6.666666666666692,40.22958576180351,1.0,133290.30027807,479845081.001052,3045236716.7381573,1.4763982071296515,-3.8,44.61771963999656,44.61771963999656,0.0,0.7074007062971921,-3.8,-1.600909270656311,-1.600909270656311
 2006-07-23T02:00:00,85441.40345061339,307589052.42220825,1772075618.7400362,9.585817078305016,6.66666666666669,40.22958576180351,1.0,127931.32148077172,460552757.3307782,2916877579.841482,1.2548626330135086,-3.8,44.61771963999656,44.61771963999656,0.0,0.7951314172662413,-3.8,-1.8250020648000136,-1.8250020648000136
 2006-07-23T03:00:00,85374.41049092729,307347877.7673383,1771503219.1219664,9.584873241210309,6.666666666666692,40.22958576180351,1.0,119694.30811129206,430899509.2006514,2715541355.4971986,0.907221902094232,-3.8,44.61771963999656,44.61771963999656,0.0,0.871346141946265,-3.8,-2.175461300652416,-2.175461300652416
 2006-07-23T04:00:00,85628.24293190207,308261674.5548475,1771581060.6324017,9.585001604951431,6.66666666666669,40.22958576180351,1.0,110013.53591324655,396048729.2876877,2456908758.1841063,0.4603778394422857,-3.8,44.61771963999656,44.61771963999656,0.0,0.9309901615184244,-3.8,-2.6249036676728963,-2.6249036676728963
 2006-07-23T05:00:00,85574.1171002045,308066821.5607362,1771717887.5189643,9.58522724695013,6.66666666666669,40.22958576180351,1.0,100246.80618086692,360888502.25112087,2198610582.126614,0.0138184096029831,-3.8,44.61771963999656,44.61771963999656,0.0,0.9715158122657028,-3.8,-3.071023190236026,-3.071023190236026
 2006-07-23T06:00:00,85431.09382232423,307551937.7603673,1771305087.7750473,9.584546559162744,6.66666666666669,40.22958576180351,0.0,33653.516099994384,121152657.95997976,620954566.314069,5.414980074084611,4.345679905087533,22.30885981999828,44.61771963999656,0.0,0.9834351962548704,2.5956799050875343,2.5956799050875343,2.5956799050875343
 2006-07-23T07:00:00,86096.0582288952,309945809.6240228,1774071603.7077532,9.589108300154486,6.66666666666669,40.22958576180351,0.0,86390.11051213098,311004397.8436715,1782760678.2353525,9.769108338683806,6.7,44.61771963999656,44.61771963999656,0.0,0.9829189331562344,6.7,6.7,6.7
 2006-07-23T08:00:00,87194.327186641,313899577.87190765,1781037787.972864,9.60059502340873,6.66666666666669,40.22958576180351,0.0,87492.42492423531,314972729.7272471,1789776112.3687372,9.781156955621746,6.7,44.61771963999656,44.61771963999656,0.0,0.9824026700575984,6.7,6.7,6.7
