Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-23T09:00:00,87726.35223363608,315814868.0410898,1787719005.3107634,9.611611934357738,6.66666666666669,40.22958576180351,0.0,88027.10692192569,316897584.9189325,1796505141.2671714,9.792713537027517,6.7,44.61771963999656,44.61771963999656,0.0,0.9818864069589625,6.7,6.7,6.7
 2006-07-23T10:00:00,88172.92813590962,317422541.2892747,1791772235.8315532,9.618295488964408,6.66666666666669,40.22958576180351,0.0,88475.69421631885,318512499.1787479,1800587650.597933,9.799724819101586,6.7,44.61771963999656,44.61771963999656,0.0,0.9813701438603268,6.7,6.7,6.7
 2006-07-23T11:00:00,88384.27684850323,318183396.65461165,1792169352.8489013,9.618950346317568,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.800417047153372,9.800417047153372,0.0,44.61771963999656,12.588290185954376,0.92613380923415,9.288763442289856,6.700006575948944,1.640688021642527
 2006-07-23T12:00:00,88705.41295156749,319339486.62564296,1793055545.1336584,9.6204116037404,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.801946682702642,9.801946682702642,0.0,44.61771963999656,16.166307759939574,0.7944197507726907,9.800846142818411,6.700001123058097,1.2378133041154749
 2006-07-23T13:00:00,88848.71023300507,319855356.8388182,1796799456.7106626,9.626585147028342,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.808421677259757,9.808421677259757,0.0,44.61771963999656,17.31362245611567,0.6627790439364584,9.807433906223498,6.700000573273457,1.7974059310032942
 2006-07-23T14:00:00,88705.37666418625,319339355.9910705,1798863520.599702,9.629988697608892,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.811991971297422,9.811991971297422,0.0,44.61771963999656,17.88988250990999,0.5314670637460317,9.811476916911532,6.699999539947069,2.050893213673392
 2006-07-23T15:00:00,88748.10796563792,319493188.6762965,1799747374.2138743,9.631446114264948,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.813508059530005,9.813508059530005,0.0,44.61771963999656,18.360307901610653,0.4001428880390658,9.813166268588144,6.699984594720829,2.2461699509793025
 2006-07-23T16:00:00,88694.3773107403,319299758.318665,1800050857.2350354,9.631946545911646,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.814060658698804,9.814060658698804,0.0,44.61771963999656,20.496170296821035,0.2678848995438592,9.814062508413706,6.700018417732906,3.006897626549994
 2006-07-23T17:00:00,88168.50563929352,317406620.30145663,1797267217.0703387,9.627356412151812,6.66666666666669,40.22958576180351,0.0,100814.67545458378,362932831.6365016,2128820557.3184416,10.362453671796084,6.7,44.61771963999656,44.61771963999656,0.0,0.2117923954604074,7.214596911396857,7.214596911396857,7.214596911396857
 2006-07-23T18:00:00,87098.91952248047,313556110.2809297,1793311412.7328353,9.62083345015713,6.66666666666669,40.22958576180351,0.0,87399.13612710353,314636890.0575727,1802141111.2013988,9.802392871525829,6.7,44.61771963999656,44.61771963999656,0.0,0.2112761323617714,6.7,6.7,6.7
 2006-07-23T19:00:00,86103.79607828938,309973665.8818417,1785088941.6550446,9.60727504940182,6.666666666666692,40.22958576180351,0.0,86399.91732030116,311039702.3530842,1793855434.086667,9.78816308216962,6.7,44.61771963999656,44.61771963999656,0.0,0.2107598692631355,6.7,6.7,6.7
 2006-07-23T20:00:00,85402.6805800966,307449650.08834773,1780254064.4999447,9.59930265872005,6.66666666666669,40.22958576180351,1.0,147950.49545729274,532621783.64625394,3402865704.0804434,3.614221524636172,-2.2720234342445664,44.61771963999656,44.61771963999656,0.0,0.2092564633058226,-0.5220234342445663,0.3363814535729238,0.3363814535729238
 2006-07-23T21:00:00,84863.4737725105,305508505.58103776,1775748845.5448625,9.59187387241001,6.66666666666669,40.22958576180351,1.0,141486.7088570171,509352151.88526165,3275131247.5104074,1.8729784454192089,-3.8,44.61771963999656,44.61771963999656,0.0,0.3098444047769703,-3.8,-1.209552537516424,-1.209552537516424
 2006-07-23T22:00:00,84446.38864672174,304006999.12819827,1773178952.4572363,9.587636328070282,6.66666666666669,40.22958576180351,1.0,137639.329374236,495501585.7472496,3202130082.6851807,1.7470752306109674,-3.8,44.61771963999656,44.61771963999656,0.0,0.4150755087991258,-3.8,-1.329265144824973,-1.329265144824973
 2006-07-23T23:00:00,84095.51544450138,302743855.60020494,1770274746.2649577,9.582847522664304,6.666666666666692,40.22958576180351,1.0,135182.1068967928,486655584.8284541,3156847972.6540112,1.6689657201443555,-3.8,44.61771963999656,44.61771963999656,0.0,0.5162976469721712,-3.8,-1.401750037609519,-1.401750037609519
 2006-07-24T00:00:00,83910.09719578765,302076349.9048355,1767983251.182114,9.579069047726309,6.66666666666669,40.22958576180351,1.0,133066.22713571574,479038417.6885768,3111515604.9633675,1.5907595687435092,-3.8,44.61771963999656,44.61771963999656,0.0,0.614622805744666,-3.8,-1.4766889782758608,-1.4766889782758608
 2006-07-24T01:00:00,84100.48170202586,302761734.1272931,1767792084.8755565,9.57875388921662,6.66666666666669,40.22958576180351,1.0,130484.82481505309,469745369.3341912,3038729457.224577,1.4651705688607282,-3.8,44.61771963999656,44.61771963999656,0.0,0.7090782555451506,-3.8,-1.6039959558592318,-1.6039959558592318
 2006-07-24T02:00:00,84126.23520449905,302854446.73619664,1765432698.79533,9.574863487863947,6.666666666666688,40.22958576180351,1.0,125366.83831964264,451320617.9507136,2907254524.0231843,1.238252413893495,-3.8,44.61771963999656,44.61771963999656,0.0,0.796644642332451,-3.8,-1.830248017566652,-1.830248017566652
 2006-07-24T03:00:00,84083.36380900137,302700109.71240497,1768121566.6324031,9.579297172466276,6.66666666666669,40.22958576180351,1.0,117246.83876460698,422088619.5525851,2707720653.898647,0.8937163359272615,-3.8,44.61771963999656,44.61771963999656,0.0,0.87259915378946,-3.8,-2.1829999654980594,-2.1829999654980594
 2006-07-24T04:00:00,83870.45470023552,301933636.92084795,1762846761.5458012,9.570599525822184,6.66666666666669,40.22958576180351,1.0,107124.28532100609,385647427.1556219,2443224474.2847133,0.4367287248439087,-3.8,44.61771963999656,44.61771963999656,0.0,0.9319037200366664,-3.8,-2.633482447813004,-2.633482447813004
 2006-07-24T05:00:00,84094.52073011146,302740274.6284013,1764694272.4452062,9.57364586186901,6.66666666666669,40.22958576180351,1.0,98044.0756236252,352958672.2450508,2187247409.2486725,-0.0058321823464447,-3.8,44.61771963999656,44.61771963999656,0.0,0.9720854527527828,-3.8,-3.0783768594648966,-3.0783768594648966
 2006-07-24T06:00:00,84322.56602322201,303561237.68359923,1765872374.9204905,9.575588454609376,6.66666666666669,40.22958576180351,0.0,32852.18744138558,118267874.78898808,615400518.9777966,5.394343838789841,4.334606585469644,22.30885981999828,44.61771963999656,0.0,0.9838776688825084,2.584606585469644,2.584606585469644,2.584606585469644
 2006-07-24T07:00:00,84812.70630963017,305325742.7146686,1769114863.4758637,9.580935010227009,6.66666666666669,40.22958576180351,0.0,85103.09636633127,306371146.9187926,1777769120.359558,9.76053563823584,6.7,44.61771963999656,44.61771963999656,0.0,0.9833614057838724,6.7,6.7,6.7
 2006-07-24T08:00:00,85936.13975223359,309370103.1080409,1776377796.2232108,9.592910983472292,6.66666666666669,40.22958576180351,0.0,86230.25783740266,310428928.2146496,1785083089.735239,9.773097137682052,6.7,44.61771963999656,44.61771963999656,0.0,0.9828451426852366,6.7,6.7,6.7
 2006-07-24T09:00:00,85837.21581477365,309013976.9331851,1783622611.160905,9.604857159333363,6.66666666666669,40.22958576180351,0.0,86132.67684071965,310077636.6265907,1792383606.081065,9.785635354851475,6.7,44.61771963999656,44.61771963999656,0.0,0.9823288795866006,6.7,6.7,6.7
 2006-07-24T10:00:00,85439.38899489628,307581800.3816266,1785272123.8724651,9.607577073742045,6.66666666666669,40.22958576180351,0.0,85734.22600720459,308643213.6259365,1794041504.0700393,9.788482699865307,6.7,44.61771963999656,44.61771963999656,0.0,0.9818126164879648,6.7,6.7,6.7
 2006-07-24T11:00:00,85672.00033400893,308419201.20243216,1786291120.9006548,9.60925726132963,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,9.79021319199911,9.79021319199911,0.0,44.61771963999656,12.530060062979096,0.9268867535722838,9.27565777013274,6.699975392351123,1.6308466834259825
 2006-07-24T12:00:00,85944.55307086911,309400391.0551288,1795819467.4900382,9.624969092416096,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.806738815999132,9.806738815999132,0.0,44.61771963999656,16.18259922009301,0.7952597052782444,9.805889754546431,6.700009766705828,1.2377135451538437
 2006-07-24T13:00:00,85816.90629494547,308940862.66180366,1793091092.0255525,9.620470063228607,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80202491774975,9.80202491774975,0.0,44.61771963999656,17.270126806388415,0.6636297926428831,9.80155362777443,6.700021765933731,1.7869272109748282
 2006-07-24T14:00:00,86105.78915397865,309980840.9543232,1797749359.8819785,9.628151373587563,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.810068650253053,9.810068650253053,0.0,44.61771963999656,17.875729049436966,0.5324861479903115,9.809873059386431,6.699998210776329,2.047291744208356
 2006-07-24T15:00:00,86090.66335084458,309926388.0630405,1794524883.6473284,9.622834301730675,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.804474553329667,9.804474553329667,0.0,44.61771963999656,18.28637544689994,0.4013997912221342,9.804237347072638,6.699990460041685,2.2289371021141746
 2006-07-24T16:00:00,86397.23391636249,311030042.0989049,1797639062.7525585,9.62796951001644,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80987536038256,9.80987536038256,0.0,44.61771963999656,20.405002525481493,0.269444009641381,9.81058737925962,6.699997702530033,2.982146911962527
 2006-07-24T17:00:00,86148.69538902563,310135303.40049225,1791296707.9713824,9.617511220586424,6.66666666666669,40.22958576180351,0.0,98378.4079378364,354162268.5762111,2124300595.8974888,10.354715858314544,6.7,44.61771963999656,44.61771963999656,0.0,0.2134725426512072,7.215596551540975,7.215596551540975,7.215596551540975
 2006-07-24T18:00:00,85870.92978053243,309135347.2099168,1791708744.590114,9.618190706286075,6.66666666666669,40.22958576180351,0.0,86167.96438646888,310204671.791288,1800525835.3819556,9.79961892540715,6.7,44.61771963999656,44.61771963999656,0.0,0.2129562795525712,6.7,6.7,6.7
 2006-07-24T19:00:00,85339.60927619076,307222593.39428675,1783004333.065154,9.603837587202433,6.66666666666669,40.22958576180351,0.0,85633.67738685984,308281238.5926954,1791754047.151687,9.784554305161384,6.7,44.61771963999656,44.61771963999656,0.0,0.2124400164539353,6.7,6.7,6.7
 2006-07-24T20:00:00,85199.21547514667,306717175.710528,1782180095.058908,9.602478540248802,6.666666666666692,40.22958576180351,1.0,147179.58932344758,529846521.5644113,3399830684.3126307,3.619693997543328,-2.261269046519561,44.61771963999656,44.61771963999656,0.0,0.2107408171137629,-0.5112690465195612,0.3386503132686442,0.3386503132686442
 2006-07-24T21:00:00,84853.7078952453,305473348.42288303,1777075437.120437,9.59406129065002,6.66666666666669,40.22958576180351,1.0,141386.09132576943,508989928.7727699,3275544070.2883296,1.8736896298802428,-3.8,44.61771963999656,44.61771963999656,0.0,0.3111140502053739,-3.8,-1.2114145115120851,-1.2114145115120851
 2006-07-24T22:00:00,84127.88720269823,302860393.9297136,1774683549.9072225,9.590117275793316,6.66666666666669,40.22958576180351,1.0,136874.0788050357,492746683.6981285,3202986496.466156,1.7485522319362328,-3.8,44.61771963999656,44.61771963999656,0.0,0.4162837437024853,-3.8,-1.330295359578055,-1.330295359578055
 2006-07-24T23:00:00,83110.98180678984,299199534.50444347,1767853542.880781,9.57885513636561,6.66666666666669,40.22958576180351,1.0,133125.68485246637,479252465.4688788,3154003346.8153405,1.6640586060823364,-3.8,44.61771963999656,44.61771963999656,0.0,0.5174694524154974,-3.8,-1.402517884589065,-1.402517884589065
 2006-07-25T00:00:00,82891.9756839793,298411112.46232545,1766368458.1039824,9.576406384097885,6.66666666666669,40.22958576180351,1.0,130942.5144817267,471393052.13421607,3109260389.4846573,1.5868687448265248,-3.8,44.61771963999656,44.61771963999656,0.0,0.6157588832927084,-3.8,-1.477783766657528,-1.477783766657528
 2006-07-25T01:00:00,83099.37793043627,299157760.54957056,1764334719.67794,9.573052953633937,6.666666666666692,40.22958576180351,1.0,128474.4648412105,462508073.4283578,3034121970.937972,1.4572192268559376,-3.8,44.61771963999656,44.61771963999656,0.0,0.7101548130758243,-3.8,-1.6059966625306237,-1.6059966625306237
 2006-07-25T02:00:00,83067.64701540662,299043529.2554638,1766262630.2928903,9.576231925778178,6.666666666666689,40.22958576180351,1.0,123206.33074083316,443542790.6669993,2906010683.194148,1.2361055767813751,-3.8,44.61771963999656,44.61771963999656,0.0,0.797614778463836,-3.8,-1.8336414353832864,-1.8336414353832864
 2006-07-25T03:00:00,82757.93571538961,297928568.5754027,1761092877.171743,9.567707488922933,6.666666666666689,40.22958576180351,1.0,114899.24280452804,413637274.096301,2697984604.1905847,0.8769005019723787,-3.8,44.61771963999656,44.61771963999656,0.0,0.8734011796311408,-3.8,-2.1878618034990587,-2.1878618034990587
 2006-07-25T04:00:00,82886.76584185708,298392357.0306855,1765161424.0582323,9.57441617337279,6.66666666666669,40.22958576180351,1.0,105394.323426245,379419564.334482,2442223457.821219,0.4349992227343656,-3.8,44.61771963999656,44.61771963999656,0.0,0.9324871840798084,-3.8,-2.638993075763572,-2.638993075763572
 2006-07-25T05:00:00,82759.58506145758,297934506.22124726,1759638208.1119611,9.565308901213106,6.66666666666669,40.22958576180351,1.0,96101.2342392605,345964443.2613378,2179501761.2332973,-0.0192273570496784,-3.8,44.61771963999656,44.61771963999656,0.0,0.9724483930250796,-3.8,-3.0830799740586445,-3.0830799740586445
 2006-07-25T06:00:00,82905.95353111492,298461432.7120137,1763273476.222031,9.571303123561751,6.66666666666669,40.22958576180351,0.0,32016.061266073026,115257820.55786288,612722146.463115,5.382989930235685,4.327872583202302,22.30885981999828,44.61771963999656,0.0,0.9841592926994316,2.5778725832023017,2.5778725832023017,2.5778725832023017
 2006-07-25T07:00:00,83218.28112748309,299585812.0589391,1765639908.7909884,9.575205129383448,6.66666666666669,40.22958576180351,0.0,83505.64903123035,300620336.51242924,1774269311.656599,9.754524784233396,6.7,44.61771963999656,44.61771963999656,0.0,0.9836430296007956,6.7,6.7,6.7
 2006-07-25T08:00:00,84311.83358915437,303522600.9209558,1772255055.4085827,9.586112925664374,6.666666666666692,40.22958576180351,0.0,84602.02545743743,304567291.6467748,1780930512.6588273,9.765965228997144,6.7,44.61771963999656,44.61771963999656,0.0,0.9831267665021598,6.7,6.7,6.7
 2006-07-25T09:00:00,85977.93042923436,309520549.5452437,1783139867.0255578,9.604061160112702,6.66666666666669,40.22958576180351,0.0,86273.60340672817,310584972.26422143,1791897575.7933302,9.784800571189836,6.7,44.61771963999656,44.61771963999656,0.0,0.9826105034035238,6.7,6.7,6.7
 2006-07-25T10:00:00,87728.96645709356,315824279.24553686,1791052280.570784,9.617108311822752,6.66666666666669,40.22958576180351,0.0,88030.4029272435,316909450.5380766,1799863593.5260673,9.798481377473347,6.7,44.61771963999656,44.61771963999656,0.0,0.982094240304888,6.7,6.7,6.7
 2006-07-25T11:00:00,88287.35933281544,317834493.5981356,1795434905.0312457,9.624335023567316,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.806059124071952,9.806059124071952,0.0,44.61771963999656,12.564946876275764,0.9269693412818296,9.284326952005438,6.699996544840747,1.6351968598276212
 2006-07-25T12:00:00,88270.21663823984,317772779.8976634,1795009380.134805,9.623633314499754,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.805342651098444,9.805342651098444,0.0,44.61771963999656,16.178330322746138,0.7950045972945444,9.805506931488436,6.700019817459755,1.237016724515908
 2006-07-25T13:00:00,88558.60116189586,318810964.18282515,1796224170.756468,9.625636464970365,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.807431941614098,9.807431941614098,0.0,44.61771963999656,17.30310991731896,0.6633100169407671,9.806897686208542,6.700002247667913,1.7940890681956674
 2006-07-25T14:00:00,88906.81606978823,320064537.8512376,1797436487.9264977,9.62763557330701,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.809515578332553,9.809515578332553,0.0,44.61771963999656,17.867787771847343,0.5320695203871183,9.808648514727825,6.699991880820531,2.0458215962414568
 2006-07-25T15:00:00,89050.55483243526,320581997.39676696,1795358125.9382873,9.624208438851037,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.805908933991846,9.805908933991846,0.0,44.61771963999656,18.372488314111887,0.4008456771403065,9.815661515123333,6.699983049810315,2.247899918204184
 2006-07-25T16:00:00,87905.72732951662,316460618.38625985,1792062474.5194187,9.618774133258936,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.800221461679255,9.800221461679255,0.0,44.61771963999656,20.34605512048106,0.2689096301798002,9.802596682594022,6.699999996277061,2.9722721315949783
 2006-07-25T17:00:00,86307.1973388904,310705910.42000544,1784751516.7353532,9.606718691300626,6.666666666666692,40.22958576180351,0.0,98507.4382809869,354626777.8115528,2112809109.739964,10.334986694602591,6.7,44.61771963999656,44.61771963999656,0.0,0.2130687949816137,7.210841408640554,7.210841408640554,7.210841408640554
 2006-07-25T18:00:00,86286.09389082737,310629938.0069785,1781497794.4959536,9.601353508988025,6.66666666666669,40.22958576180351,0.0,86581.97420127834,311695107.124602,1790239519.2780623,9.781952940033175,6.7,44.61771963999656,44.61771963999656,0.0,0.2125525318829778,6.7,6.7,6.7
 2006-07-25T19:00:00,86531.68830317339,311514077.8914242,1779615589.9620106,9.59824992587666,6.66666666666669,40.22958576180351,0.0,86827.80091451386,312580083.29224986,1788343701.28686,9.77869693240206,6.7,44.61771963999656,44.61771963999656,0.0,0.2120362687843418,6.7,6.7,6.7
 2006-07-25T20:00:00,86743.38100359669,312276171.61294806,1782668612.459078,9.603284133184715,6.66666666666669,40.22958576180351,1.0,150870.39704174103,543133429.3502676,3399980061.851416,3.611894588880881,-2.2693635455761303,44.61771963999656,44.61771963999656,0.0,0.2104218475784491,-0.51936354557613,0.3366674157803443,0.3366674157803443
 2006-07-25T21:00:00,86542.62510425519,311553450.37531865,1776633989.2993343,9.59333349525228,6.66666666666669,40.22958576180351,1.0,145309.91654142892,523115699.5491441,3275698059.691435,1.8739556062305984,-3.8,44.61771963999656,44.61771963999656,0.0,0.3109752965679405,-3.8,-1.2112115779032646,-1.2112115779032646
 2006-07-25T22:00:00,86204.76881793186,310337167.7445548,1776065885.7637343,9.5923967603632,6.66666666666669,40.22958576180351,1.0,141449.91853425984,509219706.7233354,3204515331.0850863,1.7511891930143275,-3.8,44.61771963999656,44.61771963999656,0.0,0.4161516827113746,-3.8,-1.3301830515510815,-1.3301830515510815
 2006-07-25T23:00:00,85891.25923349218,309208533.2405718,1773990766.694272,9.588975036268712,6.66666666666669,40.22958576180351,1.0,138980.11069718472,500328398.50986505,3160206294.978694,1.6747586852634504,-3.8,44.61771963999656,44.61771963999656,0.0,0.5173413665598404,-3.8,-1.402433922973698,-1.402433922973698
 2006-07-26T00:00:00,86134.55700725851,310084405.2261306,1773413129.82805,9.588022559085394,6.66666666666669,40.22958576180351,1.0,137670.82553019028,495614971.9086849,3116438358.438528,1.599252427467734,-3.8,44.61771963999656,44.61771963999656,0.0,0.6156347099357878,-3.8,-1.477663726789545,-1.477663726789545
 2006-07-26T01:00:00,86357.33589672836,310886409.22822213,1774038473.9125051,9.589053736660768,6.66666666666669,40.22958576180351,1.0,135003.6007118491,486012962.5626569,3044018901.0879774,1.474297593493719,-3.8,44.61771963999656,44.61771963999656,0.0,0.710037167087573,-3.8,-1.6057772657769462,-1.6057772657769462
 2006-07-26T02:00:00,86056.83650520506,309804611.4187382,1772954971.5427115,9.587267111158807,6.66666666666669,40.22958576180351,1.0,128944.15133900812,464198944.8204292,2913039713.780744,1.2482393801595888,-3.8,44.61771963999656,44.61771963999656,0.0,0.7975087991827339,-3.8,-1.8332695777691457,-1.8332695777691457
 2006-07-26T03:00:00,86026.97040986393,309697093.4755102,1772443612.2233174,9.586423931654831,6.666666666666692,40.22958576180351,1.0,120584.50251130517,434104209.04069865,2709677769.5739465,0.8970973887577354,-3.8,44.61771963999656,44.61771963999656,0.0,0.8733136140998948,-3.8,-2.1873295932421803,-2.1873295932421803
 2006-07-26T04:00:00,86169.6366805652,310210692.0500348,1772442030.767802,9.586421326421044,6.66666666666669,40.22958576180351,1.0,110580.39029144692,398089405.0492089,2449985482.627086,0.4484151974900614,-3.8,44.61771963999656,44.61771963999656,0.0,0.9324235301461063,-3.8,-2.63839068287096,-2.63839068287096
 2006-07-26T05:00:00,86358.08897568834,310889120.31247807,1770016259.922874,9.582421397757091,6.66666666666669,40.22958576180351,1.0,101120.55557516008,364034000.0705763,2190297013.993576,-0.0005576962009964,-3.8,44.61771963999656,44.61771963999656,0.0,0.9724088306119236,-3.8,-3.0825666346962417,-3.0825666346962417
 2006-07-26T06:00:00,86785.58225939942,312428096.133838,1776594035.862723,9.593267589660568,6.66666666666669,40.22958576180351,0.0,34567.14934274349,124441737.63387656,623942737.0355808,5.426165657185218,4.351704205372963,22.30885981999828,44.61771963999656,0.0,0.9841286053072535,2.601704205372963,2.601704205372963,2.601704205372963
 2006-07-26T07:00:00,87196.15700381015,313906165.21371657,1776573536.932795,9.593233772567975,6.66666666666669,40.22958576180351,0.0,87479.88459438813,314927584.53979725,1784908729.9597626,9.772797713056834,6.7,44.61771963999656,44.61771963999656,0.0,0.9836123422086176,6.7,6.7,6.7
 2006-07-26T08:00:00,87751.38431371725,315904983.5293821,1779916541.426805,9.598746147249766,6.66666666666669,40.22958576180351,0.0,88049.90889377176,316979672.0175783,1788630660.1494887,9.779189885310355,6.7,44.61771963999656,44.61771963999656,0.0,0.9830960791099818,6.7,6.7,6.7
 2006-07-26T09:00:00,88494.16011240582,318578976.40466094,1784313027.3625169,9.605995662534552,6.66666666666669,40.22958576180351,0.0,88792.90310379323,319654451.1736556,1792992735.5045495,9.78668140502604,6.7,44.61771963999656,44.61771963999656,0.0,0.9825798160113458,6.7,6.7,6.7
 2006-07-26T10:00:00,88946.40789112922,320207068.40806514,1792311468.5905058,9.61918464841142,6.66666666666669,40.22958576180351,0.0,89251.17751602158,321304239.0576777,1801121671.8941922,9.800642068347996,6.7,44.61771963999656,44.61771963999656,0.0,0.98206355291271,6.7,6.7,6.7
 2006-07-26T11:00:00,89205.8297425518,321140987.0731865,1799833192.7262104,9.631587637506874,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.813738711937612,9.813738711937612,0.0,44.61771963999656,12.631871573975074,0.92659016068604,9.299996009298626,6.700016427252283,1.6451808094117804
 2006-07-26T12:00:00,89305.23465478425,321498844.75722325,1802716416.993137,9.636341937133643,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.819217918767087,9.819217918767087,0.0,44.61771963999656,16.25715785577805,0.794172171326395,9.818297048603402,6.700011222092136,1.255165768879161
 2006-07-26T13:00:00,89287.53459386795,321435124.5379246,1802194089.4460263,9.635480730336075,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81699778000727,9.81699778000727,0.0,44.61771963999656,17.376922086789516,0.6619907121699805,9.816928381083146,6.700002223307617,1.811705327436643
 2006-07-26T14:00:00,89231.98418028605,321235143.0490297,1800589868.8995235,9.63283537561376,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.817817552075768,9.817817552075768,0.0,44.61771963999656,17.873655335602177,0.5304229013169819,9.808829452316091,6.699996651095589,2.048035416048615
 2006-07-26T15:00:00,89245.23206449008,321282835.43216425,1800972214.072933,9.633465868042665,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.816474341508032,9.816474341508032,0.0,44.61771963999656,18.38461101927529,0.3990386501552831,9.816152421581815,6.699997237651694,2.252604214591545
 2006-07-26T16:00:00,89260.07335052751,321336264.06189907,1801399968.2732444,9.634171237958569,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.816561351030662,9.816561351030662,0.0,44.61771963999656,20.536805397468143,0.2666593214237658,9.816321155317056,6.699997282802421,3.021420689831088
 2006-07-26T17:00:00,89198.98505325014,321116346.1917005,1799629427.337901,9.631251685776345,6.66666666666669,40.22958576180351,0.0,102319.68203506849,368350855.32624656,2139869270.868112,10.381418090793296,6.7,44.61771963999656,44.61771963999656,0.0,0.2107121950199807,7.224283187126294,7.224283187126294,7.224283187126294
 2006-07-26T18:00:00,89092.92135165191,320734516.8659469,1796563709.4664793,9.626196360984732,6.66666666666669,40.22958576180351,0.0,89408.99113630153,321872368.0906855,1805695691.7840428,9.80849744967485,6.7,44.61771963999656,44.61771963999656,0.0,0.2101959319213447,6.7,6.7,6.7
 2006-07-26T19:00:00,88889.9884377399,320003958.3758637,1791972050.461327,9.618624939195408,6.66666666666669,40.22958576180351,0.0,89200.23971495876,321120862.9738515,1800959623.903616,9.800363765678602,6.7,44.61771963999656,44.61771963999656,0.0,0.2096796688227088,6.7,6.7,6.7
 2006-07-26T20:00:00,88295.07816882938,317862281.4077858,1787283148.983058,9.610893179788055,6.66666666666669,40.22958576180351,1.0,154496.42795788086,556187140.6483711,3403739988.9465923,3.633170363682202,-2.2545017596600374,44.61771963999656,44.61771963999656,0.0,0.2080063326453899,-0.5045017596600375,0.3438440008738526,0.3438440008738526
 2006-07-26T21:00:00,87969.89514425719,316691622.5193259,1784303520.5984924,9.605979957342576,6.66666666666669,40.22958576180351,1.0,148494.4623203789,534580064.3533641,3285231691.691585,1.890396387735831,-3.8,44.61771963999656,44.61771963999656,0.0,0.3083968725107326,-3.8,-1.2074158078421335,-1.2074158078421335
 2006-07-26T22:00:00,87796.63510623797,316067886.3824568,1782310531.6509676,9.602693653156692,6.66666666666669,40.22958576180351,1.0,144937.68532918347,521775667.1850605,3212096498.911863,1.7642655484176517,-3.8,44.61771963999656,44.61771963999656,0.0,0.4136984594476762,-3.8,-1.3280835364885384,-1.3280835364885384
 2006-07-26T23:00:00,87551.95867033146,315187051.21319324,1780005730.0689092,9.598893192204914,6.66666666666669,40.22958576180351,1.0,142549.03768091675,513176535.65130025,3167180886.336435,1.686790256761773,-3.8,44.61771963999656,44.61771963999656,0.0,0.5149622856836777,-3.8,-1.4008757267068708,-1.4008757267068708
 2006-07-27T00:00:00,87429.45200802112,314746027.2288761,1778139448.1840067,9.59581582613018,6.66666666666669,40.22958576180351,1.0,140436.04722017123,505569769.9926165,3122469870.747709,1.6096582760724782,-3.8,44.61771963999656,44.61771963999656,0.0,0.6133279814385588,-3.8,-1.4754506394288656,-1.4754506394288656
 2006-07-27T01:00:00,87385.13346150203,314586480.46140724,1776826889.6923769,9.59365151581189,6.66666666666669,40.22958576180351,1.0,137220.79039031442,493994845.405132,3049136161.3854938,1.4831280001453695,-3.8,44.61771963999656,44.61771963999656,0.0,0.7078507246934372,-3.8,-1.6017336266483289,-1.6017336266483289
 2006-07-27T02:00:00,87003.1076949614,313211187.701861,1775465166.2558296,9.591406139417918,6.66666666666669,40.22958576180351,1.0,130941.5634556968,471389628.4405086,2919271309.002448,1.2589963683167795,-3.8,44.61771963999656,44.61771963999656,0.0,0.7955375335472338,-3.8,-1.826404352898824,-1.826404352898824
 2006-07-27T03:00:00,86795.76121576363,312464740.37674904,1776900185.1254332,9.593772390749969,6.66666666666669,40.22958576180351,1.0,121932.65703084951,438957565.3110584,2714686192.457353,0.9057463381477532,-3.8,44.61771963999656,44.61771963999656,0.0,0.8716826619017256,-3.8,-2.177479151592093,-2.177479151592093
 2006-07-27T04:00:00,86737.6035198087,312255372.6713113,1775162527.9112673,9.590907112185969,6.66666666666669,40.22958576180351,1.0,111715.32223094188,402175160.0313908,2459081908.497873,0.4641330790478528,-3.8,44.61771963999656,44.61771963999656,0.0,0.9312357547150206,-3.8,-2.627203999167198,-2.627203999167198
 2006-07-27T05:00:00,86455.12888716125,311238463.9937805,1774856080.0662687,9.590401804941177,6.66666666666669,40.22958576180351,1.0,101483.73308891784,365341439.1201042,2202100766.1229672,0.0198538974343536,-3.8,44.61771963999656,44.61771963999656,0.0,0.971669113216111,-3.8,-3.0729988520997966,-3.0729988520997966
 2006-07-27T06:00:00,86158.51232670103,310170644.3761237,1772108639.2679615,9.585871570043269,6.66666666666669,40.22958576180351,0.0,34122.39301616929,122840614.85820945,622595936.8555613,5.403625240429133,4.3314987357161625,22.30885981999828,44.61771963999656,0.0,0.9835543290439204,2.581498735716163,2.581498735716163,2.581498735716163
 2006-07-27T07:00:00,86010.38963745712,309637402.6948456,1773280773.685974,9.587804352695748,6.66666666666669,40.22958576180351,0.0,86213.51710673567,310368661.5842484,1779220144.027707,9.763027600710965,6.7,44.61771963999656,44.61771963999656,0.0,0.983038065945284,6.7,6.7,6.7
 2006-07-27T08:00:00,85524.85977674894,307889495.19629616,1772198793.0764818,9.586020207913068,6.66666666666669,40.22958576180351,0.0,85827.36625575826,308978518.5207297,1781158745.6982112,9.766357037313476,6.7,44.61771963999656,44.61771963999656,0.0,0.9825218028466484,6.7,6.7,6.7
 2006-07-27T09:00:00,85341.20264879767,307228329.5356716,1773672022.880887,9.588449420979172,6.666666666666692,40.22958576180351,0.0,85633.51923286944,308280669.23833,1782359951.9384284,9.768420160237422,6.7,44.61771963999656,44.61771963999656,0.0,0.9820055397480122,6.7,6.7,6.7
 2006-07-27T10:00:00,85481.67454584526,307734028.365043,1776592541.458767,9.593265108538132,6.66666666666669,40.22958576180351,0.0,85781.49994244825,308813399.7928138,1785505688.455891,9.77382289946666,6.7,44.61771963999656,44.61771963999656,0.0,0.9814892766493764,6.7,6.7,6.7
 2006-07-27T11:00:00,85477.77643829145,307719995.1778492,1779116676.6489148,9.597427185658027,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.778131511927327,9.778131511927327,0.0,44.61771963999656,12.50130833220573,0.9267057144212812,9.268504902767424,6.700003374542824,1.6275042873506953
 2006-07-27T12:00:00,85343.5476628889,307236771.58640003,1778512744.0307558,9.596431338824967,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.777513710648844,9.777513710648844,0.0,44.61771963999656,16.02526629212086,0.7959531093109392,9.776430661779743,6.700012837997314,1.206670429451603
 2006-07-27T13:00:00,85627.8005918258,308260082.13057286,1784681678.9761682,9.606603499081285,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.787076847313983,9.787076847313983,0.0,44.61771963999656,17.1702589238938,0.6652689595706581,9.78685481965803,6.6999979531652265,1.7637217472038549
 2006-07-27T14:00:00,85804.21193231888,308895162.95634794,1784279881.6199915,9.60594092187413,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.786478822484511,9.786478822484511,0.0,44.61771963999656,17.713088171601033,0.5349698156821258,9.78642477956529,6.699982677335458,2.011554415209519
 2006-07-27T15:00:00,85693.90086161357,308498043.10180885,1783513999.5855803,9.60467805092151,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.78516509560238,9.78516509560238,0.0,44.61771963999656,18.138559663598983,0.4047605946953569,9.786065759951368,6.699962482970132,2.1935357309955057
 2006-07-27T16:00:00,85411.52133220875,307481476.7959515,1781230057.2760706,9.60091198975542,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.781439663320496,9.781439663320496,0.0,44.61771963999656,19.9863515069211,0.2738783459564497,9.782048679239622,6.699998431332369,2.879269915626845
 2006-07-27T17:00:00,85305.52725844299,307099898.1303947,1779315652.969147,9.597755289516746,6.666666666666692,40.22958576180351,0.0,97205.33297051264,349939198.6938456,2106021304.0379577,10.323346429786454,6.7,44.61771963999656,44.61771963999656,0.0,0.2184747326028897,7.209476048336067,7.209476048336067,7.209476048336067
 2006-07-27T18:00:00,85230.67185145302,306830418.6652309,1777016613.9539375,9.593964337147082,6.66666666666669,40.22958576180351,0.0,85523.57741983788,307884878.7114164,1785730323.6148562,9.774208740411764,6.7,44.61771963999656,44.61771963999656,0.0,0.2179584695042538,6.7,6.7,6.7
 2006-07-27T19:00:00,85167.9365950334,306604571.7421202,1775081842.8212135,9.590774075021152,6.666666666666689,40.22958576180351,0.0,85456.50680215213,307643424.48774755,1783664644.1422803,9.770660950153063,6.7,44.61771963999656,44.61771963999656,0.0,0.2174422064056178,6.7,6.7,6.7
 2006-07-27T20:00:00,84954.31014852891,305835516.534704,1772129673.8930151,9.585906187440868,6.66666666666669,40.22958576180351,1.0,147166.20139475484,529798325.0211175,3395016562.4711,3.581474979464121,-2.2913246290262026,44.61771963999656,44.61771963999656,0.0,0.2158640230100333,-0.541324629026202,0.3171309902352682,0.3171309902352682
 2006-07-27T21:00:00,84797.28086502363,305270211.114085,1770309963.0425043,9.582905644054485,6.66666666666669,40.22958576180351,1.0,141266.00493716658,508557617.7737998,3264156670.766192,1.8540512487106608,-3.8,44.61771963999656,44.61771963999656,0.0,0.3162742050362758,-3.8,-1.2188655272039386,-1.2188655272039386
 2006-07-27T22:00:00,84948.27055914926,305813774.0129373,1769729731.7565413,9.581948903825614,6.66666666666669,40.22958576180351,1.0,138709.1951123165,499353102.4043395,3195463650.754432,1.7355759112166265,-3.8,44.61771963999656,44.61771963999656,0.0,0.4211982223652992,-3.8,-1.334424233012352,-1.334424233012352
 2006-07-27T23:00:00,85066.8219398907,306240558.9836065,1769380914.7217314,9.581373758340186,6.66666666666669,40.22958576180351,1.0,137220.6899849451,493994483.94580233,3153678368.07706,1.6634973163100235,-3.8,44.61771963999656,44.61771963999656,0.0,0.5222371143211895,-3.8,-1.4056497324756616,-1.4056497324756616
 2006-07-28T00:00:00,84725.31414962119,305011130.9386363,1767963795.261908,9.5790370352468,6.66666666666669,40.22958576180351,1.0,134679.4220850839,484845919.506302,3108464115.8673096,1.585494081088173,-3.8,44.61771963999656,44.61771963999656,0.0,0.6203796029015832,-3.8,-1.4823182341037455,-1.4823182341037455
 2006-07-28T01:00:00,84463.2330869826,304067639.11313736,1766737174.1479406,9.577014441682357,6.66666666666669,40.22958576180351,1.0,131024.87770222442,471689559.7280079,3031802957.9387207,1.4532166424942268,-3.8,44.61771963999656,44.61771963999656,0.0,0.7145287706632595,-3.8,-1.6142877302890424,-1.6142877302890424
 2006-07-28T02:00:00,84446.38290525047,304006978.4589017,1766214869.6675024,9.576153212241566,6.66666666666669,40.22958576180351,1.0,125572.93042246687,452062549.5208808,2898012990.5573254,1.2222979646533183,-3.8,44.61771963999656,44.61771963999656,0.0,0.8015484663296139,-3.8,-1.8476466603159123,-1.8476466603159123
 2006-07-28T03:00:00,84121.76671898742,302838360.18835473,1764941845.528299,9.574054105402162,6.66666666666669,40.22958576180351,1.0,116841.08707853447,420627913.4827242,2690530839.2976737,0.8640243448901308,-3.8,44.61771963999656,44.61771963999656,0.0,0.876642800694129,-3.8,-2.2078066934118823,-2.2078066934118823
 2006-07-28T04:00:00,83872.66672234407,301941600.2004387,1763828895.4779556,9.572218956676396,6.666666666666692,40.22958576180351,1.0,106515.12135274668,383454436.8698881,2428004134.538391,0.4104202207353084,-3.8,44.61771963999656,44.61771963999656,0.0,0.9348351209346172,-3.8,-2.661420431712106,-2.661420431712106
 2006-07-28T05:00:00,83858.3349344253,301890005.76393104,1763380886.646967,9.571480225115383,6.66666666666669,40.22958576180351,1.0,97235.54500641284,350047962.02308625,2172155647.3889728,-0.0319320076785794,-3.8,44.61771963999656,44.61771963999656,0.0,0.9739020007363132,-3.8,-3.1020563616497885,-3.1020563616497885
 2006-07-28T06:00:00,83870.80052101969,301934881.8756709,1763769052.4334311,9.572120298492845,6.66666666666669,40.22958576180351,0.0,32499.683356482845,116998860.08333825,612855418.5927279,5.385538347013489,4.3301826871278415,22.30885981999828,44.61771963999656,0.0,0.9852849209094596,2.580182687127841,2.580182687127841,2.580182687127841
 2006-07-28T07:00:00,83886.61583726473,301991817.01415306,1764263150.114925,9.572935008303274,6.66666666666669,40.22958576180351,0.0,84174.38907511735,303027800.67042243,1772880413.5978024,9.752139218564755,6.7,44.61771963999656,44.61771963999656,0.0,0.9847686578108238,6.7,6.7,6.7
 2006-07-28T08:00:00,83899.01967774026,302036470.8398649,1764652172.738134,9.573576454961502,6.666666666666692,40.22958576180351,0.0,84190.51006697211,303085836.2410996,1773385010.5758443,9.753005907794426,6.7,44.61771963999656,44.61771963999656,0.0,0.9842523947121876,6.7,6.7,6.7
 2006-07-28T09:00:00,83953.24740934919,302231690.6736571,1766345467.5796947,9.57636854052732,6.66666666666669,40.22958576180351,0.0,84238.03328680183,303256919.83248657,1774867832.0431013,9.755552720538397,6.7,44.61771963999656,44.61771963999656,0.0,0.9837361316135516,6.7,6.7,6.7
 2006-07-28T10:00:00,83981.02633718056,302331694.81385,1767214634.8953786,9.57780170391404,6.666666666666689,40.22958576180351,0.0,84273.19520154562,303383502.72556424,1775966136.2315743,9.757439054260916,6.7,44.61771963999656,44.61771963999656,0.0,0.9832198685149156,6.7,6.7,6.7
 2006-07-28T11:00:00,84018.63160119766,302467073.7643116,1768389539.109785,9.579739011125724,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.759292548514823,9.759292548514823,0.0,44.61771963999656,12.424117280584868,0.9287750194887272,9.252842923018047,6.700007278317194,1.611362967015783
 2006-07-28T12:00:00,84049.74027958766,302579065.0065156,1769361059.8022916,9.581340959431447,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.760954421075889,9.760954421075889,0.0,44.61771963999656,15.91991736036632,0.7988071785602653,9.760632835786124,6.699997844634467,1.1783309868647178
 2006-07-28T13:00:00,84117.1265218006,302821655.4784821,1771464662.161303,9.58480961518644,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.764590068523644,9.764590068523644,0.0,44.61771963999656,17.007780585791128,0.668969235044652,9.76389361858002,6.6999971413156105,1.7242109325364827
 2006-07-28T14:00:00,84120.51418198709,302833851.05515355,1771572572.830112,9.58498753361591,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.764996014096566,9.764996014096566,0.0,44.61771963999656,17.559652266805713,0.5395339957380693,9.765110695990431,6.699990031754922,1.976505450843654
 2006-07-28T15:00:00,83967.69976344048,302283719.14838576,1771565221.1933556,9.584975407014468,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.764811840329584,9.764811840329584,0.0,44.61771963999656,17.957201496665945,0.4102604890038235,9.764672786025464,6.69999366671006,2.1488624785653907
 2006-07-28T16:00:00,83383.98012397977,300182328.44632715,1769893570.710339,9.5822190532299,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.762402817734362,9.762402817734362,0.0,44.61771963999656,19.622333432851704,0.2803588334131783,9.762628424292725,6.700006950019675,2.77941414978596
 2006-07-28T17:00:00,83016.16436753531,298858191.7231271,1768006529.7967112,9.579107465683744,6.66666666666669,40.22958576180351,0.0,94522.10833557045,340279590.00805366,2094527924.043386,10.303648707301704,6.7,44.61771963999656,44.61771963999656,0.0,0.2253355926834033,7.207266426582059,7.207266426582059,7.207266426582059
 2006-07-28T18:00:00,82973.03638299582,298702930.978785,1766633535.114348,9.576843544763571,6.66666666666669,40.22958576180351,0.0,83257.00430228641,299725215.48823106,1775161530.4538348,9.756057070334146,6.7,44.61771963999656,44.61771963999656,0.0,0.2248193295847673,6.7,6.7,6.7
 2006-07-28T19:00:00,82805.29352136221,298099056.676904,1763248061.2420237,9.571261199849586,6.66666666666669,40.22958576180351,0.0,83098.22662635102,299153615.8548637,1772062000.665526,9.750733729902008,6.7,44.61771963999656,44.61771963999656,0.0,0.2243030664861314,6.7,6.7,6.7
 2006-07-28T20:00:00,82702.85157544917,297730265.67161703,1761532459.998794,9.568432364867569,6.66666666666669,40.22958576180351,1.0,142405.61521032554,512660214.757172,3388930719.706975,3.5336180732221814,-2.328860042984467,44.61771963999656,44.61771963999656,0.0,0.2228913852527332,-0.5788600429844669,0.2876614355344365,0.2876614355344365
 2006-07-28T21:00:00,82457.28042097918,296846209.51552504,1760143835.518701,9.566142680408996,6.66666666666669,40.22958576180351,1.0,136098.83137243203,489955792.94075537,3248198277.642875,1.826530029898742,-3.8,44.61771963999656,44.61771963999656,0.0,0.3232109711291178,-3.8,-1.2285898867584224,-1.2285898867584224
 2006-07-28T22:00:00,81990.6064083427,295166183.07003367,1757490009.727993,9.561766785815283,6.66666666666669,40.22958576180351,1.0,132506.58111621864,477023692.0183871,3180352807.7447824,1.709511321203933,-3.8,44.61771963999656,44.61771963999656,0.0,0.4278144451182484,-3.8,-1.3398333081708156,-1.3398333081708156
 2006-07-28T23:00:00,81691.84324522708,294090635.6828175,1753467093.2012296,9.555133448742149,6.666666666666692,40.22958576180351,1.0,130476.11795860896,469714024.6509923,3138983354.8061886,1.638147291075164,-3.8,44.61771963999656,44.61771963999656,0.0,0.5286588408319569,-3.8,-1.4098953982588227,-1.4098953982588227
 2006-07-29T00:00:00,81809.88832801864,294515597.98086715,1757263316.7727232,9.561393027379795,6.66666666666669,40.22958576180351,1.0,128491.45818924358,462569249.4812769,3089174391.2518363,1.5522135460337445,-3.8,44.61771963999656,44.61771963999656,0.0,0.6265990761636121,-3.8,-1.4886374052206544,-1.4886374052206544
 2006-07-29T01:00:00,81991.26499950723,295168553.99822605,1755764731.9117827,9.558921998481209,6.66666666666669,40.22958576180351,1.0,126012.25468429353,453644116.8634567,3014855809.7881336,1.4239716171807393,-3.8,44.61771963999656,44.61771963999656,0.0,0.7204038695570367,-3.8,-1.625845911766568,-1.625845911766568
 2006-07-29T02:00:00,82156.92439094344,295764927.8073964,1755404930.0749977,9.55832871742613,6.66666666666669,40.22958576180351,1.0,120944.99363423628,435401977.0832506,2876143645.1654444,1.1845453529300134,-3.8,44.61771963999656,44.61771963999656,0.0,0.8068118168731554,-3.8,-1.8670177302688955,-1.8670177302688955
 2006-07-29T03:00:00,82044.07059751934,295358654.15106964,1755280808.7621944,9.55812406321443,6.66666666666669,40.22958576180351,1.0,112716.4697648198,405779291.1533513,2664869296.578497,0.8197006822369749,-3.8,44.61771963999656,44.61771963999656,0.0,0.8809535399725794,-3.8,-2.23507697443469,-2.23507697443469
 2006-07-29T04:00:00,82202.97325939349,295930703.73381656,1755485518.7555594,9.558461631936504,6.66666666666669,40.22958576180351,1.0,103330.79619912388,371990866.316846,2401973630.4839296,0.3654279607956281,-3.8,44.61771963999656,44.61771963999656,0.0,0.9379315135457328,-3.8,-2.6916249340935843,-2.6916249340935843
 2006-07-29T05:00:00,82256.63931633577,296123901.5388088,1755463626.1796474,9.558425535127064,6.66666666666669,40.22958576180351,1.0,94544.12900479218,340358864.41725177,2149657454.016705,-0.0708402931275971,-3.8,44.61771963999656,44.61771963999656,0.0,0.9758019217456048,-3.8,-3.1272012537600937,-3.1272012537600937
 2006-07-29T06:00:00,82290.27249527379,296244980.9829857,1755562344.5156407,9.558588311356866,6.66666666666669,40.22958576180351,0.0,31290.26444205905,112644951.9914126,604272178.3066772,5.349393433851418,4.308823449458944,22.30885981999828,44.61771963999656,0.0,0.9867505518445616,2.558823449458944,2.558823449458944,2.558823449458944
 2006-07-29T07:00:00,82431.22744790956,296752418.8124745,1756917692.4671783,9.560823166016432,6.66666666666669,40.22958576180351,0.0,82711.91740070649,297762902.6425433,1765357283.0555608,9.739218036107475,6.7,44.61771963999656,44.61771963999656,0.0,0.9862342887459258,6.7,6.7,6.7
 2006-07-29T08:00:00,82447.49854745061,296810994.7708222,1757438141.815349,9.561681307525438,6.66666666666669,40.22958576180351,0.0,82735.63393823872,297848282.17765933,1766113770.144596,9.740517327976209,6.7,44.61771963999656,44.61771963999656,0.0,0.9857180256472896,6.7,6.7,6.7
 2006-07-29T09:00:00,82700.99101006419,297723567.63623106,1758934317.1430426,9.564148328202696,6.66666666666669,40.22958576180351,0.0,82985.09034510497,298746325.2423779,1767484997.1127732,9.742872497054458,6.7,44.61771963999656,44.61771963999656,0.0,0.985201762548654,6.7,6.7,6.7
 2006-07-29T10:00:00,83448.29169539535,300413850.1034233,1762335515.5839148,9.569756557518028,6.666666666666692,40.22958576180351,0.0,83855.15543044887,301878559.549616,1774707479.1592653,9.755277247014533,6.7,44.61771963999656,44.61771963999656,0.0,0.9846854994500176,6.7,6.7,6.7
 2006-07-29T11:00:00,84335.26681266387,303606960.52559,1769520109.3521318,9.58160321782367,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.761511386269532,9.761511386269532,0.0,44.61771963999656,12.390320386611403,0.9303801289202188,9.246955945281451,6.700032533442104,1.602461678004104
 2006-07-29T12:00:00,84603.47568934235,304572512.4816324,1771083675.8335614,9.58418141171628,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.763761278402884,9.763761278402884,0.0,44.61771963999656,15.918814052961018,0.8002795912217855,9.764031317828794,6.700018730124029,1.17240639136827
 2006-07-29T13:00:00,85519.88493635207,307871585.77086747,1773166293.0650198,9.58761551684002,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.768715925623354,9.768715925623354,0.0,44.61771963999656,17.010509797611828,0.6703273767284776,9.766259807587677,6.700004349110958,1.7221687366262062
 2006-07-29T14:00:00,87296.29267599864,314266653.6335951,1782020575.5642157,9.602215553158487,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.779180615692765,9.779180615692765,0.0,44.61771963999656,17.6622246746907,0.5405478416002013,9.781023046479543,6.699973114869184,1.9974596132676112
 2006-07-29T15:00:00,87918.9279120618,316508140.48342246,1782411262.483703,9.60285973435022,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,9.783550037949793,9.783550037949793,0.0,44.61771963999656,18.087720401964265,0.4105630916155487,9.783354816180193,6.699974195554245,2.176355604861336
 2006-07-29T16:00:00,87053.72525388129,313393410.9139726,1776866175.2929008,9.593716332104892,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.77751342145011,9.77751342145011,0.0,44.61771963999656,19.72973664273848,0.2798657045037967,9.775036679019689,6.699995132803472,2.8046454428020247
 2006-07-29T17:00:00,86493.74936787602,311377497.7243536,1776787720.152881,9.59358701055356,6.66666666666669,40.22958576180351,0.0,98810.56336745108,355718028.12282383,2110809921.5036125,10.331571973502308,6.7,44.61771963999656,44.61771963999656,0.0,0.2247936301382269,7.217571053011095,7.217571053011095,7.217571053011095
 2006-07-29T18:00:00,86316.86348060894,310740708.53019214,1775087696.7062335,9.590783822165912,6.66666666666669,40.22958576180351,0.0,86611.40126587641,311801044.55715513,1783784704.1317604,9.7708669528351,6.7,44.61771963999656,44.61771963999656,0.0,0.224277367039591,6.7,6.7,6.7
 2006-07-29T19:00:00,85860.55097928847,309097983.5254384,1772644380.9400084,9.586754975890956,6.66666666666669,40.22958576180351,0.0,86145.98671098395,310125552.15954226,1781113996.281032,9.766280172151411,6.7,44.61771963999656,44.61771963999656,0.0,0.223761103940955,6.7,6.7,6.7
 2006-07-29T20:00:00,85257.64979788238,306927539.2723766,1769314273.3744917,9.581263883758313,6.66666666666669,40.22958576180351,1.0,147974.3611755215,532707700.2318776,3391852948.484039,3.5523449550123267,-2.315109869225303,44.61771963999656,44.61771963999656,0.0,0.222207957905268,-0.5651098692253025,0.2931077631264538,0.2931077631264538
 2006-07-29T21:00:00,84995.74117223664,305984668.2200519,1767196277.7544026,9.57777149257268,6.66666666666669,40.22958576180351,1.0,141595.6908672741,509744487.1221868,3255995097.7938423,1.8399769504068992,-3.8,44.61771963999656,44.61771963999656,0.0,0.3223484530846678,-3.8,-1.22739883977263,-1.22739883977263
 2006-07-29T22:00:00,84963.67515173995,305869230.5462638,1766210731.7495425,9.576146423133896,6.66666666666669,40.22958576180351,1.0,138734.79554948106,499445263.9781319,3189280702.859966,1.7249114214683263,-3.8,44.61771963999656,44.61771963999656,0.0,0.4269911862411999,-3.8,-1.3391692588149162,-1.3391692588149162
