Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-29T23:00:00,84617.00795540768,304621228.63946766,1764597586.0582294,9.573486495948618,6.66666666666669,40.22958576180351,1.0,136275.26445022647,490590952.02081513,3146520921.166212,1.651150457107508,-3.8,44.61771963999656,44.61771963999656,0.0,0.5278596009833797,-3.8,-1.4093648804630654,-1.4093648804630654
 2006-07-30T00:00:00,84344.08998912077,303638723.9608348,1763042633.0150328,9.570922514734455,6.66666666666669,40.22958576180351,1.0,133853.3184030831,481871946.2510991,3100149080.933484,1.5711487604740333,-3.8,44.61771963999656,44.61771963999656,0.0,0.625825296679953,-3.8,-1.4878372700434774,-1.4878372700434774
 2006-07-30T01:00:00,84336.97728059227,303613118.2101322,1762822115.720049,9.570558893749151,6.66666666666669,40.22958576180351,1.0,130623.42548675869,470244331.75233126,3022084765.9285226,1.436447232489024,-3.8,44.61771963999656,44.61771963999656,0.0,0.7196737189685395,-3.8,-1.6243825573780937,-1.6243825573780937
 2006-07-30T02:00:00,84901.4344282614,305645163.94174105,1763602846.2807684,9.57184625745065,6.66666666666669,40.22958576180351,1.0,126132.19703644584,454075909.3312051,2885944461.5593576,1.2014659209651557,-3.8,44.61771963999656,44.61771963999656,0.0,0.8061589890078285,-3.8,-1.8645749820812607,-1.8645749820812607
 2006-07-30T03:00:00,85389.43702713326,307401973.2976797,1765584861.1448903,9.575114445347756,6.66666666666669,40.22958576180351,1.0,118553.41151232753,426792281.444379,2677435862.574533,0.8414084013006891,-3.8,44.61771963999656,44.61771963999656,0.0,0.8804205467411134,-3.8,-2.2316581072338333,-2.2316581072338333
 2006-07-30T04:00:00,85398.06222492132,307433024.00971675,1765847469.226171,9.575547474485216,6.66666666666669,40.22958576180351,1.0,108338.5020725372,390018607.4611339,2414753638.9425983,0.3875199270919485,-3.8,44.61771963999656,44.61771963999656,0.0,0.9375502858487595,-3.8,-2.6878670204362867,-2.6878670204362867
 2006-07-30T05:00:00,85411.97462592072,307483108.6533146,1766270481.8033462,9.576244986917407,6.66666666666669,40.22958576180351,1.0,98934.26232752932,356163344.3791056,2162357200.0595965,-0.0488757482335615,-3.8,44.61771963999656,44.61771963999656,0.0,0.9755690572937812,-3.8,-3.1240983043770583,-3.1240983043770583
 2006-07-30T06:00:00,85744.12156452022,308678837.6322727,1766894717.6191137,9.57727429537879,6.66666666666669,40.22958576180351,0.0,33548.329750540106,120773987.10194436,616014587.1635797,5.3792709127616165,4.318477530907104,22.30885981999828,44.61771963999656,0.0,0.9865712610293204,2.568477530907104,2.568477530907104,2.568477530907104
 2006-07-30T07:00:00,86431.03737747097,311151734.55889547,1772207822.874452,9.58603508060278,6.66666666666669,40.22958576180351,0.0,86529.72121492434,311506996.3737276,1775000191.755961,9.75577988268883,6.7,44.61771963999656,44.61771963999656,0.0,0.9860549979306844,6.7,6.7,6.7
 2006-07-30T08:00:00,87229.24608518016,314025285.9066485,1773732533.542193,9.588549180796408,6.666666666666692,40.22958576180351,0.0,87539.67602074477,315142833.6746811,1782865636.6225042,9.769288678932096,6.7,44.61771963999656,44.61771963999656,0.0,0.9855387348320486,6.7,6.7,6.7
 2006-07-30T09:00:00,87742.26503977436,315872154.1431877,1777202612.628979,9.594271056427106,6.66666666666669,40.22958576180351,0.0,88046.69520999059,316968102.75596607,1786074394.1048975,9.774799648883786,6.7,44.61771963999656,44.61771963999656,0.0,0.9850224717334126,6.7,6.7,6.7
 2006-07-30T10:00:00,88175.67357271159,317432424.8617617,1782169076.6627295,9.602460380206852,6.66666666666669,40.22958576180351,0.0,88555.22544269478,318798811.5937011,1793213620.2701724,9.78706070579502,6.7,44.61771963999656,44.61771963999656,0.0,0.9845062086347768,6.7,6.7,6.7
 2006-07-30T11:00:00,88719.65646551305,319390763.275847,1789600487.92642,9.614714351495792,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.794994769420851,9.794994769420851,0.0,44.61771963999656,12.508186719556742,0.9295604408425352,9.274582068774482,6.699993865065732,1.619866289558891
 2006-07-30T12:00:00,88922.22786687575,320120020.3207527,1791617007.5060427,9.61803955335506,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.79584761834885,9.79584761834885,0.0,44.61771963999656,16.145359502675472,0.7979725495364239,9.804111192656054,6.699992926634519,1.2214386920809366
 2006-07-30T13:00:00,88958.55975067358,320250815.1024248,1794602363.6076863,9.622962242404162,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.804974842996725,9.804974842996725,0.0,44.61771963999656,17.268490136718444,0.6664618192470632,9.803966034772897,6.699994952135518,1.781894578115604
 2006-07-30T14:00:00,88966.22171341955,320278398.16831034,1796979330.0363784,9.626881744203612,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.808569793317192,9.808569793317192,0.0,44.61771963999656,17.856284159020543,0.535293388326966,9.807942609490771,6.699983203655141,2.041537067164258
 2006-07-30T15:00:00,89055.93672369205,320601372.2052914,1797570591.344035,9.62785668940004,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.809980320276148,9.809980320276148,0.0,44.61771963999656,18.31294107519536,0.4041125893454239,9.80990407557766,6.700007294390043,2.231482315278099
 2006-07-30T16:00:00,89030.41069225404,320509478.49211454,1796853970.70179,9.626675026152771,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80833614634236,9.80833614634236,0.0,44.61771963999656,20.29989912758308,0.2720990676772843,9.808862314698212,6.700005571254398,2.9506671767307626
 2006-07-30T17:00:00,88983.05772737037,320339007.8185333,1795479234.7954822,9.624408142795351,6.666666666666689,40.22958576180351,0.0,101730.93889078149,366231380.00681335,2126350260.2102487,10.358219049733226,6.7,44.61771963999656,44.61771963999656,0.0,0.2161586912564303,7.213335194732054,7.213335194732054,7.213335194732054
 2006-07-30T18:00:00,88898.08350450953,320033100.6162343,1790981900.4183598,9.616992247563404,6.666666666666692,40.22958576180351,0.0,89396.4403143502,321827185.1316607,1805401082.551616,9.80799139215081,6.7,44.61771963999656,44.61771963999656,0.0,0.2156424281577943,6.7,6.7,6.7
 2006-07-30T19:00:00,88870.77446955879,319934788.0904117,1790120699.221014,9.615572136833878,6.66666666666669,40.22958576180351,0.0,89185.87297648909,321069142.7153607,1799229908.9229093,9.797393175653584,6.7,44.61771963999656,44.61771963999656,0.0,0.2151261650591584,6.7,6.7,6.7
 2006-07-30T20:00:00,88352.66188866242,318069582.7991847,1785573711.7569797,9.608074430270683,6.66666666666669,40.22958576180351,1.0,154699.52380994652,556918285.7158074,3401804348.5656104,3.6130187745936246,-2.2713931040226494,44.61771963999656,44.61771963999656,0.0,0.2133800866441749,-0.521393104022649,0.326423181225,0.326423181225
 2006-07-30T21:00:00,87420.07656985901,314712275.6514924,1780322673.5598173,9.599415898738416,6.66666666666669,40.22958576180351,1.0,147119.88855751534,529631598.80705535,3276548673.7478223,1.875422651679336,-3.8,44.61771963999656,44.61771963999656,0.0,0.3136125793130824,-3.8,-1.2150455636640636,-1.2150455636640636
 2006-07-30T22:00:00,86877.58467907169,312759304.84465814,1778182436.9173818,9.595886803883916,6.66666666666669,40.22958576180351,1.0,142849.24671404448,514257288.1705601,3205339677.75465,1.7526110959890076,-3.8,44.61771963999656,44.61771963999656,0.0,0.4186625370672224,-3.8,-1.332306078710791,-1.332306078710791
 2006-07-30T23:00:00,86562.74558202342,311625884.09528434,1775808163.319632,9.591971803742334,6.66666666666669,40.22958576180351,1.0,140377.56559036238,505359236.1253047,3161133351.646921,1.6763578989861765,-3.8,44.61771963999656,44.61771963999656,0.0,0.5197769147499206,-3.8,-1.404031920330058,-1.404031920330058
 2006-07-31T00:00:00,85932.86137787644,309358300.9603552,1773577285.3136182,9.588293241251543,6.66666666666669,40.22958576180351,1.0,137158.5677190819,493770843.7886948,3114918352.26332,1.59662997512398,-3.8,44.61771963999656,44.61771963999656,0.0,0.6179955518214676,-3.8,-1.4799621169498325,-1.4799621169498325
 2006-07-31T01:00:00,85203.95980654616,306734255.30356616,1770491743.4157522,9.583205395609212,6.66666666666669,40.22958576180351,1.0,132559.36105792996,477213699.8085478,3037748014.975937,1.4634766205306386,-3.8,44.61771963999656,44.61771963999656,0.0,0.7122729821610508,-3.8,-1.6099789660263024,-1.6099789660263024
 2006-07-31T02:00:00,85168.89194586454,306608011.00511235,1769533185.5203753,9.581624824760256,6.66666666666669,40.22958576180351,1.0,127094.21537487308,457539175.3495431,2905788415.9105,1.2357221048565512,-3.8,44.61771963999656,44.61771963999656,0.0,0.799521330054683,-3.8,-1.8403798262199296,-1.8403798262199296
 2006-07-31T03:00:00,84980.79504953932,305930862.1783416,1768476288.9115777,9.579882092847852,6.666666666666692,40.22958576180351,1.0,118533.87360564024,426721944.9803049,2699664517.771689,0.8798024355964259,-3.8,44.61771963999656,44.61771963999656,0.0,0.874974402870333,-3.8,-2.1974821454757505,-2.1974821454757505
 2006-07-31T04:00:00,84679.82970414603,304847386.9349257,1766377362.958948,9.576421154920594,6.66666666666669,40.22958576180351,1.0,108017.7070037687,388863745.21356726,2437297060.2366533,0.4264847827525515,-3.8,44.61771963999656,44.61771963999656,0.0,0.9336287551537016,-3.8,-2.6498466469676707,-2.6498466469676707
 2006-07-31T05:00:00,84652.00596196184,304747221.46306264,1765831839.947547,9.57552166480811,6.66666666666669,40.22958576180351,1.0,98538.7836860032,354739621.26961154,2180420313.6104965,-0.0176376962411527,-3.8,44.61771963999656,44.61771963999656,0.0,0.9731565256650812,-3.8,-3.092296332668569,-3.092296332668569
 2006-07-31T06:00:00,85093.96973650536,306338291.05141926,1766548706.2213895,9.576703717734476,6.66666666666669,40.22958576180351,0.0,33336.85496131255,120012677.8607252,616297314.5238116,5.381812791273479,4.320532442518116,22.30885981999828,44.61771963999656,0.0,0.9847081095961602,2.570532442518115,2.570532442518115,2.570532442518115
 2006-07-31T07:00:00,86486.18989386574,311350283.61791664,1775083082.1432023,9.590776152291378,6.66666666666669,40.22958576180351,0.0,86589.97481840396,311723909.3462543,1778033958.2488964,9.760990306486306,6.7,44.61771963999656,44.61771963999656,0.0,0.9841918464975242,6.7,6.7,6.7
 2006-07-31T08:00:00,87863.70284221419,316309330.231971,1779683259.7954912,9.598361469254238,6.66666666666669,40.22958576180351,0.0,88153.24240025337,317351672.64091206,1788173655.1253705,9.778405014751849,6.7,44.61771963999656,44.61771963999656,0.0,0.9836755833988884,6.7,6.7,6.7
 2006-07-31T09:00:00,88772.15014387084,319579740.517935,1787688373.293011,9.611561397517637,6.66666666666669,40.22958576180351,0.0,89071.03550363058,320655727.8130701,1796341421.2167256,9.79243250324996,6.7,44.61771963999656,44.61771963999656,0.0,0.9831593203002524,6.7,6.7,6.7
 2006-07-31T10:00:00,88976.7231748562,320316203.42948234,1793193206.814082,9.620638569436013,6.66666666666669,40.22958576180351,0.0,89288.68029074224,321439249.046672,1802209307.544144,9.8025099865073,6.7,44.61771963999656,44.61771963999656,0.0,0.9826430572016164,6.7,6.7,6.7
 2006-07-31T11:00:00,88979.64837258082,320326734.141291,1793279383.667839,9.620780655202145,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.812661335856598,9.812661335856598,0.0,44.61771963999656,12.580639875183229,0.9273080776228112,9.289134545814877,6.699991743362248,1.6355832163961932
 2006-07-31T12:00:00,89350.35989526536,321661295.62295526,1804019460.638364,9.638490649933036,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.817426368582453,9.817426368582453,0.0,44.61771963999656,16.253227375555316,0.7950624308584159,9.819857912364505,6.699998098334542,1.250822655330871
 2006-07-31T13:00:00,89368.56660947326,321726839.79410374,1804549108.2051256,9.639364001015258,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.815219817059695,9.815219817059695,0.0,44.61771963999656,17.396960483372283,0.6628402194316393,9.821199180772831,6.7000134065409584,1.8143545868677915
 2006-07-31T14:00:00,89229.8821315695,321227575.67365015,1800530414.1147656,9.632737322559723,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.823692874382871,9.823692874382871,0.0,44.61771963999656,17.907994831629207,0.5311013308030849,9.814225448794575,6.70000712460654,2.0548826504066
 2006-07-31T15:00:00,89110.84822670075,320799053.6161227,1800751120.7142906,9.633101287687488,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.815946671422692,9.815946671422692,0.0,44.61771963999656,18.38773071895888,0.3995700939476137,9.817054656326649,6.699991246363268,2.252625734966139
 2006-07-31T16:00:00,89011.93454622995,320442964.3664278,1800323228.9883187,9.632395680710326,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.81471625661797,9.81471625661797,0.0,44.61771963999656,20.49942949731193,0.2672461914645921,9.814601006213502,6.699998818440363,3.01145220033691
 2006-07-31T17:00:00,88809.6545198512,319714756.2714643,1798618821.2324858,9.629585179299866,6.66666666666669,40.22958576180351,0.0,101863.74694382882,366709488.9977838,2137915042.4150653,10.378064590031236,6.7,44.61771963999656,44.61771963999656,0.0,0.2113319284407127,7.223590573635349,7.223590573635349,7.223590573635349
 2006-07-31T18:00:00,88465.40563842846,318475460.29834247,1794409209.009934,9.622643711626802,6.66666666666669,40.22958576180351,0.0,88775.76154225845,319592741.55213046,1803424746.9029284,9.804597325351429,6.7,44.61771963999656,44.61771963999656,0.0,0.2108156653420768,6.7,6.7,6.7
 2006-07-31T19:00:00,88333.89128098912,318002008.6115608,1790495209.7738366,9.616189758582513,6.66666666666669,40.22958576180351,0.0,88643.6518698372,319117146.731414,1799505381.2387288,9.797866115976026,6.7,44.61771963999656,44.61771963999656,0.0,0.2102994022434408,6.7,6.7,6.7
 2006-07-31T20:00:00,88110.75333187687,317198711.9947567,1789922509.8836856,9.615245358887783,6.66666666666669,40.22958576180351,1.0,153640.77812876285,553106801.2635462,3399996773.0435143,3.627359144091521,-2.253856132284039,44.61771963999656,44.61771963999656,0.0,0.2085765771313287,-0.5038561322840395,0.3427561590695884,0.3427561590695884
 2006-07-31T21:00:00,88338.2513611,318017704.89996,1785500145.9136505,9.607953115478022,6.66666666666669,40.22958576180351,1.0,149313.60729653496,537528986.2675259,3286183700.9109817,1.8920367090019887,-3.8,44.61771963999656,44.61771963999656,0.0,0.3089220672352296,-3.8,-1.2081927692158465,-1.2081927692158465
 2006-07-31T22:00:00,88503.10083653322,318611163.01151955,1784204415.878168,9.60581655247828,6.66666666666669,40.22958576180351,1.0,146506.30634606196,527422702.845823,3213810340.0891,1.7672206904403085,-3.8,44.61771963999656,44.61771963999656,0.0,0.4141980236771751,-3.8,-1.3285131224003277,-1.3285131224003277
 2006-07-31T23:00:00,113428.88881794317,408343999.7445954,2504393493.551897,10.79368324632015,6.66666666666669,40.22958576180351,1.0,153108.63450790194,551191084.228447,3411395896.132365,3.251702782260663,-2.6509664820793373,44.61771963999656,44.61771963999656,0.0,0.5031174777481745,-2.8487686109326216,-1.0440710382176217,-1.0440710382176217
 2006-08-01T00:00:00,109265.90454498657,393357256.3619516,2433371884.589486,10.676505517303822,6.66666666666669,40.22958576180351,1.0,150600.778668705,542162803.2073381,3411395896.132365,3.208931268879053,-2.693934390346145,44.61771963999656,44.61771963999656,0.0,0.5721932021614123,-2.680938575438537,-1.0167643132939097,-1.0167643132939097
 2006-08-01T01:00:00,109637.62231724084,394695440.3420671,2436438764.138637,10.681565089592883,6.666666666666692,40.22958576180351,1.0,151050.9331564126,543783359.3630853,3411395896.132365,3.145019147986904,-2.758140149923296,44.61771963999656,44.61771963999656,0.0,0.6413765777986472,-2.744472347846256,-1.086703051705226,-1.086703051705226
 2006-08-01T02:00:00,110158.80487994228,396571697.5677921,2435143052.486391,10.679427476331014,6.66666666666669,40.22958576180351,1.0,152052.58683814527,547389312.6173229,3411395896.132365,3.026184750139919,-2.877520560192108,44.61771963999656,44.61771963999656,0.0,0.7103148084617775,-2.8520760561087832,-1.205259063756977,-1.205259063756977
 2006-08-01T03:00:00,109985.6390123692,395948300.4445291,2434622490.2737293,10.678568688180912,6.666666666666692,40.22958576180351,1.0,151782.76980473168,546417971.297034,3411395896.132365,2.81373538348249,-3.090946265520758,44.61771963999656,44.61771963999656,0.0,0.7789644516569206,-3.0455954577997737,-1.4205048822513155,-1.4205048822513155
 2006-08-01T04:00:00,109548.2763845942,394373794.9845392,2433758803.407536,10.677143846502709,6.66666666666669,40.22958576180351,1.0,151070.55582524545,543854000.9708837,3411395896.132365,2.4058042290949984,-3.500753163188966,44.61771963999656,44.61771963999656,0.0,0.8468218428186337,-3.411008869273766,-1.834829998959614,-1.834829998959614
 2006-08-01T05:00:00,109298.9574979306,393476246.9925502,2431930063.845283,10.67412685279408,6.66666666666669,40.22958576180351,1.0,142773.31823356773,513983945.64084375,3231234530.4347305,1.797260107585367,-3.8,44.61771963999656,44.61771963999656,0.0,0.9105431423082976,-3.789401093850873,-2.441452177162265,-2.441452177162265
 2006-08-01T06:00:00,109577.16934384638,394477809.63784695,2432999124.5705647,10.675890562762826,6.66666666666669,40.22958576180351,0.0,64046.007369213854,230565626.52916992,1298229602.2094588,7.489197064339592,5.255596474887795,29.745146426664373,44.61771963999656,0.0,0.9333228917628904,3.505596474887795,3.505596474887795,3.505596474887795
 2006-08-01T07:00:00,110332.16255932992,397195785.21358776,2436598509.061405,10.681828647136305,6.666666666666689,40.22958576180351,0.0,111492.5107431058,401373038.675181,2467803509.554179,10.94457991873072,6.7,44.61771963999656,44.61771963999656,0.0,0.9328066286642546,6.7,6.7,6.7
 2006-08-01T08:00:00,111333.5667182193,400800840.1855895,2445001810.058093,10.695692090871574,6.66666666666669,40.22958576180351,0.0,112722.2745274396,405800188.2987826,2481943522.77057,10.968820380214405,6.7,44.61771963999656,44.61771963999656,0.0,0.9322903655656186,6.7,6.7,6.7
 2006-08-01T09:00:00,112696.50828695012,405707429.8330205,2453043824.10538,10.708959580497709,6.66666666666669,40.22958576180351,0.0,114262.67945955788,411345646.0544084,2494113603.755574,10.989683140190806,6.7,44.61771963999656,44.61771963999656,0.0,0.9317741024669828,6.7,6.7,6.7
 2006-08-01T10:00:00,113390.93900001569,408207380.4000565,2460408722.271475,10.721110044503972,6.66666666666669,40.22958576180351,0.0,115121.40738882932,414437066.5997856,2505465092.4372883,11.009141990100815,6.7,44.61771963999656,44.61771963999656,0.0,0.9312578393683468,6.7,6.7,6.7
 2006-08-01T11:00:00,113191.1801592214,407488248.573197,2464248246.984356,10.727444510998714,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.02158915152818,11.02158915152818,0.0,44.61771963999656,18.02897869047297,0.8538432785081195,10.292899254806168,6.700006082017496,2.8664745998197296
 2006-08-01T12:00:00,113407.01914010308,408265268.9043712,2470453412.1611576,10.737681799611623,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.041533316666746,11.041533316666746,0.0,44.61771963999656,25.65756307823885,0.668648573401352,11.038144412040069,6.700011281769561,3.483877439471616
 2006-08-01T13:00:00,113677.88749160607,409240394.9697819,2473154357.884002,10.742137794219891,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.04738348888998,11.04738348888998,0.0,44.61771963999656,27.892041465928685,0.4847707381325798,11.048006791721589,6.700027242808527,4.0915856252472045
 2006-08-01T14:00:00,113834.04972257152,409802579.0012575,2473307690.135,10.742390742743998,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.047135452502866,11.047135452502866,0.0,44.61771963999656,33.83075173235031,0.2999056388624886,11.047280497332698,6.699999908747909,5.221253275547702
 2006-08-01T15:00:00,113744.11772595812,409478823.81344926,2473140313.5659194,10.742114586795344,6.66666666666669,40.22958576180351,-1.0,58479.56773519551,210526443.84670383,995130644.7162796,11.428400587729469,9.717368867655118,37.181433033330464,44.61771963999656,41.37305265632313,0.12781379405875,10.232275694909104,7.066738045122197,6.8228405311234335
 2006-08-01T16:00:00,113565.9846732611,408837544.8237399,2472575470.0199685,10.741182709837323,6.66666666666669,40.22958576180351,-1.0,107172.40446762752,385820656.0834592,2306433381.493945,11.048593303857542,7.081887543467391,44.61771963999656,44.61771963999656,4.346142008241178,0.0581253592473602,7.280555920445387,6.70001017967013,0.7838666303346898
 2006-08-01T17:00:00,113271.76126056846,407778340.5380464,2469110496.2630377,10.73546616895398,6.66666666666669,40.22958576180351,0.0,116071.13361773308,417856081.0238391,2541744201.25372,11.07132690952495,6.7,44.61771963999656,44.61771963999656,0.0,0.0519286671318073,6.717735249455273,6.717735249455273,6.717735249455273
 2006-08-01T18:00:00,112098.6200089215,403555032.0321175,2462784922.4177003,10.725030276425372,6.66666666666669,40.22958576180351,0.0,114029.63570461568,410506688.5366165,2513718874.12161,11.023289863075831,6.7,44.61771963999656,44.61771963999656,0.0,0.0514124040331713,6.7,6.7,6.7
 2006-08-01T19:00:00,111400.7319308974,401042634.9512308,2453814297.845506,10.710230685834103,6.666666666666692,40.22958576180351,0.0,113059.16542061776,407012995.5142238,2497872635.471964,10.996126083608646,6.7,44.61771963999656,44.61771963999656,0.0,0.0508961409345354,6.7,6.7,6.7
 2006-08-01T20:00:00,111327.54794392464,400779172.5981288,2451679171.4006786,10.706708158922792,6.66666666666669,40.22958576180351,1.0,153010.83937242997,550839021.7407479,3411395896.132365,6.196991970445083,0.307803660335585,44.61771963999656,44.61771963999656,0.0,0.0391391045528173,1.7477542722830008,1.7695749726349748,1.7695749726349748
 2006-08-01T21:00:00,111397.932050989,401032555.3835604,2449452528.072766,10.703034697657898,6.66666666666669,40.22958576180351,1.0,153281.49679829864,551813388.473875,3411395896.132365,3.869162277964154,-2.0306720760193886,44.61771963999656,44.61771963999656,0.0,0.0892688983209053,-2.0024393027873684,-0.3852755062517601,-0.3852755062517601
 2006-08-01T22:00:00,110928.0759021021,399341073.2475674,2446856959.9622498,10.69875259563482,6.66666666666669,40.22958576180351,1.0,152629.30309253107,549465491.1331118,3411395896.132365,3.7379416027340775,-2.162494933180246,44.61771963999656,44.61771963999656,0.0,0.157328108526567,-2.140635743403887,-0.5116603076067632,-0.5116603076067632
 2006-08-01T23:00:00,110354.39034933007,397275805.25758827,2443753025.788722,10.693631814145178,6.66666666666669,40.22958576180351,1.0,151829.55978454434,546586415.2243596,3411395896.132365,3.60783115685939,-2.293202745873219,44.61771963999656,44.61771963999656,0.0,0.2255978906597007,-2.272250055554436,-0.6365208495453524,-0.6365208495453524
 2006-08-02T00:00:00,109958.87631005415,395851954.7161951,2441215224.7291408,10.689445055415476,6.66666666666669,40.22958576180351,1.0,151302.90279356003,544690450.0568161,3411395896.132365,3.4909899174886205,-2.410580484890547,44.61771963999656,44.61771963999656,0.0,0.2940758143543307,-2.3924112885949325,-0.7487809410396754,-0.7487809410396754
 2006-08-02T01:00:00,110068.56180722183,396246822.5059986,2439696685.5620465,10.686939844403677,6.666666666666689,40.22958576180351,1.0,151595.61234839802,545744204.4542328,3411395896.132365,3.397030603237466,-2.504971120364896,44.61771963999656,44.61771963999656,0.0,0.3627695527852457,-2.491037164685084,-0.8397032570393366,-0.8397032570393366
 2006-08-02T02:00:00,109841.97290014416,395431102.44051903,2438502309.679452,10.684969412260402,6.66666666666669,40.22958576180351,1.0,151274.88480916296,544589585.3129866,3411395896.132365,3.326337142464792,-2.575989310172254,44.61771963999656,44.61771963999656,0.0,0.4316143082984353,-2.5652908879109475,-0.9079800277455105,-0.9079800277455105
 2006-08-02T03:00:00,109391.66509403982,393809994.3385434,2436372710.6200047,10.68145607865666,6.66666666666669,40.22958576180351,1.0,150624.91529192336,542249695.0509241,3411395896.132365,3.268175826565319,-2.63441775069171,44.61771963999656,44.61771963999656,0.0,0.5006462017424953,-2.625441159601459,-0.9623107572167612,-0.9623107572167612
 2006-08-02T04:00:00,109172.38344063572,393020580.38628864,2434910822.863248,10.679044332969534,6.66666666666669,40.22958576180351,1.0,150335.22783721905,541206820.2139885,3411395896.132365,3.213213367295142,-2.689632676379587,44.61771963999656,44.61771963999656,0.0,0.569820206566184,-2.679779266973496,-1.014994352077357,-1.014994352077357
 2006-08-02T05:00:00,109477.8568815764,394120284.773675,2434358078.245391,10.678132456594222,6.666666666666692,40.22958576180351,1.0,150908.35966801574,543270094.8048565,3411395896.132365,3.1424433783626173,-2.760727742436977,44.61771963999656,44.61771963999656,0.0,0.6390328985160032,-2.746812058806013,-1.0856462567981635,-1.0856462567981635
 2006-08-02T06:00:00,109856.43394050989,395483162.1858356,2435614141.585217,10.680204673690204,6.66666666666669,40.22958576180351,0.0,66366.73899349685,238920260.37658864,1421750214.4593031,8.06363626997826,5.6175232005853095,29.745146426664373,44.61771963999656,0.0,0.6675026674063714,4.030980676946691,4.030980676946691,4.030980676946691
 2006-08-02T07:00:00,110399.16628665436,397436998.6319556,2439268300.7086086,10.68623314710988,6.66666666666669,40.22958576180351,0.0,111649.56035296062,401938417.2706583,2472851480.490006,10.953233926578212,6.7,44.61771963999656,44.61771963999656,0.0,0.6669864043077354,6.7,6.7,6.7
 2006-08-02T08:00:00,111752.41587734548,402308697.15844375,2446290488.3513017,10.69781808469443,6.66666666666669,40.22958576180351,0.0,113145.39931692726,407323437.5409381,2483175668.0481014,10.970932773741447,6.7,44.61771963999656,44.61771963999656,0.0,0.6664701412090994,6.7,6.7,6.7
 2006-08-02T09:00:00,113113.29407937614,407207858.6857541,2455435875.742212,10.712905908806592,6.66666666666669,40.22958576180351,0.0,114737.5811136838,413055292.00926167,2497834825.130451,10.996062214640014,6.7,44.61771963999656,44.61771963999656,0.0,0.6659538781104635,6.7,6.7,6.7
 2006-08-02T10:00:00,113501.57780155427,408605680.0855955,2462994005.3430524,10.725375216371775,6.66666666666669,40.22958576180351,0.0,115284.3399003246,415023623.6411685,2509369662.709598,11.015835171048074,6.7,44.61771963999656,44.61771963999656,0.0,0.6654376150118275,6.7,6.7,6.7
 2006-08-02T11:00:00,113710.57103249224,409358055.71697205,2468386414.79068,10.734271583295492,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.029229937756176,11.029229937756176,0.0,44.61771963999656,22.492741227828947,0.5887400735510538,10.310070891787957,6.699976832006512,4.340863981381386
 2006-08-02T12:00:00,113750.00752470754,409500027.0889472,2469401277.947865,10.735945925891814,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.025966067129277,11.025966067129277,0.0,44.61771963999656,28.73722845586696,0.4058204003516674,11.027219823337854,6.699920383005996,4.299655024859809
 2006-08-02T13:00:00,113411.92134146404,408282916.8292705,2472272058.031535,10.740682165493451,6.66666666666669,40.22958576180351,-1.0,12178.797789496572,43843672.04218765,148338170.50031048,11.277799109643498,11.022850655886964,14.872573213332188,44.61771963999656,40.13270443197319,0.2206282539844956,11.102521121438585,6.920587219244347,6.353310875911093
 2006-08-02T14:00:00,112941.22055236174,406588393.9885023,2472813302.201061,10.74157507444698,6.66666666666669,40.22958576180351,-1.0,87887.88676220372,316396392.3439335,1755841040.5081837,11.183310280683102,8.16375484226481,44.61771963999656,44.61771963999656,25.73553104348065,0.0830642869603741,8.729340346071476,6.845791760342714,4.495147906543313
 2006-08-02T15:00:00,112904.10398825628,406454774.3577226,2473238294.951328,10.742276220894992,6.66666666666669,40.22958576180351,-1.0,111998.70602996144,403195341.7078612,2451405423.7273,11.044866480305757,6.828817424857891,44.61771963999656,44.61771963999656,1.266622723934948,0.0527126941322535,6.89611205602296,6.700000064901123,0.0361785169781541
 2006-08-02T16:00:00,112839.03905709642,406220540.6055471,2471552094.3137865,10.739494293301904,6.666666666666692,40.22958576180351,-1.0,114673.10332836332,412823171.98210806,2519770659.8177824,11.038422757477957,6.704774929956972,44.61771963999656,44.61771963999656,0.0651569867069464,0.0499156887972001,6.710129619193257,6.70030979703198,3.3503292277258083
 2006-08-02T17:00:00,112605.3008133264,405379082.9279751,2468077939.7083483,10.733762646558974,6.66666666666669,40.22958576180351,0.0,114522.14279498631,412279714.0619507,2518448083.042094,11.031396543472772,6.7,44.61771963999656,44.61771963999656,0.0,0.0493582052109514,6.7,6.7,6.7
 2006-08-02T18:00:00,113070.83757506096,407055015.27021945,2469084961.5882587,10.735424082183291,6.66666666666669,40.22958576180351,0.0,115045.4683354801,414163686.00772846,2520710558.12674,11.035274649549912,6.7,44.61771963999656,44.61771963999656,0.0,0.0488419421123154,6.7,6.7,6.7
 2006-08-02T19:00:00,112849.04506214493,406256562.2237216,2457615897.8210454,10.71650246444239,6.66666666666669,40.22958576180351,0.0,114660.3936948234,412777417.3013642,2504984668.0274725,11.008318193901095,6.7,44.61771963999656,44.61771963999656,0.0,0.0483256790136795,6.7,6.7,6.7
 2006-08-02T20:00:00,111298.06364795713,400673029.13264585,2453591871.4970546,10.709863702123146,6.66666666666669,40.22958576180351,1.0,152830.04720075688,550188169.9227247,3411395896.132365,6.235940745594537,0.3469303454446399,44.61771963999656,44.61771963999656,0.0,0.0367541306582016,1.785873896403562,1.804928085323093,1.804928085323093
 2006-08-02T21:00:00,110297.24475420872,397070081.1151514,2447987749.0987644,10.70061813604432,6.66666666666669,40.22958576180351,1.0,151453.6093640029,545232993.7104105,3411395896.132365,3.870871896039762,-2.028954601979415,44.61771963999656,44.61771963999656,0.0,0.0866080283539473,-2.000049375575714,-0.3810697830237958,-0.3810697830237958
 2006-08-02T22:00:00,110559.5229794812,398014282.7261323,2446129698.029304,10.697552795155486,6.666666666666692,40.22958576180351,1.0,152032.75873384552,547317931.441844,3411395896.132365,3.740897354303143,-2.1595256701137457,44.61771963999656,44.61771963999656,0.0,0.1547669806232585,-2.137913628376451,-0.5074101033040014,-0.5074101033040014
 2006-08-02T23:00:00,111042.52024465422,399753072.8807552,2445072101.7242136,10.695808033624743,6.66666666666669,40.22958576180351,1.0,152949.9497095311,550619818.9543118,3411395896.132365,3.6152671793857,-2.285732591448142,44.61771963999656,44.61771963999656,0.0,0.2230311367347932,-2.265178054749443,-0.6313359872686823,-0.6313359872686823
 2006-08-03T00:00:00,111421.2096278172,401116354.6601418,2444819235.8016267,10.6953909046834,6.66666666666669,40.22958576180351,1.0,153630.06435823732,553068231.6896544,3411395896.132365,3.5038246999767537,-2.3976866156283543,44.61771963999656,44.61771963999656,0.0,0.2913373083213158,-2.38000030534439,-0.7421713955842976,-0.7421713955842976
 2006-08-03T01:00:00,110841.51615601395,399029458.16165024,2442465295.207258,10.691507449958689,6.66666666666669,40.22958576180351,1.0,152767.34449051853,549962440.1658667,3411395896.132365,3.407970091532752,-2.4939813829458326,44.61771963999656,44.61771963999656,0.0,0.3597734312460406,-2.479476319994588,-0.8336309991939951,-0.8336309991939951
 2006-08-03T02:00:00,110135.32067998976,396487154.4479632,2438937753.267757,10.685687809668764,6.666666666666692,40.22958576180351,1.0,151761.27418312416,546340587.0592469,3411395896.132365,3.330402328251356,-2.5719053957548987,44.61771963999656,44.61771963999656,0.0,0.4284950054962369,-2.5607799486460183,-0.9047382041382844,-0.9047382041382844
 2006-08-03T03:00:00,110162.79822558512,396586073.6121064,2438406616.719389,10.684811577083943,6.66666666666669,40.22958576180351,1.0,151845.11617357642,546642418.224875,3411395896.132365,3.275598189769996,-2.626961329483552,44.61771963999656,44.61771963999656,0.0,0.4974576118575642,-2.618519177878148,-0.9583543408849764,-0.9583543408849764
 2006-08-03T04:00:00,110074.27551604032,396267391.8577451,2437292983.9386816,10.682974348503608,6.66666666666669,40.22958576180351,1.0,151762.00331343073,546343211.9283507,3411395896.132365,3.2225362795336885,-2.680266945117664,44.61771963999656,44.61771963999656,0.0,0.5664648422344065,-2.6706403031988866,-1.0097954387989303,-1.0097954387989303
 2006-08-03T05:00:00,109854.76870545644,395477167.3396431,2435562119.1553526,10.680118838747198,6.66666666666669,40.22958576180351,1.0,151490.5781732963,545366081.4238666,3411395896.132365,3.1505166429310827,-2.75261744135689,44.61771963999656,44.61771963999656,0.0,0.635539490957019,-2.7386406580274474,-1.0796419794988503,-1.0796419794988503
 2006-08-03T06:00:00,110055.7331928246,396200639.4941686,2435539283.3929763,10.680081184113853,6.666666666666692,40.22958576180351,0.0,66539.74902285002,239543096.4822601,1422249187.6313262,8.066773094623898,5.619801396687394,29.745146426664373,44.61771963999656,0.0,0.6639742325713648,4.034423643691064,4.034423643691064,4.034423643691064
 2006-08-03T07:00:00,110226.10929907644,396813993.4766752,2439085987.6707754,10.685932365419204,6.66666666666669,40.22958576180351,0.0,111455.07047520892,401238253.7107521,2472167566.8919487,10.95206146825223,6.7,44.61771963999656,44.61771963999656,0.0,0.6634579694727288,6.7,6.7,6.7
 2006-08-03T08:00:00,110527.6528679215,397899550.3245173,2444192958.4734607,10.694357595815534,6.66666666666669,40.22958576180351,0.0,111793.1621677621,402455383.8039436,2478174120.206718,10.962358713175556,6.7,44.61771963999656,44.61771963999656,0.0,0.6629417063740929,6.7,6.7,6.7
 2006-08-03T09:00:00,111081.60332144804,399893771.957213,2449054380.887748,10.702377863989028,6.66666666666669,40.22958576180351,0.0,112342.89384679995,404434417.84848,2482735305.253212,10.970176712914904,6.7,44.61771963999656,44.61771963999656,0.0,0.6624254432754569,6.7,6.7,6.7
 2006-08-03T10:00:00,112349.53448669946,404458324.152118,2461765298.262141,10.723348099864708,6.66666666666669,40.22958576180351,0.0,114121.99140055792,410839169.0420086,2508457799.9340744,11.014272052222404,6.7,44.61771963999656,44.61771963999656,0.0,0.661909180176821,6.7,6.7,6.7
 2006-08-03T11:00:00,112849.05304207886,406256590.951484,2463195310.388587,10.725707309740336,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.01669815840838,11.01669815840838,0.0,44.61771963999656,22.443452916133968,0.5854544822055258,10.301231960009952,6.699994732948494,4.333418920050343
 2006-08-03T12:00:00,113814.2035810896,409731132.8919226,2474442217.56899,10.744262563228531,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.039551009438991,11.039551009438991,0.0,44.61771963999656,28.81075782160411,0.4026537034014896,11.028378852756823,6.7000039076633655,4.31573231099487
 2006-08-03T13:00:00,113721.02134215114,409395676.8317441,2468660191.0494413,10.734723216161,6.66666666666669,40.22958576180351,-1.0,12758.219026220731,45929588.49439464,145815683.4892037,11.254468431593798,11.003822846859116,14.872573213332188,44.61771963999656,40.370680105691896,0.21739163384982,11.108257199125664,6.938510152077929,6.405030877681585
 2006-08-03T14:00:00,113856.71203218486,409884163.3158655,2472146232.875133,10.740474614047171,6.666666666666692,40.22958576180351,-1.0,89243.67234200588,321277220.4312211,1779659366.7961886,11.171430876473393,8.11089487549157,44.61771963999656,44.61771963999656,24.787087498002403,0.0817749640541448,8.663372634351932,6.833954662565657,4.35694614875661
 2006-08-03T15:00:00,113857.95211676104,409888627.62033975,2472180007.7020698,10.740530316264213,6.66666666666669,40.22958576180351,-1.0,113103.8264615824,407173775.2616966,2454803929.680436,11.04551579641211,6.823624037576045,44.61771963999656,44.61771963999656,1.2166105393958209,0.0525990429475519,6.888261423897259,6.699904196540559,0.0308143320969038
 2006-08-03T16:00:00,113848.18946549932,409853482.0757976,2471925694.4554977,10.740110776265167,6.66666666666669,40.22958576180351,-1.0,115915.48810861942,417295757.1910299,2525578388.949539,11.047922762870114,6.704318776093294,44.61771963999656,44.61771963999656,0.0609094798605558,0.0498990971696592,6.709407633725768,6.700229520937113,3.350222185987973
 2006-08-03T17:00:00,113063.20467832364,407027536.841965,2468187512.013738,10.733943508865934,6.666666666666692,40.22958576180351,0.0,115109.05934151876,414392613.6294674,2521611066.517035,11.03681785066462,6.7,44.61771963999656,44.61771963999656,0.0,0.0493455922502806,6.7,6.7,6.7
 2006-08-03T18:00:00,112623.14275011166,405443313.900402,2464383639.2564907,10.727667861904155,6.66666666666669,40.22958576180351,0.0,114545.12238202944,412362440.57530594,2514839174.8164034,11.025210456222403,6.7,44.61771963999656,44.61771963999656,0.0,0.0488293291516446,6.7,6.7,6.7
 2006-08-03T19:00:00,112190.84521651572,403887042.7794566,2455923927.8663154,10.71371107540599,6.666666666666692,40.22958576180351,0.0,113748.28836925577,409493838.1293208,2497026069.450815,10.994675812318697,6.7,44.61771963999656,44.61771963999656,0.0,0.0483130660530087,6.7,6.7,6.7
 2006-08-03T20:00:00,112578.31772101234,405281943.7956444,2452986078.4970865,10.70886436681382,6.66666666666669,40.22958576180351,1.0,155115.74897072767,558416696.2946196,3411395896.132365,6.231419977547399,0.3423890580107638,44.61771963999656,44.61771963999656,0.0,0.0367724992460504,1.7819712843121394,1.8019154802383777,1.8019154802383777
 2006-08-03T21:00:00,112452.38419231935,404828583.0923497,2450390557.9398503,10.704582368639612,6.66666666666669,40.22958576180351,1.0,155067.18123907986,558241852.4606875,3411395896.132365,3.876074485609468,-2.023728106827537,44.61771963999656,44.61771963999656,0.0,0.0865530602599374,-1.9950519151995127,-0.3800175155833676,-0.3800175155833676
 2006-08-03T22:00:00,112092.64398365484,403533518.3411573,2448346827.4317665,10.7012106510848,6.66666666666669,40.22958576180351,1.0,154573.39833640237,556464234.0110486,3411395896.132365,3.7461597929280543,-2.154239086958376,44.61771963999656,44.61771963999656,0.0,0.15456475762473,-2.133178346073648,-0.5059769249128091,-0.5059769249128091
 2006-08-03T23:00:00,111658.5045455043,401970616.3638156,2445321694.1610026,10.69621983230897,6.666666666666692,40.22958576180351,1.0,154012.94261661105,554446593.4197999,3411395896.132365,3.616631058723746,-2.2843623908614226,44.61771963999656,44.61771963999656,0.0,0.2227126375481133,-2.263404919709902,-0.6304643921680482,-0.6304643921680482
 2006-08-04T00:00:00,111627.39775005696,401858631.9002051,2443991209.0987234,10.69402485873819,6.66666666666669,40.22958576180351,1.0,154048.46262139615,554574465.4370261,3411395896.132365,3.5021854609542733,-2.3993334499551704,44.61771963999656,44.61771963999656,0.0,0.2910578924735237,-2.381577197048561,-0.7423758786005944,-0.7423758786005944
 2006-08-04T01:00:00,111213.6055724578,400368980.06084806,2442872020.7838182,10.69217847136005,6.66666666666669,40.22958576180351,1.0,153393.71358953274,552217368.9223179,3411395896.132365,3.4090512461887656,-2.4928953507209406,44.61771963999656,44.61771963999656,0.0,0.3595150557244165,-2.4788780296732296,-0.8332347422762475,-0.8332347422762475
 2006-08-04T02:00:00,111181.90993750592,400254875.77502126,2441237495.52227,10.68948187491621,6.666666666666692,40.22958576180351,1.0,153449.50437618254,552418215.7542571,3411395896.132365,3.336321922585345,-2.5659586703383703,44.61771963999656,44.61771963999656,0.0,0.4281720212116964,-2.555643180922835,-0.9027446737852748,-0.9027446737852748
 2006-08-04T03:00:00,111203.02128865726,400330876.6391661,2440809909.796942,10.688776471030785,6.66666666666669,40.22958576180351,1.0,153513.12583825603,552647253.0177218,3411395896.132365,3.282774435429754,-2.6197520304873687,44.61771963999656,44.61771963999656,0.0,0.4969403045556219,-2.6110418635083303,-0.9553963355405054,-0.9553963355405054
 2006-08-04T04:00:00,110580.74079121451,398090666.8483723,2439161124.454224,10.68605635503068,6.66666666666669,40.22958576180351,1.0,152528.35528089842,549102079.0112344,3411395896.132365,3.228231949928007,-2.6745450593556392,44.61771963999656,44.61771963999656,0.0,0.5658017291286694,-2.665049247502468,-1.0073410699305807,-1.0073410699305807
 2006-08-04T05:00:00,110543.65116807655,397957144.2050757,2437808352.3612576,10.683824611709744,6.666666666666692,40.22958576180351,1.0,152553.90404700962,549194054.5692346,3411395896.132365,3.1578689108228937,-2.7452314295295963,44.61771963999656,44.61771963999656,0.0,0.6347318454096355,-2.731432871208942,-1.076161917595494,-1.076161917595494
 2006-08-04T06:00:00,110510.65386335396,397838353.9080743,2438425028.104532,10.68484199594446,6.66666666666669,40.22958576180351,0.0,66791.96366445364,240451069.19203308,1426466595.0770402,8.079072907997238,5.624858470278482,29.745146426664373,44.61771963999656,0.0,0.6630924827125857,4.040488239790115,4.040488239790115,4.040488239790115
 2006-08-04T07:00:00,110678.71957848502,398443390.48254615,2439896945.186699,10.68727026887136,6.66666666666669,40.22958576180351,0.0,111925.8520632128,402933067.4275661,2473305316.248495,10.954011930441034,6.7,44.61771963999656,44.61771963999656,0.0,0.6625762196139497,6.7,6.7,6.7
 2006-08-04T08:00:00,111549.31578801529,401577536.8368551,2444788901.456744,10.695340835313491,6.666666666666692,40.22958576180351,0.0,112924.85165440192,406529465.9558468,2481291451.7532115,10.967702679772884,6.7,44.61771963999656,44.61771963999656,0.0,0.6620599565153138,6.7,6.7,6.7
 2006-08-04T09:00:00,112878.41813633736,406362305.29081446,2452828478.8815727,10.708604332504722,6.666666666666692,40.22958576180351,0.0,114491.52619584142,412169494.3050292,2495014727.9584627,10.991227890649002,6.7,44.61771963999656,44.61771963999656,0.0,0.6615436934166778,6.7,6.7,6.7
 2006-08-04T10:00:00,113341.30513964924,408028698.5027372,2458850486.531528,10.718539337839728,6.66666666666669,40.22958576180351,0.0,115093.60311633316,414336971.2187994,2504476419.67182,11.007447176764764,6.7,44.61771963999656,44.61771963999656,0.0,0.6610274303180419,6.7,6.7,6.7
 2006-08-04T11:00:00,113563.80426043854,408829695.3375788,2464595329.3886333,10.728017110896912,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.021901466365652,11.021901466365652,0.0,44.61771963999656,22.47388878648425,0.5844998137350738,10.303871693462035,6.699950720786568,4.339877954145649
 2006-08-04T12:00:00,113720.93923597084,409395381.249495,2468650395.831865,10.734707132420516,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.03016943924687,11.03016943924687,0.0,44.61771963999656,28.840419516031687,0.4016008674030507,11.029692006557228,6.700003899658757,4.322567469286302
 2006-08-04T13:00:00,113844.32856126828,409839582.8205659,2471834032.695055,10.739959478076386,6.66666666666669,40.22958576180351,-1.0,13298.359747788149,47874095.092037335,152631974.49203557,11.262684927756224,11.000322679745388,14.872573213332188,44.61771963999656,40.22395650853356,0.2167272245260735,11.099543683128225,6.942576733880801,6.391214683627915
 2006-08-04T14:00:00,112837.22573753668,406214012.6551321,2470148894.9104347,10.737179343570048,6.666666666666692,40.22958576180351,-1.0,88480.66668269252,318530400.0576931,1779347002.1036944,11.161303477257036,8.101278996712553,44.61771963999656,44.61771963999656,24.62510982246253,0.081540247188963,8.651374233118457,6.831798027615803,4.33187846306837
 2006-08-04T15:00:00,111851.8490754854,402666656.6717476,2466752763.23801,10.731576365738595,6.66666666666669,40.22958576180351,-1.0,110890.0832947297,399204299.861027,2442622523.9860287,11.023679579318369,6.822667198221311,44.61771963999656,44.61771963999656,1.2074017119286595,0.0525781114710783,6.886818484537238,6.699891773197163,0.0298805924115691
 2006-08-04T16:00:00,113158.27893007056,407369804.1482541,2465797564.594849,10.730000477935556,6.66666666666669,40.22958576180351,-1.0,114855.65386987291,413480353.9315425,2510214847.0623384,11.02150684438122,6.704236962076789,44.61771963999656,44.61771963999656,0.0602244366820367,0.0498957423216327,6.709276641565386,6.70020207685054,3.3502037834753566
 2006-08-04T17:00:00,113514.36272771069,408651705.8197584,2464585876.65975,10.728001487833188,6.66666666666669,40.22958576180351,0.0,115358.6788770297,415291243.95730686,2512556282.50742,11.021297501351848,6.7,44.61771963999656,44.61771963999656,0.0,0.0493427331372381,6.7,6.7,6.7
 2006-08-04T18:00:00,112712.64040671512,405765505.4641744,2460387050.135398,10.721074306841755,6.66666666666669,40.22958576180351,0.0,114488.17904253212,412157444.5531156,2506954839.7360697,11.011695695536998,6.7,44.61771963999656,44.61771963999656,0.0,0.0488264700386022,6.7,6.7,6.7
 2006-08-04T19:00:00,111888.08554542685,402797107.9635366,2454673811.3986106,10.711648680571178,6.66666666666669,40.22958576180351,0.0,113505.12497343926,408618449.9043813,2497456748.1286154,10.995414054457363,6.7,44.61771963999656,44.61771963999656,0.0,0.0483102069399662,6.7,6.7,6.7
 2006-08-04T20:00:00,111516.7127071701,401460165.7458123,2450443112.3928056,10.704668975726593,6.66666666666669,40.22958576180351,1.0,153423.31086772325,552323919.1238037,3411395896.132365,6.223420845264346,0.3343532903597967,44.61771963999656,44.61771963999656,0.0,0.0368186319995627,1.774387500703695,1.7983123089347262,1.7983123089347262
 2006-08-04T21:00:00,111622.11278663664,401839606.031892,2447606194.2022166,10.699988727137333,6.66666666666669,40.22958576180351,1.0,153797.58221680517,553671295.9804986,3411395896.132365,3.8695729278393785,-2.030259579354585,44.61771963999656,44.61771963999656,0.0,0.0868417906350354,-2.001634450013923,-0.3816801520816651,-0.3816801520816651
 2006-08-04T22:00:00,111577.33177535707,401678394.3912856,2445990292.520252,10.697322880208963,6.66666666666669,40.22958576180351,1.0,153825.8252850223,553772971.0260803,3411395896.132365,3.7401164663509374,-2.1603101210312494,44.61771963999656,44.61771963999656,0.0,0.1550198287732953,-2.1387567557233367,-0.5079498301745864,-0.5079498301745864
 2006-08-04T23:00:00,111407.22089543432,401065995.2235635,2444467212.706269,10.69481015733358,6.666666666666688,40.22958576180351,1.0,153628.95828101473,553064249.811653,3411395896.132365,3.613332995499905,-2.2876756076124045,44.61771963999656,44.61771963999656,0.0,0.2233046295027213,-2.267182239096143,-0.6322346981948033,-0.6322346981948033
 2006-08-05T00:00:00,111587.60055677204,401715362.0043794,2442953658.9191227,10.692313143882222,6.66666666666669,40.22958576180351,1.0,154048.05638568496,554573002.9884658,3411395896.132365,3.4987048204867115,-2.4028300444174726,44.61771963999656,44.61771963999656,0.0,0.2917042041501499,-2.38495973738888,-0.7440808123857621,-0.7440808123857621
 2006-08-05T01:00:00,111316.73387948242,400740241.9661367,2442136364.079557,10.6909648175584,6.66666666666669,40.22958576180351,1.0,153624.39790393284,553047832.4541583,3411395896.132365,3.406237826561884,-2.495721639935415,44.61771963999656,44.61771963999656,0.0,0.3602384089965397,-2.4818138307688806,-0.8347475148440964,-0.8347475148440964
 2006-08-05T02:00:00,110463.62013162424,397669032.4738473,2440095615.1855745,10.687598037029597,6.66666666666669,40.22958576180351,1.0,152260.5841044352,548138102.7759668,3411395896.132365,3.3328687112732656,-2.5694276942288603,44.61771963999656,44.61771963999656,0.0,0.4289408963810184,-2.558725479187013,-0.9042457529038156,-0.9042457529038156
 2006-08-05T03:00:00,110036.02795475676,396129700.6371242,2437963337.8050947,10.684080259161858,6.666666666666692,40.22958576180351,1.0,151651.35222366842,545944868.0052063,3411395896.132365,3.27440253105361,-2.628162467295977,44.61771963999656,44.61771963999656,0.0,0.4978584312062828,-2.6193988461931905,-0.9588603442141432,-0.9588603442141432
 2006-08-05T04:00:00,110045.91071770918,396165278.5837531,2438222825.759294,10.684508384289664,6.66666666666669,40.22958576180351,1.0,151651.46734133115,545945282.4287922,3411395896.132365,3.224321386103019,-2.67847361012686,44.61771963999656,44.61771963999656,0.0,0.5668814674205581,-2.669448257426001,-1.0095504612926252,-1.0095504612926252
