Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-05T05:00:00,110319.63493726072,397150685.77413857,2437555865.305672,10.683408070229582,6.666666666666692,40.22958576180351,1.0,152176.8080895941,547836509.1225387,3411395896.132365,3.155721522414512,-2.747388572699028,44.61771963999656,44.61771963999656,0.0,0.635849780638409,-2.7335912790891435,-1.077887893368566,-1.077887893368566
 2006-08-05T06:00:00,110574.07104028368,398066655.7450212,2438432999.9475727,10.684855166662375,6.66666666666669,40.22958576180351,0.0,66878.67487861581,240763229.5630169,1426439774.568809,8.078192835585247,5.624025257028005,29.745146426664373,44.61771963999656,0.0,0.6642188446747735,4.039252584868765,4.039252584868765,4.039252584868765
 2006-08-05T07:00:00,110704.58390787504,398536502.0683501,2439245711.1082525,10.686195928670392,6.66666666666669,40.22958576180351,0.0,111976.86867718096,403116727.2378514,2473309034.899784,10.95401828685958,6.7,44.61771963999656,44.61771963999656,0.0,0.6637025815761376,6.7,6.7,6.7
 2006-08-05T08:00:00,110421.81977814394,397518551.2013181,2441428961.4862027,10.689797734784642,6.66666666666669,40.22958576180351,0.0,111696.07469807712,402105868.9130776,2475667864.770761,10.958062072992254,6.7,44.61771963999656,44.61771963999656,0.0,0.6631863184775016,6.7,6.7,6.7
 2006-08-05T09:00:00,110905.56297993574,399260026.7277687,2446914865.1841097,10.69884816219524,6.66666666666669,40.22958576180351,0.0,112285.63814861378,404228297.3350096,2483801710.399288,10.97200598848899,6.7,44.61771963999656,44.61771963999656,0.0,0.6626700553788657,6.7,6.7,6.7
 2006-08-05T10:00:00,112088.01474220787,403516853.0719484,2455552913.170013,10.71309900054808,6.66666666666669,40.22958576180351,0.0,113696.39956244887,409307038.424816,2498019862.728382,10.996379366789014,6.7,44.61771963999656,44.61771963999656,0.0,0.6621537922802297,6.7,6.7,6.7
 2006-08-05T11:00:00,112615.35833373084,405415290.0014312,2460408883.7156343,10.72111031754755,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.00937128241764,11.00937128241764,0.0,44.61771963999656,22.37698075539036,0.5857966268566398,10.294198777622478,6.700012733200846,4.320711853213272
 2006-08-05T12:00:00,113205.98606329356,407541549.8278568,2460044005.8378754,10.720508329354075,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.00727764331468,11.00727764331468,0.0,44.61771963999656,28.570316164420333,0.403668607238911,11.007794355162778,6.700009596277827,4.272385658416753
 2006-08-05T13:00:00,113419.16456641188,408308992.43908274,2461146059.771065,10.722326484495886,6.66666666666669,40.22958576180351,-1.0,11993.034861623624,43174925.50184505,125313741.73797628,11.208027595892716,10.992614850968708,14.872573213332188,44.61771963999656,39.82633242457481,0.2196835445341519,11.072147188676132,6.918046450635603,6.311359669648058
 2006-08-05T14:00:00,113405.08204313186,408258295.3552747,2462379486.6139326,10.724361388611475,6.66666666666669,40.22958576180351,-1.0,88163.17592182348,317387433.31856453,1747796904.1105757,11.159272449968531,8.153493147140873,44.61771963999656,44.61771963999656,25.542828207463057,0.0828140171076317,8.716534759371386,6.843483626719856,4.468318590278988
 2006-08-05T15:00:00,113433.53603681938,408360729.7325498,2461267008.4706054,10.72252605911658,6.66666666666669,40.22958576180351,-1.0,112255.77317222334,404120783.420004,2432796990.936906,11.011972070270405,6.827820459010776,44.61771963999656,44.61771963999656,1.2568198416738368,0.052691083863903,6.894596083669737,6.700001847742442,0.0350908073203832
 2006-08-05T16:00:00,113053.43081603828,406992350.93773776,2460302588.0058413,10.72093501169872,6.66666666666669,40.22958576180351,-1.0,114774.97487144692,413189909.537209,2505395517.1736383,11.013699543691065,6.704692416185531,44.61771963999656,44.61771963999656,0.0644995891531243,0.0499121874856415,6.7099986345356974,6.700278240345234,3.3503105372064894
 2006-08-05T17:00:00,111183.66774739909,400261203.8906367,2454978857.885407,10.712151933610247,6.66666666666669,40.22958576180351,0.0,112741.22292945487,405868402.5460377,2496519288.412047,10.993807023895885,6.7,44.61771963999656,44.61771963999656,0.0,0.0493551559773914,6.7,6.7,6.7
 2006-08-05T18:00:00,110447.63802565698,397611496.8923651,2449634497.7077084,10.703334998815848,6.66666666666669,40.22958576180351,0.0,111816.03813779332,402537737.2960559,2486429872.603278,10.976510888044205,6.7,44.61771963999656,44.61771963999656,0.0,0.0488388928787555,6.7,6.7,6.7
 2006-08-05T19:00:00,110869.00407993225,399128414.687756,2448451293.122285,10.701382899963797,6.66666666666669,40.22958576180351,0.0,112537.52553239145,405135091.9166092,2492993296.153615,10.987762444653612,6.7,44.61771963999656,44.61771963999656,0.0,0.0483226297801195,6.7,6.7,6.7
 2006-08-05T20:00:00,111251.5868952927,400505712.8230538,2445933417.474796,10.69722904688438,6.66666666666669,40.22958576180351,1.0,153258.87045334416,551731933.632039,3411395896.132365,6.206317039332343,0.3171712897520666,44.61771963999656,44.61771963999656,0.0,0.0369310838299143,1.7590558193920145,1.7896176460918631,1.7896176460918631
 2006-08-05T21:00:00,110734.13788580683,398642896.3889047,2443490112.113359,10.69319814902346,6.66666666666669,40.22958576180351,1.0,152510.90821346713,549039269.5684817,3411395896.132365,3.859814804657987,-2.0400625058233928,44.61771963999656,44.61771963999656,0.0,0.0873170075467812,-2.011684957314708,-0.3842817840828198,-0.3842817840828198
 2006-08-05T22:00:00,110476.73904574868,397716260.5646952,2441150618.222694,10.68933849963522,6.66666666666669,40.22958576180351,1.0,152215.9471976388,547977409.9114997,3411395896.132365,3.727571934566027,-2.1729121729609133,44.61771963999656,44.61771963999656,0.0,0.1558425841828341,-2.1513922423814456,-0.5121051396193793,-0.5121051396193793
 2006-08-05T23:00:00,110370.57141350952,397334057.0886343,2440274521.444292,10.68789316646419,6.66666666666669,40.22958576180351,1.0,152085.92209651953,547509319.5474703,3411395896.132365,3.6013096465046206,-2.2997541525172904,44.61771963999656,44.61771963999656,0.0,0.2244452595565396,-2.2791011793263736,-0.6369844604902571,-0.6369844604902571
 2006-08-06T00:00:00,110205.88173733256,396741174.2543973,2438327144.348646,10.684680454954156,6.66666666666669,40.22958576180351,1.0,151925.98064280683,546933530.3141046,3411395896.132365,3.484942281305836,-2.416655803450546,44.61771963999656,44.61771963999656,0.0,0.2931681347826542,-2.3986375292869844,-0.74980550585079,-0.74980550585079
 2006-08-06T01:00:00,110519.35605880398,397869681.8116943,2437182627.5607004,10.682792301889576,6.66666666666669,40.22958576180351,1.0,152552.7098498942,549189755.459619,3411395896.132365,3.391356650786761,-2.510671107484408,44.61771963999656,44.61771963999656,0.0,0.3620490673123239,-2.496560739633008,-0.841028741527113,-0.841028741527113
 2006-08-06T02:00:00,110284.56215019274,397024423.74069387,2436369319.990927,10.681450565543544,6.66666666666669,40.22958576180351,1.0,152191.88463284398,547890784.6782384,3411395896.132365,3.320998232725719,-2.581352706176307,44.61771963999656,44.61771963999656,0.0,0.4310695486740106,-2.570714094765497,-0.9096004193870514,-0.9096004193870514
 2006-08-06T03:00:00,109926.60541662388,395735779.499846,2434608607.418032,10.678545818134715,6.66666666666669,40.22958576180351,1.0,151679.21838526614,546045186.1869581,3411395896.132365,3.263570043900477,-2.639044671363638,44.61771963999656,44.61771963999656,0.0,0.5002431027623916,-2.6301454787272616,-0.9638483093515312,-0.9638483093515312
 2006-08-06T04:00:00,109873.07188375208,395543058.7815075,2433176143.921912,10.67618261373575,6.66666666666669,40.22958576180351,1.0,151679.21823768783,546045185.6556762,3411395896.132365,3.208564280687963,-2.6943031072163817,44.61771963999656,44.61771963999656,0.0,0.5695464790200305,-2.684488159007692,-1.016628764590823,-1.016628764590823
 2006-08-06T05:00:00,109859.88497517291,395495585.9106225,2432817096.711407,10.675590285002754,6.66666666666669,40.22958576180351,1.0,151679.5054785949,546046219.7229416,3411395896.132365,3.138221022892333,-2.764969532061146,44.61771963999656,44.61771963999656,0.0,0.6388776803684926,-2.751035162768768,-1.0871851415607132,-1.0871851415607132
 2006-08-06T06:00:00,109858.6379841144,395491096.7428119,2432960645.763264,10.675827095982951,6.66666666666669,40.22958576180351,0.0,66294.59719454315,238660549.90035537,1417955457.464002,8.053272813268132,5.613675335487254,29.745146426664373,44.61771963999656,0.0,0.6673877540426721,4.025824590005019,4.025824590005019,4.025824590005019
 2006-08-06T07:00:00,110293.09512608836,397055142.4539181,2436211912.788886,10.681190843457973,6.666666666666692,40.22958576180351,0.0,111460.22360525018,401256804.9789007,2467599105.5957184,10.944229567854396,6.7,44.61771963999656,44.61771963999656,0.0,0.6668714909440362,6.7,6.7,6.7
 2006-08-06T08:00:00,111690.01727756776,402084062.199244,2443824601.99456,10.693749972028783,6.66666666666669,40.22958576180351,0.0,113072.94184348323,407062590.6365397,2480443341.128341,10.966248622601974,6.7,44.61771963999656,44.61771963999656,0.0,0.6663552278454002,6.7,6.7,6.7
 2006-08-06T09:00:00,112921.25403499696,406516514.525989,2452328066.894718,10.707778739577876,6.66666666666669,40.22958576180351,0.0,114525.90969327168,412293274.89577806,2494278430.016304,10.989965730543451,6.7,44.61771963999656,44.61771963999656,0.0,0.6658389647467643,6.7,6.7,6.7
 2006-08-06T10:00:00,113272.38800985104,407780596.8354637,2458891692.3155565,10.718607250411267,6.66666666666669,40.22958576180351,0.0,114989.3187508607,413961547.5030985,2503642238.257224,11.006017307136055,6.7,44.61771963999656,44.61771963999656,0.0,0.6653227016481283,6.7,6.7,6.7
 2006-08-06T11:00:00,113520.67031534224,408674413.1352321,2464573736.92759,10.72798142669997,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.020076705207726,11.020076705207726,0.0,44.61771963999656,22.42496237427052,0.5887896524903429,10.302381699123634,6.699984957982742,4.327921428715611
 2006-08-06T12:00:00,113214.65211975288,407572747.6311104,2465318328.1261454,10.729209864735466,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.024463979799783,11.024463979799783,0.0,44.61771963999656,28.715528918107285,0.4060972874246183,11.025939348883712,6.700019638863128,4.295861045090663
 2006-08-06T13:00:00,113728.7597296856,409423535.02686816,2473583016.3761067,10.742845019539558,6.66666666666669,40.22958576180351,-1.0,12031.643071624212,43313915.057847165,147408568.90516943,11.27384800458194,11.020502349334263,14.872573213332188,44.61771963999656,40.03414121307884,0.2210703655890297,11.096055793652065,6.916997856297979,6.336015768661359
 2006-08-06T14:00:00,113722.77355537323,409401984.7993437,2469290255.64202,10.735762713810631,6.66666666666669,40.22958576180351,-1.0,88165.55403193191,317395994.51495486,1745940136.173938,11.17431581283812,8.171768025139816,44.61771963999656,44.61771963999656,25.889233225173257,0.0832595168623156,8.73934626433334,6.847580140513062,4.516224306455388
 2006-08-06T15:00:00,113586.41677337536,408911100.38415134,2465368026.690677,10.729291864992923,6.66666666666669,40.22958576180351,-1.0,112601.62402425444,405365846.487316,2441843649.6886578,11.029255078055542,6.829601732642053,44.61771963999656,44.61771963999656,1.274195350407127,0.0527298498224734,6.897294538964917,6.700010670557038,0.0370140029772994
 2006-08-06T16:00:00,113149.5817428453,407338494.2742431,2465339904.730404,10.72924546398896,6.66666666666669,40.22958576180351,-1.0,114975.49123994607,413911768.463806,2513123423.99874,11.027086052603378,6.704832932708751,44.61771963999656,44.61771963999656,0.0657062685805771,0.0499179568473132,6.710228079874727,6.700325176459487,3.350341268945432
 2006-08-06T17:00:00,112182.18949400958,403855882.1784345,2463504876.194648,10.72621807949998,6.66666666666669,40.22958576180351,0.0,114104.88010140444,410777568.365056,2514191934.594212,11.024100658480066,6.7,44.61771963999656,44.61771963999656,0.0,0.0493601463904446,6.7,6.7,6.7
 2006-08-06T18:00:00,112165.34539286557,403795243.414316,2458709644.542563,10.71830693335369,6.66666666666669,40.22958576180351,0.0,113982.1677526633,410335803.9095879,2506596981.854266,11.011081805621036,6.7,44.61771963999656,44.61771963999656,0.0,0.0488438832918087,6.7,6.7,6.7
 2006-08-06T19:00:00,112794.9628024844,406061866.088944,2459043785.0932965,10.718858227553165,6.666666666666692,40.22958576180351,0.0,114630.20364817623,412668733.1334344,2507090696.0458,11.011928340921676,6.7,44.61771963999656,44.61771963999656,0.0,0.0483276201931727,6.7,6.7,6.7
 2006-08-06T20:00:00,112854.18651639858,406275071.45903486,2453179142.240128,10.70918278689755,6.66666666666669,40.22958576180351,1.0,155586.76535854532,560112355.2907631,3411395896.132365,6.233645304450963,0.3446244606461273,44.61771963999656,44.61771963999656,0.0,0.0367724834755386,1.7833983224446772,1.803280786633544,1.803280786633544
 2006-08-06T21:00:00,112505.79106556556,405020847.836036,2450560337.1916766,10.704862384153238,6.66666666666669,40.22958576180351,1.0,155150.46677039695,558541680.3734291,3411395896.132365,3.876444190220169,-2.0233567069585474,44.61771963999656,44.61771963999656,0.0,0.0865513041563824,-1.9946099996892253,-0.379935985661527,-0.379935985661527
 2006-08-06T22:00:00,112102.93919688291,403570581.1087786,2447524649.9601464,10.699854175893288,6.66666666666669,40.22958576180351,1.0,154647.2983934252,556730274.2163308,3411395896.132365,3.744513008436826,-2.1558934358058868,44.61771963999656,44.61771963999656,0.0,0.1545584378495142,-2.1341804211329647,-0.5062330634649331,-0.5062330634649331
 2006-08-06T23:00:00,112001.40550997596,403205059.8359135,2445558445.6295915,10.696610405573994,6.66666666666669,40.22958576180351,1.0,154601.08605403555,556563909.794528,3411395896.132365,3.617044855827095,-2.2839467150384976,44.61771963999656,44.61771963999656,0.0,0.2227441399211796,-2.263156252250914,-0.6304233837567246,-0.6304233837567246
 2006-08-07T00:00:00,111774.37885405715,402387763.8746057,2443843038.530729,10.693780409556512,6.66666666666669,40.22958576180351,1.0,154316.16019834403,555538176.7140385,3411395896.132365,3.5020049391008405,-2.399514800775401,44.61771963999656,44.61771963999656,0.0,0.2910610428091622,-2.3813765211933524,-0.7423279029442437,-0.7423279029442437
 2006-08-07T01:00:00,111568.49797379876,401646592.70567554,2442063511.0140133,10.690844613014333,6.66666666666669,40.22958576180351,1.0,154073.43701617784,554664373.2582403,3411395896.132365,3.406962970331014,-2.49499313778489,44.61771963999656,44.61771963999656,0.0,0.3595613395729302,-2.480819876561861,-0.8339170406787874,-0.8339170406787874
 2006-08-07T02:00:00,111345.6985663169,400844514.8387408,2439944635.6891694,10.68734897151564,6.66666666666669,40.22958576180351,1.0,153822.6841262964,553761662.8546671,3411395896.132365,3.333145769855662,-2.569149411722568,44.61771963999656,44.61771963999656,0.0,0.4282652504391123,-2.5582504926550107,-0.9037188895639556,-0.9037188895639556
 2006-08-07T03:00:00,111009.65810500205,399634769.17800736,2438762421.3539634,10.685398602386252,6.66666666666669,40.22958576180351,1.0,153309.58539288212,551914507.4143757,3411395896.132365,3.277016851170467,-2.625536103906661,44.61771963999656,44.61771963999656,0.0,0.4971623581076711,-2.6168027255156194,-0.9575982192461576,-0.9575982192461576
 2006-08-07T04:00:00,110762.51954158414,398745070.349703,2437487159.236827,10.68329475072033,6.66666666666669,40.22958576180351,1.0,152959.48784087825,550654156.2271618,3411395896.132365,3.2233081261101533,-2.679491567842954,44.61771963999656,44.61771963999656,0.0,0.5661586508062744,-2.66988903793116,-1.009349617799453,-1.009349617799453
 2006-08-07T05:00:00,110286.86866821452,397032727.2055724,2436431215.745266,10.68155270459306,6.66666666666669,40.22958576180351,1.0,152191.65120561203,547889944.3402033,3411395896.132365,3.153403513670896,-2.7497171946577006,44.61771963999656,44.61771963999656,0.0,0.6351903817802265,-2.735806095260037,-1.0782445463372847,-1.0782445463372847
 2006-08-07T06:00:00,110348.03344535729,397252920.4032862,2435681424.029974,10.680315704779067,6.66666666666669,40.22958576180351,0.0,66760.58433808244,240338103.6170968,1422748080.1268573,8.06815916600859,5.6203309586386085,29.745146426664373,44.61771963999656,0.0,0.6635922376336122,4.034849444537096,4.034849444537096,4.034849444537096
 2006-08-07T07:00:00,111374.06107319328,400946619.8634958,2440584556.6292663,10.688404708073058,6.66666666666669,40.22958576180351,0.0,112748.53394253628,405894722.19313073,2477087406.44959,10.960495587494606,6.7,44.61771963999656,44.61771963999656,0.0,0.6630759745349762,6.7,6.7,6.7
 2006-08-07T08:00:00,112504.28422824106,405015423.2216679,2447031938.0500426,10.699041347505046,6.666666666666692,40.22958576180351,0.0,114008.07394487468,410429066.2015488,2486501779.573887,10.976634586185952,6.7,44.61771963999656,44.61771963999656,0.0,0.6625597114363403,6.7,6.7,6.7
 2006-08-07T09:00:00,112843.77420551152,406237587.1398415,2454148934.669652,10.710782753660178,6.66666666666669,40.22958576180351,0.0,114468.52493861975,412086689.7790312,2496682918.1521587,10.994087619332248,6.7,44.61771963999656,44.61771963999656,0.0,0.6620434483377043,6.7,6.7,6.7
 2006-08-07T10:00:00,112769.9834787014,405971940.5233251,2459851611.046217,10.720190891653925,6.66666666666669,40.22958576180351,0.0,114464.2631635539,412071347.38879406,2504278748.072119,11.00710850191021,6.7,44.61771963999656,44.61771963999656,0.0,0.6615271852390684,6.7,6.7,6.7
 2006-08-07T11:00:00,113137.89140657784,407296409.0636804,2462287487.984563,10.72420955763842,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.011229518717348,11.011229518717348,0.0,44.61771963999656,22.39103753082056,0.585141331870542,10.295213292443249,6.699989858994695,4.323821858894591
 2006-08-07T12:00:00,113538.8076072684,408739707.3861662,2465658033.596039,10.729770288879395,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.022305397921668,11.022305397921668,0.0,44.61771963999656,28.72063059570539,0.4027453773692394,11.020244105916587,6.700041847077773,4.299962670990864
 2006-08-07T13:00:00,113651.05355699628,409143792.80518657,2466889040.162136,10.731801176010078,6.66666666666669,40.22958576180351,-1.0,12643.730253732248,45517428.9134361,139285501.0056181,11.23640104167142,10.99697556299939,14.872573213332188,44.61771963999656,40.064369568934765,0.2181488087763421,11.088190275361477,6.93052169370331,6.3572561112212105
 2006-08-07T14:00:00,113697.79880079096,409312075.6828474,2468056226.57301,10.733726846860906,6.666666666666692,40.22958576180351,-1.0,88845.94291916686,319845394.50900066,1767345269.371654,11.165636791800944,8.126260173251291,44.61771963999656,44.61771963999656,25.051628358186075,0.0821500252875983,8.682541580802363,6.83740617520279,4.396963042518576
 2006-08-07T15:00:00,113621.63087990474,409037871.16765714,2466090666.8810616,10.730484069312032,6.66666666666669,40.22958576180351,-1.0,112616.71500068685,405420174.0024726,2442131335.7096014,11.025314833591972,6.825152472435254,44.61771963999656,44.61771963999656,1.2312753170634907,0.0526325356325915,6.890566333128617,6.699932578354699,0.0323335358065291
 2006-08-07T16:00:00,113577.3070934555,408878305.5364398,2464938976.021828,10.728584100296109,6.666666666666692,40.22958576180351,-1.0,115456.91732855946,415644902.38281417,2513860019.9642057,11.027973659137556,6.704456310546952,44.61771963999656,44.61771963999656,0.0618431077738482,0.0499053970580703,6.709623848219615,6.700304499623706,3.350257213470272
 2006-08-07T17:00:00,111280.09938370615,400608357.7813421,2457936539.914368,10.717031481704652,6.666666666666692,40.22958576180351,0.0,112857.3689458518,406286528.20506656,2499919070.172601,10.999634642711245,6.7,44.61771963999656,44.61771963999656,0.0,0.0493512606230985,6.7,6.7,6.7
 2006-08-07T18:00:00,110539.0645175213,397940632.2630768,2447234608.431184,10.699375683385076,6.66666666666669,40.22958576180351,0.0,112167.34411874032,403802438.8274652,2490849519.338501,10.984087542737957,6.7,44.61771963999656,44.61771963999656,0.0,0.0488349975244625,6.7,6.7,6.7
 2006-08-07T19:00:00,110425.73693530052,397532652.9670818,2447444890.077401,10.69972261263816,6.66666666666669,40.22958576180351,0.0,111860.32096728416,402697155.48222303,2485981407.6867824,10.975742455540283,6.7,44.61771963999656,44.61771963999656,0.0,0.0483187344258266,6.7,6.7,6.7
 2006-08-07T20:00:00,109373.05215207324,393742987.74746376,2443302791.9921284,10.692889098561324,6.666666666666692,40.22958576180351,1.0,150142.49786999892,540512992.3319962,3411395896.132365,6.182568443020963,0.2933141123467155,44.61771963999656,44.61771963999656,0.0,0.0370583868663465,1.7286680447567573,1.771413646127998,1.771413646127998
 2006-08-07T21:00:00,109409.4323426643,393873956.4335915,2440306222.6451964,10.687945461132117,6.66666666666669,40.22958576180351,1.0,150400.46876571723,541441687.556582,3411395896.132365,3.851645840513644,-2.048268867161459,44.61771963999656,44.61771963999656,0.0,0.0878668478063422,-2.0205356274071526,-0.386932148505297,-0.386932148505297
 2006-08-07T22:00:00,109076.5241594875,392675486.97415495,2438313414.737091,10.684657802399926,6.66666666666669,40.22958576180351,1.0,149947.34681675004,539810448.5403,3411395896.132365,3.7197997192076753,-2.1807201101982625,44.61771963999656,44.61771963999656,0.0,0.156586479736285,-2.1583255682945386,-0.5149933656001865,-0.5149933656001865
 2006-08-07T23:00:00,109001.30734158788,392404706.4297164,2433237722.2050586,10.676284193054748,6.66666666666669,40.22958576180351,1.0,150143.43592924764,540516369.3452916,3411395896.132365,3.5852226070935505,-2.3159150920901324,44.61771963999656,44.61771963999656,0.0,0.2254849208261594,-2.2875265924670423,-0.6406672824756149,-0.6406672824756149
 2006-08-08T00:00:00,109094.74986430009,392741099.51148033,2434321719.548288,10.678072472753682,6.66666666666669,40.22958576180351,1.0,150237.168772404,540853807.5806544,3411395896.132365,3.473167541133456,-2.4284845408323257,44.61771963999656,44.61771963999656,0.0,0.2944681756006426,-2.410004546187024,-0.7546572523276618,-0.7546572523276618
 2006-08-08T01:00:00,108916.01075708146,392097638.7254933,2433116393.1717834,10.676084004146231,6.66666666666669,40.22958576180351,1.0,150002.00982796066,540007235.3806584,3411395896.132365,3.3788635664807085,-2.5232215854988227,44.61771963999656,44.61771963999656,0.0,0.3636484192983107,-2.5091734256471123,-0.8464381506180078,-0.8464381506180078
 2006-08-08T02:00:00,108485.53042771324,390547909.5397678,2433021223.137255,10.67592702619688,6.66666666666669,40.22958576180351,1.0,149253.48826898108,537312557.7683318,3411395896.132365,3.306058281085832,-2.596361211472823,44.61771963999656,44.61771963999656,0.0,0.4330381339815849,-2.594585166919752,-0.9191251322326494,-0.9191251322326494
 2006-08-08T03:00:00,107959.64947929289,388654738.1254544,2430285541.820573,10.67141381113217,6.66666666666669,40.22958576180351,1.0,148507.84170271535,534628230.1297752,3411395896.132365,3.2508787648623283,-2.6517942411233464,44.61771963999656,44.61771963999656,0.0,0.5025896426314928,-2.641023080182085,-0.9689302237654616,-0.9689302237654616
 2006-08-08T04:00:00,107452.61933884695,386829429.619849,2425023131.62865,10.662732239246427,6.666666666666692,40.22958576180351,1.0,147954.73771509578,532637055.7743448,3411395896.132365,3.186886786399373,-2.7160801576352847,44.61771963999656,44.61771963999656,0.0,0.5722520383665699,-2.6994607163516573,-1.0237605078427323,-1.0237605078427323
 2006-08-08T05:00:00,107001.24180826863,385204470.5097671,2425948217.051484,10.664258437994697,6.66666666666669,40.22958576180351,1.0,147103.91304056262,529574086.9460254,3411395896.132365,3.1147518904168874,-2.788546455153164,44.61771963999656,44.61771963999656,0.0,0.6420713557416636,-2.7738610316014847,-1.098829846043014,-1.098829846043014
 2006-08-08T06:00:00,107008.70844206055,385231350.391418,2426252278.6995344,10.664760054049903,6.66666666666669,40.22958576180351,0.0,64614.205050770666,232611138.1827744,1410681320.2600496,8.026774743713366,5.599691360841322,29.745146426664373,44.61771963999656,0.0,0.6707694437931925,4.009440922323509,4.009440922323509,4.009440922323509
 2006-08-08T07:00:00,107913.81403836542,388489730.5381155,2429754379.383834,10.670537610333216,6.666666666666689,40.22958576180351,0.0,109070.67838102764,392654442.1716995,2461531344.829166,10.933826456707816,6.7,44.61771963999656,44.61771963999656,0.0,0.6702531806945565,6.7,6.7,6.7
 2006-08-08T08:00:00,109207.03337231388,393145320.1403298,2436771635.486524,10.68211419883554,6.66666666666669,40.22958576180351,0.0,110313.9837075974,397130341.3473507,2466882357.282088,10.9430008493916,6.7,44.61771963999656,44.61771963999656,0.0,0.6697369175959206,6.7,6.7,6.7
 2006-08-08T09:00:00,110933.97575003658,399362312.70013165,2444790165.144833,10.695342874170224,6.66666666666669,40.22958576180351,0.0,112267.40279582964,404162650.0649868,2480402359.331176,10.966178465761734,6.7,44.61771963999656,44.61771963999656,0.0,0.6692206544972846,6.7,6.7,6.7
 2006-08-08T10:00:00,112700.09434460403,405720339.6405746,2454549354.008697,10.711443350401067,6.66666666666669,40.22958576180351,0.0,114325.9277618372,411573339.9426138,2497164870.518276,10.994913777801516,6.7,44.61771963999656,44.61771963999656,0.0,0.6687043913986487,6.7,6.7,6.7
 2006-08-08T11:00:00,113493.1892497797,408575481.2992069,2462808243.5370684,10.72506874661048,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.01744381017996,11.01744381017996,0.0,44.61771963999656,22.37607029591706,0.5922249184424864,10.299995488453716,6.699997845062428,4.316305110338244
 2006-08-08T12:00:00,113622.07718245768,409039477.8568476,2466103520.111904,10.730505264495845,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.024225613726053,11.024225613726053,0.0,44.61771963999656,28.62654865600009,0.4095625301496071,11.024029807770694,6.699953472463531,4.277174493395681
 2006-08-08T13:00:00,113668.14068076391,409205306.4507502,2467338706.80968,10.732543084175669,6.66666666666669,40.22958576180351,-1.0,10888.703809004912,39199333.71241768,101930452.0074061,11.201047355449951,11.025825695814603,14.872573213332188,44.61771963999656,39.65827454748946,0.2248073877706344,11.083512378547768,6.896300896016766,6.26245908494361
 2006-08-08T14:00:00,113665.28364006076,409195021.1042188,2467224833.5596886,10.732355190490315,6.666666666666692,40.22958576180351,-1.0,87854.31560994562,316275536.1958042,1735892703.995975,11.220552769924511,8.235368838769665,44.61771963999656,44.61771963999656,27.20930549054307,0.0848078624194364,8.818777835831403,6.861771272152121,4.683953475249239
 2006-08-08T15:00:00,113664.57161565837,409192457.81637007,2467196094.60784,10.732307830888864,6.66666666666669,40.22958576180351,-1.0,111826.40819685132,402575069.5086648,2421234538.6230884,10.980773273176483,6.816408820710784,44.61771963999656,44.61771963999656,1.4608764025216905,0.0521093431006657,6.892711182390581,6.667942854909728,0.0706779137810399
 2006-08-08T16:00:00,112600.12885270984,405360463.86975545,2460614680.8070574,10.721449886803306,6.66666666666669,40.22958576180351,-1.0,114378.75603889048,411763521.7400057,2507304116.5287995,11.012294220458896,6.7,44.61771963999656,44.61771963999656,0.0,0.0495603733489891,6.700246086206903,6.700246086206903,6.700246086206903
 2006-08-08T17:00:00,111950.92054960754,403023313.9785872,2454038218.588089,10.710600086660437,6.66666666666669,40.22958576180351,0.0,113508.71164005372,408631361.9041934,2495223821.598912,10.991586387315458,6.7,44.61771963999656,44.61771963999656,0.0,0.0490441102503531,6.7,6.7,6.7
 2006-08-08T18:00:00,113171.45775961917,407417247.9346289,2455392761.916709,10.712834873486054,6.66666666666669,40.22958576180351,0.0,114949.7827757622,413819217.992744,2501727128.4433684,11.002734308158397,6.7,44.61771963999656,44.61771963999656,0.0,0.0485278471517172,6.7,6.7,6.7
 2006-08-08T19:00:00,113150.05382168607,407340193.7580699,2453899475.2572203,10.710371346117547,6.66666666666669,40.22958576180351,0.0,114921.69249918131,413718092.9970528,2500059620.919574,10.99987578167306,6.7,44.61771963999656,44.61771963999656,0.0,0.0480115840530812,6.7,6.7,6.7
 2006-08-08T20:00:00,112961.65765677045,406661967.5643735,2450340676.140548,10.70450010636251,6.66666666666669,40.22958576180351,1.0,155966.93427376924,561480963.3855692,3411395896.132365,6.2308904553861,0.3418569196909244,44.61771963999656,44.61771963999656,0.0,0.0365251134931401,1.782635364141263,1.805383922160571,1.805383922160571
 2006-08-08T21:00:00,112868.31318278715,406325927.45803374,2447808589.693915,10.700322726364352,6.666666666666692,40.22958576180351,1.0,155975.96053588294,561513457.9291787,3411395896.132365,3.8705798833805662,-2.0292479265994867,44.61771963999656,44.61771963999656,0.0,0.0865091614828131,-2.0008013230456343,-0.3810191768266419,-0.3810191768266419
 2006-08-08T22:00:00,112843.7791675625,406237605.0032249,2445981367.9464,10.697308244566884,6.66666666666669,40.22958576180351,1.0,156056.86771292918,561804723.766545,3411395896.132365,3.7407694748198135,-2.159654105967698,44.61771963999656,44.61771963999656,0.0,0.1546700654151787,-2.1380845129428026,-0.5072890431499408,-0.5072890431499408
 2006-08-08T23:00:00,112771.40141557284,405977045.0960622,2444111238.957758,10.694222943081172,6.666666666666688,40.22958576180351,1.0,156056.86771292918,561804723.766545,3411395896.132365,3.613045934622802,-2.287964051755856,44.61771963999656,44.61771963999656,0.0,0.2229712735918766,-2.267568759693668,-0.6319185179773497,-0.6319185179773497
 2006-08-09T00:00:00,112541.62014533776,405149832.523216,2443383767.8491936,10.693022794464024,6.66666666666669,40.22958576180351,1.0,155699.59216319516,560518531.7875025,3411395896.132365,3.50014579855962,-2.4013824908396697,44.61771963999656,44.61771963999656,0.0,0.2913740668640885,-2.383762834892942,-0.7433702834339496,-0.7433702834339496
 2006-08-09T01:00:00,111972.80863490948,403102111.0856741,2441244235.5102425,10.689493042264315,6.66666666666669,40.22958576180351,1.0,154840.70912166408,557426552.8379908,3411395896.132365,3.404526668013761,-2.497440706941699,44.61771963999656,44.61771963999656,0.0,0.3599175255024451,-2.483111257096493,-0.8349464941405701,-0.8349464941405701
 2006-08-09T02:00:00,111262.68264108658,400545657.5079117,2438984175.181722,10.685764461089729,6.66666666666669,40.22958576180351,1.0,153739.67553002384,553462831.9080858,3411395896.132365,3.330146100667313,-2.5721628301386867,44.61771963999656,44.61771963999656,0.0,0.4286860416580887,-2.5613863361245497,-0.9050478095509537,-0.9050478095509537
 2006-08-09T03:00:00,110643.76715255385,398317561.7491938,2436531932.5096774,10.681718823238231,6.66666666666669,40.22958576180351,1.0,152813.88482601804,550129985.373665,3411395896.132365,3.270705326592744,-2.631876578458515,44.61771963999656,44.61771963999656,0.0,0.4976955700908043,-2.622911842553101,-0.9600701470588028,-0.9600701470588028
 2006-08-09T04:00:00,110179.07148248875,396644657.3369595,2435237395.343567,10.67958314515141,6.66666666666669,40.22958576180351,1.0,152081.37608316346,547492953.8993884,3411395896.132365,3.2163479910125896,-2.686483623632041,44.61771963999656,44.61771963999656,0.0,0.5668577646111799,-2.677021908608579,-1.0124071926675855,-1.0124071926675855
 2006-08-09T05:00:00,109916.00250634302,395697609.02283496,2434611882.8667126,10.678551203948205,6.66666666666669,40.22958576180351,1.0,151660.49346779243,545977776.4840528,3411395896.132365,3.1468725512473537,-2.7562782229435734,44.61771963999656,44.61771963999656,0.0,0.6360538874894011,-2.7426120101146,-1.0816066203986825,-1.0816066203986825
 2006-08-09T06:00:00,110219.30530937263,396789499.1137415,2434336701.947052,10.678097217560286,6.66666666666669,40.22958576180351,0.0,66631.28959615526,239872642.5461589,1420694770.022616,8.06231377249888,5.61801143751187,29.745146426664373,44.61771963999656,0.0,0.6645155729715057,4.032003240856676,4.032003240856676,4.032003240856676
 2006-08-09T07:00:00,111601.71828572948,401766185.8286261,2438525102.8371134,10.685007100575438,6.66666666666669,40.22958576180351,0.0,112942.82802667412,406594180.8960269,2474032453.8458066,10.955258440409589,6.7,44.61771963999656,44.61771963999656,0.0,0.6639993098728697,6.7,6.7,6.7
 2006-08-09T08:00:00,112806.07517422024,406101870.62719285,2445399548.0607605,10.696348322598068,6.666666666666692,40.22958576180351,0.0,114320.94546255228,411555403.6651882,2485014786.315899,10.97408541821509,6.7,44.61771963999656,44.61771963999656,0.0,0.6634830467742338,6.7,6.7,6.7
 2006-08-09T09:00:00,113090.45346294368,407125632.46659726,2452370872.4604664,10.707849379025602,6.666666666666692,40.22958576180351,0.0,114731.2922696257,413032652.1706524,2495176981.8095274,10.991506062706556,6.7,44.61771963999656,44.61771963999656,0.0,0.6629667836755978,6.7,6.7,6.7
 2006-08-09T10:00:00,113006.44276645094,406823193.9592235,2457626256.565884,10.71651954789489,6.66666666666669,40.22958576180351,0.0,114689.49763640224,412882191.4910481,2501624761.4263515,11.002558974089162,6.7,44.61771963999656,44.61771963999656,0.0,0.6624505205769619,6.7,6.7,6.7
 2006-08-09T11:00:00,113315.0243769624,407934087.7570646,2461715921.7757483,10.723266621717912,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.01288579407057,11.01288579407057,0.0,44.61771963999656,22.392696751853148,0.5860727873162314,10.296138453015272,6.699987157141631,4.323475315882152
 2006-08-09T12:00:00,113592.64429987724,408933519.4795579,2465669174.417252,10.729788665031933,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.021722233593897,11.021722233593897,0.0,44.61771963999656,28.7065941338624,0.4035773794674315,11.020733148308588,6.700023523923741,4.296888173185819
 2006-08-09T13:00:00,113736.04959400484,409449778.5384173,2469081880.0499578,10.735418940616354,6.666666666666692,40.22958576180351,-1.0,12720.648642123866,45794335.11164592,137574539.476285,11.240713772001389,11.004228869161006,14.872573213332188,44.61771963999656,40.01978272724411,0.218965702703141,11.091264639775495,6.9284845011306855,6.348300913417165
 2006-08-09T14:00:00,113335.02408796508,408006086.7166743,2467488883.9996595,10.732790843888663,6.66666666666669,40.22958576180351,-1.0,88400.9189939365,318243308.3781714,1761843586.719263,11.168823350411223,8.138915489807873,44.61771963999656,44.61771963999656,25.276277690386163,0.0824586702796513,8.698335990984866,6.840231695373578,4.43006603499262
 2006-08-09T15:00:00,112905.40072834546,406459442.6220436,2467792670.120623,10.73329206635797,6.666666666666692,40.22958576180351,-1.0,112063.19514995108,403427502.539824,2447642519.6457186,11.035993151875942,6.826386865265675,44.61771963999656,44.61771963999656,1.2432102028921892,0.0526594942328955,6.892436404248101,6.6999515756312,0.033608407713483
 2006-08-09T16:00:00,113615.50396761684,409015814.2834207,2469489363.0729346,10.736091285377888,6.66666666666669,40.22958576180351,-1.0,115558.2865878546,416009831.7162766,2520065887.2682385,11.038717843294336,6.70456319201731,44.61771963999656,44.61771963999656,0.0634641703172591,0.0499067116403816,6.709793807584003,6.700229998292532,3.3502813694744
 2006-08-09T17:00:00,113563.28160017871,408827813.7606434,2464584254.9206443,10.7279988203887,6.66666666666669,40.22958576180351,0.0,115432.87561407272,415558352.2106619,2513174143.2433043,11.022356601870811,6.7,44.61771963999656,44.61771963999656,0.0,0.0493503834940573,6.7,6.7,6.7
 2006-08-09T18:00:00,112855.11663353156,406278419.8807136,2459129846.567056,10.719000179282975,6.66666666666669,40.22958576180351,0.0,114617.44782698044,412622812.1771296,2505265740.346504,11.008800278498974,6.7,44.61771963999656,44.61771963999656,0.0,0.0488341203954213,6.7,6.7,6.7
 2006-08-09T19:00:00,112231.801718717,404034486.1873812,2452501174.111943,10.708064295518517,6.66666666666669,40.22958576180351,0.0,113740.30978539951,409465115.22743833,2492274421.115628,10.986530440082896,6.7,44.61771963999656,44.61771963999656,0.0,0.0483178572967854,6.7,6.7,6.7
 2006-08-09T20:00:00,111699.72493434332,402119009.76363593,2449160761.545908,10.702553375248383,6.666666666666689,40.22958576180351,1.0,153828.60566324103,553782980.3876678,3411395896.132365,6.217953889477863,0.3288613561377015,44.61771963999656,44.61771963999656,0.0,0.0368577559367005,1.7691578844887947,1.7953771862692998,1.7953771862692998
 2006-08-09T21:00:00,111247.22135807735,400489996.8890785,2445332208.4397564,10.696237106253117,6.66666666666669,40.22958576180351,1.0,153291.13860863532,551848098.9910872,3411395896.132365,3.864323806110596,-2.0355328044589807,44.61771963999656,44.61771963999656,0.0,0.087033435816853,-2.0069670601425087,-0.3829888417511641,-0.3829888417511641
 2006-08-09T22:00:00,111258.15680343867,400529364.4923793,2443842455.6082163,10.693779378702134,6.66666666666669,40.22958576180351,1.0,153409.08942313847,552272721.9232985,3411395896.132365,3.734588753117009,-2.1658632491121463,44.61771963999656,44.61771963999656,0.0,0.1553809340928431,-2.1441619493372017,-0.5097457646082356,-0.5097457646082356
 2006-08-09T23:00:00,111606.33429152308,401782803.4494831,2442670481.5972514,10.691845934441227,6.66666666666669,40.22958576180351,1.0,154100.65515822175,554762358.5695982,3411395896.132365,3.608227638190504,-2.292804366035011,44.61771963999656,44.61771963999656,0.0,0.2238037537653635,-2.272078356662286,-0.634221580186027,-0.634221580186027
 2006-08-10T00:00:00,111467.48002541951,401282928.09151024,2441653796.795072,10.690168668724022,6.666666666666692,40.22958576180351,1.0,153922.296243961,554120266.4782596,3411395896.132365,3.4945533782361053,-2.4070006051096464,44.61771963999656,44.61771963999656,0.0,0.2923055093167752,-2.389071777114555,-0.7459661321368728,-0.7459661321368728
 2006-08-10T01:00:00,111301.54282219436,400685554.1598997,2439235762.6443744,10.686179473127652,6.66666666666669,40.22958576180351,1.0,153793.33996220017,553656023.8639206,3411395896.132365,3.39805434753636,-2.503942713970324,44.61771963999656,44.61771963999656,0.0,0.3609893822537529,-2.489633099640632,-0.8379279002512642,-0.8379279002512642
 2006-08-10T02:00:00,111124.94979260884,400049819.2533919,2439128197.3047266,10.686002059448748,6.66666666666669,40.22958576180351,1.0,153487.89570378093,552556424.5336114,3411395896.132365,3.3292102591353974,-2.573102981177497,44.61771963999656,44.61771963999656,0.0,0.4298459193778054,-2.5627932187999467,-0.906154058794352,-0.906154058794352
 2006-08-10T03:00:00,110789.59728614804,398842550.23013294,2436464014.219651,10.681606775396643,6.66666666666669,40.22958576180351,1.0,153075.58467314873,551072104.8233354,3411395896.132365,3.269951424715503,-2.632634055216227,44.61771963999656,44.61771963999656,0.0,0.4988352348645218,-2.6233413946138056,-0.9607371098747136,-0.9607371098747136
 2006-08-10T04:00:00,110968.6445283454,399487120.3020434,2436562020.1811075,10.681768506855953,6.66666666666669,40.22958576180351,1.0,153384.77057247364,552185174.0609051,3411395896.132365,3.21880232348493,-2.6840180320161853,44.61771963999656,44.61771963999656,0.0,0.5679734505888665,-2.6749434232191542,-1.0121893509908888,-1.0121893509908888
 2006-08-10T05:00:00,110747.55903509266,398691212.5263336,2435487980.500133,10.679996586901906,6.666666666666689,40.22958576180351,1.0,153065.55741834184,551036006.7060305,3411395896.132365,3.1484226742939385,-2.7547209830248374,44.61771963999656,44.61771963999656,0.0,0.6370650301365625,-2.740675338333564,-1.0816488429622582,-1.0816488429622582
 2006-08-10T06:00:00,110984.66820985952,399544805.5554943,2436056721.448348,10.6809348626798,6.66666666666669,40.22958576180351,0.0,67151.05657539092,241743803.67140728,1423033804.0314257,8.066829767114273,5.618513499873662,29.745146426664373,44.61771963999656,0.0,0.6654995511467295,4.032262799265367,4.032262799265367,4.032262799265367
 2006-08-10T07:00:00,111956.09020143106,403041924.7251518,2440698301.3865967,10.688592368778291,6.66666666666669,40.22958576180351,0.0,113353.77731937,408073598.349732,2477581369.6555595,10.96134237429412,6.7,44.61771963999656,44.61771963999656,0.0,0.6649832880480936,6.7,6.7,6.7
 2006-08-10T08:00:00,112795.92246436066,406065320.8716984,2446937533.265118,10.69888560147468,6.66666666666669,40.22958576180351,0.0,114295.7439988937,411464678.39601725,2486182573.3006487,10.976087396375013,6.7,44.61771963999656,44.61771963999656,0.0,0.6644670249494576,6.7,6.7,6.7
 2006-08-10T09:00:00,113164.56134906644,407392420.8566392,2454287262.011117,10.711010985578932,6.66666666666669,40.22958576180351,0.0,114826.54452252672,413375560.2810962,2497623556.592319,10.995700013557263,6.7,44.61771963999656,44.61771963999656,0.0,0.6639507618508217,6.7,6.7,6.7
 2006-08-10T10:00:00,113455.98940292608,408441561.8505338,2461814346.526757,10.723429058369367,6.66666666666669,40.22958576180351,0.0,115273.04579588994,414982964.8652038,2509079039.534513,11.01533693761074,6.7,44.61771963999656,44.61771963999656,0.0,0.6634344987521857,6.7,6.7,6.7
 2006-08-10T11:00:00,113599.03621250876,408956530.36503154,2465506829.1913924,10.729520872416126,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.02389561896567,11.02389561896567,0.0,44.61771963999656,22.476735874924817,0.5867977472606869,10.306504287246698,6.699977522783452,4.339105424915538
 2006-08-10T12:00:00,113685.59536000532,409268143.2960192,2467766574.7350454,10.733248962146517,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.026679934282862,11.026679934282862,0.0,44.61771963999656,28.74982520392346,0.4040069862019708,11.025611735341172,6.700019379505978,4.304149392342251
 2006-08-10T13:00:00,113616.03102027044,409017711.6729735,2467375418.1349363,10.732603611794772,6.66666666666669,40.22958576180351,-1.0,12404.655875650964,44656761.152343474,148629860.2532986,11.258318986344037,11.002859126167936,14.872573213332188,44.61771963999656,40.015744535323904,0.2192617796154511,11.088987111355385,6.924858179968831,6.34427911955999
 2006-08-10T14:00:00,113600.38687354782,408961392.7447722,2465586053.740197,10.72965153870603,6.66666666666669,40.22958576180351,-1.0,88463.8374211216,318469814.7160378,1755587753.693941,11.163457448612332,8.144291907463202,44.61771963999656,44.61771963999656,25.373728470454967,0.0825897822570979,8.705046397403711,6.841435134445972,4.444139790719608
 2006-08-10T15:00:00,113647.15911538222,409129772.815376,2466748141.465849,10.731568783929909,6.66666666666669,40.22958576180351,-1.0,112613.69388933363,405409298.001601,2442051121.3088,11.026935969152852,6.826917050959057,44.61771963999656,44.61771963999656,1.2482779938530342,0.0526711382889983,6.89323605343672,6.699965512420046,0.0341541642266893
 2006-08-10T16:00:00,113768.20590671104,409565541.2641599,2469866883.596804,10.73671411179236,6.666666666666692,40.22958576180351,-1.0,115675.0247084756,416430088.9505122,2519449115.838369,11.037707985821848,6.704610584926218,44.61771963999656,44.61771963999656,0.0638288957608306,0.0499087535714235,6.70986863798126,6.700249669932397,3.350292252253762
 2006-08-10T17:00:00,113628.23664454585,409061651.9203651,2466262186.912254,10.730767042149012,6.66666666666669,40.22958576180351,0.0,115515.60288389715,415856170.3820298,2515293659.180521,11.02598977805063,6.7,44.61771963999656,44.61771963999656,0.0,0.0493521694662791,6.7,6.7,6.7
 2006-08-10T18:00:00,113471.8293441783,408498585.6390418,2462223887.8712387,10.724104700912816,6.66666666666669,40.22958576180351,0.0,115320.05289480032,415152190.4212812,2510283354.5474405,11.017401285886654,6.7,44.61771963999656,44.61771963999656,0.0,0.0488359063676431,6.7,6.7,6.7
 2006-08-10T19:00:00,113284.6067703886,407824584.373399,2457657442.076856,10.716571059144384,6.66666666666669,40.22958576180351,0.0,115042.25682206178,414152124.5594224,2503432263.418556,11.005657296354796,6.7,44.61771963999656,44.61771963999656,0.0,0.0483196432690072,6.7,6.7,6.7
 2006-08-10T20:00:00,113101.43631069217,407165170.7184917,2453254280.220089,10.709306806435876,6.66666666666669,40.22958576180351,1.0,156016.04220995065,561657751.9558223,3411395896.132365,6.234939740301404,0.345924760986313,44.61771963999656,44.61771963999656,0.0,0.0367578918439889,1.785098963823149,1.804312734066064,1.804312734066064
 2006-08-10T21:00:00,112224.05615797995,404006602.1687278,2448940411.2020736,10.702189897564873,6.66666666666669,40.22958576180351,1.0,154762.95647900342,557146643.3244123,3411395896.132365,3.873166872549465,-2.026649121732756,44.61771963999656,44.61771963999656,0.0,0.0865532135752603,-1.9971438258365923,-0.3804377440667298,-0.3804377440667298
 2006-08-10T22:00:00,110903.84244385031,399253832.7978612,2444133612.078306,10.694259780711311,6.66666666666669,40.22958576180351,1.0,152766.21707866763,549958381.4832035,3411395896.132365,3.736651014279981,-2.163791607525614,44.61771963999656,44.61771963999656,0.0,0.1547344248337059,-2.141544377326021,-0.5082326628914904,-0.5082326628914904
 2006-08-10T23:00:00,110061.83680785964,396222612.5082948,2440508497.6415567,10.6882791551238,6.66666666666669,40.22958576180351,1.0,151529.0470925,545504569.533,3411395896.132365,3.604118395817136,-2.2969325016276145,44.61771963999656,44.61771963999656,0.0,0.2232217479282542,-2.276031020724789,-0.6346136177983851,-0.6346136177983851
 2006-08-11T00:00:00,109849.83640793616,395459411.0685701,2438152306.4282703,10.684391990813037,6.66666666666669,40.22958576180351,1.0,151312.67030725346,544725613.1061125,3411395896.132365,3.486397722559458,-2.415193737381218,44.61771963999656,44.61771963999656,0.0,0.2919420530904402,-2.39695035468076,-0.7480568254062141,-0.7480568254062141
 2006-08-11T01:00:00,109942.85181566668,395794266.5364,2436441561.217946,10.681569686116228,6.66666666666669,40.22958576180351,1.0,151587.79367713418,545716057.237683,3411395896.132365,3.3909376257038564,-2.5110920867873823,44.61771963999656,44.61771963999656,0.0,0.3608448430981565,-2.4966655993625686,-0.8401838406909405,-0.8401838406909405
 2006-08-11T02:00:00,109962.50662323037,395865023.8436292,2435685045.210297,10.680321650028947,6.66666666666669,40.22958576180351,1.0,151671.71372053228,546018169.3939161,3411395896.132365,3.3200541874616527,-2.582301100357238,44.61771963999656,44.61771963999656,0.0,0.429925643704023,-2.5717143045452766,-0.9093448528169472,-0.9093448528169472
 2006-08-11T03:00:00,109932.81163529148,395758121.8870494,2434945884.5581274,10.679102226242444,6.66666666666669,40.22958576180351,1.0,151667.99561033896,546004784.1972202,3411395896.132365,3.2650756551279443,-2.637532114576852,44.61771963999656,44.61771963999656,0.0,0.4991156171076978,-2.6289409068815,-0.962904178520983,-0.962904178520983
 2006-08-11T04:00:00,109897.42281182647,395630722.12257534,2433943031.3179054,10.677447773631464,6.66666666666669,40.22958576180351,1.0,151671.71374307625,546018169.4750744,3411395896.132365,3.2115195149902465,-2.691334276720976,44.61771963999656,44.61771963999656,0.0,0.5683869426049694,-2.681744007005493,-1.0149833566240831,-1.0149833566240831
 2006-08-11T05:00:00,109901.97065904942,395647094.3725779,2433935574.665773,10.677435507221874,6.666666666666692,40.22958576180351,1.0,151680.02009839338,546048072.3542161,3411395896.132365,3.142899727014095,-2.760269306938421,44.61771963999656,44.61771963999656,0.0,0.6376518820057414,-2.746526567675176,-1.0844176825815206,-1.0844176825815206
 2006-08-11T06:00:00,109909.37602497567,395673753.6899125,2434125724.8591566,10.67774920508244,6.66666666666669,40.22958576180351,0.0,66370.86162202433,238935101.8392876,1420054445.3953922,8.05950401965511,5.616301654460551,29.745146426664373,44.61771963999656,0.0,0.666129350859232,4.029292562013819,4.029292562013819,4.029292562013819
 2006-08-11T07:00:00,110362.81778753076,397306144.0351108,2436044679.304864,10.6809150044978,6.666666666666689,40.22958576180351,0.0,111585.1597542784,401706575.1154022,2468873276.2056537,10.94641391527802,6.7,44.61771963999656,44.61771963999656,0.0,0.665613087760596,6.7,6.7,6.7
 2006-08-11T08:00:00,111368.2247342166,400925609.0431797,2439899223.1601567,10.68727407122205,6.66666666666669,40.22958576180351,0.0,112672.95869009348,405622651.2843365,2474572832.5158377,10.956184826827142,6.7,44.61771963999656,44.61771963999656,0.0,0.6650968246619601,6.7,6.7,6.7
