Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-11T09:00:00,112370.03901412922,404532140.4508652,2445084102.6375866,10.695827907176836,6.66666666666669,40.22958576180351,0.0,113819.56638153848,409750438.9735385,2483190201.2411003,10.97095758952525,6.7,44.61771963999656,44.61771963999656,0.0,0.6645805615633241,6.7,6.7,6.7
 2006-08-11T10:00:00,112997.89620145534,406792426.3252392,2450342219.373531,10.704502584775348,6.66666666666669,40.22958576180351,0.0,114576.28385283198,412474621.8701952,2491562163.315878,10.985309359132238,6.7,44.61771963999656,44.61771963999656,0.0,0.6640642984646882,6.7,6.7,6.7
 2006-08-11T11:00:00,113197.55204917442,407511187.3770279,2455137591.821161,10.712413860147128,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.997238689375983,10.997238689375983,0.0,44.61771963999656,22.271325783129527,0.5879237527314131,10.283927999323124,6.6999732529272045,4.299126768560707
 2006-08-11T12:00:00,113364.3878719352,408111796.3389668,2459452128.009494,10.719531867921413,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.00545724308762,11.00545724308762,0.0,44.61771963999656,28.483281988682503,0.4061644510035919,11.003669445681908,6.700003577436625,4.254196555960276
 2006-08-11T13:00:00,113557.86059384288,408808298.1378343,2464447386.91322,10.727772986172347,6.66666666666669,40.22958576180351,-1.0,11750.050905029291,42300183.25810546,114548576.38251176,11.20331085679277,11.006401225116328,14.872573213332188,44.61771963999656,39.70991460219039,0.22207585117404,11.074691765434563,6.907425677657471,6.282776197711701
 2006-08-11T14:00:00,113651.55574975286,409145600.6991104,2466888691.4501257,10.73180063610503,6.66666666666669,40.22958576180351,-1.0,87807.27286654199,316106182.3195511,1734950438.911283,11.175672257075457,8.192017047519192,44.61771963999656,44.61771963999656,26.28938971603372,0.0837525200228639,8.764629395504084,6.852068458481225,4.569612181291448
 2006-08-11T15:00:00,113582.99371654248,408898777.379553,2466671851.617075,10.73144288082188,6.66666666666669,40.22958576180351,-1.0,111799.22910240474,402477224.7686571,2422034033.756473,10.977821282760663,6.812072555540752,44.61771963999656,44.61771963999656,1.4071810383593124,0.0520261826418732,6.8862681546961895,6.669679826071106,1.1836588320752033
 2006-08-11T16:00:00,113309.62319260566,407914643.4933804,2462814748.9012604,10.725079543985649,6.66666666666669,40.22958576180351,-1.0,115201.76496554604,414726353.8759657,2512097728.368705,11.020511280802248,6.7,44.61771963999656,44.61771963999656,0.0,0.0496112665215154,6.7,6.7,6.7
 2006-08-11T17:00:00,112277.00496214408,404197217.86371857,2456883661.59198,10.715294497579286,6.66666666666669,40.22958576180351,0.0,113913.647847596,410089132.2513456,2500022182.883506,10.999811731975706,6.7,44.61771963999656,44.61771963999656,0.0,0.0490950034228794,6.7,6.7,6.7
 2006-08-11T18:00:00,112177.50198075286,403839007.1307104,2453189100.321433,10.709199305340768,6.66666666666669,40.22958576180351,0.0,113816.73085612908,409740231.0820647,2496397431.8556395,10.993598088241596,6.7,44.61771963999656,44.61771963999656,0.0,0.0485787403242435,6.7,6.7,6.7
 2006-08-11T19:00:00,112147.0882196128,403729517.590606,2448938252.2074256,10.702186376825509,6.66666666666669,40.22958576180351,0.0,113681.25812405026,409252529.2465809,2489383410.8852715,10.98157435840912,6.7,44.61771963999656,44.61771963999656,0.0,0.0480624772256076,6.7,6.7,6.7
 2006-08-11T20:00:00,112003.9458720472,403214205.13937,2445197241.8274827,10.69601456904274,6.66666666666669,40.22958576180351,1.0,154629.4329954112,556665958.7834803,3411395896.132365,6.207755266077935,0.318615968659834,44.61771963999656,44.61771963999656,0.0,0.0367053265493399,1.7610632311201335,1.792506754156207,1.792506754156207
 2006-08-11T21:00:00,112282.03969646082,404215342.907259,2443979350.7193418,10.694005368060935,6.66666666666669,40.22958576180351,1.0,155202.5307098294,558729110.5553857,3411395896.132365,3.861224762419055,-2.038645988853179,44.61771963999656,44.61771963999656,0.0,0.0871099228261294,-2.0104143846907268,-0.3836981770163652,-0.3836981770163652
 2006-08-11T22:00:00,112085.7301842108,403508628.663159,2443140399.7314324,10.692621312568628,6.66666666666669,40.22958576180351,1.0,154910.8847297168,557679185.0269806,3411395896.132365,3.732669536584485,-2.167791275717638,44.61771963999656,44.61771963999656,0.0,0.1555194907898228,-2.146379444416544,-0.5104441816686226,-0.5104441816686226
 2006-08-11T23:00:00,111678.40080219618,402042242.8879063,2440715885.8590994,10.688621378495109,6.66666666666669,40.22958576180351,1.0,154357.4548513958,555686837.465025,3411395896.132365,3.6030943608869728,-2.2979612865734773,44.61771963999656,44.61771963999656,0.0,0.2240413266585321,-2.277378020416392,-0.6359908050663635,-0.6359908050663635
 2006-08-12T00:00:00,111461.69618259114,401262106.2573281,2439697621.858556,10.686941501626144,6.66666666666669,40.22958576180351,1.0,154043.25434688156,554555715.6487737,3411395896.132365,3.488969697658639,-2.412609925011152,44.61771963999656,44.61771963999656,0.0,0.2927039284499358,-2.3948165106066903,-0.7481397155584196,-0.7481397155584196
 2006-08-12T01:00:00,111281.88707704692,400614793.4773689,2438621176.9735928,10.68516562418908,6.66666666666669,40.22958576180351,1.0,153798.80577699348,553675700.7971764,3411395896.132365,3.395640359406414,-2.5063678135984446,44.61771963999656,44.61771963999656,0.0,0.3614876146032875,-2.4924725394101754,-0.8392379829863267,-0.8392379829863267
 2006-08-12T02:00:00,110946.92425630208,399408927.3226873,2437652342.127305,10.683567272355887,6.66666666666669,40.22958576180351,1.0,153272.6024025088,551781368.6490318,3411395896.132365,3.324831657283017,-2.5775017210345657,44.61771963999656,44.61771963999656,0.0,0.4304169495130471,-2.567173325481152,-0.9080029882650728,-0.9080029882650728
 2006-08-12T03:00:00,110689.39735498009,398481830.4779283,2436870469.480021,10.682277353372465,6.66666666666669,40.22958576180351,1.0,152871.84056273906,550338626.0258608,3411395896.132365,3.269960543782949,-2.632624807281702,44.61771963999656,44.61771963999656,0.0,0.4994788599474398,-2.6242782586306146,-0.9613580463617628,-0.9613580463617628
 2006-08-12T04:00:00,110676.46189607096,398435262.8258554,2436527409.337589,10.681711385011882,6.66666666666669,40.22958576180351,1.0,152871.84044667418,550338625.6080271,3411395896.132365,3.218387410934184,-2.684434891377473,44.61771963999656,44.61771963999656,0.0,0.5685918810474796,-2.675146332174498,-1.012591603794612,-1.012591603794612
 2006-08-12T05:00:00,110235.96974809987,396849491.0931596,2435049824.236108,10.679273739596251,6.66666666666669,40.22958576180351,1.0,152193.4227413656,547896321.8689162,3411395896.132365,3.146547094362031,-2.7566051898964674,44.61771963999656,44.61771963999656,0.0,0.6376993172328543,-2.742241782076612,-1.0827735461214183,-1.0827735461214183
 2006-08-12T06:00:00,109909.4304256742,395673949.53242713,2434290506.658192,10.67802103590951,6.66666666666669,40.22958576180351,0.0,66374.48463342518,238948144.6803307,1420336830.0299077,8.060532100971365,5.616844473721503,29.745146426664373,44.61771963999656,0.0,0.6661431451097047,4.030154909820509,4.030154909820509,4.030154909820509
 2006-08-12T07:00:00,110082.58267488224,396297297.629576,2435117316.885058,10.67938504641509,6.666666666666692,40.22958576180351,0.0,111205.9905364457,400341565.93120456,2465404790.591393,10.940467694659413,6.7,44.61771963999656,44.61771963999656,0.0,0.6656268820110688,6.7,6.7,6.7
 2006-08-12T08:00:00,110499.76236823144,397799144.5256331,2438701718.0409026,10.68529842739008,6.666666666666692,40.22958576180351,0.0,111698.84383375394,402115837.8015142,2470890863.274439,10.949872711696251,6.7,44.61771963999656,44.61771963999656,0.0,0.6651106189124328,6.7,6.7,6.7
 2006-08-12T09:00:00,111243.51088888406,400476639.1999826,2444133651.3644204,10.694259821339411,6.666666666666692,40.22958576180351,0.0,112625.74021169548,405452664.7621037,2480927370.1439257,10.967078510187742,6.7,44.61771963999656,44.61771963999656,0.0,0.6645943558137969,6.7,6.7,6.7
 2006-08-12T10:00:00,111827.00302478326,402577210.8892197,2450482233.3901463,10.704733491755125,6.66666666666669,40.22958576180351,0.0,113300.73797919984,407882656.7251195,2489504233.0409727,10.981781658524753,6.7,44.61771963999656,44.61771963999656,0.0,0.6640780927151609,6.7,6.7,6.7
 2006-08-12T11:00:00,111847.37331231036,402650543.9243173,2455499818.4588566,10.71301140558469,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.984160873450662,10.984160873450662,0.0,44.61771963999656,22.06091187791988,0.5882121758444053,10.260536816035009,6.699996510589291,4.258963276230374
 2006-08-12T12:00:00,111964.40660978602,403071863.7952296,2457967408.257682,10.717082375269504,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.002558329782625,11.002558329782625,0.0,44.61771963999656,28.47683904213349,0.4068908687502416,11.00572448384809,6.699921285209238,4.253428120698392
 2006-08-12T13:00:00,112218.89012054546,403988004.43396366,2460442149.412924,10.721165248012026,6.66666666666669,40.22958576180351,-1.0,11073.832341201558,39865796.42832561,122743720.89320496,11.217526784657217,11.006560769066148,14.872573213332188,44.61771963999656,39.53120023987128,0.2230780756691623,11.074998515304536,6.906275448274357,6.258218721327592
 2006-08-12T14:00:00,113050.4261478819,406981534.1323748,2464833936.379853,10.728410696851126,6.66666666666669,40.22958576180351,-1.0,87196.64007490699,313907904.2696651,1723269430.6516972,11.172773880645405,8.209203835788538,44.61771963999656,44.61771963999656,26.642498679029604,0.0841713575119582,8.78609157090245,6.855954657127633,4.614726638865531
 2006-08-12T15:00:00,113121.14305884024,407236115.0118248,2463222432.097349,10.725752063711148,6.66666666666669,40.22958576180351,-1.0,111405.14683333048,401058528.59998965,2420074508.611366,10.976239290789408,6.813858348914998,44.61771963999656,44.61771963999656,1.435636513645415,0.0520539192364827,6.88886291246277,6.667950227561032,0.0672401132436436
 2006-08-12T16:00:00,112447.40167256618,404810646.0212382,2464496315.372258,10.72785376294617,6.66666666666669,40.22958576180351,-1.0,114384.95292420172,411785830.5271262,2515451263.7063265,11.02625934303206,6.7,44.61771963999656,44.61771963999656,0.0,0.0495479746429128,6.700127858450119,6.700127858450119,6.700127858450119
 2006-08-12T17:00:00,111656.26660673053,401962559.7842299,2460333613.535446,10.72098610537241,6.666666666666692,40.22958576180351,0.0,113401.98419317591,408247143.09543335,2506650144.4062824,11.011173029897934,6.7,44.61771963999656,44.61771963999656,0.0,0.0490317115442768,6.7,6.7,6.7
 2006-08-12T18:00:00,111612.78976134855,401806043.14085495,2456352683.3038063,10.714418468077453,6.66666666666669,40.22958576180351,0.0,113364.80416663764,408113294.99989545,2502793630.0282154,11.00456211240599,6.7,44.61771963999656,44.61771963999656,0.0,0.0485154484456409,6.7,6.7,6.7
 2006-08-12T19:00:00,111496.46744644076,401387282.80718666,2451713516.8164034,10.706764897360358,6.66666666666669,40.22958576180351,0.0,113040.69339956583,406946496.238437,2492710098.7591586,10.98727617254106,6.7,44.61771963999656,44.61771963999656,0.0,0.0479991853470049,6.7,6.7,6.7
 2006-08-12T20:00:00,111414.94300518723,401093794.8186741,2450137891.994872,10.704165412991673,6.66666666666669,40.22958576180351,1.0,153265.41475333524,551755493.1120068,3411395896.132365,6.196262141039605,0.3070706782795598,44.61771963999656,44.61771963999656,0.0,0.0367251701405725,1.74018087975999,1.7773414593344024,1.7773414593344024
 2006-08-12T21:00:00,111059.32672176608,399813576.1983579,2445192535.815523,10.696006673073231,6.66666666666669,40.22958576180351,1.0,152970.9477933963,550695412.0562266,3411395896.132365,3.863690075415878,-2.0361693902212217,44.61771963999656,44.61771963999656,0.0,0.0870803045073292,-2.0077845434690915,-0.383384221138605,-0.383384221138605
 2006-08-12T22:00:00,111014.21334308787,399651168.0351165,2442581989.825576,10.691699890784358,6.66666666666669,40.22958576180351,1.0,153064.07127487214,551030656.5895396,3411395896.132365,3.731435363384907,-2.169031081490185,44.61771963999656,44.61771963999656,0.0,0.1554752003606277,-2.14718893496552,-0.5107778703769811,-0.5107778703769811
 2006-08-12T23:00:00,110691.91277637496,398490885.99494994,2440573179.6365795,10.688385835021167,6.66666666666669,40.22958576180351,1.0,152632.23435787568,549476043.6883525,3411395896.132365,3.6029574918377567,-2.298098778560328,44.61771963999656,44.61771963999656,0.0,0.2240078059334224,-2.276630413644884,-0.6358976571720488,-0.6358976571720488
 2006-08-13T00:00:00,109938.47483467111,395778509.4048161,2437981048.9591503,10.684109443492652,6.666666666666689,40.22958576180351,1.0,151479.83055504947,545327389.9981781,3411395896.132365,3.484903007728242,-2.416695276493421,44.61771963999656,44.61771963999656,0.0,0.2927128708399668,-2.398059055468409,-0.7492799748647466,-0.7492799748647466
 2006-08-13T01:00:00,109787.68891162316,395235680.0818434,2436452211.130396,10.681587249145888,6.66666666666669,40.22958576180351,1.0,151314.37491012216,544731749.6764399,3411395896.132365,3.389690015426192,-2.5123453910735525,44.61771963999656,44.61771963999656,0.0,0.3616406619149896,-2.49852185343975,-0.8414602480288952,-0.8414602480288952
 2006-08-13T02:00:00,109593.43013387952,394536348.4819663,2434928834.704398,10.679074061694438,6.66666666666669,40.22958576180351,1.0,151073.5191104439,543864668.7975981,3411395896.132365,3.317521379575956,-2.5848455277393083,44.61771963999656,44.61771963999656,0.0,0.4307393083675426,-2.573896517330124,-0.9106025046650308,-0.9106025046650308
 2006-08-13T03:00:00,108973.874212141,392305947.1637076,2432702420.963273,10.675401020639113,6.666666666666689,40.22958576180351,1.0,150131.14968997796,540472138.8839207,3411395896.132365,3.258817880567713,-2.643818617917872,44.61771963999656,44.61771963999656,0.0,0.500018878641572,-2.634248391746326,-0.9652944675736866,-0.9652944675736866
 2006-08-13T04:00:00,108646.5863512684,391127710.86456615,2431087637.2501173,10.672737037343737,6.66666666666669,40.22958576180351,1.0,149660.78457128114,538778824.456612,3411395896.132365,3.202729176882564,-2.700165016608597,44.61771963999656,44.61771963999656,0.0,0.5694670511571026,-2.6903048768568194,-1.0188378782509642,-1.0188378782509642
 2006-08-13T05:00:00,108459.00183090597,390452406.5912615,2429913019.75753,10.670799221811762,6.66666666666669,40.22958576180351,1.0,149407.67969832747,537867646.9139788,3411395896.132365,3.130118531232841,-2.773109245774135,44.61771963999656,44.61771963999656,0.0,0.6389630574239158,-2.758531701575602,-1.090301589360253,-1.090301589360253
 2006-08-13T06:00:00,108804.48030580208,391696129.1008874,2430927348.658337,10.672472637132138,6.66666666666669,40.22958576180351,0.0,65740.39697612119,236665429.11403623,1415303571.203334,8.047173561875715,5.612141768228643,29.745146426664373,44.61771963999656,0.0,0.6676505213745747,4.029919529366119,4.029919529366119,4.029919529366119
 2006-08-13T07:00:00,109966.34757293784,395878851.26257616,2434965495.476108,10.67913458742206,6.66666666666669,40.22958576180351,0.0,111065.00394054862,399834014.18597496,2464630846.293747,10.939140813168413,6.7,44.61771963999656,44.61771963999656,0.0,0.6671342582759389,6.7,6.7,6.7
 2006-08-13T08:00:00,111176.7121349857,400236163.68594855,2442358293.5206003,10.691330941873014,6.66666666666669,40.22958576180351,0.0,112474.27622872956,404907394.4234264,2476944291.286543,10.960250251975843,6.7,44.61771963999656,44.61771963999656,0.0,0.6666179951773027,6.7,6.7,6.7
 2006-08-13T09:00:00,111563.7587254492,401629531.411617,2448798735.7842484,10.70195614909457,6.66666666666669,40.22958576180351,0.0,113043.92911678804,406958144.820437,2488082694.5926814,10.979344706924548,6.7,44.61771963999656,44.61771963999656,0.0,0.6661017320786669,6.7,6.7,6.7
 2006-08-13T10:00:00,111818.10787131882,402545188.33674777,2453748359.407188,10.710121879182928,6.66666666666669,40.22958576180351,0.0,113344.15466650356,408038956.7994129,2494176139.869617,10.989790387108798,6.7,44.61771963999656,44.61771963999656,0.0,0.6655854689800309,6.7,6.7,6.7
 2006-08-13T11:00:00,111536.26336073747,401530548.098655,2454343920.4740853,10.711104425570468,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.996167107534196,10.996167107534196,0.0,44.61771963999656,22.22475197835276,0.5896211311237901,10.279765790650998,6.699976068926726,4.288846081314317
 2006-08-13T12:00:00,111508.44169717142,401430390.1098172,2461056089.900316,10.722178118522288,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.015820188556114,11.015820188556114,0.0,44.61771963999656,28.559485158214816,0.4077084312505434,11.013146663444935,6.700007485998051,4.265797954421019
 2006-08-13T13:00:00,111577.39001765604,401678604.06356174,2464084715.9234424,10.72717465841391,6.66666666666669,40.22958576180351,-1.0,11360.87111998041,40899136.03192948,107966660.33081163,11.19191267680565,11.0063169051032,14.872573213332188,44.61771963999656,39.80121194824213,0.2231800761014739,11.073238044675067,6.897026413830961,6.280322166292138
 2006-08-13T14:00:00,111511.18805946404,401440277.0140706,2463576784.4358,10.726336647975137,6.66666666666669,40.22958576180351,-1.0,86174.57544717928,310228471.60984534,1722674409.6118894,11.172193875337229,8.209642911430715,44.61771963999656,44.61771963999656,26.65184945888315,0.0841820179595651,8.786640864503932,6.85605034763143,4.6159033029282215
 2006-08-13T15:00:00,111249.5217530938,400498278.31113774,2463136858.466264,10.725610850591968,6.66666666666669,40.22958576180351,-1.0,109501.52115967692,394205476.1748369,2417494734.549096,10.971823024730538,6.813864311776719,44.61771963999656,44.61771963999656,1.4371348458110391,0.052052523232864,6.88892575638117,6.667785899620917,0.0672961400267489
 2006-08-13T16:00:00,111351.03872281476,400863739.4021332,2463809036.050024,10.726719827930388,6.66666666666669,40.22958576180351,-1.0,113164.95617069298,407393842.2144947,2512108166.205624,11.020528989899008,6.7,44.61771963999656,44.61771963999656,0.0,0.0495413092938025,6.7000943047448445,6.7000943047448445,6.7000943047448445
 2006-08-13T17:00:00,110996.34791193182,399586852.48295456,2461794779.1028414,10.723396701734217,6.66666666666669,40.22958576180351,0.0,112668.93486927064,405608165.52937424,2506521669.919828,11.01095264766571,6.7,44.61771963999656,44.61771963999656,0.0,0.0490250461951666,6.7,6.7,6.7
 2006-08-13T18:00:00,110482.84735408824,397738250.4747176,2455658858.44042,10.71327370610702,6.66666666666669,40.22958576180351,0.0,112113.34902517928,403608056.4906454,2499448067.925476,10.998827423139035,6.7,44.61771963999656,44.61771963999656,0.0,0.0485087830965306,6.7,6.7,6.7
 2006-08-13T19:00:00,110117.46483000836,396422873.38803005,2451063235.720218,10.705691977600363,6.66666666666669,40.22958576180351,0.0,111671.45894947868,402017252.21812326,2492927156.3586807,10.987649019541855,6.7,44.61771963999656,44.61771963999656,0.0,0.0479925199978947,6.7,6.7,6.7
 2006-08-13T20:00:00,109870.17486229404,395532629.5042585,2445957292.033232,10.697268340212863,6.66666666666669,40.22958576180351,1.0,150838.87770783284,543019959.7481983,3411395896.132365,6.210484343414649,0.3213576824947431,44.61771963999656,44.61771963999656,0.0,0.0366792381778644,1.7528455929863895,1.789306963082011,1.789306963082011
 2006-08-13T21:00:00,108040.12416591943,388944446.9973099,2436505520.5573845,10.681675110058466,6.66666666666669,40.22958576180351,1.0,148252.01992524965,533707271.7308988,3411395896.132365,3.8474756722813903,-2.0524582480431808,44.61771963999656,44.61771963999656,0.0,0.087104625987774,-2.013877926872452,-0.3846553771768795,-0.3846553771768795
 2006-08-13T22:00:00,108502.20755534536,390607947.1992433,2439614000.725173,10.686803433826496,6.66666666666669,40.22958576180351,1.0,148861.65456957076,535901956.45045465,3411395896.132365,3.723359621562859,-2.1771438932616944,44.61771963999656,44.61771963999656,0.0,0.1559553815938687,-2.156203298519627,-0.5133748870953395,-0.5133748870953395
 2006-08-13T23:00:00,109153.6239714374,392953046.2971748,2438027045.0692053,10.68418538419282,6.66666666666669,40.22958576180351,1.0,150100.23556425585,540360848.031321,3411395896.132365,3.5954761214706914,-2.305614486636152,44.61771963999656,44.61771963999656,0.0,0.2247152690287461,-2.2848204802876744,-0.6388868720692624,-0.6388868720692624
 2006-08-14T00:00:00,108722.00100951744,391399203.6342628,2435813134.393023,10.680532968454942,6.66666666666669,40.22958576180351,1.0,149487.70733180293,538155746.3944906,3411395896.132365,3.4780825855646103,-2.423546991326228,44.61771963999656,44.61771963999656,0.0,0.2936022944008905,-2.405328927722164,-0.7523072668739049,-0.7523072668739049
 2006-08-14T01:00:00,108339.58530552458,390022507.0998886,2433948566.764328,10.677456865093044,6.666666666666692,40.22958576180351,1.0,148938.39462339168,536178220.64421,3411395896.132365,3.3821878781984034,-2.519882003201852,44.61771963999656,44.61771963999656,0.0,0.3626857898326734,-2.50584784851137,-0.8446098820527554,-0.8446098820527554
 2006-08-14T02:00:00,107980.29976858445,388729079.166904,2432578953.867649,10.67519731637791,6.666666666666692,40.22958576180351,1.0,148397.42349737862,534230724.5905631,3411395896.132365,3.310007452060921,-2.59239399333638,44.61771963999656,44.61771963999656,0.0,0.4319705844284238,-2.581857067474928,-0.9140066689113372,-0.9140066689113372
 2006-08-14T03:00:00,108209.18181738036,389553054.5425692,2432696365.8408427,10.67539108740626,6.66666666666669,40.22958576180351,1.0,148790.24759937325,535644891.3577437,3411395896.132365,3.2571133372616554,-2.64553106575551,44.61771963999656,44.61771963999656,0.0,0.5013761126053192,-2.6371184431321035,-0.9668938875321555,-0.9668938875321555
 2006-08-14T04:00:00,108153.44719733916,389352409.9104209,2432059851.0716014,10.674341020596076,6.66666666666669,40.22958576180351,1.0,148733.16616199794,535439398.18319255,3411395896.132365,3.204404755111572,-2.6984817194863844,44.61771963999656,44.61771963999656,0.0,0.5707895030760932,-2.688647580289611,-1.0188474420131033,-1.0188474420131033
 2006-08-14T05:00:00,107940.61343093826,388586208.3513777,2431214865.6471863,10.672947039524567,6.66666666666669,40.22958576180351,1.0,148414.4290145767,534291944.4524761,3411395896.132365,3.1320692450534584,-2.7711495764727623,44.61771963999656,44.61771963999656,0.0,0.6402147106583739,-2.756911351865121,-1.0905834283206275,-1.0905834283206275
 2006-08-14T06:00:00,108336.84742889086,390012650.7440071,2431261738.475961,10.67302437014633,6.66666666666669,40.22958576180351,0.0,65556.01272244786,236001645.8008123,1417999826.6363828,8.049579021572265,5.609925224988452,29.745146426664373,44.61771963999656,0.0,0.6687551330700549,4.0228482616517125,4.0228482616517125,4.0228482616517125
 2006-08-14T07:00:00,108781.3942916084,391613019.4497902,2433966407.7718577,10.677486402689562,6.66666666666669,40.22958576180351,0.0,109801.9655465054,395287075.9674193,2461853763.583507,10.934379548441084,6.7,44.61771963999656,44.61771963999656,0.0,0.6682388699714189,6.7,6.7,6.7
 2006-08-14T08:00:00,109776.81295981936,395196526.6553497,2440163531.449276,10.687710004673988,6.66666666666669,40.22958576180351,0.0,111177.77176397308,400239978.3503031,2478008046.932376,10.962073887808913,6.7,44.61771963999656,44.61771963999656,0.0,0.667722606872783,6.7,6.7,6.7
 2006-08-14T09:00:00,110754.18209567938,398715055.54444575,2448008888.3401003,10.700652987997442,6.66666666666669,40.22958576180351,0.0,112106.27732581894,403582598.37294817,2484234990.5209303,10.972748773518587,6.7,44.61771963999656,44.61771963999656,0.0,0.667206343774147,6.7,6.7,6.7
 2006-08-14T10:00:00,111161.54978302376,400181579.2188855,2451299142.947557,10.706081207292293,6.66666666666669,40.22958576180351,0.0,112601.83670132842,405366612.1247823,2489688956.754474,10.982097388737136,6.7,44.61771963999656,44.61771963999656,0.0,0.666690080675511,6.7,6.7,6.7
 2006-08-14T11:00:00,111278.81471116778,400603732.960204,2455694506.8400054,10.71333262418979,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.000862471488846,11.000862471488846,0.0,44.61771963999656,22.303438740292364,0.5903200454965906,10.29016534573249,6.70001045307032,4.303892587872582
 2006-08-14T12:00:00,111640.1397526358,401904503.1094888,2459105031.2499657,10.71895923563264,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.003821182369624,11.003821182369624,0.0,44.61771963999656,28.498030301370715,0.4084323272880288,11.00891020156331,6.699977161637475,4.254602035844257
 2006-08-14T13:00:00,112135.80282622996,403688890.1744279,2460898823.7230973,10.721918648103433,6.666666666666692,40.22958576180351,-1.0,11018.091942187542,39665130.99187515,109166311.89019775,11.201290314670254,11.013646395149005,7.436286606666093,44.61771963999656,39.599480140812446,0.2243588674331219,11.061348649788476,6.889256235397853,6.244077026898611
 2006-08-14T14:00:00,112116.31730390489,403618742.2940576,2461534997.905739,10.72296819071476,6.66666666666669,40.22958576180351,-1.0,86830.5535737195,312589992.8653902,1730604072.3165646,11.20608339158988,8.229960527291256,44.61771963999656,44.61771963999656,27.0897231361024,0.0846771658385788,8.81160720045496,6.860252094221234,4.669420612388252
 2006-08-14T15:00:00,113290.0873165854,407844314.3397074,2469102875.400458,10.735453681731116,6.66666666666669,40.22958576180351,-1.0,111581.27031064076,401692573.1183068,2425642946.466101,10.987784296679706,6.815863016944864,44.61771963999656,44.61771963999656,1.4559945268505652,0.0520969295509992,6.891910337214834,6.66788816643039,0.0699762558857507
 2006-08-14T16:00:00,113432.74142989442,408357869.1476199,2466459844.648554,10.731093122887987,6.66666666666669,40.22958576180351,-1.0,115315.95954705002,415137454.36938006,2515489518.196261,11.026325556381543,6.7,44.61771963999656,44.61771963999656,0.0,0.0495557536452549,6.700211858489528,6.700211858489528,6.700211858489528
 2006-08-14T17:00:00,112657.45970912308,405566854.9528431,2460314840.842585,10.720955170253529,6.66666666666669,40.22958576180351,0.0,114497.93385649014,412192561.88336456,2508592267.3665447,11.014502697445325,6.7,44.61771963999656,44.61771963999656,0.0,0.049039490546619,6.7,6.7,6.7
 2006-08-14T18:00:00,111910.83814282584,402879017.314173,2455318474.074427,10.712712230991857,6.66666666666669,40.22958576180351,0.0,113585.66018439956,408908376.6638385,2499584579.107661,10.999060373330352,6.7,44.61771963999656,44.61771963999656,0.0,0.0485232274479831,6.7,6.7,6.7
 2006-08-14T19:00:00,111967.3410700583,403082427.8522099,2455408434.509764,10.712860704860455,6.66666666666669,40.22958576180351,0.0,113573.85382637865,408865873.774963,2497883024.4073024,10.996144907456411,6.7,44.61771963999656,44.61771963999656,0.0,0.0480069643493471,6.7,6.7,6.7
 2006-08-14T20:00:00,111645.04058707575,401922146.1134727,2449036126.4738307,10.702347768895596,6.66666666666669,40.22958576180351,1.0,153741.3108780566,553468719.1610038,3411395896.132365,6.217587057012569,0.3284929958589646,44.61771963999656,44.61771963999656,0.0,0.0366056468404164,1.7605804443748347,1.7917538291634132,1.7917538291634132
 2006-08-14T21:00:00,111212.29059468822,400364246.1408776,2445679369.408602,10.696809913256889,6.66666666666669,40.22958576180351,1.0,153205.76802736626,551540764.8985184,3411395896.132365,3.865621103668485,-2.0342295618074195,44.61771963999656,44.61771963999656,0.0,0.0867826883071656,-2.005752610560244,-0.3825913745002039,-0.3825913745002039
 2006-08-14T22:00:00,111203.13720488142,400331293.93757313,2442769067.7780414,10.692008608390388,6.66666666666669,40.22958576180351,1.0,153384.03417501596,552182523.0300574,3411395896.132365,3.732700827259873,-2.1677598220374703,44.61771963999656,44.61771963999656,0.0,0.1551373189764104,-2.1456367350924146,-0.5099522780281553,-0.5099522780281553
 2006-08-14T23:00:00,111084.8539396372,399905474.1826941,2440718858.319578,10.688626256773285,6.66666666666669,40.22958576180351,1.0,153311.54956101227,551921578.4196442,3411395896.132365,3.603749694229641,-2.297302854486297,44.61771963999656,44.61771963999656,0.0,0.223662761548263,-2.2760879447267324,-0.6353263584646734,-0.6353263584646734
 2006-08-15T00:00:00,110812.91432316604,398926491.56339777,2438801973.696635,10.685463863904554,6.66666666666669,40.22958576180351,1.0,152960.85475668442,550659077.124064,3411395896.132365,3.487359394905228,-2.414227543803312,44.61771963999656,44.61771963999656,0.0,0.2923479768348758,-2.39615438292855,-0.7483280227908421,-0.7483280227908421
 2006-08-15T01:00:00,110295.05425311916,397062195.311229,2436862937.656387,10.682264901565384,6.66666666666669,40.22958576180351,1.0,152177.88245579242,547840376.8408526,3411395896.132365,3.3909079215530373,-2.511121911852111,44.61771963999656,44.61771963999656,0.0,0.3612155967724844,-2.4959639668429747,-0.8403002564962847,-0.8403002564962847
 2006-08-15T02:00:00,109971.71357591676,395898168.8733003,2435941258.1282406,10.680744343485202,6.66666666666669,40.22958576180351,1.0,151671.05213482276,546015787.685362,3411395896.132365,3.3205769228870423,-2.58177593682826,44.61771963999656,44.61771963999656,0.0,0.4302868334592973,-2.571826359952853,-0.909628130828474,-0.909628130828474
 2006-08-15T03:00:00,109951.2347103156,395824444.95713615,2435267700.7460613,10.67963316134636,6.666666666666692,40.22958576180351,1.0,151679.21823675523,546045185.6523188,3411395896.132365,3.265744892270766,-2.6368598091898754,44.61771963999656,44.61771963999656,0.0,0.4994534956058634,-2.6281692089006703,-0.962818365609154,-0.962818365609154
 2006-08-15T04:00:00,109923.7653198449,395725555.1514416,2434532792.972186,10.678420733008984,6.66666666666669,40.22958576180351,1.0,151679.21823768783,546045185.6556762,3411395896.132365,3.2127590793387246,-2.6900890349096245,44.61771963999656,44.61771963999656,0.0,0.5686953586046718,-2.680651882197968,-1.0147840470450966,-1.0147840470450966
 2006-08-15T05:00:00,109605.2867409018,394579032.2672465,2433902837.489583,10.67738145736871,6.66666666666669,40.22958576180351,1.0,151160.22504384522,544176810.1578428,3411395896.132365,3.142162037382058,-2.7610103065265097,44.61771963999656,44.61771963999656,0.0,0.6379317099265066,-2.746465481236575,-1.0847043894799446,-1.0847043894799446
 2006-08-15T06:00:00,109285.45337551254,393427632.1518452,2433569527.038152,10.676831573305066,6.66666666666669,40.22958576180351,0.0,66068.41530391824,237846295.0941057,1421387647.8985858,8.06470294702295,5.619225542747036,29.745146426664373,44.61771963999656,0.0,0.666508971347681,4.039469885229269,4.039469885229269,4.039469885229269
 2006-08-15T07:00:00,109675.39420933674,394831419.15361226,2435405822.063675,10.679860984996363,6.66666666666669,40.22958576180351,0.0,110787.87631246477,398836354.7248732,2465506538.828296,10.940642125206514,6.7,44.61771963999656,44.61771963999656,0.0,0.665992708249045,6.7,6.7,6.7
 2006-08-15T08:00:00,110714.69095651676,398572887.4434602,2440875493.3038964,10.68888461837594,6.66666666666669,40.22958576180351,0.0,111980.41095590813,403129479.4412693,2474734707.5432224,10.956462310481916,6.7,44.61771963999656,44.61771963999656,0.0,0.665476445150409,6.7,6.7,6.7
 2006-08-15T09:00:00,111849.61214411406,402658603.7188107,2449314727.33253,10.70280740314836,6.666666666666692,40.22958576180351,0.0,113384.72747123872,408185018.89645934,2489887674.3184524,10.982438777193051,6.7,44.61771963999656,44.61771963999656,0.0,0.6649601820517731,6.7,6.7,6.7
 2006-08-15T10:00:00,112273.22773607932,404183619.8498856,2455484104.391248,10.712985476140096,6.66666666666669,40.22958576180351,0.0,113875.23287633724,409950838.35481405,2497709717.2362714,10.995847703485062,6.7,44.61771963999656,44.61771963999656,0.0,0.6644439189531371,6.7,6.7,6.7
 2006-08-15T11:00:00,112345.30006677347,404443080.2403846,2459670608.572061,10.719892267229582,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.003707368902877,11.003707368902877,0.0,44.61771963999656,22.258050252200547,0.5883301964649008,10.28272631916868,6.69996222249734,4.296282952265562
 2006-08-15T12:00:00,113087.4960978853,407114985.9523871,2464895298.087059,10.728511942305913,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.021020950454387,11.021020950454387,0.0,44.61771963999656,28.618492189555923,0.4061511133012872,11.017514689975934,6.699976822921111,4.279172486266842
 2006-08-15T13:00:00,113450.76792927456,408422764.54538834,2467246799.4795814,10.73239144110405,6.66666666666669,40.22958576180351,-1.0,11487.50289664293,41355010.42791455,136763366.92713928,11.24209358393396,11.00703857790682,14.872573213332188,44.61771963999656,39.97201020025326,0.2214397121258953,11.08840280868536,6.911060173018011,6.322106915885974
 2006-08-15T14:00:00,113708.21254968327,409349565.17885983,2469280043.816552,10.735745878487997,6.66666666666669,40.22958576180351,-1.0,88061.98470926908,317023144.9533687,1742337395.4733648,11.17621445348349,8.179866695804572,44.61771963999656,44.61771963999656,26.04729000263443,0.0834568159848034,8.749458253196144,6.849389043695555,4.53752421933302
 2006-08-15T15:00:00,113806.60391792662,409703774.104536,2470861899.817674,10.738355648460956,6.66666666666669,40.22958576180351,-1.0,112776.31117329224,405994720.22385216,2446255881.6607227,11.03759326774406,6.830378015142695,44.61771963999656,44.61771963999656,1.2818909234714948,0.0527466190394977,6.898475191271143,6.70000161593384,0.0378886479553544
 2006-08-15T16:00:00,113429.52104718114,408346275.76985216,2469842086.3006425,10.736673186095372,6.66666666666669,40.22958576180351,-1.0,114925.03814897628,413730137.3363145,2509006744.1040654,11.020093200022195,6.704896455339231,44.61771963999656,44.61771963999656,0.0661255758839043,0.0499208387693807,6.71033080125332,6.70036443326536,3.350356770991654
 2006-08-15T17:00:00,113093.06616356412,407135038.1888309,2463497938.340221,10.726206557796337,6.66666666666669,40.22958576180351,0.0,115075.13001215646,414270468.0437633,2515252240.7516623,11.025918505852038,6.7,44.61771963999656,44.61771963999656,0.0,0.0493626841750927,6.7,6.7,6.7
 2006-08-15T18:00:00,113351.68909501006,408066080.7420363,2459408657.505731,10.719460138303418,6.66666666666669,40.22958576180351,0.0,115067.8005535982,414244081.9929534,2504102516.884903,11.00680622340377,6.7,44.61771963999656,44.61771963999656,0.0,0.0488464210764567,6.7,6.7,6.7
 2006-08-15T19:00:00,112654.63148510756,405556673.3463872,2454117270.8730946,10.710730519872948,6.66666666666669,40.22958576180351,0.0,114293.03110671898,411454911.9841883,2497055541.897061,10.99472625740188,6.7,44.61771963999656,44.61771963999656,0.0,0.0483301579778208,6.7,6.7,6.7
 2006-08-15T20:00:00,112033.9010115636,403322043.6416289,2450485563.6038246,10.704739011720074,6.66666666666669,40.22958576180351,1.0,154327.51130445892,555579040.696052,3411395896.132365,6.22307868283571,0.3340095111340996,44.61771963999656,44.61771963999656,0.0,0.036837670522259,1.774103856291015,1.7980679926745635,1.7980679926745635
 2006-08-15T21:00:00,111936.54817110302,402971573.41597086,2447426614.72916,10.69969245028478,6.66666666666669,40.22958576180351,1.0,154361.25005331638,555700500.1919389,3411395896.132365,3.869020060432656,-2.030814870338483,44.61771963999656,44.61771963999656,0.0,0.0868693437025785,-2.0020608839725007,-0.3818027163417947,-0.3818027163417947
 2006-08-15T22:00:00,111428.7884509948,401143638.4235813,2444565915.528532,10.69497296614584,6.66666666666669,40.22958576180351,1.0,153661.4820468893,553181335.3688016,3411395896.132365,3.737274126423956,-2.163165541368977,44.61771963999656,44.61771963999656,0.0,0.1550895306661119,-2.1412952613277896,-0.5086630290812343,-0.5086630290812343
 2006-08-15T23:00:00,110500.5361688806,397801930.2079701,2441174133.2869987,10.68937730550428,6.66666666666669,40.22958576180351,1.0,152256.36050364308,548122897.8131151,3411395896.132365,3.60579461469993,-2.2952485654404176,44.61771963999656,44.61771963999656,0.0,0.2235160840783356,-2.2741274462322894,-0.6344502204853778,-0.6344502204853778
 2006-08-16T00:00:00,110417.55440738902,397503195.8666005,2439577739.1896787,10.686743646187956,6.66666666666669,40.22958576180351,1.0,152214.46846065408,547972086.4583547,3411395896.132365,3.489016184540605,-2.4125631213148635,44.61771963999656,44.61771963999656,0.0,0.2921666981320532,-2.394688557440722,-0.7475717436132228,-0.7475717436132228
 2006-08-16T01:00:00,110456.7675802778,397644363.289,2438692942.236604,10.68528394257308,6.66666666666669,40.22958576180351,1.0,152342.5682096051,548433245.5545783,3411395896.132365,3.396562955635474,-2.5054409182792203,44.61771963999656,44.61771963999656,0.0,0.3609514031421383,-2.4913885710054484,-0.8384864819163093,-0.8384864819163093
 2006-08-16T02:00:00,110114.86837804008,396413526.16094434,2436981915.7094383,10.682461164355274,6.66666666666669,40.22958576180351,1.0,151854.52219615923,546676279.9061732,3411395896.132365,3.323769840051716,-2.5785683618382675,44.61771963999656,44.61771963999656,0.0,0.4298916184415438,-2.5677791515977133,-0.9079427069771732,-0.9079427069771732
 2006-08-16T03:00:00,109954.9652224786,395837874.8009229,2435798940.756921,10.68050955645237,6.66666666666669,40.22958576180351,1.0,151650.9884993621,545943558.5977036,3411395896.132365,3.2675497932240325,-2.6350466299653985,44.61771963999656,44.61771963999656,0.0,0.4990043261836008,-2.6263718034468315,-0.9619158784731084,-0.9619158784731084
 2006-08-16T04:00:00,109924.16750513944,395727003.0185019,2434974796.21303,10.679149911056156,6.66666666666669,40.22958576180351,1.0,151650.9884392703,545943558.381373,3411395896.132365,3.214461251487318,-2.6883790632137994,44.61771963999656,44.61771963999656,0.0,0.5682083274756424,-2.678931772373097,-1.0138270095797084,-1.0138270095797084
 2006-08-16T05:00:00,109907.34741732985,395666450.7023873,2434218524.9079194,10.677902268801745,6.66666666666669,40.22958576180351,1.0,151671.05198249492,546015787.1369817,3411395896.132365,3.144087410593629,-2.759076145267091,44.61771963999656,44.61771963999656,0.0,0.6374175475824821,-2.7449958984541047,-1.083632530674705,-1.083632530674705
 2006-08-16T06:00:00,109887.47684339328,395594916.6362158,2433744175.159321,10.67711971372928,6.66666666666669,40.22958576180351,0.0,66346.62457390552,238847848.46605983,1419553306.573676,8.058729561377312,5.616387093696968,29.745146426664373,44.61771963999656,0.0,0.6658897324612251,4.02962887736403,4.02962887736403,4.02962887736403
 2006-08-16T07:00:00,110478.25951323492,397721734.2476456,2437449334.018555,10.68323234325153,6.66666666666669,40.22958576180351,0.0,111713.6846978931,402169264.9124152,2470625006.299827,10.94941698382947,6.7,44.61771963999656,44.61771963999656,0.0,0.6653734693625891,6.7,6.7,6.7
 2006-08-16T08:00:00,111385.32258152148,400987161.2934773,2443564373.9953294,10.693320667742626,6.66666666666669,40.22958576180351,0.0,112757.92131153683,405928516.7215326,2480067169.7439013,10.965603886775186,6.7,44.61771963999656,44.61771963999656,0.0,0.6648572062639532,6.7,6.7,6.7
 2006-08-16T09:00:00,111913.96620798182,402890278.34873456,2451007392.0076847,10.70559989150738,6.666666666666692,40.22958576180351,0.0,113407.69630230615,408267706.6883021,2490523442.786613,10.983528865336725,6.7,44.61771963999656,44.61771963999656,0.0,0.6643409431653172,6.7,6.7,6.7
 2006-08-16T10:00:00,112516.74714879337,405060289.73565614,2459211196.7249727,10.719134353610242,6.66666666666669,40.22958576180351,0.0,114171.69274094234,411018093.8673924,2502746500.396055,11.004481902271603,6.7,44.61771963999656,44.61771963999656,0.0,0.6638246800666813,6.7,6.7,6.7
 2006-08-16T11:00:00,112892.83910519422,406414220.7786992,2463003056.600777,10.725390217831446,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.00513364162729,11.00513364162729,0.0,44.61771963999656,22.40581111227944,0.5874043354847723,10.2987728649606,6.7000055915859855,4.325039621239592
 2006-08-16T12:00:00,113351.52726715266,408065498.1617496,2467286294.233569,10.732456592425166,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.036298699542607,11.036298699542607,0.0,44.61771963999656,28.721648604498075,0.4049042753845261,11.023756996674278,6.699999489236841,4.29772961701605
 2006-08-16T13:00:00,113857.69851794896,409887714.6646162,2472226477.409501,10.740606938006556,6.66666666666669,40.22958576180351,-1.0,12739.96861707847,45863887.02148249,134859570.88179946,11.245847934966372,11.014029216629046,14.872573213332188,44.61771963999656,40.026261527508304,0.2199035628585535,11.097893124292662,6.92588383761774,6.345886901237745
 2006-08-16T14:00:00,113857.31444749708,409886332.0109895,2472171245.648472,10.740515787768336,6.66666666666669,40.22958576180351,-1.0,88598.12783705902,318953260.21341246,1759434516.6789756,11.178943500204475,8.153197870768409,44.61771963999656,44.61771963999656,25.53938371675692,0.0828065608540222,8.71617516848484,6.843398327181156,4.467719051078492
 2006-08-16T15:00:00,113822.03820764534,409759337.5475232,2471262297.749819,10.739016208778004,6.66666666666669,40.22958576180351,-1.0,112803.78522372596,406093626.8054136,2447016870.859635,11.036308828187282,6.827779680159632,44.61771963999656,44.61771963999656,1.2564560907586324,0.0526901601154384,6.894537094616889,6.699999284681945,0.0350523659588792
 2006-08-16T16:00:00,113451.44844328704,408425214.39583343,2466600866.910901,10.73132578641809,6.66666666666669,40.22958576180351,-1.0,115154.19976332922,414555119.1479852,2511031488.782583,11.023356311667888,6.70468935093425,44.61771963999656,44.61771963999656,0.0644529291638106,0.0499121061599641,6.709993210631963,6.700279868246259,3.3503101244794817
 2006-08-16T17:00:00,112922.481905615,406520934.86021405,2464974581.695411,10.72864277917332,6.66666666666669,40.22958576180351,0.0,114927.32680402586,413738376.4944931,2517388866.737225,11.029580643824104,6.7,44.61771963999656,44.61771963999656,0.0,0.0493550933112179,6.7,6.7,6.7
 2006-08-16T18:00:00,112385.16514478832,404586594.521238,2460897513.736139,10.721916491747995,6.66666666666669,40.22958576180351,0.0,114332.53765995408,411597135.5758348,2512057944.74134,11.020442601430808,6.7,44.61771963999656,44.61771963999656,0.0,0.048838830212582,6.7,6.7,6.7
 2006-08-16T19:00:00,112306.09975614074,404301959.1221067,2455704214.8756456,10.713348655863571,6.66666666666669,40.22958576180351,0.0,114304.3697874516,411495731.2348257,2508194466.7266684,11.013820134755331,6.7,44.61771963999656,44.61771963999656,0.0,0.048322567113946,6.7,6.7,6.7
 2006-08-16T20:00:00,112726.23964345294,405814462.7164306,2452922592.318007,10.708759530660474,6.66666666666669,40.22958576180351,1.0,155379.8198014246,559367351.2851286,3411395896.132365,6.227062494217076,0.3380117192458011,44.61771963999656,44.61771963999656,0.0,0.0368147148965702,1.768502424806264,1.7941019113725671,1.7941019113725671
 2006-08-16T21:00:00,112716.4816535156,405779333.95265627,2450619017.5596886,10.70495919924658,6.66666666666669,40.22958576180351,1.0,155517.39230494315,559862612.2977953,3411395896.132365,3.8767216003311127,-2.023078055225883,44.61771963999656,44.61771963999656,0.0,0.0866528927408092,-1.995167788657657,-0.380388545409966,-0.380388545409966
 2006-08-16T22:00:00,112002.44236955245,403208792.5303888,2446942145.950776,10.698893211460062,6.66666666666669,40.22958576180351,1.0,154508.5811200764,556230892.0322751,3411395896.132365,3.7426231389813474,-2.157792056383701,44.61771963999656,44.61771963999656,0.0,0.1546564151574494,-2.134718625963773,-0.5067054928479094,-0.5067054928479094
 2006-08-16T23:00:00,111237.34586804012,400454445.1249444,2443296794.030469,10.69287921070427,6.66666666666669,40.22958576180351,1.0,153408.02763784453,552268899.4962404,3411395896.132365,3.6113369221780105,-2.2896808107798257,44.61771963999656,44.61771963999656,0.0,0.2229382785650039,-2.2682222982785527,-0.6322372035672326,-0.6322372035672326
 2006-08-17T00:00:00,110946.60071459328,399407762.5725358,2441106390.645231,10.689265564732672,6.66666666666669,40.22958576180351,1.0,153043.2895927072,550955842.5337459,3411395896.132365,3.494433917816097,-2.407120556868836,44.61771963999656,44.61771963999656,0.0,0.2914448674972665,-2.388964908459706,-0.745185319012584,-0.745185319012584
 2006-08-17T01:00:00,111092.09010156138,399931524.365621,2439857524.6886578,10.687205250853657,6.66666666666669,40.22958576180351,1.0,153382.6827920014,552177658.051205,3411395896.132365,3.400750654606863,-2.5012340194102083,44.61771963999656,44.61771963999656,0.0,0.3601312632486173,-2.487503415974139,-0.8366571393844876,-0.8366571393844876
 2006-08-17T02:00:00,110686.0623742061,398469824.547142,2438393894.0250554,10.684790615797858,6.66666666666669,40.22958576180351,1.0,152763.9498638514,549950219.5098649,3411395896.132365,3.3279942341275945,-2.574324598446404,44.61771963999656,44.61771963999656,0.0,0.4289676889613054,-2.56286761524,-0.9057769654076931,-0.9057769654076931
 2006-08-17T03:00:00,110074.7734359488,396269184.36941576,2435900470.598607,10.680677059725548,6.666666666666692,40.22958576180351,1.0,151854.52231552743,546676280.3358988,3411395896.132365,3.268773344447459,-2.633817515741709,44.61771963999656,44.61771963999656,0.0,0.4980167538357027,-2.624568268080654,-0.9608647343375596,-0.9608647343375596
 2006-08-17T04:00:00,109911.20731230358,395680346.3242929,2434627582.697145,10.678577109294295,6.666666666666692,40.22958576180351,1.0,151650.9884993621,545943558.5977036,3411395896.132365,3.2143480289400395,-2.6884927688822216,44.61771963999656,44.61771963999656,0.0,0.5672256456251833,-2.6788891302664672,-1.0133540051831256,-1.0133540051831256
 2006-08-17T05:00:00,109902.640692139,395649506.4917004,2434389296.537105,10.678184008553568,6.66666666666669,40.22958576180351,1.0,151651.46734124288,545945282.4284744,3411395896.132365,3.14583361021425,-2.757321950751972,44.61771963999656,44.61771963999656,0.0,0.6364521942440411,-2.7439959653320725,-1.082545052697234,-1.082545052697234
 2006-08-17T06:00:00,110241.2539274509,396868514.1388232,2434832118.574464,10.678914549586368,6.66666666666669,40.22958576180351,0.0,66743.42752890506,240276339.1040582,1423329432.53503,8.070679557879187,5.621868067320258,29.745146426664373,44.61771963999656,0.0,0.6650170233902658,4.043413045522056,4.043413045522056,4.043413045522056
 2006-08-17T07:00:00,111242.18147272924,400471853.3018253,2438144333.207699,10.684378890581698,6.66666666666669,40.22958576180351,0.0,112497.48359176057,404990940.930338,2471516867.597074,10.950945866538971,6.7,44.61771963999656,44.61771963999656,0.0,0.6645007602916299,6.7,6.7,6.7
 2006-08-17T08:00:00,112545.30329223654,405163091.8520516,2445109746.1725187,10.695870167005388,6.666666666666692,40.22958576180351,0.0,113998.9616122165,410396261.8039794,2483220836.1648293,10.971010033503577,6.7,44.61771963999656,44.61771963999656,0.0,0.6639844971929939,6.7,6.7,6.7
 2006-08-17T09:00:00,113129.35935038952,407265693.6614023,2453374971.90692,10.709505935939296,6.66666666666669,40.22958576180351,0.0,114824.61663932777,413368619.90158,2497568388.7728314,10.995605319961433,6.7,44.61771963999656,44.61771963999656,0.0,0.663468234094358,6.7,6.7,6.7
 2006-08-17T10:00:00,113369.3112674692,408129520.5628891,2459576646.3148165,10.719737313383009,6.66666666666669,40.22958576180351,0.0,115125.54128488904,414451948.62560046,2505295095.708692,11.008850606546046,6.7,44.61771963999656,44.61771963999656,0.0,0.662951970995722,6.7,6.7,6.7
 2006-08-17T11:00:00,113567.20113838138,408841924.09817296,2464688156.4650784,10.728170208572008,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.019472207674935,11.019472207674935,0.0,44.61771963999656,22.38177178124431,0.5865810431785147,10.295375144881588,6.700007731529628,4.321053605513482
 2006-08-17T12:00:00,113790.08658539628,409644311.70742667,2470433916.768049,10.737649573659183,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.037296296345769,11.037296296345769,0.0,44.61771963999656,28.83639715283872,0.4037017533020228,11.034067068744028,6.700016518519823,4.320522918901989
 2006-08-17T13:00:00,113906.6913248558,410064088.7694809,2473439982.255169,10.7426089856583,6.66666666666669,40.22958576180351,-1.0,12583.916088014828,45302097.91685338,166425115.21392867,11.294697087331471,11.00867883135711,14.872573213332188,44.61771963999656,40.32530386588446,0.2183733120482708,11.108973804143096,6.9334532083440905,6.393444900167013
