Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-17T14:00:00,113871.09491514228,409935941.69451225,2472514162.751796,10.741081645748586,6.66666666666669,40.22958576180351,-1.0,88890.09134520736,320004328.84274644,1767867661.0283012,11.167096136512288,8.126830095853636,44.61771963999656,44.61771963999656,25.060612863723875,0.0821642114841039,8.683242135601313,6.837555844995284,4.398255439171233
 2006-08-17T15:00:00,113909.24100280508,410073267.61009824,2473508901.4566174,10.74272266243081,6.66666666666669,40.22958576180351,-1.0,113094.6311744803,407140672.2281291,2454515636.0989494,11.04661569640992,6.825223670419199,44.61771963999656,44.61771963999656,1.2319315739232672,0.0526341249317833,6.890671536383614,6.699935886551914,0.0324008606113845
 2006-08-17T16:00:00,113783.7690774455,409621568.6788039,2470265859.706433,10.737372366358132,6.66666666666669,40.22958576180351,-1.0,115703.63358598796,416533080.90955657,2520149169.5592785,11.038759866107256,6.704462739512953,44.61771963999656,44.61771963999656,0.0618990409209414,0.0499056566876939,6.709634151409966,6.700306347373352,3.350258628145093
 2006-08-17T17:00:00,113543.08724743983,408755114.0907835,2464830602.7933965,10.7284052332304,6.66666666666669,40.22958576180351,0.0,115429.88900267294,415547600.40962267,2513840221.9841404,11.023497314834932,6.7,44.61771963999656,44.61771963999656,0.0,0.0493514817499792,6.7,6.7,6.7
 2006-08-17T18:00:00,113516.8295266172,408660586.295822,2464223045.409762,10.72740292319896,6.66666666666669,40.22958576180351,0.0,115185.3698844538,414667331.5840336,2507683006.590752,11.012943979008112,6.7,44.61771963999656,44.61771963999656,0.0,0.0488352186513432,6.7,6.7,6.7
 2006-08-17T19:00:00,113269.7052803168,407770939.0091405,2457013477.255908,10.715508603397822,6.66666666666669,40.22958576180351,0.0,114941.63806438653,413789897.03179145,2500584696.87348,11.000776052677187,6.7,44.61771963999656,44.61771963999656,0.0,0.0483189555527073,6.7,6.7,6.7
 2006-08-17T20:00:00,113057.90583179846,407008460.9944745,2453472277.2634754,10.709666429520311,6.66666666666669,40.22958576180351,1.0,155924.3277054739,561327579.7397062,3411395896.132365,6.235239839797477,0.3462262888157328,44.61771963999656,44.61771963999656,0.0,0.0367554516422281,1.785153407944879,1.804311207495584,1.804311207495584
 2006-08-17T21:00:00,112462.43430561344,404864763.5002085,2449409169.8423743,10.702963205553807,6.66666666666669,40.22958576180351,1.0,155152.04769263617,558547371.6934901,3411395896.132365,3.8740459824384095,-2.02576593439562,44.61771963999656,44.61771963999656,0.0,0.0865450040216453,-1.99681153970533,-0.3803612108959298,-0.3803612108959298
 2006-08-17T22:00:00,112134.57350582923,403684464.62098527,2446702362.433392,10.698497589125123,6.66666666666669,40.22958576180351,1.0,154758.5599720451,557130815.8993623,3411395896.132365,3.742438827672107,-2.157977174570746,44.61771963999656,44.61771963999656,0.0,0.1546378957131503,-2.1364208264675955,-0.5068695528267683,-0.5068695528267683
 2006-08-17T23:00:00,111871.09699193474,402735949.170965,2444725217.640173,10.69523576131511,6.66666666666669,40.22958576180351,1.0,154427.38998701444,555938603.9532518,3411395896.132365,3.614837072712166,-2.2861645718745343,44.61771963999656,44.61771963999656,0.0,0.2228772295719104,-2.2653047689616748,-0.6311919217759138,-0.6311919217759138
 2006-08-18T00:00:00,111154.65089599264,400156743.2255734,2441811706.95215,10.69042914566335,6.66666666666669,40.22958576180351,1.0,153361.50235415355,552101408.4749528,3411395896.132365,3.496632911973718,-2.404911446011182,44.61771963999656,44.61771963999656,0.0,0.2912910753021409,-2.386642638878119,-0.7442091003194808,-0.7442091003194808
 2006-08-18T01:00:00,110726.63076379476,398615870.7496612,2439992662.228527,10.687428149903852,6.666666666666689,40.22958576180351,1.0,152730.6804178695,549830449.50433,3411395896.132365,3.401072551485528,-2.500910672560526,44.61771963999656,44.61771963999656,0.0,0.3599517020443742,-2.486760921103147,-0.8361989685909618,-0.8361989685909618
 2006-08-18T02:00:00,110319.15220033684,397148947.9212126,2438395450.149431,10.684793132957944,6.66666666666669,40.22958576180351,1.0,152119.48295557956,547630138.6400864,3411395896.132365,3.3285581828590813,-2.573758019722164,44.61771963999656,44.61771963999656,0.0,0.42878470096739,-2.5627847731499163,-0.9055954442640678,-0.9055954442640678
 2006-08-18T03:00:00,109680.52084178428,394849875.0304234,2436051647.321976,10.680926445593364,6.66666666666669,40.22958576180351,1.0,151151.9521998037,544147027.9192932,3411395896.132365,3.269453507039824,-2.6331341709965024,44.61771963999656,44.61771963999656,0.0,0.4978199589847252,-2.623899045470916,-0.9604894891501388,-0.9604894891501388
 2006-08-18T04:00:00,109692.6047630916,394893377.1471297,2434761915.6125336,10.67879870603816,6.66666666666669,40.22958576180351,1.0,151258.7363343247,544531450.8035688,3411395896.132365,3.214878941757045,-2.687959400274661,44.61771963999656,44.61771963999656,0.0,0.5670229603921023,-2.678457079180692,-1.013033077340065,-1.013033077340065
 2006-08-18T05:00:00,109514.16329100732,394250987.8476263,2433847228.119873,10.677289706498335,6.666666666666692,40.22958576180351,1.0,151003.65702207727,543613165.2794783,3411395896.132365,3.144789895113405,-2.758370417300607,44.61771963999656,44.61771963999656,0.0,0.6362407787792493,-2.7442344466584454,-1.0824024066927016,-1.0824024066927016
 2006-08-18T06:00:00,109736.58556919864,395051708.0491152,2433501027.336047,10.676718547831248,6.666666666666692,40.22958576180351,0.0,66368.44031586776,238926385.137124,1419414494.8189223,8.057801452904462,5.615698842926611,29.745146426664373,44.61771963999656,0.0,0.6647269166711767,4.029135955666756,4.029135955666756,4.029135955666756
 2006-08-18T07:00:00,110880.11510393483,399168414.3741655,2437926865.424777,10.68402010518932,6.66666666666669,40.22958576180351,0.0,112115.64395243168,403616318.2287541,2470935332.5448675,10.949949011460122,6.7,44.61771963999656,44.61771963999656,0.0,0.6642106535725407,6.7,6.7,6.7
 2006-08-18T08:00:00,112392.91520602192,404614494.74167895,2446071760.3943777,10.69745725492488,6.66666666666669,40.22958576180351,0.0,113862.80535721644,409906099.2859792,2484692154.619087,10.97353238696545,6.7,44.61771963999656,44.61771963999656,0.0,0.6636943904739048,6.7,6.7,6.7
 2006-08-18T09:00:00,113177.58223821165,407439296.0575618,2454624442.435142,10.711567256138345,6.66666666666669,40.22958576180351,0.0,114857.20786313072,413485948.3072706,2498411587.81444,10.99705090764767,6.7,44.61771963999656,44.61771963999656,0.0,0.6631781273752688,6.7,6.7,6.7
 2006-08-18T10:00:00,113431.20085542208,408352323.0795195,2461501052.8660407,10.722912138882752,6.66666666666669,40.22958576180351,0.0,115217.546685295,414783168.067062,2507986247.0316944,11.013463846739365,6.7,44.61771963999656,44.61771963999656,0.0,0.6626618642766329,6.7,6.7,6.7
 2006-08-18T11:00:00,113804.81708981306,409697341.5233271,2470997492.741973,10.73857938346636,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.026013251590292,11.026013251590292,0.0,44.61771963999656,22.363384080915395,0.5860965981024527,10.293437904249108,6.699985148928338,4.318231019497773
 2006-08-18T12:00:00,112901.50952473334,406445434.28904,2470870353.445008,10.73836958324969,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.042310993146389,11.042310993146389,0.0,44.61771963999656,28.96536458078912,0.4029773170423645,11.046327334092824,6.700013773629986,4.345143629502573
 2006-08-18T13:00:00,112244.0145954831,404078452.5437392,2467626681.990601,10.73301811277822,6.66666666666669,40.22958576180351,-1.0,12955.683565640296,46640460.83630507,147086738.58659735,11.256070929784356,11.003240551780763,14.872573213332188,44.61771963999656,40.210989936050105,0.2177893180201937,11.107282762085774,6.938765326712335,6.388274699770633
 2006-08-18T14:00:00,112771.2300322171,405976428.1159815,2473014705.0319963,10.74190734481824,6.66666666666669,40.22958576180351,-1.0,88474.02808056439,318506501.09003174,1777397075.6241562,11.175141936302138,8.11850498535025,44.61771963999656,44.61771963999656,24.91838186501715,0.0819601199003513,8.672885652428892,6.835604580953322,4.377131998736375
 2006-08-18T15:00:00,112859.57270000236,406294461.7200085,2472779070.1784863,10.741518570847072,6.66666666666669,40.22958576180351,-1.0,112051.69126687116,403386088.5607362,2453460896.579418,11.043930056116295,6.824342723906617,44.61771963999656,44.61771963999656,1.2234932808226051,0.0526148029792844,6.889352566582371,6.699926519181368,0.0315283068056781
 2006-08-18T16:00:00,112282.31195204826,404216323.0273737,2472963702.532005,10.741823246874,6.66666666666669,40.22958576180351,-1.0,114066.43622063396,410639170.3942823,2520170613.758804,11.038714939014689,6.70438179502144,44.61771963999656,44.61771963999656,0.0614265939612153,0.0499017074190318,6.7095080813567805,6.700251796991963,3.350236476442601
 2006-08-18T17:00:00,112679.42273704772,405645921.8533719,2467824625.330878,10.733344704813286,6.66666666666669,40.22958576180351,0.0,114681.16834696356,412852206.0490688,2520367967.62023,11.03468745494437,6.7,44.61771963999656,44.61771963999656,0.0,0.0493478245855105,6.7,6.7,6.7
 2006-08-18T18:00:00,112910.90602082045,406479261.6749537,2463657750.7796783,10.726470255138764,6.66666666666669,40.22958576180351,0.0,114870.90934411208,413535273.6388035,2514901842.574896,11.025317671685144,6.7,44.61771963999656,44.61771963999656,0.0,0.0488315614868745,6.7,6.7,6.7
 2006-08-18T19:00:00,111630.16447809448,401868592.1211402,2456675258.00326,10.714950576972882,6.66666666666669,40.22958576180351,0.0,113393.61961505545,408217030.6141995,2503402010.5055404,11.005605180148528,6.7,44.61771963999656,44.61771963999656,0.0,0.0483152983882386,6.7,6.7,6.7
 2006-08-18T20:00:00,111336.4248945454,400811129.62036335,2452156226.31903,10.7074951800251,6.66666666666669,40.22958576180351,1.0,152993.6616334154,550777181.8802953,3411395896.132365,6.229018273213236,0.339976456145715,44.61771963999656,44.61771963999656,0.0,0.0368423326635961,1.7685945178470626,1.7961746444779314,1.7961746444779314
 2006-08-18T21:00:00,111720.3881574792,402193397.3669252,2448534364.22317,10.70151996970168,6.66666666666669,40.22958576180351,1.0,153907.5159996523,554067057.5987483,3411395896.132365,3.8738128190734247,-2.0260002587182213,44.61771963999656,44.61771963999656,0.0,0.0866658932686191,-1.9880041224310727,-0.3789325440634748,-0.3789325440634748
 2006-08-18T22:00:00,112055.49734607668,403399790.44587606,2448788530.708412,10.70193923928522,6.66666666666669,40.22958576180351,1.0,154479.8973161399,556127630.3381035,3411395896.132365,3.747344410777104,-2.153049077285695,44.61771963999656,44.61771963999656,0.0,0.1545795806514841,-2.1313419486282346,-0.5055973695845383,-0.5055973695845383
 2006-08-18T23:00:00,111875.53299859836,402751918.7949541,2446797280.3902497,10.698654156598478,6.66666666666669,40.22958576180351,1.0,154296.12105652288,555466035.8034823,3411395896.132365,3.6201742489893007,-2.280802972670384,44.61771963999656,44.61771963999656,0.0,0.2226657384766057,-2.259957478628479,-0.6294500009456838,-0.6294500009456838
 2006-08-19T00:00:00,111671.44349878716,402017196.5956338,2444786322.411735,10.695336558969748,6.66666666666669,40.22958576180351,1.0,154072.6695870017,554661610.5132061,3411395896.132365,3.504568900999864,-2.396939020957787,44.61771963999656,44.61771963999656,0.0,0.2909110144379058,-2.378863363693076,-0.7414006067161228,-0.7414006067161228
 2006-08-19T01:00:00,111571.2082926255,401656349.8534518,2443452084.5441875,10.693135406011242,6.66666666666669,40.22958576180351,1.0,153985.19600115088,554346705.6041433,3411395896.132365,3.41086074537964,-2.491077587936395,44.61771963999656,44.61771963999656,0.0,0.3593235261959314,-2.476889453854553,-0.8324274603589167,-0.8324274603589167
 2006-08-19T02:00:00,111290.48304591856,400645738.9653069,2441818014.439152,10.690439576305836,6.66666666666669,40.22958576180351,1.0,153600.36194159382,552961302.9897376,3411395896.132365,3.3383625822382843,-2.563908563891181,44.61771963999656,44.61771963999656,0.0,0.427914317638961,-2.5531529293511253,-0.901735200982389,-0.901735200982389
 2006-08-19T03:00:00,111352.13090699785,400867671.26519215,2440627241.5318565,10.688475094629965,6.66666666666669,40.22958576180351,1.0,153789.2266523666,553641215.9485198,3411395896.132365,3.282486114398623,-2.620041729959462,44.61771963999656,44.61771963999656,0.0,0.4966747659425337,-2.611295452606192,-0.955370597897598,-0.955370597897598
 2006-08-19T04:00:00,110999.29244384397,399597452.79783815,2439356364.4027004,10.68637846842973,6.66666666666669,40.22958576180351,1.0,153251.21021754938,551704356.7831779,3411395896.132365,3.22911237823616,-2.673660609686128,44.61771963999656,44.61771963999656,0.0,0.5655256806777607,-2.663990577926343,-1.0068007390441698,-1.0068007390441698
 2006-08-19T05:00:00,110910.48474175438,399277745.0703158,2437899203.859289,10.68397449405868,6.666666666666692,40.22958576180351,1.0,153193.7069446074,551497345.0005866,3411395896.132365,3.1583805061081467,-2.7447173713782145,44.61771963999656,44.61771963999656,0.0,0.6344493868304011,-2.731087846693613,-1.0758046783743913,-1.0758046783743913
 2006-08-19T06:00:00,111471.92709982336,401298937.55936414,2438856631.4015083,10.685554034125554,6.66666666666669,40.22958576180351,0.0,67474.49694064313,242908188.98631525,1427249092.36175,8.08078660337351,5.6252298081495455,29.745146426664373,44.61771963999656,0.0,0.6628083242144741,4.040997727777418,4.040997727777418,4.040997727777418
 2006-08-19T07:00:00,112094.61595241998,403540617.4287119,2442182626.516199,10.691041117772,6.666666666666692,40.22958576180351,0.0,113501.17442398146,408604227.9263332,2479257270.260029,10.964215412592273,6.7,44.61771963999656,44.61771963999656,0.0,0.6622920611158382,6.7,6.7,6.7
 2006-08-19T08:00:00,112781.17104544178,406012215.76359046,2449123408.5606656,10.702491793051486,6.66666666666669,40.22958576180351,0.0,114388.08469218302,411797104.8918589,2491159083.872312,10.984618412194784,6.7,44.61771963999656,44.61771963999656,0.0,0.6617757980172022,6.7,6.7,6.7
 2006-08-19T09:00:00,113236.75346285744,407652312.4662867,2456190793.1469865,10.7141513499162,6.66666666666669,40.22958576180351,0.0,114905.85759875352,413661087.3555127,2499696055.540252,10.999252789151903,6.7,44.61771963999656,44.61771963999656,0.0,0.6612595349185663,6.7,6.7,6.7
 2006-08-19T10:00:00,113528.064552735,408701032.389846,2463678339.429659,10.726504220189533,6.66666666666669,40.22958576180351,0.0,115385.77150582732,415388777.4209784,2511970042.5897207,11.020292623917056,6.7,44.61771963999656,44.61771963999656,0.0,0.6607432718199303,6.7,6.7,6.7
 2006-08-19T11:00:00,113634.196026102,409083105.6939673,2468062362.8773594,10.73373693925484,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.030452090991512,11.030452090991512,0.0,44.61771963999656,22.540249069959582,0.5840227250208824,10.311191387097368,6.699982908360352,4.352923738824011
 2006-08-19T12:00:00,113268.57665866178,407766875.97118247,2469199152.5554905,10.73561248870781,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,11.03906171502306,11.03906171502306,0.0,44.61771963999656,28.926745557539533,0.400960440645634,11.035741067194976,6.700020996653749,4.337680671563942
 2006-08-19T13:00:00,113604.59558239118,408976544.09660834,2471759685.778158,10.739836847827364,6.66666666666669,40.22958576180351,-1.0,14004.196447276345,50415107.21019485,162065792.47745138,11.267252287579746,10.988673077789889,14.872573213332188,44.61771963999656,40.48588878733876,0.2156974208408278,11.097473871847606,6.941217953378975,6.420109057187429
 2006-08-19T14:00:00,114035.76164053126,410528741.9059125,2476762027.4608603,10.748089762830988,6.66666666666669,40.22958576180351,-1.0,89770.22185123643,323172798.6644512,1795005973.220235,11.171656502417834,8.084738251025625,44.61771963999656,44.61771963999656,24.350997355178723,0.0811375463586875,8.630247137611411,6.827728750913209,4.288431978627873
 2006-08-19T15:00:00,113796.08545459463,409665907.6365408,2470588927.3799167,10.737905312612249,6.66666666666669,40.22958576180351,-1.0,113146.25126163605,407326504.54188985,2455748041.990696,11.044526399363257,6.821009006604696,44.61771963999656,44.61771963999656,1.191572032124504,0.0525417077024418,6.884327245655771,6.699861607080844,0.0283210785974659
 2006-08-19T16:00:00,113844.4437236774,409839997.4052386,2471830967.3636336,10.739954475689292,6.66666666666669,40.22958576180351,-1.0,115848.08943902854,417053121.9805027,2523866779.1642904,11.044771770894478,6.704100363987759,44.61771963999656,44.61771963999656,0.0588655119496773,0.0498908056647503,6.709053796015411,6.700184520153382,3.350177129079615
 2006-08-19T17:00:00,113692.77159296635,409293977.7346789,2467913568.288719,10.733491611883116,6.66666666666669,40.22958576180351,0.0,115750.20407465826,416700734.66876966,2521290993.775982,11.036269748855451,6.7,44.61771963999656,44.61771963999656,0.0,0.0493388365156409,6.7,6.7,6.7
 2006-08-19T18:00:00,113399.86162400358,408239501.8464129,2460548898.1947365,10.721341362368475,6.66666666666669,40.22958576180351,0.0,115245.63701179546,414884293.2424637,2508563469.314244,11.014453117426312,6.7,44.61771963999656,44.61771963999656,0.0,0.0488225734170049,6.7,6.7,6.7
 2006-08-19T19:00:00,112958.61859657752,406651026.947679,2455611273.8132787,10.713195329829157,6.66666666666669,40.22958576180351,0.0,114683.18729255034,412859474.2531812,2500677212.4269886,11.000934573159755,6.7,44.61771963999656,44.61771963999656,0.0,0.048306310318369,6.7,6.7,6.7
 2006-08-19T20:00:00,112812.067851474,406123444.2653065,2452764253.705141,10.708498405203793,6.66666666666669,40.22958576180351,1.0,155540.45128599583,559945624.6295849,3411395896.132365,6.233881708010422,0.3448619336881786,44.61771963999656,44.61771963999656,0.0,0.0367534140736745,1.7844007472092276,1.8039818221412656,1.8039818221412656
 2006-08-19T21:00:00,112442.25724307857,404792126.0750829,2449986117.7815804,10.703915096571029,6.66666666666669,40.22958576180351,1.0,155076.92793030813,558276940.5491093,3411395896.132365,3.8751888987490646,-2.02461782125912,44.61771963999656,44.61771963999656,0.0,0.0865473828481827,-1.9960773450811624,-0.3802087153815162,-0.3802087153815162
 2006-08-19T22:00:00,112376.68326057082,404556059.738055,2447249579.3460226,10.69940042035858,6.66666666666669,40.22958576180351,1.0,155148.33965201987,558534022.7472715,3411395896.132365,3.74380249145497,-2.15660719551983,44.61771963999656,44.61771963999656,0.0,0.1546028945963533,-2.1349569175025755,-0.5064595042338271,-0.5064595042338271
 2006-08-19T23:00:00,112056.30733894376,403402706.4201974,2445371910.9700108,10.696302713775822,6.66666666666669,40.22958576180351,1.0,154708.7834133825,556951620.288177,3411395896.132365,3.61655693314422,-2.284436860249808,44.61771963999656,44.61771963999656,0.0,0.2227890336535734,-2.263590652191348,-0.6306015160671036,-0.6306015160671036
 2006-08-20T00:00:00,111445.48407429772,401203742.66747177,2442650627.681156,10.691813221423937,6.66666666666669,40.22958576180351,1.0,153817.1830529652,553741858.9906747,3411395896.132365,3.4988770236371725,-2.4026570706280315,44.61771963999656,44.61771963999656,0.0,0.2911621134790092,-2.384513843277845,-0.743403824645379,-0.743403824645379
 2006-08-20T01:00:00,111608.2097155103,401789554.97583705,2441406491.760306,10.689760713861732,6.666666666666692,40.22958576180351,1.0,154188.24768950068,555077691.6822025,3411395896.132365,3.404938353540228,-2.497027084826533,44.61771963999656,44.61771963999656,0.0,0.3597394877336281,-2.483035697705633,-0.8347856048763475,-0.8347856048763475
 2006-08-20T02:00:00,111817.09825043862,402541553.7015792,2440404543.2696567,10.68810773101626,6.66666666666669,40.22958576180351,1.0,154623.1497583413,556643339.1300286,3411395896.132365,3.333988998632506,-2.5683023353758494,44.61771963999656,44.61771963999656,0.0,0.4284583938306958,-2.5577801867712884,-0.9036515690189856,-0.9036515690189856
 2006-08-20T03:00:00,111716.66490851,402179993.67063606,2440007256.87419,10.687452326956471,6.66666666666669,40.22958576180351,1.0,154472.35372158547,556100473.3977077,3411395896.132365,3.280133056630586,-2.622405550209701,44.61771963999656,44.61771963999656,0.0,0.4973033693221364,-2.613988783695665,-0.9566290511545382,-0.9566290511545382
 2006-08-20T04:00:00,111659.19555628714,401973104.00263375,2440279439.812864,10.68790139889506,6.66666666666669,40.22958576180351,1.0,154352.6605316609,555669577.9139792,3411395896.132365,3.2306434386359406,-2.672122506252684,44.61771963999656,44.61771963999656,0.0,0.5661721229929856,-2.663184131630352,-1.0068157240086275,-1.0068157240086275
 2006-08-20T05:00:00,111628.82528551212,401863771.0278437,2439481034.05282,10.686584194480984,6.66666666666669,40.22958576180351,1.0,154352.90238835508,555670448.5980785,3411395896.132365,3.162206381578049,-2.740874019238254,44.61771963999656,44.61771963999656,0.0,0.6349973705552779,-2.727323922705497,-1.0747455895641125,-1.0747455895641125
 2006-08-20T06:00:00,111952.6780417331,403029640.9502392,2439740679.9809284,10.687012563022185,6.66666666666669,40.22958576180351,0.0,67794.253058686,244059311.0112696,1428740292.2099862,8.084688218807534,5.626571031849626,29.745146426664373,44.61771963999656,0.0,0.6633061641205636,4.042433255330133,4.042433255330133,4.042433255330133
 2006-08-20T07:00:00,112379.3341875822,404565603.0752959,2441982450.6048274,10.690710964112386,6.666666666666692,40.22958576180351,0.0,113867.62141557888,409923437.096084,2481061682.236723,10.967308655056543,6.7,44.61771963999656,44.61771963999656,0.0,0.6627899010219277,6.7,6.7,6.7
 2006-08-20T08:00:00,112708.78728422044,405751634.2231935,2444491041.9240904,10.69484953766488,6.66666666666669,40.22958576180351,0.0,114261.96309554274,411343067.14395386,2485127404.870425,10.974278377073473,6.7,44.61771963999656,44.61771963999656,0.0,0.6622736379232917,6.7,6.7,6.7
 2006-08-20T09:00:00,112927.602354043,406539368.4745548,2448151452.6714687,10.700888366688067,6.666666666666692,40.22958576180351,0.0,114569.194657133,412449100.7656788,2491007368.218973,10.984358289407488,6.7,44.61771963999656,44.61771963999656,0.0,0.6617573748246558,6.7,6.7,6.7
 2006-08-20T10:00:00,113123.07046172838,407243053.66222215,2453205754.8025665,10.709226826458504,6.66666666666669,40.22958576180351,0.0,114879.02866579604,413564503.1968658,2498967437.9592066,10.998003581656503,6.7,44.61771963999656,44.61771963999656,0.0,0.6612411117260198,6.7,6.7,6.7
 2006-08-20T11:00:00,113315.2446765416,407934880.8355499,2458174650.0701494,10.717424377796284,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.009206678160718,11.009206678160718,0.0,44.61771963999656,22.38233198408629,0.5848948075879467,10.293935656869447,6.69998919912405,4.32227117660728
 2006-08-20T12:00:00,113471.45511562785,408497238.4162603,2462203597.202391,10.724071330167895,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.022341175787458,11.022341175787458,0.0,44.61771963999656,28.73095657967688,0.4025382900963992,11.02048570253944,6.700012312877771,4.301696034179161
 2006-08-20T13:00:00,113649.87880577124,409139563.70077646,2466808983.424163,10.7316692464539,6.666666666666689,40.22958576180351,-1.0,13001.515030571694,46805454.1100581,143765535.08964157,11.249317965517072,11.002191428524483,14.872573213332188,44.61771963999656,40.11070493427128,0.2178343256932853,11.09433109737294,6.935216708456577,6.368161010781996
 2006-08-20T14:00:00,113670.38718022512,409213393.84881055,2467338540.563383,10.73254290780004,6.666666666666692,40.22958576180351,-1.0,88976.37335242385,320314944.0687258,1771286336.4909625,11.166224651226388,8.120073700385218,44.61771963999656,44.61771963999656,24.94410497365585,0.0819987899214385,8.674829064940115,6.835987663884915,4.380958762766386
 2006-08-20T15:00:00,113716.891167472,409380808.2028992,2468535998.225165,10.73451848734392,6.66666666666669,40.22958576180351,-1.0,112905.81777382753,406460943.9857791,2449631945.8872952,11.03752631730016,6.8245038142995895,44.61771963999656,44.61771963999656,1.2252168839947857,0.0526181417391214,6.889602295062425,6.699909074356126,0.0317109348112604
 2006-08-20T16:00:00,113693.09670107778,409295148.12388015,2467917959.4263864,10.733498886846656,6.66666666666669,40.22958576180351,-1.0,115746.63615766472,416687890.167593,2521273107.41236,11.040622321301866,6.7043978813213165,44.61771963999656,44.61771963999656,0.0613658869354983,0.0499029704512822,6.709530861694417,6.700283658527156,3.3502439550943834
 2006-08-20T17:00:00,112663.23349455232,405587640.5803883,2460476651.4655466,10.72122220968862,6.666666666666692,40.22958576180351,0.0,114555.71553301188,412400575.9188428,2510081204.8645344,11.017054584363947,6.7,44.61771963999656,44.61771963999656,0.0,0.0493491825898031,6.7,6.7,6.7
 2006-08-20T18:00:00,110862.499928583,399104999.7428988,2450487105.9936943,10.70474155695833,6.66666666666669,40.22958576180351,0.0,112373.78964394912,404545642.7182169,2490906289.6490307,10.984185007240905,6.7,44.61771963999656,44.61771963999656,0.0,0.0488329194911671,6.7,6.7,6.7
 2006-08-20T19:00:00,110305.86648614692,397101119.3501288,2445003470.154608,10.695694799488187,6.66666666666669,40.22958576180351,0.0,111644.02740687144,401918498.6647373,2481005282.2773128,10.967212030824728,6.7,44.61771963999656,44.61771963999656,0.0,0.0483166563925312,6.7,6.7,6.7
 2006-08-20T20:00:00,110206.14474283432,396742121.0742034,2442280221.0486884,10.691202097873832,6.66666666666669,40.22958576180351,1.0,151666.40479373583,545999057.257449,3411395896.132365,6.191871667422824,0.3026598223755639,44.61771963999656,44.61771963999656,0.0,0.0370122076568768,1.7457033688935066,1.7821826256443014,1.7821826256443014
 2006-08-20T21:00:00,110168.51774457276,396606663.88046193,2441125682.88769,10.689297419913126,6.666666666666692,40.22958576180351,1.0,151675.93909031918,546033380.725149,3411395896.132365,3.8540682269639817,-2.0458354546489943,44.61771963999656,44.61771963999656,0.0,0.0876882408036434,-2.0175323683575046,-0.3859021952439317,-0.3859021952439317
 2006-08-20T22:00:00,110089.6659658149,396322797.47693366,2439015759.4751096,10.685816527566,6.66666666666669,40.22958576180351,1.0,151676.16109665038,546034179.9479413,3411395896.132365,3.7218783815623966,-2.1786318926229384,44.61771963999656,44.61771963999656,0.0,0.1563490501344627,-2.156807512569076,-0.514113638317161,-0.514113638317161
 2006-08-20T23:00:00,110332.35607638728,397196481.8749941,2437877145.534932,10.683938103113825,6.66666666666669,40.22958576180351,1.0,152177.92606444404,547840533.8319985,3411395896.132365,3.594351498928253,-2.306744224558125,44.61771963999656,44.61771963999656,0.0,0.2251324953506876,-2.286106051761182,-0.6397804883547931,-0.6397804883547931
 2006-08-21T00:00:00,110043.93738884448,396158174.5998401,2436625907.4007907,10.68187387622404,6.666666666666692,40.22958576180351,1.0,151751.76294929872,546306346.6174755,3411395896.132365,3.479460021253749,-2.4221632237246173,44.61771963999656,44.61771963999656,0.0,0.2939901098583739,-2.4041409045343656,-0.752340466035602,-0.752340466035602
 2006-08-21T01:00:00,110113.483972606,396408542.3013816,2435632805.6900225,10.68023549869263,6.666666666666689,40.22958576180351,1.0,151941.51371847204,546989449.3864993,3411395896.132365,3.385925193112621,-2.516127547993184,44.61771963999656,44.61771963999656,0.0,0.3630133819913403,-2.50255994923743,-0.8437422214015834,-0.8437422214015834
 2006-08-21T02:00:00,109996.30714397837,395986705.7183221,2435352721.9502325,10.679773442682398,6.66666666666669,40.22958576180351,1.0,151751.7628790924,546306346.3647326,3411395896.132365,3.3172965171333804,-2.5850713889898294,44.61771963999656,44.61771963999656,0.0,0.4321278566745958,-2.574616276141094,-0.9115366008932004,-0.9115366008932004
 2006-08-21T03:00:00,109467.14308114644,394081715.0921272,2433334206.321717,10.676443376262943,6.66666666666669,40.22958576180351,1.0,150954.8967222276,543437628.2000194,3411395896.132365,3.259309539260168,-2.643324763512777,44.61771963999656,44.61771963999656,0.0,0.5013865524916433,-2.634372803244035,-0.965905309950198,-0.965905309950198
 2006-08-21T04:00:00,109354.00564652214,393674420.32747966,2432521205.9888244,10.675102125055504,6.666666666666692,40.22958576180351,1.0,150809.42666779552,542913936.004064,3411395896.132365,3.2054573433622444,-2.697424347366748,44.61771963999656,44.61771963999656,0.0,0.5707722862738619,-2.6879733474541445,-1.0185899631266206,-1.0185899631266206
 2006-08-21T05:00:00,109751.2060645366,395104341.8323317,2433046884.6586003,10.675969379517564,6.66666666666669,40.22958576180351,1.0,151474.1391216943,545306900.8380995,3411395896.132365,3.137013620066577,-2.766182432995665,44.61771963999656,44.61771963999656,0.0,0.6401307242139093,-2.752557929644811,-1.0887996341370718,-1.0887996341370718
 2006-08-21T06:00:00,110101.87895915555,396366764.25296,2434585721.101273,10.678508114242137,6.666666666666689,40.22958576180351,0.0,66487.64317768016,239355515.43964857,1420415736.4728775,8.058700416691822,5.6148797811965805,29.745146426664373,44.61771963999656,0.0,0.6686349733149274,4.026998101209401,4.026998101209401,4.026998101209401
 2006-08-21T07:00:00,110329.3159894258,397185537.5619329,2435690540.286489,10.68033076509345,6.66666666666669,40.22958576180351,0.0,111574.43443128392,401667963.9526221,2469135610.260831,10.9468636250985,6.7,44.61771963999656,44.61771963999656,0.0,0.6681187102162914,6.7,6.7,6.7
 2006-08-21T08:00:00,110690.1784602278,398484642.4568201,2438900526.573546,10.68562647531615,6.66666666666669,40.22958576180351,0.0,112048.53184133976,403374714.6288232,2475239310.201585,10.957327378650156,6.7,44.61771963999656,44.61771963999656,0.0,0.6676024471176555,6.7,6.7,6.7
 2006-08-21T09:00:00,110898.0121710607,399232843.8158186,2440719196.0427985,10.688626821595063,6.666666666666692,40.22958576180351,0.0,112252.92600004078,404110533.6001468,2476904245.233044,10.960181539503084,6.7,44.61771963999656,44.61771963999656,0.0,0.6670861840190195,6.7,6.7,6.7
 2006-08-21T10:00:00,111743.97873948756,402278323.4621552,2444533111.6252265,10.69491887075216,6.66666666666669,40.22958576180351,0.0,113202.92974748922,407530547.0909612,2483130171.3919554,10.970854693870336,6.7,44.61771963999656,44.61771963999656,0.0,0.6665699209203838,6.7,6.7,6.7
 2006-08-21T11:00:00,112678.45176807424,405642426.3650672,2450369590.1755342,10.704547752301409,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.987970300102656,10.987970300102656,0.0,44.61771963999656,22.18263092821116,0.5905924673413454,10.27620357719926,6.700008638689862,4.280402789398588
 2006-08-21T12:00:00,113172.74059676271,407421866.1483458,2455175441.216721,10.71247633081027,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.001000650895875,11.001000650895875,0.0,44.61771963999656,28.380438428006528,0.4091443980085818,10.998762445976402,6.699967126219068,4.232779907274891
 2006-08-21T13:00:00,113226.97927031784,407617125.3731442,2459831906.751026,10.720158457551458,6.66666666666669,40.22958576180351,-1.0,10002.243202684656,36008075.52966476,93929137.9880178,11.174276849625878,11.0128077606792,7.436286606666093,44.61771963999656,39.48296591927208,0.2251887416289108,11.064179707917278,6.887989453554744,6.229400790946055
 2006-08-21T14:00:00,113502.02117538574,408607276.2313886,2463996518.548607,10.727029182882434,6.66666666666669,40.22958576180351,-1.0,87615.92786592017,315417340.3173126,1728775059.729401,11.217473056312564,8.244521292355168,44.61771963999656,44.61771963999656,27.41831777685796,0.0850304939261364,8.830114346754929,6.863718842423897,4.708249513436829
 2006-08-21T15:00:00,113633.85755602636,409081887.2016949,2466403105.64026,10.730999573982606,6.66666666666669,40.22958576180351,-1.0,112454.84559517812,404837444.1426413,2438028144.9671707,11.029626293672369,6.836534899369052,44.61771963999656,44.61771963999656,1.3424492380739552,0.0528802602450552,6.907826518329632,6.700013234578043,0.0451176624166786
 2006-08-21T16:00:00,113599.07748909004,408956678.9607241,2465506168.08657,10.72951979826997,6.66666666666669,40.22958576180351,-1.0,115446.9117531308,415608882.3112708,2513620057.734861,11.02843131892414,6.705328062475483,44.61771963999656,44.61771963999656,0.07063589847182,0.0499367309247929,6.711076369699929,6.700427683052134,3.3504412348483066
 2006-08-21T17:00:00,113530.9442475582,408711399.2912096,2463746054.9437585,10.726615998314983,6.66666666666669,40.22958576180351,0.0,115461.1348187544,415660085.3475158,2513896569.8974056,11.023594912144777,6.7,44.61771963999656,44.61771963999656,0.0,0.0493760540418003,6.7,6.7,6.7
 2006-08-21T18:00:00,113359.99907106344,408095996.6558284,2459331730.96231,10.719333301984197,6.66666666666669,40.22958576180351,0.0,115230.01667982338,414828060.0473641,2507972977.2422414,11.013440942928886,6.7,44.61771963999656,44.61771963999656,0.0,0.0488597909431643,6.7,6.7,6.7
 2006-08-21T19:00:00,113123.57009119104,407244852.3282878,2453381824.6915874,10.709517231710956,6.66666666666669,40.22958576180351,0.0,114810.95776910389,413319447.968774,2497379045.2760653,10.995280787797489,6.7,44.61771963999656,44.61771963999656,0.0,0.0483435278445284,6.7,6.7,6.7
 2006-08-21T20:00:00,112317.41553153416,404342695.9135229,2448793070.851255,10.701946829408184,6.666666666666692,40.22958576180351,1.0,154937.57186325765,557775258.7077276,3411395896.132365,6.219591999385802,0.3305069178372715,44.61771963999656,44.61771963999656,0.0,0.0368689674289377,1.7714667904733197,1.7970295162162753,1.7970295162162753
 2006-08-21T21:00:00,112215.06207055652,403974223.4540034,2445549073.603067,10.696594967434072,6.66666666666669,40.22958576180351,1.0,154979.09795026315,557924752.6209474,3411395896.132365,3.864856530468863,-2.0349975905128344,44.61771963999656,44.61771963999656,0.0,0.0870385012827294,-2.00628012183398,-0.3828348632993326,-0.3828348632993326
 2006-08-21T22:00:00,111994.86547451832,403181515.708266,2443744699.5275936,10.69361820207696,6.66666666666669,40.22958576180351,1.0,154710.2224815643,556956800.9336315,3411395896.132365,3.734483866449591,-2.1659686450754747,44.61771963999656,44.61771963999656,0.0,0.1553572108322131,-2.144130473976068,-0.5097025491408942,-0.5097025491408942
 2006-08-21T23:00:00,111062.78286926378,399826018.3293497,2441040856.837208,10.68915749554951,6.66666666666669,40.22958576180351,1.0,153250.6011879396,551702164.2765826,3411395896.132365,3.604363861536278,-2.296685928153212,44.61771963999656,44.61771963999656,0.0,0.2238389285297493,-2.2757073658531763,-0.635278807459255,-0.635278807459255
 2006-08-22T00:00:00,110690.2931662505,398485055.39850175,2438148184.540739,10.684385267224394,6.66666666666669,40.22958576180351,1.0,152788.86518361696,550039914.6610211,3411395896.132365,3.485631373679684,-2.4159635730731224,44.61771963999656,44.61771963999656,0.0,0.2925268326583505,-2.3975822112336185,-0.7488364376385869,-0.7488364376385869
 2006-08-22T01:00:00,110269.41410123272,396969890.7644378,2436213596.161308,10.68119366539858,6.66666666666669,40.22958576180351,1.0,152175.44887479546,547831615.9492636,3411395896.132365,3.389623409718144,-2.5124122650146243,44.61771963999656,44.61771963999656,0.0,0.361439673287681,-2.498102212811856,-0.8411013796871966,-0.8411013796871966
 2006-08-22T02:00:00,110054.68149091578,396196853.3672968,2434481812.398214,10.678336624472486,6.66666666666669,40.22958576180351,1.0,151913.24798161825,546887692.7338257,3411395896.132365,3.3162557948834688,-2.586116930859559,44.61771963999656,44.61771963999656,0.0,0.4305761495348685,-2.575641699014998,-0.9110769499849548,-0.9110769499849548
 2006-08-22T03:00:00,109677.80496123031,394840097.8604291,2433201484.516572,10.676224397118771,6.66666666666669,40.22958576180351,1.0,151333.38612222477,544800190.0400091,3411395896.132365,3.2599647075881646,-2.642666548586849,44.61771963999656,44.61771963999656,0.0,0.499865642133143,-2.633773950244601,-0.9650091106703172,-0.9650091106703172
 2006-08-22T04:00:00,109205.8603458863,393141097.24519074,2431476572.9230337,10.67337871285562,6.66666666666669,40.22958576180351,1.0,150617.29389317048,542222258.0154138,3411395896.132365,3.203992160480764,-2.698896208454368,44.61771963999656,44.61771963999656,0.0,0.5692876874157622,-2.689128706684212,-1.0182504695282764,-1.0182504695282764
 2006-08-22T05:00:00,109137.44868751185,392894815.27504265,2431216922.822748,10.672950374128268,6.66666666666669,40.22958576180351,1.0,150514.01433478342,541850451.6052203,3411395896.132365,3.1338460651004194,-2.7693645700560148,44.61771963999656,44.61771963999656,0.0,0.6387371614428146,-2.7553474636899247,-1.0887798454674884,-1.0887798454674884
 2006-08-22T06:00:00,109505.4830379461,394219738.936606,2431061109.7129745,10.67269332376734,6.666666666666692,40.22958576180351,0.0,66132.00708320945,238075225.49955404,1415635858.5918922,8.046386713797284,5.61077321590482,29.745146426664373,44.61771963999656,0.0,0.6672990175103898,4.022435288825147,4.022435288825147,4.022435288825147
 2006-08-22T07:00:00,110078.32534501144,396281971.2420411,2434721174.850472,10.678731527959576,6.66666666666669,40.22958576180351,0.0,111280.27595873812,400608993.4514572,2467096253.2091746,10.94336748375869,6.7,44.61771963999656,44.61771963999656,0.0,0.6667827544117538,6.7,6.7,6.7
 2006-08-22T08:00:00,111021.51985419691,399677471.4751089,2440485114.1151257,10.68824061758047,6.666666666666692,40.22958576180351,0.0,112336.78369185555,404412421.29068017,2475563590.6720705,10.957883289051564,6.7,44.61771963999656,44.61771963999656,0.0,0.6662664913131179,6.7,6.7,6.7
 2006-08-22T09:00:00,112581.5173493908,405293462.4578068,2448746726.6865983,10.701870365454845,6.666666666666688,40.22958576180351,0.0,114139.71317171598,410902967.4181776,2489602341.4228687,10.981949736460717,6.7,44.61771963999656,44.61771963999656,0.0,0.6657502282144819,6.7,6.7,6.7
 2006-08-22T10:00:00,113264.0619458016,407750623.0048857,2456851189.897899,10.715240970313852,6.66666666666669,40.22958576180351,0.0,115078.28572594484,414281828.6134015,2504081875.744448,11.00677081953248,6.7,44.61771963999656,44.61771963999656,0.0,0.665233965115846,6.7,6.7,6.7
 2006-08-22T11:00:00,113384.50436780127,408184215.7240846,2459966880.447837,10.720381136131977,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.010588627288396,11.010588627288396,0.0,44.61771963999656,22.36370870162692,0.5888086850425003,10.295521673077628,6.699996162247365,4.316311264769477
 2006-08-22T12:00:00,113506.8002811224,408624481.01204056,2463125036.5103283,10.72559142198871,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.019145724368558,11.019145724368558,0.0,44.61771963999656,28.61584851313777,0.4065261613952406,11.017057578198989,6.699992196342914,4.277597207976238
 2006-08-22T13:00:00,113668.40885394938,409206271.8742177,2467292860.97326,10.732467494464991,6.666666666666692,40.22958576180351,-1.0,12147.08499391198,43729505.978083126,119641906.07272322,11.221353387629112,11.01568821483661,14.872573213332188,44.61771963999656,39.828971342861344,0.2218860065523646,11.08753327888635,6.912521736648741,6.30442660387623
 2006-08-22T14:00:00,113660.39043167097,409177405.55401546,2467088836.5372977,10.732130870569732,6.66666666666669,40.22958576180351,-1.0,87911.71259606078,316482165.3458188,1738210098.6219816,11.176339848701906,8.187081268185766,44.61771963999656,44.61771963999656,26.18927726440194,0.0836327506917375,8.758464646308333,6.8510235001241,4.556401524086524
 2006-08-22T15:00:00,113613.74130081636,409009468.682939,2465886495.812956,10.730147243299411,6.666666666666692,40.22958576180351,-1.0,111879.89265621926,402767613.5623893,2422565775.431921,10.9783156476469,6.811653993052373,44.61771963999656,44.61771963999656,1.403094556574368,0.0520162715921093,6.885580651260406,6.669618510894632,1.1830083222935068
 2006-08-22T16:00:00,113534.06530390563,408722635.0940604,2463827139.863872,10.72674975630723,6.66666666666669,40.22958576180351,-1.0,115468.75917437418,415687533.02774704,2514089507.0701857,11.023925589243484,6.7,44.61771963999656,44.61771963999656,0.0,0.0496066355485103,6.7,6.7,6.7
 2006-08-22T17:00:00,113469.50036394676,408490201.31020826,2462154722.45253,10.723990678029656,6.66666666666669,40.22958576180351,0.0,115400.8436849005,415443037.2656418,2512349613.872802,11.020943147539482,6.7,44.61771963999656,44.61771963999656,0.0,0.0490903724498744,6.7,6.7,6.7
 2006-08-22T18:00:00,113306.20107646124,407902323.8752604,2457939717.527366,10.71703681370557,6.66666666666669,40.22958576180351,0.0,115105.59965219891,414380158.7479161,2504780728.500882,11.007968774461805,6.7,44.61771963999656,44.61771963999656,0.0,0.0485741093512384,6.7,6.7,6.7
 2006-08-22T19:00:00,112749.23847069702,405897258.4945092,2452592663.9524374,10.708215337281636,6.66666666666669,40.22958576180351,0.0,114426.972974271,411937102.7073757,2496519378.591073,10.993807049657674,6.7,44.61771963999656,44.61771963999656,0.0,0.0480578462526025,6.7,6.7,6.7
 2006-08-22T20:00:00,112390.8037275696,404606893.41925055,2448401850.6935096,10.701301418438597,6.66666666666669,40.22958576180351,1.0,155095.4312385101,558343552.4586364,3411395896.132365,6.219777399375587,0.3306931922579914,44.61771963999656,44.61771963999656,0.0,0.0366306218053216,1.7716923251929109,1.798330397382342,1.798330397382342
 2006-08-22T21:00:00,112452.65432678984,404829555.5764434,2446739211.545355,10.698558461819353,6.66666666666669,40.22958576180351,1.0,155315.28353750898,559135020.7350323,3411395896.132365,3.867808948101239,-2.0320316158104457,44.61771963999656,44.61771963999656,0.0,0.0867595060543963,-2.0036250233782087,-0.3819273381502397,-0.3819273381502397
 2006-08-22T22:00:00,112301.88247616768,404286776.9142037,2445740918.986247,10.696911534182275,6.66666666666669,40.22958576180351,1.0,155117.4026378596,558422649.4962946,3411395896.132365,3.7395155320996505,-2.1609139157533748,44.61771963999656,44.61771963999656,0.0,0.1549908187945685,-2.1396497720283016,-0.5081003724767638,-0.5081003724767638
 2006-08-22T23:00:00,112080.76654911578,403490759.57681686,2444020997.334955,10.694074043930868,6.66666666666669,40.22958576180351,1.0,154843.59307557557,557436935.072072,3411395896.132365,3.6123587358987215,-2.288654354819984,44.61771963999656,44.61771963999656,0.0,0.2232902486237607,-2.268020919149782,-0.6324489014186815,-0.6324489014186815
 2006-08-23T00:00:00,111814.46470935404,402532072.95367455,2442499462.1335564,10.691563869237791,6.666666666666692,40.22958576180351,1.0,154477.01132252862,556117240.761103,3411395896.132365,3.4974746667705587,-2.404065842447081,44.61771963999656,44.61771963999656,0.0,0.2917273919954715,-2.386293475981355,-0.744513664548224,-0.744513664548224
 2006-08-23T01:00:00,111687.67723676312,402075638.0523472,2440983793.8472342,10.68906336160054,6.66666666666669,40.22958576180351,1.0,154355.8327740541,555680997.9865948,3411395896.132365,3.403189394216328,-2.4987839960393217,44.61771963999656,44.61771963999656,0.0,0.3603198615528399,-2.4848290991171003,-0.8358183387582766,-0.8358183387582766
 2006-08-23T02:00:00,111676.93410397173,402036962.7742982,2440703975.136518,10.68860174005741,6.66666666666669,40.22958576180351,1.0,154355.60568160113,555680180.4537641,3411395896.132365,3.3340374478233046,-2.568253600962371,44.61771963999656,44.61771963999656,0.0,0.4290635035535518,-2.5580854628858587,-0.9040759464166608,-0.9040759464166608
 2006-08-23T03:00:00,111472.34767071564,401300451.6145762,2439993643.193557,10.687429872563342,6.666666666666692,40.22958576180351,1.0,154042.11789336102,554551624.4160997,3411395896.132365,3.2798310551069334,-2.6227089104587624,44.61771963999656,44.61771963999656,0.0,0.4978858148025792,-2.6140930881420794,-0.9569278827544094,-0.9569278827544094
 2006-08-23T04:00:00,108641.24913440824,391108496.8838697,2435854786.770369,10.680601700532534,6.66666666666669,40.22958576180351,1.0,149340.04022226026,537624144.800137,3411395896.132365,3.2191249942518567,-2.683693942588492,44.61771963999656,44.61771963999656,0.0,0.5668415059320108,-2.6728172997174604,-1.010826667369734,-1.010826667369734
 2006-08-23T05:00:00,106773.6041109877,384384974.7995558,2429178681.557124,10.669587788336402,6.66666666666669,40.22958576180351,1.0,146501.8816951546,527406774.10255647,3411395896.132365,3.1314240387706427,-2.771797715934443,44.61771963999656,44.61771963999656,0.0,0.6362496643009602,-2.757511941953751,-1.087633817103635,-1.087633817103635
 2006-08-23T06:00:00,107625.88731986562,387453194.3515162,2429803916.879785,10.67061933438328,6.666666666666692,40.22958576180351,0.0,65193.70998661513,234697355.95181447,1416625107.415159,8.046153232848818,5.608860133318586,29.745146426664373,44.61771963999656,0.0,0.6648593047249541,4.021883187923287,4.021883187923287,4.021883187923287
 2006-08-23T07:00:00,108391.25957539036,390208534.4714052,2432902831.538465,10.675731670579884,6.66666666666669,40.22958576180351,0.0,109442.82809082704,393994181.12697744,2461732387.890014,10.93417186162372,6.7,44.61771963999656,44.61771963999656,0.0,0.6643430416263182,6.7,6.7,6.7
 2006-08-23T08:00:00,108876.8315229611,391956593.48266,2434737657.2933736,10.678758667792325,6.66666666666669,40.22958576180351,0.0,109932.02588582107,395755293.18895584,2463539521.1453743,10.937270006835693,6.7,44.61771963999656,44.61771963999656,0.0,0.6638267785276822,6.7,6.7,6.7
 2006-08-23T09:00:00,109337.55718688092,393615205.8727713,2437909400.478814,10.683991268668947,6.66666666666669,40.22958576180351,0.0,110473.88325956168,397705979.7344221,2468788737.2258115,10.946269023723517,6.7,44.61771963999656,44.61771963999656,0.0,0.6633105154290463,6.7,6.7,6.7
 2006-08-23T10:00:00,110052.71280973392,396189766.115042,2441921464.6957674,10.690610214363227,6.66666666666669,40.22958576180351,0.0,111298.00818134216,400672829.4528318,2475506778.7541285,10.95778603009363,6.7,44.61771963999656,44.61771963999656,0.0,0.6627942523304103,6.7,6.7,6.7
 2006-08-23T11:00:00,110784.7995507206,398825278.3825942,2446317212.141561,10.697862172838953,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.97071341645868,10.97071341645868,0.0,44.61771963999656,22.08369342596461,0.5871367015520285,10.26159038814692,6.699998879864864,4.263678762326379
 2006-08-23T12:00:00,111628.26610766778,401861757.987604,2449505724.3802333,10.703122480822223,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.978471302719404,10.978471302719404,0.0,44.61771963999656,28.20538775313045,0.4065187718224037,10.97704472481099,6.700002830477842,4.203581975643012
 2006-08-23T13:00:00,112870.81431518194,406334931.534655,2453978912.1089325,10.71050226172296,6.66666666666669,40.22958576180351,-1.0,11057.212104246306,39805963.5752867,118666130.97418228,11.193866640652956,10.989906060287296,7.436286606666093,44.61771963999656,39.42331609169088,0.223447646273642,11.045763176297005,6.89021175361457,6.224598097518418
 2006-08-23T14:00:00,113371.38190753828,408136974.8671378,2459759823.799705,10.7200395313449,6.66666666666669,40.22958576180351,-1.0,87159.3812560269,313773772.5216969,1714755018.9558914,11.16790737516945,8.218960704851776,44.61771963999656,44.61771963999656,26.850299483103388,0.084409308337308,8.797989789099452,6.857897725266284,4.6403899321862125
 2006-08-23T15:00:00,113432.47869634844,408356923.3068544,2461296466.5894675,10.722574678447346,6.66666666666669,40.22958576180351,-1.0,111504.10734103556,401414786.4277282,2412894909.589414,10.96485402907596,6.814782073666201,44.61771963999656,44.61771963999656,1.4457094560634909,0.0520729980826716,6.890297684418989,6.667846255294472,0.0685116512869528
 2006-08-23T16:00:00,113405.28303750792,408259018.9350285,2460500212.016866,10.72126105618954,6.666666666666689,40.22958576180351,-1.0,115243.36441701396,414876111.90125024,2508315931.999984,11.014028816882387,6.7,44.61771963999656,44.61771963999656,0.0,0.0495483360709515,6.700147795210004,6.700147795210004,6.700147795210004
 2006-08-23T17:00:00,113250.9248031397,407703329.29130286,2457828675.0235515,10.71685359581413,6.66666666666669,40.22958576180351,0.0,115031.79898195586,414114476.33504105,2504223153.7054405,11.007012986361024,6.7,44.61771963999656,44.61771963999656,0.0,0.0490320729723156,6.7,6.7,6.7
