Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-23T18:00:00,113113.8529158517,407209870.4970661,2453507025.6121707,10.70972383696074,6.66666666666669,40.22958576180351,0.0,114815.23107118632,413334831.85627073,2497872157.0501986,10.996126086652753,6.7,44.61771963999656,44.61771963999656,0.0,0.0485158098736796,6.7,6.7,6.7
 2006-08-23T19:00:00,112845.8336579832,406245001.1687395,2449413180.39298,10.702969941298628,6.666666666666688,40.22958576180351,0.0,114470.32532362032,412093171.1650331,2491885031.8046474,10.985862714098658,6.7,44.61771963999656,44.61771963999656,0.0,0.0479995467750437,6.7,6.7,6.7
 2006-08-23T20:00:00,112444.46217771272,404800063.8397658,2446233393.565696,10.697724033517916,6.66666666666669,40.22958576180351,1.0,155335.0573711541,559206206.5361549,3411395896.132365,6.214447805406732,0.3253391716422694,44.61771963999656,44.61771963999656,0.0,0.0366128150952703,1.7678014946436644,1.7967872039512702,1.7967872039512702
 2006-08-23T21:00:00,112343.82229774098,404437760.2718675,2443615012.2352486,10.693404306129365,6.66666666666669,40.22958576180351,1.0,155335.18407037863,559206662.653363,3411395896.132365,3.8608271441602415,-2.0390454410198604,44.61771963999656,44.61771963999656,0.0,0.0869374678455412,-2.010550500713244,-0.383495930067073,-0.383495930067073
 2006-08-23T22:00:00,111761.29627199857,402340666.5791947,2441360712.213825,10.6896852294251,6.66666666666669,40.22958576180351,1.0,154458.77626369838,556051594.5493143,3411395896.132365,3.728888490793082,-2.1715896269771524,44.61771963999656,44.61771963999656,0.0,0.1554280771137089,-2.1499071110767334,-0.5111620129728368,-0.5111620129728368
 2006-08-23T23:00:00,111301.491051051,400685367.7837837,2439157042.253978,10.686049655636078,6.66666666666669,40.22958576180351,1.0,153797.6119758115,553671403.1129214,3411395896.132365,3.599277937170896,-2.301795284277715,44.61771963999656,44.61771963999656,0.0,0.2240765302503118,-2.2812110509428503,-0.6370989378640438,-0.6370989378640438
 2006-08-24T00:00:00,110872.88315539344,399142379.3594164,2438356941.114644,10.68472967430281,6.66666666666669,40.22958576180351,1.0,153095.1226428241,551142441.5141667,3411395896.132365,3.485355891542852,-2.416240283541604,44.61771963999656,44.61771963999656,0.0,0.2928419613740161,-2.398514915802249,-0.7494312087487511,-0.7494312087487511
 2006-08-24T01:00:00,110503.39394381316,397812218.1977273,2436574283.873938,10.681788710925838,6.666666666666692,40.22958576180351,1.0,152564.1349539768,549230885.8343165,3411395896.132365,3.390076316164732,-2.511957379055468,44.61771963999656,44.61771963999656,0.0,0.3617463575373215,-2.4979591358437445,-0.8412753147860452,-0.8412753147860452
 2006-08-24T02:00:00,110496.21738156832,397786382.573646,2436383766.9084506,10.681474421333158,6.666666666666692,40.22958576180351,1.0,152564.02958462996,549230506.504668,3411395896.132365,3.320956682607409,-2.581394503159012,44.61771963999656,44.61771963999656,0.0,0.4308093834853717,-2.571241489560189,-0.909643199223474,-0.909643199223474
 2006-08-24T03:00:00,110185.28215014566,396667015.7405244,2435710618.450283,10.68036387846759,6.66666666666669,40.22958576180351,1.0,152060.8514882402,547419065.3576647,3411395896.132365,3.266584054078652,-2.636016845091069,44.61771963999656,44.61771963999656,0.0,0.4999465352514907,-2.6274674205639488,-0.9627349721110484,-0.9627349721110484
 2006-08-24T04:00:00,110505.76117897154,397820740.2442976,2434842251.9379234,10.678931282942754,6.66666666666669,40.22958576180351,1.0,152684.62829594596,549664661.8654054,3411395896.132365,3.2132019413866626,-2.689644176648349,44.61771963999656,44.61771963999656,0.0,0.5691705268056909,-2.68036018642666,-1.014864828900867,-1.014864828900867
 2006-08-24T05:00:00,111135.79957129424,400088878.4566593,2436937511.703002,10.68238801267414,6.66666666666669,40.22958576180351,1.0,153654.00302799477,553154410.9007812,3411395896.132365,3.1501961856211387,-2.7529393623810434,44.61771963999656,44.61771963999656,0.0,0.6383111234835431,-2.7398242489981324,-1.082284025409417,-1.082284025409417
 2006-08-24T06:00:00,110901.1701477952,399244212.53206265,2436478410.5309005,10.681630582656728,6.66666666666669,40.22958576180351,0.0,66943.90966193247,240998074.78295684,1423355847.0897064,8.070014310394635,5.621141179361004,29.745146426664373,44.61771963999656,0.0,0.6666926536828445,4.035092014136085,4.035092014136085,4.035092014136085
 2006-08-24T07:00:00,110733.40119383251,398640244.297797,2436348121.960718,10.681415616160727,6.66666666666669,40.22958576180351,0.0,111979.30389268271,403125494.01365775,2469680282.747573,10.947797388635433,6.7,44.61771963999656,44.61771963999656,0.0,0.6661763905842085,6.7,6.7,6.7
 2006-08-24T08:00:00,111061.07663421235,399819875.88316447,2437444829.6069083,10.683224891123182,6.666666666666692,40.22958576180351,0.0,112300.0880544688,404280316.9960877,2470487938.110068,10.94918199513363,6.7,44.61771963999656,44.61771963999656,0.0,0.6656601274855726,6.7,6.7,6.7
 2006-08-24T09:00:00,111620.94114895815,401835388.1362494,2442820594.1947293,10.692093677469318,6.66666666666669,40.22958576180351,0.0,113095.78963362335,407144842.68104416,2481879511.45512,10.96871063447342,6.7,44.61771963999656,44.61771963999656,0.0,0.6651438643869366,6.7,6.7,6.7
 2006-08-24T10:00:00,112197.9253533687,403912531.2721274,2447800918.0087376,10.700310034461811,6.66666666666669,40.22958576180351,0.0,113765.87870107486,409557163.3238696,2489085105.650017,10.981062984532828,6.7,44.61771963999656,44.61771963999656,0.0,0.6646276012883007,6.7,6.7,6.7
 2006-08-24T11:00:00,112743.18783434354,405875476.2036368,2454274864.897932,10.710990555889508,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.997451631592432,10.997451631592432,0.0,44.61771963999656,22.26338261216216,0.588512366227239,10.283513896189334,6.699985725194865,4.297191150021633
 2006-08-24T12:00:00,113291.51816752322,407849465.4030836,2460473284.5225906,10.721216579660416,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.011449278938713,11.011449278938713,0.0,44.61771963999656,28.533147014229115,0.4066232156687967,11.009231003469514,6.6999890778646085,4.2626608786290525
 2006-08-24T13:00:00,113585.77536791068,408908791.3244785,2465161639.4177523,10.728951406469337,6.66666666666669,40.22958576180351,-1.0,11944.508694808796,43000231.301311664,115590089.66147491,11.21130204689964,11.012600932523476,14.872573213332188,44.61771963999656,39.755762899200654,0.2222589647915644,11.081332326640728,6.908695582164742,6.290249567124405
 2006-08-24T14:00:00,113640.2178472294,409104784.25002587,2466565280.081898,10.73126714690499,6.66666666666669,40.22958576180351,-1.0,87829.2809391879,316185411.3810764,1735496409.3495512,11.178632113525104,8.194045087466375,44.61771963999656,44.61771963999656,26.33075828848435,0.0838018342995872,8.767165825755699,6.852517407528725,4.575012181854128
 2006-08-24T15:00:00,113470.8887290316,408495199.4245137,2464803728.21299,10.728360901801494,6.66666666666669,40.22958576180351,-1.0,111693.25922081251,402095733.194925,2420404569.6850185,10.975221352791072,6.812266437309481,44.61771963999656,44.61771963999656,1.4222650719813554,0.0520168249695464,6.886566875457863,6.667704226654149,0.065260874493042
 2006-08-24T16:00:00,113180.99568689498,407451584.472822,2461961356.253676,10.723671559245412,6.66666666666669,40.22958576180351,-1.0,115000.35576234332,414001280.7444359,2509431037.200208,11.01594035418593,6.7,44.61771963999656,44.61771963999656,0.0,0.0495295486305928,6.700003440317341,6.700003440317341,6.700003440317341
 2006-08-24T17:00:00,112638.50289906283,405498610.4366262,2458773391.829608,10.7184120881627,6.66666666666669,40.22958576180351,0.0,114372.38908897538,411740600.72031134,2504279068.6662726,11.007108885182726,6.7,44.61771963999656,44.61771963999656,0.0,0.0490132855319569,6.7,6.7,6.7
 2006-08-24T18:00:00,111253.83030271513,400513789.0897744,2454836594.758756,10.711917222314913,6.66666666666669,40.22958576180351,0.0,112773.396726446,405984228.21520567,2495336376.478729,10.991779063208668,6.7,44.61771963999656,44.61771963999656,0.0,0.048497022433321,6.7,6.7,6.7
 2006-08-24T19:00:00,110112.03477210442,396403325.1795759,2446162764.601989,10.69760739113979,6.666666666666692,40.22958576180351,0.0,111677.98324900928,402040739.6964334,2488294587.5069046,10.979707378630913,6.7,44.61771963999656,44.61771963999656,0.0,0.047980759334685,6.7,6.7,6.7
 2006-08-24T20:00:00,109839.4578758473,395422048.3530503,2442803156.7569914,10.692064754958093,6.66666666666669,40.22958576180351,1.0,150990.56773105945,543566043.8318139,3411395896.132365,6.203823076093701,0.314665873511331,44.61771963999656,44.61771963999656,0.0,0.0366657735534572,1.7493958305499628,1.7869574267020392,1.7869574267020392
 2006-08-24T21:00:00,109885.771751688,395588778.3060768,2439291180.8849483,10.686270838798151,6.66666666666669,40.22958576180351,1.0,151300.71063776652,544682558.2959595,3411395896.132365,3.8507402589005033,-2.0491786763176383,44.61771963999656,44.61771963999656,0.0,0.0873082669357438,-2.0203580291735705,-0.3861200613536431,-0.3861200613536431
 2006-08-24T22:00:00,109663.18294759712,394787458.6113496,2436950690.716107,10.682409624484196,6.66666666666669,40.22958576180351,1.0,151063.8443933828,543829839.8161781,3411395896.132365,3.7176166311418974,-2.182913241101702,44.61771963999656,44.61771963999656,0.0,0.1561114051389186,-2.160499746373374,-0.5148404362537129,-0.5148404362537129
 2006-08-24T23:00:00,109136.83703824632,392892613.3376869,2433740839.918705,10.677114149654656,6.66666666666669,40.22958576180351,1.0,150349.51849511714,541258266.5824218,3411395896.132365,3.584857743694025,-2.316281520554999,44.61771963999656,44.61771963999656,0.0,0.2250853509062767,-2.294310533120107,-0.6421788482497952,-0.6421788482497952
 2006-08-25T00:00:00,107366.41573238291,386519096.63657856,2427646241.390768,10.667059651488392,6.66666666666669,40.22958576180351,1.0,147637.85522514855,531496278.8105347,3411395896.132365,3.458996396345462,-2.442720839356516,44.61771963999656,44.61771963999656,0.0,0.2943264176185408,-2.4175141784833563,-0.7569186742390631,-0.7569186742390631
 2006-08-25T01:00:00,106588.41970485922,383718310.93749326,2427184359.398018,10.66629768038802,6.66666666666669,40.22958576180351,1.0,146303.51819109713,526692665.4879497,3411395896.132365,3.363130055992184,-2.5390274118083003,44.61771963999656,44.61771963999656,0.0,0.3639296741428675,-2.5248113127709244,-0.8518893416061616,-0.8518893416061616
 2006-08-25T02:00:00,106285.14325909608,382626515.7327459,2425507325.526337,10.663531012314843,6.66666666666669,40.22958576180351,1.0,145878.00153640073,525160805.5310426,3411395896.132365,3.28988789989347,-2.6126059175572247,44.61771963999656,44.61771963999656,0.0,0.4336949481298195,-2.601543452398917,-0.921874245598588,-0.921874245598588
 2006-08-25T03:00:00,105323.88221226238,379165975.9641446,2423205693.23564,10.659733891678568,6.666666666666692,40.22958576180351,1.0,144339.97113035424,519623896.0692752,3411395896.132365,3.226804172652756,-2.6759794275833912,44.61771963999656,44.61771963999656,0.0,0.5037254892261124,-2.673300155082012,-0.9812507975722085,-0.9812507975722085
 2006-08-25T04:00:00,104575.58393444504,376472102.1640022,2416987238.373725,10.649475106355972,6.66666666666669,40.22958576180351,1.0,143413.13702222455,516287293.2800085,3411395896.132365,3.164417219788815,-2.738652945167236,44.61771963999656,44.61771963999656,0.0,0.5739857964507287,-2.720440694269364,-1.0326582842012042,-1.0326582842012042
 2006-08-25T05:00:00,104256.41752801716,375323103.1008617,2421364684.533556,10.65669676782916,6.66666666666669,40.22958576180351,1.0,142583.75955318552,513301534.3914679,3411395896.132365,3.0934776101988217,-2.809918479072933,44.61771963999656,44.61771963999656,0.0,0.644331959106783,-2.802768709498054,-1.112283211319587,-1.112283211319587
 2006-08-25T06:00:00,103655.55948989133,373160014.16360873,2413913856.6202064,10.64440486292975,6.66666666666669,40.22958576180351,0.0,62335.9401374196,224409384.49471053,1395289613.321164,7.99057419272339,5.58991002461259,29.745146426664373,44.61771963999656,0.0,0.6733937018354675,4.003448420223696,4.003448420223696,4.003448420223696
 2006-08-25T07:00:00,104192.5850548058,375093306.1973009,2421219982.7560625,10.656458006850285,6.66666666666669,40.22958576180351,0.0,104975.56357600432,377912028.8736155,2443373803.540209,10.902696964551993,6.7,44.61771963999656,44.61771963999656,0.0,0.6728774387368316,6.7,6.7,6.7
 2006-08-25T08:00:00,104627.79147625918,376660049.31453305,2422604507.479083,10.658742038671898,6.666666666666692,40.22958576180351,0.0,105578.5872501708,380082914.10061496,2449459331.1911926,10.913130546502096,6.7,44.61771963999656,44.61771963999656,0.0,0.6723611756381956,6.7,6.7,6.7
 2006-08-25T09:00:00,105576.58917736658,380075721.0385197,2431964362.4288187,10.674183358926312,6.66666666666669,40.22958576180351,0.0,106662.98959968664,383986762.5588719,2462439083.5623264,10.935382895378837,6.7,44.61771963999656,44.61771963999656,0.0,0.6718449125395597,6.7,6.7,6.7
 2006-08-25T10:00:00,105675.95327775502,380433431.7999181,2436573076.6086864,10.681786463664034,6.66666666666669,40.22958576180351,0.0,106823.80981879593,384565715.34766525,2468816978.2537184,10.94631753092829,6.7,44.61771963999656,44.61771963999656,0.0,0.6713286494409237,6.7,6.7,6.7
 2006-08-25T11:00:00,105972.4321711829,381500755.8162584,2448431839.9648247,10.701350703850176,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.983307538631813,10.983307538631813,0.0,44.61771963999656,22.066674890574447,0.5956195974761762,10.267124691011054,6.700021437701,4.254438474161906
 2006-08-25T12:00:00,106401.99418607652,383047179.0698755,2448621294.0527616,10.70166314677446,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.96881415503463,10.96881415503463,0.0,44.61771963999656,28.001374168481977,0.4147783274087375,10.97193351301559,6.700011103970586,4.159683213429176
 2006-08-25T13:00:00,106546.15450587326,383566156.2211438,2451906186.1859093,10.707082482180049,6.66666666666669,40.22958576180351,-1.0,8127.917541162257,29260503.148184128,79822893.35412416,11.138206275487526,11.00099319401606,7.436286606666093,44.61771963999656,38.76022020014236,0.2319458327076861,11.01674157861942,6.8373110199536455,6.079842277428231
 2006-08-25T14:00:00,106857.07924901597,384685485.2964574,2453335611.607689,10.709440708506074,6.66666666666669,40.22958576180351,-1.0,81720.53984463228,294193943.4406762,1647685679.1067877,11.210037291271084,8.376504996324673,44.61771963999656,44.61771963999656,28.55907966679125,0.0883828626661519,8.987520069573035,6.900541823441849,4.963659808055467
 2006-08-25T15:00:00,107635.29280105232,387487054.0837883,2458474489.66166,10.717918840331008,6.66666666666669,40.22958576180351,-1.0,105852.15008415114,381067740.3029442,2408514233.8099227,10.99572014804253,6.853281667874106,44.61771963999656,44.61771963999656,1.5079993370844622,0.0532441608211784,6.932975138611471,6.699855735544435,0.0676464906128965
 2006-08-25T16:00:00,107460.7442546114,386858679.316601,2451560368.0947986,10.706511951443929,6.66666666666669,40.22958576180351,-1.0,108973.00701211936,392302825.2436297,2493450877.2927628,10.995060545004412,6.706534791599228,44.61771963999656,44.61771963999656,0.0825152116674164,0.049979662099753,6.713141352649942,6.700694845604105,3.3507061529767417
 2006-08-25T17:00:00,107138.6903707587,385699285.33473134,2452182272.9330983,10.707538080330872,6.666666666666692,40.22958576180351,0.0,108618.8818331356,391027974.5992881,2493269811.720593,10.988236179990828,6.7,44.61771963999656,44.61771963999656,0.0,0.0494088978317549,6.7,6.7,6.7
 2006-08-25T18:00:00,106487.5207470358,383355074.6893289,2446220568.562145,10.697702582019131,6.66666666666669,40.22958576180351,0.0,108016.75807931658,388860329.0855397,2488904358.4049506,10.980753242581947,6.7,44.61771963999656,44.61771963999656,0.0,0.048892634733119,6.7,6.7,6.7
 2006-08-25T19:00:00,106207.5337081288,382347121.3492637,2439367151.4264383,10.68639606746139,6.66666666666669,40.22958576180351,0.0,107492.47888202177,386972923.9752783,2475291261.287757,10.957416339855408,6.7,44.61771963999656,44.61771963999656,0.0,0.048376371634483,6.7,6.7,6.7
 2006-08-25T20:00:00,105847.56882188248,381051247.7587769,2434083388.385468,10.67767918945413,6.666666666666692,40.22958576180351,1.0,144580.36478206996,520489313.2154518,3411395896.132365,6.163221203236567,0.273878384860392,44.61771963999656,44.61771963999656,0.0,0.0372835310658017,1.709514751997519,1.7636156427559906,1.7636156427559906
 2006-08-25T21:00:00,105281.44541161953,379013203.4818303,2426331972.6282625,10.664891262717642,6.66666666666669,40.22958576180351,1.0,144072.3620154682,518660503.2556856,3411395896.132365,3.822391178831472,-2.0776578362909945,44.61771963999656,44.61771963999656,0.0,0.0887070815224154,-2.040502481898505,-0.3920674325925676,-0.3920674325925676
 2006-08-25T22:00:00,105076.36278142652,378274906.0131355,2428794865.728959,10.66895450287292,6.666666666666692,40.22958576180351,1.0,143560.67705418885,516818437.3950799,3411395896.132365,3.6953000437962777,-2.2053322645624247,44.61771963999656,44.61771963999656,0.0,0.1581502501772802,-2.182531292339375,-0.5229977269879095,-0.5229977269879095
 2006-08-25T23:00:00,104963.37573931276,377868152.6615259,2426679517.75045,10.665464730988283,6.66666666666669,40.22958576180351,1.0,143494.41934053952,516579909.6259424,3411395896.132365,3.563037749254079,-2.338201726876097,44.61771963999656,44.61771963999656,0.0,0.2277518725265569,-2.316707046491263,-0.6517143754100725,-0.6517143754100725
 2006-08-26T00:00:00,104708.95111608577,376952224.0179088,2424157679.4552426,10.661304359990227,6.666666666666689,40.22958576180351,1.0,143204.0854655498,515534707.6759792,3411395896.132365,3.443294706706176,-2.4584946058452672,44.61771963999656,44.61771963999656,0.0,0.2974568691318135,-2.4395161948553943,-0.7669172040906397,-0.7669172040906397
 2006-08-26T01:00:00,104345.27148430773,375642977.34350777,2421713137.0391245,10.657271506910025,6.66666666666669,40.22958576180351,1.0,142718.2431847712,513785675.4651762,3411395896.132365,3.3450124783249984,-2.557228182650197,44.61771963999656,44.61771963999656,0.0,0.3673599973624807,-2.5427935391881875,-0.86054164917575,-0.86054164917575
 2006-08-26T02:00:00,104507.93922790392,376228581.22045416,2425954298.794286,10.664268364867723,6.66666666666669,40.22958576180351,1.0,142742.2656057848,513872156.18082535,3411395896.132365,3.2827764260447894,-2.61975010563021,44.61771963999656,44.61771963999656,0.0,0.4374992851093126,-2.617482055521238,-0.9295760214714328,-0.9295760214714328
 2006-08-26T03:00:00,103877.90698388066,373960465.1419704,2414972012.3885813,10.646150428489356,6.66666666666669,40.22958576180351,1.0,142313.0804266369,512327089.5358928,3411395896.132365,3.209209751775617,-2.6936545885548946,44.61771963999656,44.61771963999656,0.0,0.5077292784898818,-2.676407209096841,-0.984230677252914,-0.984230677252914
 2006-08-26T04:00:00,103811.19466101158,373720300.77964175,2419240896.318676,10.653192997846553,6.666666666666692,40.22958576180351,1.0,141933.6975302251,510961311.1088103,3411395896.132365,3.162234390208756,-2.7408457942142785,44.61771963999656,44.61771963999656,0.0,0.5781326130459469,-2.730629137539589,-1.0388179111471263,-1.0388179111471263
 2006-08-26T05:00:00,103933.39349884966,374160216.5958588,2418694341.594207,10.652291342708702,6.66666666666669,40.22958576180351,1.0,142181.8754318428,511854751.5546342,3411395896.132365,3.0853458765176875,-2.8180875803426617,44.61771963999656,44.61771963999656,0.0,0.6484595532000877,-2.802465961852714,-1.1157718732633386,-1.1157718732633386
 2006-08-26T06:00:00,104438.208772667,375977551.5816012,2423319756.131688,10.659922065437035,6.66666666666669,40.22958576180351,0.0,62791.74265970301,226050273.57493088,1399222244.2944486,8.000831444401298,5.593418183482201,29.745146426664373,44.61771963999656,0.0,0.6774902702707938,3.997564050161157,3.997564050161157,3.997564050161157
 2006-08-26T07:00:00,104817.98130092926,377344732.6833453,2420559451.4244576,10.655368242207258,6.66666666666669,40.22958576180351,0.0,105740.67283439467,380666422.2038208,2446582216.7719536,10.908197976934328,6.7,44.61771963999656,44.61771963999656,0.0,0.6769740071721578,6.7,6.7,6.7
 2006-08-26T08:00:00,105955.87563303736,381441152.27893454,2432358323.7298746,10.674833360391403,6.666666666666692,40.22958576180351,0.0,107001.03945163098,385203742.0258716,2461613767.442494,10.933967932706375,6.7,44.61771963999656,44.61771963999656,0.0,0.6764577440735219,6.7,6.7,6.7
 2006-08-26T09:00:00,107194.03379659164,385898521.6677299,2435997077.9144225,10.680836342481587,6.666666666666692,40.22958576180351,0.0,108480.85739993754,390531086.6397752,2471621818.265089,10.95112545947562,6.7,44.61771963999656,44.61771963999656,0.0,0.6759414809748859,6.7,6.7,6.7
 2006-08-26T10:00:00,108832.37756979885,391796559.2512759,2449129549.276514,10.702501848099116,6.66666666666669,40.22958576180351,0.0,110379.84526609653,397367442.9579475,2491354047.096456,10.984952229994072,6.7,44.61771963999656,44.61771963999656,0.0,0.67542521787625,6.7,6.7,6.7
 2006-08-26T11:00:00,110169.66778902136,396610804.04047686,2455483110.6004686,10.712983787301216,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.99859167368838,10.99859167368838,0.0,44.61771963999656,22.15644448238716,0.5993975333320017,10.281347252160884,6.700044609322149,4.269055276193108
 2006-08-26T12:00:00,110630.32556163437,398269172.0218837,2461637024.9837904,10.72313642154237,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.015432104102253,11.015432104102253,0.0,44.61771963999656,28.384548146823928,0.4173914411430965,11.01350802996211,6.7000950201844764,4.226480180827196
 2006-08-26T13:00:00,109555.64854667665,394400334.7680358,2460809255.716648,10.721770717806592,6.66666666666669,40.22958576180351,-1.0,7067.249753975121,25442099.11431044,68357865.1678254,11.15251717657088,11.035004118297946,7.436286606666093,44.61771963999656,38.82242154263489,0.2331453266438152,11.05184915300156,6.849744862847338,6.100513010048471
 2006-08-26T14:00:00,109431.50791541972,393953428.495511,2461280370.760581,10.722547949166518,6.66666666666669,40.22958576180351,-1.0,83237.68587882277,299655669.163762,1652093107.1619997,11.23199614786698,8.390930907455752,44.61771963999656,44.61771963999656,28.68047113067129,0.0887468873147449,9.005947617071028,6.905523315846128,4.992063615665
 2006-08-26T15:00:00,109839.93899109669,395423780.3679481,2462876336.609764,10.725181017661937,6.66666666666669,40.22958576180351,-1.0,108237.07625251808,389653474.5090651,2420194314.959109,11.017545418112116,6.855087927479997,44.61771963999656,44.61771963999656,1.5255023296397026,0.0532839125805651,6.935695882113364,6.699923404921537,0.070372171289482
 2006-08-26T16:00:00,109011.46896375272,392441288.2695098,2455990175.997888,10.713820274407624,6.66666666666669,40.22958576180351,-1.0,110639.97727403784,398303918.18653625,2500455750.290594,11.00723411569528,6.706701608426506,44.61771963999656,44.61771963999656,0.0840866571180946,0.0499858555968474,6.713400405141886,6.700716018818773,3.3507429572148486
 2006-08-26T17:00:00,108780.55888012378,391610011.9684456,2453605981.6117287,10.709886863585991,6.66666666666669,40.22958576180351,0.0,110365.31590989184,397315137.2756106,2496913045.131793,10.99448177657491,6.7,44.61771963999656,44.61771963999656,0.0,0.049413806951242,6.7,6.7,6.7
 2006-08-26T18:00:00,109327.37487867498,393578549.56323,2454536497.422399,10.71142210488326,6.66666666666669,40.22958576180351,0.0,110957.63348547072,399447480.5476947,2498834845.910795,10.997775937400414,6.7,44.61771963999656,44.61771963999656,0.0,0.0488975438526061,6.7,6.7,6.7
 2006-08-26T19:00:00,109375.5822553558,393752096.1192808,2447976696.693176,10.700599890004156,6.66666666666669,40.22958576180351,0.0,110924.44659200072,399328007.7312026,2490002114.8164854,10.982634818214397,6.7,44.61771963999656,44.61771963999656,0.0,0.0483812807539701,6.7,6.7,6.7
 2006-08-26T20:00:00,109266.88180553874,393360774.4999394,2443783433.3709545,10.693682016360864,6.66666666666669,40.22958576180351,1.0,149926.34269466889,539734833.7008079,3411395896.132365,6.199163000517724,0.3099846351920146,44.61771963999656,44.61771963999656,0.0,0.0370745141369063,1.7419563310612258,1.781345999888524,1.781345999888524
 2006-08-26T21:00:00,108914.2428230754,392091274.1630713,2439773067.45291,10.68706585229097,6.66666666666669,40.22958576180351,1.0,149569.64301916954,538450714.8690103,3411395896.132365,3.851259000440874,-2.0486574751718347,44.61771963999656,44.61771963999656,0.0,0.0876907248463693,-2.018898433085511,-0.3864631058944236,-0.3864631058944236
 2006-08-26T22:00:00,107865.29641758406,388315067.1033026,2436359584.624361,10.681434444768549,6.666666666666692,40.22958576180351,1.0,147957.0915238939,532645529.48601794,3411395896.132365,3.715753076020079,-2.184785329178052,44.61771963999656,44.61771963999656,0.0,0.1564810103212075,-2.1616217541005014,-0.5156854948128706,-0.5156854948128706
 2006-08-26T23:00:00,107070.37219852905,385453339.91470456,2432456597.3203225,10.67499544219158,6.66666666666669,40.22958576180351,1.0,146814.6610779116,528532779.8804818,3411395896.132365,3.58115611889932,-2.320000138872077,44.61771963999656,44.61771963999656,0.0,0.2255125374896805,-2.2974826265290225,-0.6436346748026157,-0.6436346748026157
 2006-08-27T00:00:00,106446.1545493212,383206156.3775564,2426877634.855601,10.665791600081638,6.66666666666669,40.22958576180351,1.0,146074.49352664032,525868176.6959052,3411395896.132365,3.4570797783310905,-2.4446462334543626,44.61771963999656,44.61771963999656,0.0,0.2948225654631442,-2.418885480338186,-0.7578432600323257,-0.7578432600323257
 2006-08-27T01:00:00,106447.1468182761,383209728.545794,2429892949.726012,10.6707661393924,6.666666666666692,40.22958576180351,1.0,145886.66022806804,525191976.82104486,3411395896.132365,3.3688076184589075,-2.5333237608144663,44.61771963999656,44.61771963999656,0.0,0.364348150239953,-2.5200265845327827,-0.8505868641716617,-0.8505868641716617
 2006-08-27T02:00:00,106281.95520475364,382615038.7371131,2427128339.7206407,10.666205196938968,6.66666666666669,40.22958576180351,1.0,145771.21688175696,524776380.7743251,3411395896.132365,3.293891983482698,-2.608583533615114,44.61771963999656,44.61771963999656,0.0,0.4339807425497464,-2.597688622695569,-0.9206660185517244,-0.9206660185517244
 2006-08-27T03:00:00,106045.71562338065,381764576.2441703,2425539304.0166125,10.663583714712187,6.66666666666669,40.22958576180351,1.0,145457.40444384888,523646655.997856,3411395896.132365,3.2361819988447955,-2.6665585763695527,44.61771963999656,44.61771963999656,0.0,0.5038207937388656,-2.657524958235743,-0.9754718777323848,-0.9754718777323848
 2006-08-27T04:00:00,105708.92486499716,380552129.5139898,2423904493.7462616,10.660886709890589,6.666666666666692,40.22958576180351,1.0,144969.94885457796,521891815.8764807,3411395896.132365,3.1793120255720044,-2.7236897453867805,44.61771963999656,44.61771963999656,0.0,0.5737838867128956,-2.7133441202982893,-1.0298152158704257,-1.0298152158704257
 2006-08-27T05:00:00,105714.03021244932,380570508.7648176,2423293382.3809304,10.659878561424058,6.66666666666669,40.22958576180351,1.0,145016.87456267182,522060748.4256186,3411395896.132365,3.10470497814971,-2.798639540058059,44.61771963999656,44.61771963999656,0.0,0.6437920271255761,-2.783867740163052,-1.1042487366298348,-1.1042487366298348
 2006-08-27T06:00:00,106200.8679477882,382323124.6120376,2423920759.6506352,10.660913610441709,6.66666666666669,40.22958576180351,0.0,64077.04689588287,230677368.82517835,1406779162.879774,8.015787283994568,5.595403413654438,29.745146426664373,44.61771963999656,0.0,0.6725800113537536,4.003887704843584,4.003887704843584,4.003887704843584
 2006-08-27T07:00:00,107387.9970764601,386596789.4752564,2427593701.1150293,10.6669730254453,6.66666666666669,40.22958576180351,0.0,108466.30703789872,390478705.3364354,2457352008.601055,10.926661543637367,6.7,44.61771963999656,44.61771963999656,0.0,0.6720637482551176,6.7,6.7,6.7
 2006-08-27T08:00:00,108959.97355401528,392255904.794455,2438653650.3669896,10.685219153694396,6.666666666666692,40.22958576180351,0.0,110139.48635060617,396502150.8621821,2470794100.610993,10.94970637842956,6.7,44.61771963999656,44.61771963999656,0.0,0.6715474851564817,6.7,6.7,6.7
 2006-08-27T09:00:00,109809.65028346142,395314741.0204611,2444727733.3515425,10.695239990000042,6.66666666666669,40.22958576180351,0.0,111251.7407944963,400506266.8601867,2483664179.040609,10.971769261762269,6.7,44.61771963999656,44.61771963999656,0.0,0.6710312220578457,6.7,6.7,6.7
 2006-08-27T10:00:00,110978.16395381904,399521390.23374856,2450106993.9378285,10.704114363392788,6.666666666666692,40.22958576180351,0.0,112460.49933238915,404857797.596601,2489731191.4513345,10.982170334245389,6.7,44.61771963999656,44.61771963999656,0.0,0.6705149589592098,6.7,6.7,6.7
 2006-08-27T11:00:00,111479.358542618,401325690.7534248,2460446120.281623,10.721171740975755,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.013812284660554,11.013812284660554,0.0,44.61771963999656,22.36256029351073,0.5939127861171123,10.300381239099544,6.699981131388365,4.312801712651537
 2006-08-27T12:00:00,111626.29360587016,401854656.98113257,2463358149.741192,10.72597593890419,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.020985871492746,11.020985871492746,0.0,44.61771963999656,28.541670801999377,0.4115224334420993,11.019086124427751,6.700040412594192,4.260056707961479
 2006-08-27T13:00:00,111665.83222459222,401996996.008532,2465174217.5921216,10.728972082791884,6.66666666666669,40.22958576180351,-1.0,10418.582501657986,37506897.00596875,99082855.6320804,11.194686228667406,11.024370185535323,7.436286606666093,44.61771963999656,39.60920035099655,0.2267792319816964,11.070023929373692,6.876707485090268,6.2334461153549485
 2006-08-27T14:00:00,110779.78759473324,398807235.3410397,2465468245.828323,10.729457174930344,6.66666666666669,40.22958576180351,-1.0,85603.22465043409,308171608.74156266,1721226130.5650978,11.231206873038849,8.2712671578334,44.61771963999656,44.61771963999656,27.739855157491025,0.0857032041277912,8.862134610973323,6.870594637939361,4.764545816061203
 2006-08-27T15:00:00,110101.79114073528,396366448.10664696,2460409362.674588,10.721110991587686,6.66666666666669,40.22958576180351,-1.0,108807.894649127,391708420.7368572,2426389674.6927266,11.012863341969268,6.839735467546153,44.61771963999656,44.61771963999656,1.373716388913785,0.0529500533981113,6.912631888461886,6.700012205121658,0.0490468359481891
 2006-08-27T16:00:00,110017.25047506236,396062101.7102244,2463271572.3170867,10.725833102561689,6.66666666666669,40.22958576180351,-1.0,111763.388846944,402348199.8489984,2510511881.6256294,11.023364526062783,6.705590415024505,44.61771963999656,44.61771963999656,0.0733693783683187,0.049944565458234,6.711503589756483,6.700441908585091,3.350504331379248
 2006-08-27T17:00:00,110261.19746929768,396940310.8894717,2459216789.679985,10.71914354659094,6.66666666666669,40.22958576180351,0.0,111910.09533015848,402876343.1885705,2503627469.0922937,11.005991576827688,6.7,44.61771963999656,44.61771963999656,0.0,0.0493805053933513,6.7,6.7,6.7
 2006-08-27T18:00:00,109890.97317127688,395607503.4165968,2453544155.8335724,10.709784924666236,6.66666666666669,40.22958576180351,0.0,111500.18657185911,401400671.65869296,2497005027.8658733,10.994639485227989,6.7,44.61771963999656,44.61771963999656,0.0,0.0488642422947153,6.7,6.7,6.7
 2006-08-27T19:00:00,108711.18669869583,391360272.115305,2442994496.271479,10.692380389320912,6.666666666666692,40.22958576180351,0.0,110177.70451943204,396639736.26995546,2483018008.799395,10.970662100203027,6.7,44.61771963999656,44.61771963999656,0.0,0.0483479791960794,6.7,6.7,6.7
 2006-08-27T20:00:00,109220.7280806671,393194621.0904016,2442621006.458788,10.69176427342012,6.666666666666692,40.22958576180351,1.0,149923.44829983442,539724413.879404,3411395896.132365,6.196356010704791,0.3071645458990262,44.61771963999656,44.61771963999656,0.0,0.0369571580394678,1.7493178049823068,1.7841416330249942,1.7841416330249942
 2006-08-27T21:00:00,110247.03452248206,396889324.28093547,2444457595.021203,10.69479427187557,6.66666666666669,40.22958576180351,1.0,151596.3978351828,545747032.2066581,3411395896.132365,3.861187142383279,-2.038683927942058,44.61771963999656,44.61771963999656,0.0,0.0874785630888603,-2.010645631431216,-0.384338074720519,-0.384338074720519
 2006-08-27T22:00:00,109840.35710484162,395425285.5774299,2439739154.35688,10.687009916398797,6.66666666666669,40.22958576180351,1.0,151191.0352530339,544287726.9109219,3411395896.132365,3.724253196471075,-2.1762461622740488,44.61771963999656,44.61771963999656,0.0,0.1560229533946533,-2.153967574287825,-0.5129998301927471,-0.5129998301927471
 2006-08-27T23:00:00,108673.06077574068,391223018.7926664,2438404855.605063,10.684808676573638,6.66666666666669,40.22958576180351,1.0,149235.7779491045,537248800.6167762,3411395896.132365,3.5929999498852365,-2.308101963257497,44.61771963999656,44.61771963999656,0.0,0.224847189909574,-2.2961024672265484,-0.6423661370635619,-0.6423661370635619
 2006-08-28T00:00:00,107668.74741021683,387607490.67678064,2432072686.017762,10.674362176307572,6.66666666666669,40.22958576180351,1.0,147884.6789979954,532384844.3927834,3411395896.132365,3.4683872493944823,-2.433286796447569,44.61771963999656,44.61771963999656,0.0,0.2939630272942017,-2.4139793873707034,-0.7555393102010686,-0.7555393102010686
 2006-08-28T01:00:00,107690.00355370012,387684012.7933204,2430025610.14358,10.67098502663769,6.666666666666689,40.22958576180351,1.0,148051.0894619822,532983922.063136,3411395896.132365,3.371251942362068,-2.53086814231792,44.61771963999656,44.61771963999656,0.0,0.3633246557416643,-2.516407719229224,-0.8487361344754037,-0.8487361344754037
 2006-08-28T02:00:00,107802.91742076648,388090502.7147593,2429777019.852899,10.670574959820703,6.66666666666669,40.22958576180351,1.0,148265.30671070117,533755104.1585243,3411395896.132365,3.3012431662689417,-2.60119851307151,44.61771963999656,44.61771963999656,0.0,0.4328707402088624,-2.59139468178736,-0.9179241436909436,-0.9179241436909436
 2006-08-28T03:00:00,107544.1910028856,387159087.61038816,2428445160.270853,10.6683777421173,6.66666666666669,40.22958576180351,1.0,147897.15619304997,532429762.29498,3411395896.132365,3.245041070697234,-2.6576587517734915,44.61771963999656,44.61771963999656,0.0,0.5025129248406087,-2.648595071298242,-0.971678066359982,-0.971678066359982
 2006-08-28T04:00:00,107548.94783025158,387176212.18890566,2427581597.516714,10.666953094933683,6.666666666666689,40.22958576180351,1.0,147959.57349629863,532654464.5866752,3411395896.132365,3.190383264083504,-2.712567710229059,44.61771963999656,44.61771963999656,0.0,0.5722556114148162,-2.7029098374005494,-1.0251114285302216,-1.0251114285302216
 2006-08-28T05:00:00,107484.10214036588,386942767.7053172,2426791795.409625,10.665650124011904,6.66666666666669,40.22958576180351,1.0,147897.1561041514,532429761.9749451,3411395896.132365,3.117240393804884,-2.786046547776527,44.61771963999656,44.61771963999656,0.0,0.6419926974717445,-2.771162563118898,-1.0978274089573228,-1.0978274089573228
 2006-08-28T06:00:00,107390.884099503,386607182.7582109,2427440981.089313,10.66672101141222,6.66666666666669,40.22958576180351,0.0,64789.66287112556,233242786.33605203,1411943590.668164,8.039825504141788,5.610559915096462,29.745146426664373,44.61771963999656,0.0,0.6708159717370515,4.028913074074068,4.028913074074068,4.028913074074068
 2006-08-28T07:00:00,108023.04176508746,388882950.35431486,2427308029.1616564,10.66650171962983,6.66666666666669,40.22958576180351,0.0,109103.56343401816,392772828.3624654,2456974029.227418,10.926013726961004,6.7,44.61771963999656,44.61771963999656,0.0,0.6702997086384156,6.7,6.7,6.7
 2006-08-28T08:00:00,109189.1038939866,393080774.0183517,2436400469.960122,10.68150187841586,6.666666666666692,40.22958576180351,0.0,110286.08129697712,397029892.6691176,2466249178.754822,10.941915396079509,6.7,44.61771963999656,44.61771963999656,0.0,0.6697834455397796,6.7,6.7,6.7
 2006-08-28T09:00:00,109870.1876887214,395532675.679397,2445111887.812862,10.695873671347428,6.66666666666669,40.22958576180351,0.0,111013.85400244092,399649874.40878725,2476052762.9670267,10.958721189470788,6.7,44.61771963999656,44.61771963999656,0.0,0.6692671824411437,6.7,6.7,6.7
 2006-08-28T10:00:00,109960.49686400396,395857788.7104143,2447833207.6453047,10.70036329015665,6.66666666666669,40.22958576180351,0.0,111422.91753442545,401122503.1239317,2487273765.377713,10.977956814523262,6.7,44.61771963999656,44.61771963999656,0.0,0.668750919342508,6.7,6.7,6.7
 2006-08-28T11:00:00,110085.0959667798,396306345.4804072,2452595453.0816326,10.708219845475291,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.992182195143144,10.992182195143144,0.0,44.61771963999656,22.10552869348321,0.5928692950487825,10.269451193895828,6.700005142817957,4.264073893622137
 2006-08-28T12:00:00,110563.08794639056,398027116.6070061,2457064381.4476385,10.715592615985845,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.005174278378917,11.005174278378917,0.0,44.61771963999656,28.3629263721445,0.4112474105628722,11.0026874930018,6.700095752164003,4.229173724422558
 2006-08-28T13:00:00,110776.61081163932,398795798.9219016,2456027352.713009,10.713881712016727,6.66666666666669,40.22958576180351,-1.0,9638.153748650728,34697353.49514262,91945310.4061631,11.159133928924764,11.001080222531046,7.436286606666093,44.61771963999656,39.38177979911989,0.2272546748140881,11.053318854266172,6.868724202400795,6.197511054014496
 2006-08-28T14:00:00,110898.63175248048,399235074.3089297,2454159987.0444365,10.710800958778313,6.66666666666669,40.22958576180351,-1.0,85362.71343571944,307305768.36859,1698653159.009995,11.207215146810796,8.286037820933034,44.61771963999656,44.61771963999656,27.84801698881971,0.0860809439783825,8.879142615356134,6.874377690589573,4.791856143538216
 2006-08-28T15:00:00,111255.5123293486,400519844.3856549,2456985630.0042944,10.715462706279473,6.666666666666692,40.22958576180351,-1.0,109870.46451373142,395533672.2494331,2421417018.453182,11.006277224400806,6.841681622635477,44.61771963999656,44.61771963999656,1.3924938452781144,0.0529927695518034,6.915540665257136,6.700038871989165,0.0514764916553279
 2006-08-28T16:00:00,111724.8413668825,402209428.920777,2459689490.130978,10.719923485653482,6.66666666666669,40.22958576180351,-1.0,113472.55972132095,408501214.99675554,2506069816.992814,11.01589438516388,6.705735378139916,44.61771963999656,44.61771963999656,0.0748767745911141,0.0499497988628022,6.711750695984459,6.700460902562759,3.3505335675305257
 2006-08-28T17:00:00,111595.94016594616,401745384.5974062,2458048539.572584,10.717216242898736,6.66666666666669,40.22958576180351,0.0,113411.08486900834,408279905.52843,2506177084.044996,11.010362032129384,6.7,44.61771963999656,44.61771963999656,0.0,0.0493847726255786,6.7,6.7,6.7
 2006-08-28T18:00:00,111090.30263646493,399925089.4912737,2453316014.0160613,10.70940859706053,6.66666666666669,40.22958576180351,0.0,112784.18765562138,406023075.56023705,2498460105.1849227,10.997133619306462,6.7,44.61771963999656,44.61771963999656,0.0,0.0488685095269426,6.7,6.7,6.7
 2006-08-28T19:00:00,110783.13419807296,398819283.11306256,2447042661.572152,10.699058989559717,6.66666666666669,40.22958576180351,0.0,112447.97701463896,404812717.25270027,2491504290.436706,10.985209916165257,6.7,44.61771963999656,44.61771963999656,0.0,0.0483522464283067,6.7,6.7,6.7
 2006-08-28T20:00:00,110698.7906945014,398515646.500205,2447305210.651176,10.699492139330127,6.66666666666669,40.22958576180351,1.0,152199.06066282289,547916618.3861623,3411395896.132365,6.18339283822048,0.2941425366959636,44.61771963999656,44.61771963999656,0.0,0.0370961484518522,1.7284856386439822,1.7692095251689002,1.7692095251689002
 2006-08-28T21:00:00,110441.01316746789,397587647.4028844,2442722280.5735354,10.691931358100126,6.66666666666669,40.22958576180351,1.0,152049.19223316244,547377092.0393848,3411395896.132365,3.857180372892787,-2.042708981282114,44.61771963999656,44.61771963999656,0.0,0.0877072325018086,-2.014775942733402,-0.3856084165724553,-0.3856084165724553
 2006-08-28T22:00:00,110191.68028305972,396690049.019015,2439529526.8280272,10.686664088552236,6.666666666666689,40.22958576180351,1.0,151822.0069190621,546559224.9086235,3411395896.132365,3.723253507548568,-2.177250530252452,44.61771963999656,44.61771963999656,0.0,0.156283621482849,-2.1545459579783506,-0.5136780209306644,-0.5136780209306644
 2006-08-28T23:00:00,110182.2754436707,396656191.5972146,2437730114.544145,10.683695496169385,6.66666666666669,40.22958576180351,1.0,151923.25818940898,546923729.4818723,3411395896.132365,3.5940411036431072,-2.3070560507010174,44.61771963999656,44.61771963999656,0.0,0.2250479111598443,-2.28632908240026,-0.6398946993919753,-0.6398946993919753
 2006-08-29T00:00:00,110087.19497721748,396313901.9179829,2436257680.965191,10.681266349798356,6.666666666666692,40.22958576180351,1.0,151853.534245013,546672723.2820469,3411395896.132365,3.4785298837566074,-2.4230975991024164,44.61771963999656,44.61771963999656,0.0,0.2939347453930579,-2.404967532112107,-0.7526535500258443,-0.7526535500258443
 2006-08-29T01:00:00,109527.85176425982,394300266.35133535,2434238322.579853,10.677934901613014,6.66666666666669,40.22958576180351,1.0,151003.65719572591,543613165.9046133,3411395896.132365,3.382833139418883,-2.519233779483933,44.61771963999656,44.61771963999656,0.0,0.3629864585780439,-2.504485211921074,-0.844457154862709,-0.844457154862709
 2006-08-29T02:00:00,109165.88247882186,392997176.9237586,2431977462.626128,10.674205027185865,6.666666666666689,40.22958576180351,1.0,150514.74146200632,541853069.2632227,3411395896.132365,3.3084549334225755,-2.59395365928505,44.61771963999656,44.61771963999656,0.0,0.4322640833390307,-2.5827595012812687,-0.9145390759184368,-0.9145390759184368
 2006-08-29T03:00:00,109089.00123877426,392720404.45958734,2431672855.608013,10.67370253252549,6.66666666666669,40.22958576180351,1.0,150399.495519484,541438183.8701423,3411395896.132365,3.2539950396794493,-2.6486636202508413,44.61771963999656,44.61771963999656,0.0,0.5017205495022381,-2.6404348726117983,-0.968312932843776,-0.968312932843776
 2006-08-29T04:00:00,109082.69890585112,392697716.061064,2431067605.3864164,10.672704013072613,6.66666666666669,40.22958576180351,1.0,150427.51195416594,541539043.0349975,3411395896.132365,3.200984641736882,-2.7019176003493723,44.61771963999656,44.61771963999656,0.0,0.571223149540031,-2.6923593254224705,-1.0205415784132168,-1.0205415784132168
 2006-08-29T05:00:00,109067.26132611124,392642140.7740005,2431078237.6165795,10.67272158487552,6.666666666666692,40.22958576180351,1.0,150399.8251212231,541439370.4364032,3411395896.132365,3.1307546504460526,-2.7724701683758943,44.61771963999656,44.61771963999656,0.0,0.6406952872972779,-2.7585140003861475,-1.0917054643270208,-1.0917054643270208
 2006-08-29T06:00:00,109047.07843541556,392569482.367496,2430094309.8355865,10.671098336409964,6.66666666666669,40.22958576180351,0.0,65808.44333384326,236910396.00183573,1414813727.7443376,8.047105626107273,5.612912973632547,29.745146426664373,44.61771963999656,0.0,0.6693566624796637,4.0313893094483175,4.0313893094483175,4.0313893094483175
 2006-08-29T07:00:00,109899.75982921578,395639135.3851769,2433272242.5115004,10.676341143442938,6.66666666666669,40.22958576180351,0.0,110993.32807950524,399575981.0862189,2462809089.1309614,10.936017658543737,6.7,44.61771963999656,44.61771963999656,0.0,0.6688403993810278,6.7,6.7,6.7
 2006-08-29T08:00:00,111191.85700151972,400290685.205471,2440085378.187639,10.687581168324629,6.666666666666692,40.22958576180351,0.0,112483.30758070736,404939907.29054654,2474484872.454113,10.95603400531072,6.7,44.61771963999656,44.61771963999656,0.0,0.6683241362823918,6.7,6.7,6.7
 2006-08-29T09:00:00,112088.5112282404,403518640.4216653,2448438627.920517,10.701362075144903,6.666666666666688,40.22958576180351,0.0,113620.2660071546,409032957.6257565,2488838254.31907,10.98063980734551,6.7,44.61771963999656,44.61771963999656,0.0,0.6678078731837559,6.7,6.7,6.7
 2006-08-29T10:00:00,111629.1743974428,401865027.8307941,2450410010.865743,10.704614340845916,6.66666666666669,40.22958576180351,0.0,113251.0717199185,407703858.19170666,2493390347.359294,10.988442991477184,6.7,44.61771963999656,44.61771963999656,0.0,0.66729161008512,6.7,6.7,6.7
 2006-08-29T11:00:00,111620.28841645482,401833038.29923743,2457548369.5431385,10.716391098764037,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.008283837497538,11.008283837497538,0.0,44.61771963999656,22.305168012160014,0.5911124312961566,10.290365837397298,6.700014752556405,4.303167821801597
 2006-08-29T12:00:00,111942.98399327534,402994742.3757912,2459702784.8675213,10.719945427763342,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.015272174175797,11.015272174175797,0.0,44.61771963999656,28.553225859341097,0.4088580302845768,11.015012268056196,6.700009563917434,4.26395682558729
 2006-08-29T13:00:00,111856.1286105158,402682062.997857,2461098532.576831,10.722248080221863,6.66666666666669,40.22958576180351,-1.0,10434.593404321617,37564536.25555782,99023466.63627765,11.17796704472992,11.00774352205196,14.872573213332188,44.61771963999656,39.68628094356646,0.2244428336658013,11.067269687489633,6.888968147835964,6.2553418272331465
 2006-08-29T14:00:00,111126.81716820148,400056541.8055253,2458951698.261317,10.718706176502849,6.66666666666669,40.22958576180351,-1.0,85571.66728287407,308058002.2183467,1708898746.864468,11.169938858621292,8.231064589543385,44.61771963999656,44.61771963999656,27.11374154196417,0.0847031448069021,8.813400119550154,6.86080922849812,4.672572428729193
 2006-08-29T15:00:00,111050.483271847,399781739.7786492,2464340938.249253,10.72759734706514,6.666666666666692,40.22958576180351,-1.0,109394.51815822732,393820265.3696184,2420908147.9980736,10.979773856214967,6.815970190839779,44.61771963999656,44.61771963999656,1.456800963004697,0.0520995264163067,6.892068018763456,6.66792217771894,0.0701164504755911
 2006-08-29T16:00:00,111004.06361147124,399614629.0012965,2462925374.888732,10.725261942784442,6.66666666666669,40.22958576180351,-1.0,112798.56793545048,406074844.5676217,2510882621.739504,11.018428115348094,6.7,44.61771963999656,44.61771963999656,0.0,0.049557706709807,6.70021838285172,6.70021838285172,6.70021838285172
 2006-08-29T17:00:00,111429.81774693062,401147343.8889503,2459069085.5823045,10.71889989161405,6.66666666666669,40.22958576180351,0.0,113174.40758016362,407427867.2885891,2505454208.989558,11.009122968646054,6.7,44.61771963999656,44.61771963999656,0.0,0.0490414436111711,6.7,6.7,6.7
 2006-08-29T18:00:00,111450.680515753,401222449.85671073,2452171732.885043,10.707520787250203,6.66666666666669,40.22958576180351,0.0,113222.81688240748,407602140.7766669,2499183941.581237,10.998374590445955,6.7,44.61771963999656,44.61771963999656,0.0,0.0485251805125351,6.7,6.7,6.7
 2006-08-29T19:00:00,111407.822908937,401068162.4721732,2449967664.743429,10.703884564754503,6.66666666666669,40.22958576180351,0.0,112917.9539776374,406504634.3194946,2490113498.1636004,10.982826090748866,6.7,44.61771963999656,44.61771963999656,0.0,0.0480089174138992,6.7,6.7,6.7
 2006-08-29T20:00:00,110754.53826939636,398716337.7698268,2445704506.9032097,10.696851342123145,6.666666666666692,40.22958576180351,1.0,152400.92867762427,548643343.2394474,3411395896.132365,6.210406552824743,0.3212794025817491,44.61771963999656,44.61771963999656,0.0,0.036644498493446,1.762849398336515,1.7939181961747743,1.7939181961747743
 2006-08-29T21:00:00,109212.07613413992,393163474.0829038,2438021525.4101644,10.684176269690404,6.66666666666669,40.22958576180351,1.0,150201.37010957787,540724932.3944803,3411395896.132365,3.8489629355201775,-2.0509641570395063,44.61771963999656,44.61771963999656,0.0,0.0871678859710838,-2.021123216910367,-0.3859412584530988,-0.3859412584530988
