Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-29T22:00:00,108540.08076081044,390744290.7389176,2436491382.6839104,10.681651934517392,6.66666666666669,40.22958576180351,1.0,149125.6003352954,536852161.2070634,3411395896.132365,3.7168329591764606,-2.183700612404341,44.61771963999656,44.61771963999656,0.0,0.1560026878185298,-2.1614844658062187,-0.5148144637019504,-0.5148144637019504
 2006-08-29T23:00:00,109001.67831196636,392406041.92307895,2439560396.6622467,10.686715074344262,6.666666666666689,40.22958576180351,1.0,149735.32255429667,539047161.1954681,3411395896.132365,3.5954586170809737,-2.305631996998143,44.61771963999656,44.61771963999656,0.0,0.2249810042242521,-2.292792984821441,-0.6415227546625134,-0.6415227546625134
 2006-08-30T00:00:00,109176.73076629412,393036230.7586589,2434589669.0424128,10.678514519019467,6.66666666666669,40.22958576180351,1.0,150363.71442960613,541309371.9465821,3411395896.132365,3.4744202343095494,-2.4272261681675773,44.61771963999656,44.61771963999656,0.0,0.2939460383098293,-2.408909585030054,-0.75389312716956,-0.75389312716956
 2006-08-30T01:00:00,108359.49438225078,390094179.7761028,2428880317.7144914,10.669095561559864,6.666666666666692,40.22958576180351,1.0,149299.6677126751,537478803.7656304,3411395896.132365,3.371436214744676,-2.530683064017271,44.61771963999656,44.61771963999656,0.0,0.3631652126407059,-2.5093753787176167,-0.846200739225746,-0.846200739225746
 2006-08-30T02:00:00,108076.02481098357,389073689.3195408,2432298162.0823,10.674734153466453,6.66666666666669,40.22958576180351,1.0,148582.48573187093,534896948.63473535,3411395896.132365,3.305963680509078,-2.596456338198402,44.61771963999656,44.61771963999656,0.0,0.4326799568794968,-2.5919160331626063,-0.9179496799661524,-0.9179496799661524
 2006-08-30T03:00:00,106867.77384817142,384723985.8534171,2425922891.7049813,10.664216584745557,6.66666666666669,40.22958576180351,1.0,146874.89164546112,528749609.92366016,3411395896.132365,3.2383901915608155,-2.664340114373172,44.61771963999656,44.61771963999656,0.0,0.5023478035331753,-2.655224987057636,-0.9740204505807404,-0.9740204505807404
 2006-08-30T04:00:00,105994.64012409846,381580704.4467545,2424977720.0644784,10.6626572901703,6.66666666666669,40.22958576180351,1.0,145402.96638228267,523450678.9762176,3411395896.132365,3.182845641683052,-2.7201398150294747,44.61771963999656,44.61771963999656,0.0,0.5722806299021134,-2.710866891928484,-1.0281297770068392,-1.0281297770068392
 2006-08-30T05:00:00,105903.51082381472,381252638.9657329,2423907456.581929,10.660891630939677,6.666666666666692,40.22958576180351,1.0,145310.28933373743,523117041.6014547,3411395896.132365,3.108876696230892,-2.7944486432406825,44.61771963999656,44.61771963999656,0.0,0.6422140041915422,-2.779150211737868,-1.1011658677133325,-1.1011658677133325
 2006-08-30T06:00:00,106008.78044384108,381631609.597828,2424575197.7460794,10.66199325733526,6.66666666666669,40.22958576180351,0.0,63897.96406427124,230032670.6313764,1407462249.0829902,8.01915342367301,5.597573177697215,29.745146426664373,44.61771963999656,0.0,0.6711048608763873,4.013256027646168,4.013256027646168,4.013256027646168
 2006-08-30T07:00:00,106330.19362672132,382788697.0561968,2425692319.53918,10.663836221766564,6.66666666666669,40.22958576180351,0.0,107313.94232376128,386330192.36554056,2453130313.259248,10.91942395425068,6.7,44.61771963999656,44.61771963999656,0.0,0.6705885977777514,6.7,6.7,6.7
 2006-08-30T08:00:00,106936.1136941915,384970009.2990893,2430287855.206537,10.671417681265522,6.666666666666692,40.22958576180351,0.0,108011.945703254,388843004.5317144,2460146118.7765884,10.931451834270854,6.7,44.61771963999656,44.61771963999656,0.0,0.6700723346791154,6.7,6.7,6.7
 2006-08-30T09:00:00,108171.539631781,389417542.67441154,2437459458.100139,10.683249041614992,6.66666666666669,40.22958576180351,0.0,109441.02879198088,393987703.6511312,2472297730.5155783,10.952283990515468,6.7,44.61771963999656,44.61771963999656,0.0,0.6695560715804795,6.7,6.7,6.7
 2006-08-30T10:00:00,109476.43210805356,394115155.5889928,2444118051.11006,10.694234149091564,6.66666666666669,40.22958576180351,0.0,110844.03473859762,399038525.0589514,2481188245.6463223,10.967524599997418,6.7,44.61771963999656,44.61771963999656,0.0,0.6690398084818435,6.7,6.7,6.7
 2006-08-30T11:00:00,110539.57659724576,397942475.7500847,2447007065.904826,10.699000236552498,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.975576216369342,10.975576216369342,0.0,44.61771963999656,22.02298571795819,0.5933091294417089,10.26045608003078,6.699992162058421,4.248064212297639
 2006-08-30T12:00:00,110450.06383628608,397620229.8106299,2442873823.730654,10.69218132724881,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.960237215970777,10.960237215970777,0.0,44.61771963999656,28.04964942542216,0.4127292217302254,10.973518514180835,6.700011786987511,4.170488417647441
 2006-08-30T13:00:00,110755.77877238486,398720803.5805855,2450985881.80879,10.705564408299926,6.666666666666692,40.22958576180351,-1.0,7368.002054525368,26524807.396291327,70130813.01709136,11.123295156188922,11.002728361983396,7.436286606666093,44.61771963999656,38.71648110177238,0.2302092319817423,11.015810677049606,6.849337595674316,6.089076337080303
 2006-08-30T14:00:00,110703.82440822384,398533767.8696058,2452936094.058064,10.708781818249127,6.66666666666669,40.22958576180351,-1.0,83950.13263220042,302220477.4759215,1656277030.9805143,11.192805681273134,8.344459991858024,44.61771963999656,44.61771963999656,28.29805938115728,0.087567649820086,8.949188067107983,6.8913246156096735,4.902618077634414
 2006-08-30T15:00:00,110948.9572209689,399416245.9954881,2454841083.8932915,10.71192459881155,6.66666666666669,40.22958576180351,-1.0,109301.55347671449,393485592.516172,2412097034.3664217,10.997797019938062,6.849201452868766,44.61771963999656,44.61771963999656,1.468448294507236,0.0531544771719405,6.926831345397357,6.699724222202199,0.0616666320319474
 2006-08-30T16:00:00,111575.06722343309,401670242.0043591,2456700768.175993,10.71499272210113,6.66666666666669,40.22958576180351,-1.0,113245.30463096108,407683096.6714599,2501102970.366781,11.007785425213024,6.706141704459344,44.61771963999656,44.61771963999656,0.0792826663344982,0.0499637940267869,6.71254025974309,6.70058313496362,3.3506120642422714
 2006-08-30T17:00:00,111259.63406007508,400534682.6162703,2454038523.6753445,10.710600628422531,6.66666666666669,40.22958576180351,0.0,113006.75822535213,406824329.6112676,2500500582.575515,11.000631223130414,6.7,44.61771963999656,44.61771963999656,0.0,0.0493957758117631,6.7,6.7,6.7
 2006-08-30T18:00:00,110386.68103064352,397392051.7103167,2448785496.103245,10.701934321843346,6.66666666666669,40.22958576180351,0.0,112004.03927880344,403214541.4036924,2492181182.417725,10.986369844520867,6.7,44.61771963999656,44.61771963999656,0.0,0.0488795127131271,6.7,6.7,6.7
 2006-08-30T19:00:00,109236.86538979333,393252715.403256,2442970765.7298617,10.692341399627448,6.66666666666669,40.22958576180351,0.0,110647.750675681,398331902.4324516,2481266789.2106605,10.96765917244378,6.7,44.61771963999656,44.61771963999656,0.0,0.0483632496144912,6.7,6.7,6.7
 2006-08-30T20:00:00,108265.97928814538,389757525.4373233,2437844597.6075525,10.6838844338254,6.66666666666669,40.22958576180351,1.0,148558.71306426032,534811367.03133714,3411395896.132365,6.185517637893029,0.296276475093441,44.61771963999656,44.61771963999656,0.0,0.0370306304114747,1.7407502760593807,1.780873608112416,1.780873608112416
 2006-08-30T21:00:00,108131.68384686652,389274061.8487195,2434513287.893019,10.678388581126995,6.666666666666692,40.22958576180351,1.0,148538.78064383398,534739610.3178023,3411395896.132365,3.839214644337453,-2.0607571059192287,44.61771963999656,44.61771963999656,0.0,0.0880894455058431,-2.0319487968666743,-0.3893349968194674,-0.3893349968194674
 2006-08-30T22:00:00,108621.14953405992,391036138.3226157,2436213582.479984,10.681193605798631,6.66666666666669,40.22958576180351,1.0,149286.27196616612,537430579.078198,3411395896.132365,3.713436837138271,-2.187112244059929,44.61771963999656,44.61771963999656,0.0,0.1571378568364724,-2.1658971225168577,-0.5174201424013677,-0.5174201424013677
 2006-08-30T23:00:00,108563.26802173366,390827764.8782412,2432827601.4416656,10.675607534475494,6.66666666666669,40.22958576180351,1.0,149402.10670459102,537847584.1365275,3411395896.132365,3.5804262290548112,-2.3207334134819746,44.61771963999656,44.61771963999656,0.0,0.2262308530198468,-2.299660770196899,-0.6449607597236308,-0.6449607597236308
 2006-08-31T00:00:00,108314.71052771316,389932957.8997674,2431410534.949959,10.673269735044377,6.66666666666669,40.22958576180351,1.0,149057.76375332873,536607949.51198345,3411395896.132365,3.4640953152046343,-2.4375984571163385,44.61771963999656,44.61771963999656,0.0,0.2954721656157771,-2.4195637035965265,-0.7586365437289206,-0.7586365437289206
 2006-08-31T01:00:00,108205.40089185051,389539443.2106619,2430246577.9711084,10.671349517703328,6.66666666666669,40.22958576180351,1.0,148941.07104273638,536187855.7538509,3411395896.132365,3.3699679153429654,-2.5321581110987346,44.61771963999656,44.61771963999656,0.0,0.3648623216606593,-2.5181634742586625,-0.8503515761345595,-0.8503515761345595
 2006-08-31T02:00:00,108641.24299091053,391108474.7672779,2430229815.7791057,10.671321870422522,6.66666666666669,40.22958576180351,1.0,149707.6136770442,538947409.2373593,3411395896.132365,3.301314031802816,-2.6011273615533104,44.61771963999656,44.61771963999656,0.0,0.434386746039185,-2.591162006618817,-0.9185696266362636,-0.9185696266362636
 2006-08-31T03:00:00,109008.64166345655,392431109.9884435,2430970828.8558903,10.672544373425422,6.66666666666669,40.22958576180351,1.0,150303.78098966862,541093611.562807,3411395896.132365,3.250491842829582,-2.6521829075781684,44.61771963999656,44.61771963999656,0.0,0.503935165366173,-2.6439513984933654,-0.970548094461711,-0.970548094461711
 2006-08-31T04:00:00,108533.80123496288,390721684.4458664,2430096574.872044,10.671102068927794,6.666666666666692,40.22958576180351,1.0,149525.91868846418,538293307.278471,3411395896.132365,3.196575861600224,-2.706346578973123,44.61771963999656,44.61771963999656,0.0,0.5734867408322999,-2.6965675340882505,-1.0232958175219782,-1.0232958175219782
 2006-08-31T05:00:00,107919.21629820496,388509178.6735378,2429335706.034015,10.669846812949928,6.66666666666669,40.22958576180351,1.0,148497.29011929937,534590244.4294777,3411395896.132365,3.122984191411312,-2.7802763251756986,44.61771963999656,44.61771963999656,0.0,0.6430509048366202,-2.7658103370191216,-1.096473775187529,-1.096473775187529
 2006-08-31T06:00:00,107514.51022583,387052236.812988,2427630918.509248,10.66703446457954,6.66666666666669,40.22958576180351,0.0,64849.776338644624,233459194.81912065,1412120577.5310712,8.031188224908755,5.601631985015573,29.745146426664373,44.61771963999656,0.0,0.6716719410163833,4.0115908227483015,4.0115908227483015,4.0115908227483015
 2006-08-31T07:00:00,107406.23908590944,386662460.709274,2427865798.96555,10.667421956162494,6.666666666666692,40.22958576180351,0.0,108528.51043589234,390702637.5692125,2458855792.267994,10.929239587816795,6.7,44.61771963999656,44.61771963999656,0.0,0.6711556779177473,6.7,6.7,6.7
 2006-08-31T08:00:00,107479.29235143209,386925452.4651554,2429885473.458365,10.670753777294316,6.66666666666669,40.22958576180351,0.0,108447.71417594585,390411771.03340495,2456660679.8886137,10.925476979823712,6.7,44.61771963999656,44.61771963999656,0.0,0.6706394148191114,6.7,6.7,6.7
 2006-08-31T09:00:00,107472.42222420084,386900720.007123,2430222920.7376246,10.671310528274836,6.66666666666669,40.22958576180351,0.0,108554.37484160956,390795749.4297945,2460104021.141479,10.931379749330326,6.7,44.61771963999656,44.61771963999656,0.0,0.6701231517204754,6.7,6.7,6.7
 2006-08-31T10:00:00,107835.4398487964,388207583.455667,2435282201.3052363,10.679657097406682,6.66666666666669,40.22958576180351,0.0,109081.84132816142,392694628.781381,2469590419.846576,10.947642785124009,6.7,44.61771963999656,44.61771963999656,0.0,0.6696068886218395,6.7,6.7,6.7
 2006-08-31T11:00:00,108554.83483287766,390797405.39835954,2438282923.9466147,10.684607539971962,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.951987090761284,10.951987090761284,0.0,44.61771963999656,21.94893206800932,0.5940629097827679,10.252421223142948,6.699984120113295,4.233221782412346
 2006-08-31T12:00:00,109225.86030006858,393213097.0802469,2446080659.091392,10.697471965874591,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.96994400834658,10.96994400834658,0.0,44.61771963999656,27.801252374728524,0.4142171298772574,10.951096418594725,6.700016782838838,4.123804381565809
 2006-08-31T13:00:00,108780.11700618696,391608421.22227305,2442300114.3253384,10.691234949482489,6.66666666666669,40.22958576180351,-1.0,7804.552562504242,28096389.22501527,75379288.10151082,11.102803218555104,10.973224168645467,7.436286606666093,44.61771963999656,38.71008978440417,0.2319074721628811,10.99398661403928,6.8245705587526855,6.058555220124702
 2006-08-31T14:00:00,108515.74186785672,390656670.7242842,2441933559.2330947,10.690630199997072,6.66666666666669,40.22958576180351,-1.0,83070.50358274806,299053812.897893,1666491104.416571,11.248042037952224,8.382233363652341,44.61771963999656,44.61771963999656,28.608401042614805,0.0885311334018851,8.993173255360672,6.901294361898187,4.9739764717094
 2006-08-31T15:00:00,108056.57998650234,389003687.9514084,2439922153.959914,10.687311811821926,6.66666666666669,40.22958576180351,-1.0,106037.85885768368,381736291.8876613,2384686361.538854,10.95561528149198,6.854031131411272,44.61771963999656,44.61771963999656,1.5151006252835388,0.0532608190161476,6.9340962478647405,6.699899119691497,0.0687343786647722
 2006-08-31T16:00:00,107687.95482186395,387676637.3587103,2438857327.4098973,10.685555111531324,6.66666666666669,40.22958576180351,-1.0,108801.78997054209,391686443.8939514,2469627435.7842603,10.954295137297876,6.706610410236696,44.61771963999656,44.61771963999656,0.0831352957041574,0.0499826763378288,6.713256414051277,6.700716030823308,3.3507240163642216
 2006-08-31T17:00:00,107589.00872474942,387320431.409098,2437054625.728848,10.682581097037913,6.66666666666669,40.22958576180351,0.0,108799.48309382236,391678139.13776064,2470469168.7330246,10.949149457548897,6.7,44.61771963999656,44.61771963999656,0.0,0.0494113417614127,6.7,6.7,6.7
 2006-08-31T18:00:00,107408.23948179174,386669662.1344503,2435183150.505747,10.679493666240022,6.66666666666669,40.22958576180351,0.0,108628.60301569784,391062970.85651225,2468911771.9701185,10.94647944309336,6.7,44.61771963999656,44.61771963999656,0.0,0.0488950786627767,6.7,6.7,6.7
 2006-08-31T19:00:00,107382.13007899492,386575668.28438175,2432216622.051609,10.67459961997323,6.66666666666669,40.22958576180351,0.0,108514.64046696352,390652705.6810687,2463525076.4799304,10.937244767721149,6.7,44.61771963999656,44.61771963999656,0.0,0.0483788155641408,6.7,6.7,6.7
 2006-08-31T20:00:00,107406.56422974866,386663631.2270952,2431131339.491963,10.672809219825554,6.66666666666669,40.22958576180351,1.0,147485.33311866006,530947199.2271762,3411395896.132365,6.149850576899375,0.2604467854574144,44.61771963999656,44.61771963999656,0.0,0.0373712431300108,1.69667020985616,1.756075893415204,1.756075893415204
 2006-08-31T21:00:00,106972.19435796118,385099899.68866026,2429099491.6450377,10.66945719015922,6.66666666666669,40.22958576180351,1.0,146854.85779424084,528677488.05926704,3411395896.132365,3.825758296170525,-2.07427527041707,44.61771963999656,44.61771963999656,0.0,0.0890320201380472,-2.0449592037037685,-0.3933752655317883,-0.3933752655317883
 2006-08-31T22:00:00,106178.35005666409,382242060.2039906,2426136461.759617,10.664568885484806,6.666666666666692,40.22958576180351,1.0,145652.98393444854,524350742.1640147,3411395896.132365,3.6888755896956975,-2.2117862445554617,44.61771963999656,44.61771963999656,0.0,0.158563429762941,-2.187448844642129,-0.5248063917047358,-0.5248063917047358
 2006-08-31T23:00:00,58357.708697333495,210087751.3104005,570574503.9849937,7.605957421858555,6.66666666666669,40.22958576180351,1.0,96444.99635880928,347201986.89171344,2172476999.2984653,-0.0313821567195468,-3.8,44.61771963999656,44.61771963999656,0.0,0.2465556107503547,-3.5398768910253806,-1.0332848602615032,-1.0332848602615032
 2006-09-01T00:00:00,59448.57443989545,214014867.9836236,589033259.9588468,7.636353125732433,6.66666666666669,40.22958576180351,1.0,91761.82392434892,330342566.12765604,2044516669.071736,-0.2526916345366991,-3.8,44.61771963999656,44.61771963999656,0.0,0.3553636311057547,-3.8,-1.2694558407418377,-1.2694558407418377
 2006-09-01T01:00:00,59484.88810133437,214145597.1648037,609246584.9034317,7.66964019836369,6.66666666666669,40.22958576180351,1.0,90042.26414379636,324152150.91766685,1991328569.5348625,-0.3447082491359357,-3.8,44.61771963999656,44.61771963999656,0.0,0.458617132970428,-3.8,-1.363093918030738,-1.363093918030738
 2006-09-01T02:00:00,59492.16018837853,214171776.67816275,621267232.5701987,7.689435922898558,6.66666666666669,40.22958576180351,1.0,88855.93889362928,319881380.0170654,1955666933.8812008,-0.4064123695436386,-3.8,44.61771963999656,44.61771963999656,0.0,0.5585888340515966,-3.8,-1.4304872835210336,-1.4304872835210336
 2006-09-01T03:00:00,59455.23947973835,214038862.12705803,621309015.9333845,7.689504728501808,6.66666666666669,40.22958576180351,1.0,87038.95184161632,313340226.62981874,1904078076.2868645,-0.4956862134939617,-3.8,44.61771963999656,44.61771963999656,0.0,0.655504020524649,-3.8,-1.5217098065469183,-1.5217098065469183
 2006-09-01T04:00:00,59502.924165739045,214210526.99666065,624724488.6990298,7.695129417335445,6.66666666666669,40.22958576180351,1.0,84032.34551380343,302516443.8496924,1809735383.4846268,-0.6589805125914464,-3.8,44.61771963999656,44.61771963999656,0.0,0.7475047496034529,-3.8,-1.6860175803014374,-1.6860175803014374
 2006-09-01T05:00:00,59466.75448436115,214080316.1437001,620318168.2525864,7.687872958680487,6.66666666666669,40.22958576180351,1.0,78767.09657448057,283561547.66813004,1648765508.7592127,-0.9377024732838078,-3.8,44.61771963999656,44.61771963999656,0.0,0.83076525526003,-3.8,-1.9650844381961103,-1.9650844381961103
 2006-09-01T06:00:00,59403.1980461452,213851512.96612275,621806032.2855208,7.690323231323038,6.66666666666669,40.22958576180351,0.0,0.0,0.0,0.0,-0.3435259210979497,-0.3435259210979497,0.0,44.61771963999656,0.0,0.8620205465325798,-1.2889387604335587,-1.2889387604335587,-1.2889387604335587
 2006-09-01T07:00:00,59275.06044468235,213390217.60085645,621802579.1873832,7.69031753640972,6.66666666666669,40.22958576180351,0.0,5130.715676156012,18470576.43416164,49805561.62737104,4.987564836358967,4.901652282831747,7.436286606666093,44.61771963999656,0.0,0.8615042834339436,4.097065122167356,4.097065122167356,4.097065122167356
 2006-09-01T08:00:00,59411.47948028758,213881326.1290353,626596393.7707802,7.698212140457155,6.66666666666669,40.22958576180351,0.0,59403.95772284544,213854247.8022436,593807254.4587457,7.723889034788194,6.7,44.61771963999656,44.61771963999656,0.0,0.8609880203353079,6.7,6.7,6.7
 2006-09-01T09:00:00,59714.57358849755,214972464.9185912,630866674.1547341,7.705244571742846,6.66666666666669,40.22958576180351,0.0,59766.67379116963,215160025.6482107,603257671.4855415,7.740171349288244,6.7,44.61771963999656,44.61771963999656,0.0,0.8604717572366717,6.7,6.7,6.7
 2006-09-01T10:00:00,59892.24966880859,215612098.8077109,634413654.5522085,7.711085899577427,6.66666666666669,40.22958576180351,0.0,59944.38722267479,215799794.0016293,607050686.4663914,7.746706165331486,6.7,44.61771963999656,44.61771963999656,0.0,0.859955494138036,6.7,6.7,6.7
 2006-09-01T11:00:00,59961.75334394045,215862312.03818563,638751199.0761623,7.718229200394407,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.754386832541069,7.754386832541069,0.0,44.61771963999656,5.067334724010222,0.8410576222930274,7.578161718000511,6.700002834180052,1.1346933873871994
 2006-09-01T12:00:00,59953.60681419453,215832984.5311004,639620071.7718058,7.719660144182704,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.751985974936756,7.751985974936756,0.0,44.61771963999656,6.0689992702059135,0.7964180826067095,7.749977627777753,6.699999615902756,0.0308412334856673
 2006-09-01T13:00:00,59985.767390191926,215948762.60469097,639238370.0371261,7.719031533306644,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756237587234828,7.756237587234828,0.0,44.61771963999656,6.130550821877184,0.7516983358249373,7.760183855107921,6.700012147204568,0.0443922852283343
 2006-09-01T14:00:00,60152.53161313669,216549113.8072921,645167034.2749553,7.728795231914464,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762427260566693,7.762427260566693,0.0,44.61771963999656,6.126727559496419,0.706857815046185,7.7576689550767455,6.700015813947185,0.0553949549284273
 2006-09-01T15:00:00,59965.82568056427,215876972.4500314,643901856.997453,7.726711650497422,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760539092308285,7.760539092308285,0.0,44.61771963999656,6.1744787982587575,0.6617696550564839,7.765245089207174,6.699945911480788,0.0672789733903898
 2006-09-01T16:00:00,59738.02797221381,215056900.69996968,641540374.5350094,7.722822605319865,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756714697845992,7.756714697845992,0.0,44.61771963999656,6.139366432040855,0.6168741532868056,7.757345082855529,6.699925323997175,0.0726126422280799
 2006-09-01T17:00:00,59772.61631700319,215181418.74121144,639384165.9157045,7.719271635446868,6.66666666666669,40.22958576180351,0.0,60665.188355234895,218394678.0788456,715747851.3451245,7.9338627144408305,6.7,44.61771963999656,44.61771963999656,0.0,0.5978712201131678,6.87370911740799,6.87370911740799,6.87370911740799
 2006-09-01T18:00:00,59774.818354398645,215189346.07583508,635220871.2992828,7.712415301989616,6.66666666666669,40.22958576180351,0.0,59826.92610176647,215376933.9663593,607441625.9068019,7.74737963367107,6.7,44.61771963999656,44.61771963999656,0.0,0.5973549570145319,6.7,6.7,6.7
 2006-09-01T19:00:00,59779.528033383656,215206300.9201812,632667821.6803113,7.708210819745751,6.66666666666669,40.22958576180351,0.0,59831.63665953985,215393891.97434345,607877548.4048704,7.748130683569172,6.7,44.61771963999656,44.61771963999656,0.0,0.596838693915896,6.7,6.7,6.7
 2006-09-01T20:00:00,59795.761235639984,215264740.448304,633974586.9463661,7.710362822729912,6.66666666666669,40.22958576180351,1.0,105110.39981657684,378397439.3396766,2362811408.30876,0.7877834564741802,-3.306944081495937,44.61771963999656,44.61771963999656,0.0,0.6044310075370918,-1.5569440814959368,-0.4474260708892242,-0.4474260708892242
 2006-09-01T21:00:00,59851.06244251182,215463824.7930425,633712375.8642027,7.709930999002239,6.66666666666669,40.22958576180351,1.0,87272.31759002416,314180343.324087,1881703316.3774488,-0.5344100611453083,-3.8,44.61771963999656,44.61771963999656,0.0,0.6973654192819011,-3.8,-1.583206811584103,-1.583206811584103
 2006-09-01T22:00:00,59491.106909033326,214167984.87252,628282768.4306359,7.700989323869334,6.66666666666669,40.22958576180351,1.0,82269.00922619512,296168433.2143025,1755752163.7397494,-0.7524390880946917,-3.8,44.61771963999656,44.61771963999656,0.0,0.7860417543297838,-3.8,-1.7946662374029716,-1.7946662374029716
 2006-09-01T23:00:00,59161.37444588067,212980948.00517043,628027365.1909912,7.700568714410759,6.66666666666669,40.22958576180351,1.0,75470.34829861528,271693253.875015,1562790642.5210896,-1.086622113204532,-3.8,44.61771963999656,44.61771963999656,0.0,0.8637691178509286,-3.8,-2.131319729868584,-2.131319729868584
 2006-09-02T00:00:00,59319.45562495142,213550040.2498251,628382771.4077069,7.701154013314376,6.66666666666669,40.22958576180351,1.0,68070.24348437996,245052876.5437678,1308909836.664085,-1.526588283545382,-3.8,44.61771963999656,44.61771963999656,0.0,0.9254144306052688,-3.8,-2.573827220724193,-2.573827220724193
 2006-09-02T01:00:00,59465.3864078166,214075391.0681398,627114685.7391192,7.699065662816081,6.66666666666669,40.22958576180351,1.0,60715.60763658829,218576187.49171785,1045702653.4258834,-1.983051502005006,-3.8,44.61771963999656,44.61771963999656,0.0,0.9680032728825602,-3.8,-3.0264219844378624,-3.0264219844378624
 2006-09-02T02:00:00,59384.67580408684,213784832.89471257,623005706.6250062,7.692298877454803,6.66666666666669,40.22958576180351,1.0,56749.094652418025,204296740.74870488,838273363.3571922,-2.343024315209513,-3.8,44.61771963999656,44.61771963999656,0.0,0.9931745826894092,-3.8,-3.376769768244476,-3.376769768244476
 2006-09-02T03:00:00,59368.62144301383,213727037.1948498,626018981.6209822,7.697261242522011,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,-0.5060143683063004,-0.5060143683063004,0.0,44.61771963999656,0.0,0.9998464781731884,-1.4265374271026416,-1.4265374271026416,-1.4265374271026416
 2006-09-02T04:00:00,59439.70382401544,213982933.7664556,626999879.1713554,7.69887661447948,6.66666666666669,40.22958576180351,1.0,4188.953674941236,15080233.229788449,40409406.21491327,4.867857841476169,4.798148013003699,7.436286606666093,44.61771963999656,0.0,0.9993425326340768,3.96867107180004,3.96867107180004,3.96867107180004
 2006-09-02T05:00:00,59594.10784727101,214538788.25017565,628387985.0332909,7.701162567095561,6.66666666666669,40.22958576180351,1.0,59417.292788390245,213902254.03820488,594771092.1700383,7.725549398853597,6.7,44.61771963999656,44.61771963999656,0.0,0.9988262695354408,6.7,6.7,6.7
 2006-09-02T06:00:00,59691.9604694214,214891057.68991703,629049126.9978093,7.702251359966984,6.66666666666669,40.22958576180351,0.0,59744.05614687316,215078602.1287434,601897657.0506287,7.737828202879837,6.7,44.61771963999656,44.61771963999656,0.0,0.9983100064368048,6.7,6.7,6.7
 2006-09-02T07:00:00,59635.17170135276,214686618.12487,629530568.4252932,7.703044215581094,6.66666666666669,40.22958576180351,0.0,59687.26342725629,214874148.33812267,602209498.0187008,7.738365495970998,6.7,44.61771963999656,44.61771963999656,0.0,0.9977937433381688,6.7,6.7,6.7
 2006-09-02T08:00:00,59729.19073484279,215025086.645434,630754177.209243,7.705059303837772,6.66666666666669,40.22958576180351,0.0,59781.293260179686,215212655.7366469,603559731.1843433,7.740691749718912,6.7,44.61771963999656,44.61771963999656,0.0,0.9972774802395328,6.7,6.7,6.7
 2006-09-02T09:00:00,59858.01220727735,215488843.9461984,632977233.0302593,7.70872033170049,6.66666666666669,40.22958576180351,0.0,59910.1390256096,215676500.49219456,605645482.4122328,7.744285214450856,6.7,44.61771963999656,44.61771963999656,0.0,0.9967612171408968,6.7,6.7,6.7
 2006-09-02T10:00:00,60001.74827764317,216006293.79951543,635407333.657153,7.712722341511953,6.66666666666669,40.22958576180351,0.0,60053.9276527156,216194139.5497761,607904940.579884,7.748177931277865,6.7,44.61771963999656,44.61771963999656,0.0,0.996244954042261,6.7,6.7,6.7
 2006-09-02T11:00:00,60117.71860781518,216423786.98813465,637514052.9181372,7.716191795052683,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.751570155798581,7.751570155798581,0.0,44.61771963999656,5.0450085797249296,0.9773815722429628,7.576135709272175,6.700006738589104,1.1191138528643665
 2006-09-02T12:00:00,60172.09927023101,216619557.37283167,639116599.5828007,7.718830957654599,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.754231451977126,7.754231451977126,0.0,44.61771963999656,6.068483173681031,0.9327649646139676,7.753788198528336,6.700034591838398,0.0062037731563659
 2006-09-02T13:00:00,60281.6242274818,217013847.21893445,640469492.6955,7.72105898698971,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756679655035327,7.756679655035327,0.0,44.61771963999656,6.085613929026297,0.8880381043220974,7.756252643240647,6.699997130392642,0.0121334581942402
 2006-09-02T14:00:00,60386.66646990736,217391999.29166648,642247666.7711365,7.723987389691736,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.759101579596165,7.759101579596165,0.0,44.61771963999656,6.105196038050799,0.8432005470315079,7.758795534428375,6.699991742646687,0.0208913092763983
 2006-09-02T15:00:00,60419.371865322784,217509738.71516204,642188603.8330977,7.723890120554248,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.759286036551098,7.759286036551098,0.0,44.61771963999656,6.11663183681656,0.7982971651970888,7.7593698457088145,6.699999509827308,0.0318006991259669
 2006-09-02T16:00:00,60419.265706280064,217509356.5426082,642278893.6393868,7.724038814437104,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.759024834272761,7.759024834272761,0.0,44.61771963999656,6.124994547443748,0.7533960012516578,7.759126043259928,6.69997628751507,0.0437144683759518
 2006-09-02T17:00:00,60498.486272858136,217794550.5822893,642200436.8228565,7.723909609726452,6.66666666666669,40.22958576180351,0.0,61471.484927783,221297345.7400188,720685743.9565872,7.942367573215805,6.7,44.61771963999656,44.61771963999656,0.0,0.7343894869198296,6.876425738792784,6.876425738792784,6.876425738792784
 2006-09-02T18:00:00,60514.524698653295,217852288.9151519,641324854.795544,7.722467644669959,6.66666666666669,40.22958576180351,0.0,60567.0933118312,218041535.9225923,613142443.2121518,7.757201270988369,6.7,44.61771963999656,44.61771963999656,0.0,0.7338732238211936,6.7,6.7,6.7
 2006-09-02T19:00:00,60480.56304022652,217730026.94481543,640427431.0807498,7.720989716409538,6.66666666666669,40.22958576180351,0.0,60533.093631682095,217919137.07405555,612075084.5341115,7.755362382492095,6.7,44.61771963999656,44.61771963999656,0.0,0.7333569607225577,6.7,6.7,6.7
 2006-09-02T20:00:00,60465.41218083814,217675483.8510173,639054032.5576257,7.71872792204844,6.66666666666669,40.22958576180351,1.0,104799.40903835562,377277872.5380802,2284579905.9044266,0.6335765733610764,-3.325878392152681,44.61771963999656,44.61771963999656,0.0,0.737638345892519,-1.5758783921526802,-0.629275926494224,-0.629275926494224
 2006-09-02T21:00:00,60351.62205473497,217265839.3970459,637478761.4862969,7.716133675934922,6.66666666666669,40.22958576180351,1.0,82273.34240512319,296184032.65844345,1692491859.3929682,-0.8619768058956904,-3.8,44.61771963999656,44.61771963999656,0.0,0.8204056079285763,-3.8,-1.9205845583216128,-1.9205845583216128
 2006-09-02T22:00:00,60250.64274258805,216902313.87331697,636231131.7560794,7.714079012523936,6.66666666666669,40.22958576180351,1.0,74784.76406099625,269225150.6195866,1469229014.4394493,-1.248723822164636,-3.8,44.61771963999656,44.61771963999656,0.0,0.8919403337574737,-3.8,-2.30863448115921,-2.30863448115921
 2006-09-02T23:00:00,60232.57102357703,216837255.68487728,635732055.0183437,7.713257105515974,6.66666666666669,40.22958576180351,1.0,66546.55484363747,239567597.43709487,1202884009.7163253,-1.710421268452772,-3.8,44.61771963999656,44.61771963999656,0.0,0.945685726410267,-3.8,-2.770525235975649,-2.770525235975649
 2006-09-03T00:00:00,60232.571018157854,216837255.66536823,635443463.9648465,7.71278184160197,6.66666666666669,40.22958576180351,1.0,59518.916976929206,214268101.11694515,959161702.9462364,-2.1332087876597536,-3.8,44.61771963999656,44.61771963999656,0.0,0.9804733481515236,-3.8,-3.190719276763186,-3.190719276763186
 2006-09-03T01:00:00,60392.36030106613,217412497.08383808,635728625.6680797,7.713251457887094,6.66666666666669,40.22958576180351,1.0,38444.92451423671,138401728.25125217,540510634.1966226,-2.34844160559274,-3.287925153512569,29.745146426664373,44.61771963999656,0.0,0.9982372488795735,-3.617294840789206,-3.381038637838349,-3.381038637838349
 2006-09-03T02:00:00,60429.299568625305,217545478.4470511,637255844.4461504,7.71576656394588,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3679042606503014,1.3679042606503014,0.0,44.61771963999656,0.0,1.0,0.45641764839324,0.45641764839324,0.45641764839324
 2006-09-03T03:00:00,60389.58649364763,217402511.3771315,636415905.8483528,7.714383310752787,6.66666666666669,40.22958576180351,1.0,26323.05270746901,94762989.74688844,256509309.0554593,6.527166410774555,6.084841049101411,22.30885981999828,44.61771963999656,0.0,1.0,5.575697348635109,5.575697348635109,5.575697348635109
 2006-09-03T04:00:00,60383.821805750085,217381758.50070035,636190756.1218164,7.7140125201446255,6.66666666666669,40.22958576180351,1.0,60436.25531846023,217570519.1464568,608224790.9422448,7.748728986021594,6.7,44.61771963999656,44.61771963999656,0.0,0.999780310935744,6.7,6.7,6.7
 2006-09-03T05:00:00,60365.09826285397,217314353.74627423,636355876.7250679,7.714284453185222,6.66666666666669,40.22958576180351,1.0,60417.51449116488,217503052.1681936,608180828.9580959,7.748653253464755,6.7,44.61771963999656,44.61771963999656,0.0,0.999264047837108,6.7,6.7,6.7
 2006-09-03T06:00:00,60365.13877317767,217314499.5834396,635833270.6380568,7.713423792149546,6.66666666666669,40.22958576180351,0.0,60417.55503808323,217503198.1370996,607893028.5470232,7.748157397595928,6.7,44.61771963999656,44.61771963999656,0.0,0.998747784738472,6.7,6.7,6.7
 2006-09-03T07:00:00,60414.99872785626,217493995.4202825,636509545.4891102,7.714537523129877,6.66666666666669,40.22958576180351,0.0,60467.46234869882,217682864.4553158,608529396.2487483,7.749253769301258,6.7,44.61771963999656,44.61771963999656,0.0,0.9982315216398362,6.7,6.7,6.7
 2006-09-03T08:00:00,60469.15898947016,217688972.36209252,637786991.06557,7.71664128614891,6.66666666666669,40.22958576180351,0.0,60521.67741514702,217878038.6945293,609732143.5983983,7.751325897823541,6.7,44.61771963999656,44.61771963999656,0.0,0.9977152585412002,6.7,6.7,6.7
 2006-09-03T09:00:00,60575.08111201707,218070292.00326145,640211147.1369557,7.720633524331532,6.66666666666669,40.22958576180351,0.0,60627.72284879888,218259802.255676,612004289.923307,7.755240421519552,6.7,44.61771963999656,44.61771963999656,0.0,0.9971989954425644,6.7,6.7,6.7
 2006-09-03T10:00:00,60695.058006171166,218502208.82221612,643502457.2433124,7.726053862838381,6.66666666666669,40.22958576180351,0.0,60747.86004409162,218692296.1587298,615123628.2790426,7.760614487929136,6.7,44.61771963999656,44.61771963999656,0.0,0.9966827323439283,6.7,6.7,6.7
 2006-09-03T11:00:00,60866.80102918885,219120483.70507985,647609872.7780538,7.732818234932435,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767223514471133,7.767223514471133,0.0,44.61771963999656,5.10786890162255,0.97756456840978,7.588747431354328,6.70000387083403,1.119366025536981
 2006-09-03T12:00:00,60993.02438354463,219574887.78076068,652909543.0765846,7.74154614448554,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.776330373664879,7.776330373664879,0.0,44.61771963999656,6.1738271954502,0.9321826499690798,7.774840085689927,6.700005880265327,0.0071086224702279
 2006-09-03T13:00:00,61069.026536306446,219848495.5307032,656217353.341249,7.746993728530557,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.781420311550406,7.781420311550406,0.0,44.61771963999656,6.210110578136781,0.8864539749824759,7.781034622305778,6.700000627645379,0.0141391323678489
 2006-09-03T14:00:00,61045.21842150308,219762786.31741107,656999403.2232115,7.748281677677659,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.783063095309791,7.783063095309791,0.0,44.61771963999656,6.226517637857497,0.8406014612741973,7.782681859095309,6.699958330021783,0.0241444082713935
 2006-09-03T15:00:00,61137.836225896,220096210.4132256,661017939.5652163,7.75489978100402,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.789704088068049,7.789704088068049,0.0,44.61771963999656,6.2650163219868,0.7946010201032135,7.788344871924631,6.700000006373421,0.0374483109947303
 2006-09-03T16:00:00,61065.08637102876,219834310.9357035,660125906.5766971,7.753430696382615,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.787954907741853,7.787954907741853,0.0,44.61771963999656,6.28141189011221,0.7483932367767553,7.789386594904053,6.700000732880318,0.0513399510918522
 2006-09-03T17:00:00,60958.85518868611,219451878.67927,656764021.0222971,7.747894029445618,6.66666666666669,40.22958576180351,0.0,62142.226818113086,223712016.5452071,737042219.7891477,7.9705336555592305,6.7,44.61771963999656,44.61771963999656,0.0,0.728885451992992,6.8806608255320825,6.8806608255320825,6.8806608255320825
 2006-09-03T18:00:00,60571.3279045045,218056780.45621625,650394622.9826847,7.737404378065787,6.66666666666669,40.22958576180351,0.0,60624.00080432937,218246402.8955857,621981429.0686884,7.772429098615987,6.7,44.61771963999656,44.61771963999656,0.0,0.7283691888943561,6.7,6.7,6.7
 2006-09-03T19:00:00,60001.59164978282,216005729.93921816,642916871.2257956,7.725089482653327,6.66666666666669,40.22958576180351,0.0,60053.77875126551,216193603.50455585,614990980.6462286,7.760385957012407,6.7,44.61771963999656,44.61771963999656,0.0,0.7278529257957201,6.7,6.7,6.7
 2006-09-03T20:00:00,59850.32621500912,215461174.37403288,638972224.6985631,7.71859319420646,6.66666666666669,40.22958576180351,1.0,102775.3794298366,369991365.9474119,2290261740.838713,0.6450999254978321,-3.324178186893677,44.61771963999656,44.61771963999656,0.0,0.7323321087857041,-1.5741781868936762,-0.6178349400503288,-0.6178349400503288
 2006-09-03T21:00:00,60010.51972603594,216037871.0137294,637834342.8762548,7.716719268583589,6.66666666666669,40.22958576180351,1.0,81772.83420620409,294382203.1423348,1704057872.3712878,-0.8419482432613129,-3.8,44.61771963999656,44.61771963999656,0.0,0.815698437999549,-3.8,-1.9014385883516327,-1.9014385883516327
 2006-09-03T22:00:00,59794.86232917901,215261504.3850445,634157726.2788811,7.710664446364692,6.66666666666669,40.22958576180351,1.0,74149.00152391347,266936405.48608845,1479567093.5772183,-1.2308116897722363,-3.8,44.61771963999656,44.61771963999656,0.0,0.8881604224318106,-3.8,-2.282650250067959,-2.282650250067959
 2006-09-03T23:00:00,59489.92969766527,214163746.91159496,632793630.7430565,7.708418003135695,6.66666666666669,40.22958576180351,1.0,65617.15096420718,236221743.4711458,1215375450.827907,-1.688761322238031,-3.8,44.61771963999656,44.61771963999656,0.0,0.9430406372315084,-3.8,-2.7430744775995173,-2.7430744775995173
 2006-09-04T00:00:00,59523.69589856733,214285305.2348424,629932501.5741853,7.703706164670927,6.66666666666669,40.22958576180351,1.0,58693.15116169045,211295344.18208563,966812498.7389798,-2.119933536157001,-3.8,44.61771963999656,44.61771963999656,0.0,0.9788938769031872,-3.8,-3.16896906305465,-3.16896906305465
 2006-09-04T01:00:00,59566.46541905986,214439275.5086155,630151544.1515965,7.704066862901736,6.66666666666669,40.22958576180351,1.0,37950.70165994477,136622525.97580123,542973754.196789,-2.348690006498821,-3.2924495671756886,29.745146426664373,44.61771963999656,0.0,0.9977548265583012,-3.6187409561046895,-3.37309576798035,-3.37309576798035
 2006-09-04T02:00:00,59548.58342707522,214374900.3374708,628921582.8120757,7.702041313286542,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.269880324676438,1.269880324676438,0.0,44.61771963999656,0.0,0.9999627437095168,0.380602361687381,0.380602361687381,0.380602361687381
 2006-09-04T03:00:00,59501.73292274593,214206238.5218853,629169795.0613832,7.702450078660653,6.66666666666669,40.22958576180351,1.0,23745.049935659907,85482179.76837568,233678530.1588303,6.40426087326293,6.00129630343012,22.30885981999828,44.61771963999656,0.0,0.9995440557294591,5.466865655348179,5.466865655348179,5.466865655348179
 2006-09-04T04:00:00,59464.98993300725,214073963.75882608,628400362.8141179,7.701182952388368,6.66666666666669,40.22958576180351,1.0,59517.08602380112,214261509.68568403,601373883.7667875,7.73692582986796,6.7,44.61771963999656,44.61771963999656,0.0,0.9990277926308234,6.7,6.7,6.7
 2006-09-04T05:00:00,59544.42497730311,214359929.9182912,628328502.9744722,7.701064604195533,6.66666666666669,40.22958576180351,1.0,59596.51630094848,214547458.6834145,601239746.9414535,7.736694712877932,6.7,44.61771963999656,44.61771963999656,0.0,0.9985115295321872,6.7,6.7,6.7
 2006-09-04T06:00:00,59680.42371454015,214849525.3723445,628862666.8792416,7.701944291397589,6.66666666666669,40.22958576180351,0.0,59732.518900218936,215037068.0407882,601639133.5897019,7.737382816311648,6.7,44.61771963999656,44.61771963999656,0.0,0.9979952664335512,6.7,6.7,6.7
 2006-09-04T07:00:00,59946.20668202994,215806344.0553078,632790030.8948381,7.708412041589576,6.66666666666669,40.22958576180351,0.0,59998.36764907282,215994123.53666216,605045176.6219593,7.743250976534551,6.7,44.61771963999656,44.61771963999656,0.0,0.9974790033349152,6.7,6.7,6.7
 2006-09-04T08:00:00,60383.861260974845,217381900.53950948,639963962.7856328,7.7202264543776735,6.66666666666669,40.22958576180351,0.0,60436.30876291711,217570711.54650164,611904720.2471666,7.75506888370952,6.7,44.61771963999656,44.61771963999656,0.0,0.9969627402362796,6.7,6.7,6.7
 2006-09-04T09:00:00,60746.82378785383,218688565.63627383,648389647.5632107,7.7341024298804655,6.66666666666669,40.22958576180351,0.0,60799.70897189831,218878952.2988339,619831736.5655298,7.768725618915936,6.7,44.61771963999656,44.61771963999656,0.0,0.9964464771376434,6.7,6.7,6.7
 2006-09-04T10:00:00,61062.85569550626,219826280.5038225,655598434.3584793,7.7459744409661075,6.66666666666669,40.22958576180351,0.0,61116.35312737301,220018871.25854284,626540552.2135544,7.780283409215928,6.7,44.61771963999656,44.61771963999656,0.0,0.9959302140390076,6.7,6.7,6.7
 2006-09-04T11:00:00,61039.99405532849,219743978.5991826,657144695.7411447,7.748520958696006,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.783363540292896,7.783363540292896,0.0,44.61771963999656,5.17853707256195,0.976496564987735,7.602961750001991,6.699993849090824,1.119733125537168
 2006-09-04T12:00:00,60885.40621169846,219187462.36211443,655800186.7111795,7.746306701604429,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.781443537914121,7.781443537914121,0.0,44.61771963999656,6.208104397482125,0.9306250756987712,7.781724854777839,6.7000272087256905,0.007551626522412
 2006-09-04T13:00:00,60908.61878042132,219271027.6095168,651886517.857289,7.739861347482136,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.774333906460189,7.774333906460189,0.0,44.61771963999656,6.185998513736522,0.8848876359675583,7.77617964673277,6.699997865314368,0.0140230210725835
 2006-09-04T14:00:00,60862.88821515284,219106397.5745502,645996822.7705681,7.730161751774343,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764676369246043,7.764676369246043,0.0,44.61771963999656,6.141715414160774,0.8395440928884309,7.765878095676268,6.699978706568601,0.022446690427255
 2006-09-04T15:00:00,60955.849743190745,219441059.0754867,650760419.0720423,7.738006800760551,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.772174409570463,7.772174409570463,0.0,44.61771963999656,6.169305089030465,0.794361371653498,7.7695268992844015,6.700000151196217,0.0344855996588537
 2006-09-04T16:00:00,60918.04679059557,219304968.446144,654430692.3527652,7.744051300558474,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.778480246473479,7.778480246473479,0.0,44.61771963999656,6.225952198648273,0.7487486248830114,7.778603828262953,6.700009764467214,0.0489560335330271
 2006-09-04T17:00:00,60672.65597290634,218421561.5024629,652158499.4629403,7.740309265011699,6.66666666666669,40.22958576180351,0.0,61812.62343011855,222525444.3484268,732161056.6689934,7.962127845188372,6.7,44.61771963999656,44.61771963999656,0.0,0.729400931766517,6.879596935220969,6.879596935220969,6.879596935220969
 2006-09-04T18:00:00,60444.47799710946,217600120.78959405,648079809.1403964,7.733592161593729,6.66666666666669,40.22958576180351,0.0,60496.9747639973,217789109.1503904,619809785.7738694,7.768687809769447,6.7,44.61771963999656,44.61771963999656,0.0,0.7288846686678809,6.7,6.7,6.7
 2006-09-04T19:00:00,60379.03397804764,217364522.3209715,645222953.9375623,7.728887290909429,6.66666666666669,40.22958576180351,0.0,60431.46338306188,217553268.1790228,616821023.8526835,7.763538784672966,6.7,44.61771963999656,44.61771963999656,0.0,0.7283684055692451,6.7,6.7,6.7
 2006-09-04T20:00:00,60428.10725354247,217541186.11275288,643247642.8177255,7.725634214225973,6.66666666666669,40.22958576180351,1.0,104947.00243453273,377809208.7643177,2293237335.0089808,0.6511223840152177,-3.323298541928414,44.61771963999656,44.61771963999656,0.0,0.7328090474390193,-1.5732985419284136,-0.6184111588480116,-0.6184111588480116
 2006-09-04T21:00:00,60462.05910774097,217663412.78786752,642950979.2511872,7.725145649216707,6.66666666666669,40.22958576180351,1.0,83066.53378624294,299039521.63047457,1707426874.5823183,-0.836114555589135,-3.8,44.61771963999656,44.61771963999656,0.0,0.8161186748061494,-3.8,-1.9031215570933373,-1.9031215570933373
 2006-09-04T22:00:00,60524.22060772672,217887194.1878162,642041781.6814318,7.723648322907029,6.66666666666669,40.22958576180351,1.0,76032.44673894795,273716808.26021266,1488139553.2041714,-1.2159565722890753,-3.8,44.61771963999656,44.61771963999656,0.0,0.8884989505620567,-3.8,-2.284947835357141,-2.284947835357141
 2006-09-04T23:00:00,60479.72293595277,217727002.56943,640978564.5331163,7.721897352524034,6.66666666666669,40.22958576180351,1.0,67617.43405500367,243422762.59801325,1222133749.5080872,-1.6770411520573263,-3.8,44.61771963999656,44.61771963999656,0.0,0.9432785116354582,-3.8,-2.7455200381021947,-2.7455200381021947
 2006-09-05T00:00:00,60337.82885952789,217216183.8943004,638876436.693197,7.718435443860042,6.66666666666669,40.22958576180351,1.0,60054.99110933725,216197967.9936141,974086286.6263134,-2.107310496697093,-3.8,44.61771963999656,44.61771963999656,0.0,0.9790365178488412,-3.8,-3.170921687063029,-3.170921687063029
 2006-09-05T01:00:00,60272.71875420288,216981787.5151304,638427677.6328416,7.717696402467851,6.66666666666669,40.22958576180351,1.0,38399.28907809748,138237440.6811509,547294527.12868,-2.3349478186260977,-3.2862085345658145,29.745146426664373,44.61771963999656,0.0,0.9977985122770092,-3.6165638241991513,-3.371766436768431,-3.371766436768431
 2006-09-05T02:00:00,60272.71873460868,216981787.44459125,638019979.7413566,7.717024986666108,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3787951659411404,1.3787951659411404,0.0,44.61771963999656,0.0,0.9999855450420306,0.465728918709939,0.465728918709939,0.465728918709939
 2006-09-05T03:00:00,60128.35098429658,216462063.54346764,636405350.8016801,7.71436592537452,6.66666666666669,40.22958576180351,1.0,26341.131609620566,94828073.79463404,258409157.5058956,6.539584829031855,6.093984106262188,22.30885981999828,44.61771963999656,0.0,0.999612459727001,5.587405643126726,5.587405643126726,5.587405643126726
 2006-09-05T04:00:00,60138.716641380015,216499379.9089681,635704481.1230894,7.713211700669113,6.66666666666669,40.22958576180351,1.0,60190.966406193176,216687479.0622954,607918021.9391686,7.748200472972179,6.7,44.61771963999656,44.61771963999656,0.0,0.9990961966283652,6.7,6.7,6.7
 2006-09-05T05:00:00,60232.16133071946,216835780.79059,636287687.6440774,7.714172149771355,6.66666666666669,40.22958576180351,1.0,60284.47002993986,217024092.10778347,608390066.4531687,7.749013706315119,6.7,44.61771963999656,44.61771963999656,0.0,0.9985799335297292,6.7,6.7,6.7
 2006-09-05T06:00:00,60357.43437556503,217286763.75203407,637878815.5655197,7.716792507438838,6.66666666666669,40.22958576180351,0.0,60409.84657735538,217475447.67847943,609607075.5367426,7.751110430734944,6.7,44.61771963999656,44.61771963999656,0.0,0.9980636704310932,6.7,6.7,6.7
 2006-09-05T07:00:00,60468.86165021276,217687901.94076592,638928124.3376667,7.718520572698445,6.66666666666669,40.22958576180351,0.0,60521.37975978296,217876967.13521868,610749365.381598,7.753078420592613,6.7,44.61771963999656,44.61771963999656,0.0,0.9975474073324572,6.7,6.7,6.7
 2006-09-05T08:00:00,60652.80996769468,218350115.88370085,642840382.3701109,7.724963515652597,6.66666666666669,40.22958576180351,0.0,60705.55805463541,218540008.99668747,614414080.430695,7.759392076097822,6.7,44.61771963999656,44.61771963999656,0.0,0.9970311442338214,6.7,6.7,6.7
 2006-09-05T09:00:00,60834.44835481412,219004014.07733083,648454991.155116,7.73421003929721,6.66666666666669,40.22958576180351,0.0,60887.47281859174,219194902.14693025,619523953.1826429,7.768195375042545,6.7,44.61771963999656,44.61771963999656,0.0,0.9965148811351852,6.7,6.7,6.7
