Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-05T10:00:00,60848.753511726536,219055512.64221552,649752205.949012,7.736346388836897,6.66666666666669,40.22958576180351,0.0,60901.80253026518,219246489.10895467,621251398.716076,7.77117141909208,6.7,44.61771963999656,44.61771963999656,0.0,0.9959986180365492,6.7,6.7,6.7
 2006-09-05T11:00:00,60979.19254319113,219525093.15548807,655462983.2006158,7.745751370324554,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.780155744383012,7.780155744383012,0.0,44.61771963999656,5.160030493666711,0.9766735331312,7.599236709674959,6.700000337917268,1.1196497756087995
 2006-09-05T12:00:00,61073.70256687913,219865329.2407649,659203589.7969544,7.751911734294744,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.786734761922015,7.786734761922015,0.0,44.61771963999656,6.231800034506429,0.930745738017328,7.7864844583772,6.700021506573221,0.0077523153795924
 2006-09-05T13:00:00,61035.65101699408,219728343.6611787,660071687.7584867,7.7533414005780275,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7878848923304735,7.7878848923304735,0.0,44.61771963999656,6.243475702393852,0.8846779021398979,7.787655494672549,6.700002675531697,0.0149661988864397
 2006-09-05T14:00:00,61027.39142040196,219698609.11344707,661059183.9842623,7.75496770442913,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.789849154649095,7.789849154649095,0.0,44.61771963999656,6.260747081437434,0.8385493697778535,7.7893811239835715,6.699949277948978,0.0254542559596549
 2006-09-05T15:00:00,60765.61995847564,218756231.8505124,660223818.8516905,7.753591943590194,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.789088282658812,7.789088282658812,0.0,44.61771963999656,6.272757571116493,0.7923512946302286,7.789774696143321,6.700002191747849,0.0382949850651945
 2006-09-05T16:00:00,60665.70402580333,218396534.492892,659902082.1400398,7.753062079244181,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.788235504687146,7.788235504687146,0.0,44.61771963999656,6.275289312671387,0.7462289555611573,7.788021886168902,6.6999470269669485,0.0517349186644765
 2006-09-05T17:00:00,60668.20431120227,218405535.52032813,657877566.6686275,7.749727918164777,6.66666666666669,40.22958576180351,0.0,61847.6641241329,222651590.84687844,738864254.1914394,7.973670505298628,6.7,44.61771963999656,44.61771963999656,0.0,0.7267091799436317,6.881393971610055,6.881393971610055,6.881393971610055
 2006-09-05T18:00:00,60494.99085135667,217781967.064884,653026256.7432325,7.741738359737972,6.66666666666669,40.22958576180351,0.0,60547.53994782212,217971143.8121596,624606268.612061,7.77695109421526,6.7,44.61771963999656,44.61771963999656,0.0,0.7261929168449958,6.7,6.7,6.7
 2006-09-05T19:00:00,60441.6181467959,217589825.32846528,649496615.5418628,7.735925463023395,6.66666666666669,40.22958576180351,0.0,60494.10808488984,217778789.10560343,620948094.868254,7.770648887905864,6.7,44.61771963999656,44.61771963999656,0.0,0.7256766537463598,6.7,6.7,6.7
 2006-09-05T20:00:00,60476.44345248381,217715196.4289417,647390724.8259122,7.732457328020331,6.66666666666669,40.22958576180351,1.0,105351.84378248209,379266637.6169354,2299251956.207456,0.6633425668869952,-3.3214747867537384,44.61771963999656,44.61771963999656,0.0,0.7301915785096581,-1.571474786753738,-0.6124900867064355,-0.6124900867064355
 2006-09-05T21:00:00,60474.13078497001,217706870.82589203,645875176.4970288,7.729961412782873,6.66666666666669,40.22958576180351,1.0,83381.90872197768,300174871.3991196,1715784400.3046913,-0.8216427536832107,-3.8,44.61771963999656,44.61771963999656,0.0,0.813786378003301,-3.8,-1.893845219981864,-1.893845219981864
 2006-09-05T22:00:00,60465.17403049446,217674626.50978,645143253.5470927,7.728756030167645,6.66666666666669,40.22958576180351,1.0,76223.89059631078,274406006.1467188,1498540355.5961845,-1.197935374919568,-3.8,44.61771963999656,44.61771963999656,0.0,0.8866175070737965,-3.8,-2.2722511101052585,-2.2722511101052585
 2006-09-05T23:00:00,60395.79103910227,217424847.74076807,643261593.5033839,7.725657193115698,6.66666666666669,40.22958576180351,1.0,67763.52848288843,243948702.5383984,1232529312.9762805,-1.65901541990139,-3.8,44.61771963999656,44.61771963999656,0.0,0.9419540482847892,-3.8,-2.7319607881115235,-2.7319607881115235
 2006-09-06T00:00:00,60221.68401899361,216798062.46837696,640555689.516744,7.721200937981501,6.66666666666669,40.22958576180351,1.0,60076.378931322695,216274964.1527617,981916327.5793694,-2.093723764798557,-3.8,44.61771963999656,44.61771963999656,0.0,0.9782408090241574,-3.8,-3.1600584066775608,-3.1600584066775608
 2006-09-06T01:00:00,60031.38784683645,216112996.2486112,637540505.5829018,7.71623536181412,6.66666666666669,40.22958576180351,1.0,38265.79179811872,137756850.4732274,549847966.1012808,-2.33136364820966,-3.287057126508701,29.745146426664373,44.61771963999656,0.0,0.9975545163281256,-3.616781477750354,-3.367255043876164,-3.367255043876164
 2006-09-06T02:00:00,60034.016059744645,216122457.8150807,636396512.8164341,7.7143513706387346,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3675089383876822,1.3675089383876822,0.0,44.61771963999656,0.0,0.9997460335110708,0.4565289769439151,0.4565289769439151,0.4565289769439151
 2006-09-06T03:00:00,60172.97127275428,216622696.5819154,636626092.8173548,7.714729455418754,6.66666666666669,40.22958576180351,1.0,26224.61665684636,94408619.96464688,256742488.91309428,6.527589831739532,6.084862608285481,22.30885981999828,44.61771963999656,0.0,0.9992297704124344,5.575566920970901,5.575566920970901,5.575566920970901
 2006-09-06T04:00:00,60109.6782075607,216394841.54721844,635411622.4216263,7.71272940220663,6.66666666666669,40.22958576180351,1.0,60161.91115619674,216582880.16230825,607628270.1971959,7.7477012715322,6.7,44.61771963999656,44.61771963999656,0.0,0.9987135073137988,6.7,6.7,6.7
 2006-09-06T05:00:00,60138.65505241908,216499158.18870863,635499567.6969229,7.712874235701371,6.66666666666669,40.22958576180351,1.0,60190.90478354449,216687257.22076017,607450260.166997,7.747394579588721,6.7,44.61771963999656,44.61771963999656,0.0,0.9981972442151626,6.7,6.7,6.7
 2006-09-06T06:00:00,60255.58494807303,216920105.8130629,635641801.5335355,7.713108472053065,6.66666666666669,40.22958576180351,0.0,60307.91090664736,217108479.26393044,607703719.7316793,7.747831250587461,6.7,44.61771963999656,44.61771963999656,0.0,0.9976809811165268,6.7,6.7,6.7
 2006-09-06T07:00:00,60565.70551610924,218036539.8579933,640061496.750706,7.7203870744977,6.66666666666669,40.22958576180351,0.0,60618.35150356028,218226065.41281703,611518069.9396323,7.754402758937612,6.7,44.61771963999656,44.61771963999656,0.0,0.9971647180178907,6.7,6.7,6.7
 2006-09-06T08:00:00,60889.02958423491,219200506.5032457,646750154.891714,7.731402393840029,6.66666666666669,40.22958576180351,0.0,60942.154528350286,219391756.30206105,617962165.665288,7.765504711902426,6.7,44.61771963999656,44.61771963999656,0.0,0.996648454919255,6.7,6.7,6.7
 2006-09-06T09:00:00,60992.40184323842,219572646.63565823,653195036.8585566,7.7420163215952895,6.66666666666669,40.22958576180351,0.0,61045.72977393141,219764627.18615308,624224253.1356441,7.776292970738847,6.7,44.61771963999656,44.61771963999656,0.0,0.9961321918206189,6.7,6.7,6.7
 2006-09-06T10:00:00,61044.01200958955,219758443.2345224,658989843.0605884,7.751559718737944,6.66666666666669,40.22958576180351,0.0,61097.45295830516,219950830.64989856,629877030.4639169,7.786031334833635,6.7,44.61771963999656,44.61771963999656,0.0,0.9956159287219832,6.7,6.7,6.7
 2006-09-06T11:00:00,61201.011668570274,220323642.00685292,664987864.6280675,7.761437855432597,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.795824698797033,7.795824698797033,0.0,44.61771963999656,5.225662007978436,0.9760050812397196,7.612493372557538,6.700006011064583,1.1200002871721886
 2006-09-06T12:00:00,61305.04276855883,220698153.96681172,669276749.5305432,7.7685012522684,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.803271865596506,7.803271865596506,0.0,44.61771963999656,6.3105480803205936,0.9294339674619144,7.802344972744058,6.700036936663903,0.0086522368550451
 2006-09-06T13:00:00,61311.33630749677,220720810.7069883,672217801.4184723,7.773344913485239,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.807809271973258,7.807809271973258,0.0,44.61771963999656,6.341671882505296,0.8826022386176239,7.80726306507427,6.700001361824153,0.0169663467961388
 2006-09-06T14:00:00,61130.58987582985,220070123.55298752,670921613.5294821,7.771210201450255,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.80606804068925,7.80606804068925,0.0,44.61771963999656,6.349366139579144,0.8356680394533901,7.806965114652256,6.700025953028653,0.0283806490726554
 2006-09-06T15:00:00,61012.97146422104,219646697.2711957,668140876.5507667,7.766630569553294,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.801593337430432,7.801593337430432,0.0,44.61771963999656,6.336277116998892,0.7888898372846205,7.802100329026858,6.699997117977865,0.0414982874412772
 2006-09-06T16:00:00,61057.25904487925,219806132.56156528,666981453.8588872,7.764721106625426,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.799514215446631,7.799514215446631,0.0,44.61771963999656,6.336372101213421,0.7422525530386044,7.799780518826222,6.699985065926922,0.0555430308135257
 2006-09-06T17:00:00,61089.44406968492,219921998.6508657,665178592.6605685,7.761751963094983,6.66666666666669,40.22958576180351,0.0,62386.63704407146,224591893.35865727,746656547.0065644,7.987089078059053,6.7,44.61771963999656,44.61771963999656,0.0,0.7225385560693961,6.883134057051902,6.883134057051902,6.883134057051902
 2006-09-06T18:00:00,61029.90621712282,219707662.38164216,660864803.514468,7.754647582367728,6.66666666666669,40.22958576180351,0.0,61083.316932364,219899940.9565104,631735264.0298215,7.789232589008475,6.7,44.61771963999656,44.61771963999656,0.0,0.7220222929707601,6.7,6.7,6.7
 2006-09-06T19:00:00,60992.4427231733,219572793.80342388,656472465.6721326,7.747413872667753,6.66666666666669,40.22958576180351,0.0,61045.77060060765,219764774.16218755,627440699.0086259,7.781834146169337,6.7,44.61771963999656,44.61771963999656,0.0,0.7215060298721242,6.7,6.7,6.7
 2006-09-06T20:00:00,60923.6659348808,219325197.3655709,653136538.7027107,7.741919981256282,6.66666666666669,40.22958576180351,1.0,107662.84191251686,387586230.8850607,2307834315.316991,0.6809828486573167,-3.3186674786697954,44.61771963999656,44.61771963999656,0.0,0.7261320573659585,-1.568667478669795,-0.6035162438605522,-0.6035162438605522
 2006-09-06T21:00:00,60917.00248060114,219301208.93016413,650735791.281709,7.737966232516942,6.66666666666669,40.22958576180351,1.0,85146.493232203,306527375.6359309,1728114922.567617,-0.800291948216274,-3.8,44.61771963999656,44.61771963999656,0.0,0.8101593303527705,-3.8,-1.87972560657272,-1.87972560657272
 2006-09-06T22:00:00,60889.88283733273,219203578.2143978,649397727.221124,7.735762606097936,6.66666666666669,40.22958576180351,1.0,77834.56617626363,280204438.23454905,1513433538.8765645,-1.1721313784766083,-3.8,44.61771963999656,44.61771963999656,0.0,0.8836789900261753,-3.8,-2.252770856913574,-2.252770856913574
 2006-09-06T23:00:00,60801.270778440085,218884574.8023843,647258054.846669,7.732238835831219,6.66666666666669,40.22958576180351,1.0,69099.16005401526,248756976.1944549,1247891358.1818514,-1.632378689257924,-3.8,44.61771963999656,44.61771963999656,0.0,0.9398736930887934,-3.8,-2.7109429608682114,-2.7109429608682114
 2006-09-07T00:00:00,60740.041714383085,218664150.1717792,645491200.663504,7.72932905179088,6.66666666666669,40.22958576180351,1.0,61363.70488617796,220909337.59024063,996099365.5246716,-2.069113590261228,-3.8,44.61771963999656,44.61771963999656,0.0,0.9769836371581708,-3.8,-3.1430393857999555,-3.1430393857999555
 2006-09-07T01:00:00,60675.15513226695,218430558.4761609,643928549.7249174,7.726755575745873,6.66666666666669,40.22958576180351,1.0,48312.55269845611,173925189.714442,688151452.6384101,-2.4195908645925845,-3.615667778814743,37.181433033330464,44.61771963999656,0.0,0.9971024597638968,-3.8,-3.494156829913873,-3.494156829913873
 2006-09-07T02:00:00,60597.16875507565,218149807.5182724,642383294.9749538,7.724210750867318,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,0.4925613636483713,0.4925613636483713,0.0,44.61771963999656,0.0,1.0,-0.4210994336074633,-0.4210994336074633,-0.4210994336074633
 2006-09-07T03:00:00,60514.34114988101,217851628.13957164,640904697.2792941,7.721775702008185,6.66666666666669,40.22958576180351,1.0,17188.813025503925,61879726.89181413,165203508.39009845,5.908064322051492,5.623177372157154,14.872573213332188,44.61771963999656,0.0,1.0,4.971170390598245,4.971170390598245,4.971170390598245
 2006-09-07T04:00:00,60465.12951419607,217674466.25110584,639802472.8539349,7.719960491758541,6.66666666666669,40.22958576180351,1.0,60517.64367700669,217863517.23722407,611751094.4370451,7.754804229001063,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-09-07T05:00:00,60452.36962718156,217628530.6578536,639499887.6974099,7.7194621807784465,6.66666666666669,40.22958576180351,1.0,60504.87039637117,217817533.4269362,611145098.2334659,7.753760183070824,6.7,44.61771963999656,44.61771963999656,0.0,0.9998119236163836,6.7,6.7,6.7
 2006-09-07T06:00:00,60469.00987256955,217688435.5412504,638730481.422752,7.718195079910072,6.66666666666669,40.22958576180351,0.0,60521.52813969651,217877501.3029074,610596487.6554656,7.752815030942521,6.7,44.61771963999656,44.61771963999656,0.0,0.9993010671659108,6.7,6.7,6.7
 2006-09-07T07:00:00,60653.13388693385,218351281.99296185,641954136.0897757,7.723503986205519,6.66666666666669,40.22958576180351,0.0,60705.88243461401,218541176.7646104,613365980.8437238,7.757586397125563,6.7,44.61771963999656,44.61771963999656,0.0,0.998784804067275,6.7,6.7,6.7
 2006-09-07T08:00:00,60968.71214399256,219487363.71837324,648318460.0324757,7.733985193340121,6.66666666666669,40.22958576180351,0.0,61022.00066844688,219679202.4064088,619695515.2055581,7.768490943547557,6.7,44.61771963999656,44.61771963999656,0.0,0.998268540968639,6.7,6.7,6.7
 2006-09-07T09:00:00,61034.05639588358,219722603.02518088,655469781.3044243,7.745762561462193,6.66666666666669,40.22958576180351,0.0,61087.47649003061,219914915.36411017,626249149.1422338,7.779781395556429,6.7,44.61771963999656,44.61771963999656,0.0,0.9977522778700032,6.7,6.7,6.7
 2006-09-07T10:00:00,61107.05229077329,219985388.24678388,661599745.8329632,7.755857958653247,6.66666666666669,40.22958576180351,0.0,61160.64693157072,220178328.95365465,632179442.765717,7.789997787358626,6.7,44.61771963999656,44.61771963999656,0.0,0.9972360147713673,6.7,6.7,6.7
 2006-09-07T11:00:00,61176.36484833632,220234913.45401075,665133308.7876327,7.76167738474938,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.79707535956248,7.79707535956248,0.0,44.61771963999656,5.232553791849747,0.9775857143407826,7.613897765427421,6.700000233994705,1.119933335005319
 2006-09-07T12:00:00,61106.77680488962,219984396.49760264,668338909.5417717,7.766956712551466,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.802000986675249,7.802000986675249,0.0,44.61771963999656,6.30532444972592,0.93101489194314,7.801329140270191,6.700040462681421,0.0083926628917576
 2006-09-07T13:00:00,61115.69112577552,220016488.0527919,669613363.9142371,7.769055626310671,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.804390301115035,7.804390301115035,0.0,44.61771963999656,6.3251554323335775,0.8842822100715021,7.804005737930836,6.700001471296286,0.0163450078148278
 2006-09-07T14:00:00,61095.99667711296,219945588.03760663,670097609.824414,7.769853136240422,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.8052512848681666,7.8052512848681666,0.0,44.61771963999656,6.340653774857685,0.8374647662285429,7.805290131180063,6.700010666889152,0.0276918870305674
 2006-09-07T15:00:00,61191.76965052786,220290370.7419003,672129103.8758855,7.773198836343401,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.807989326401312,7.807989326401312,0.0,44.61771963999656,6.362183848098418,0.7906004482077669,7.807267697262829,6.69998406942329,0.0419306450585739
 2006-09-07T16:00:00,61170.58533643684,220214107.21117252,670751569.672694,7.770930154108474,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.805674196940635,7.805674196940635,0.0,44.61771963999656,6.3722923891203616,0.743654339576474,7.806860289836408,6.69998658282351,0.0567224114175242
 2006-09-07T17:00:00,61051.67111445986,219786016.01205552,666475552.7020214,7.763887934820201,6.66666666666669,40.22958576180351,0.0,62369.797566237314,224531271.2384544,748344949.2616423,7.989996012675729,6.7,44.61771963999656,44.61771963999656,0.0,0.7238343973726314,6.883730693655128,6.883730693655128,6.883730693655128
 2006-09-07T18:00:00,61024.61373092586,219688609.4313331,662100066.7730715,7.756681933558123,6.66666666666669,40.22958576180351,0.0,61078.01111788913,219880840.0244009,632967435.9356859,7.791355286372508,6.7,44.61771963999656,44.61771963999656,0.0,0.7233181342739955,6.7,6.7,6.7
 2006-09-07T19:00:00,60952.07780920456,219427480.1131364,657716233.7448589,7.749462219508332,6.66666666666669,40.22958576180351,0.0,61005.32328402312,219619163.82248324,628503785.898638,7.783665589086365,6.7,44.61771963999656,44.61771963999656,0.0,0.7228018711753595,6.7,6.7,6.7
 2006-09-07T20:00:00,60750.82290419723,218702962.45511004,652194801.5555476,7.740369050550126,6.66666666666669,40.22958576180351,1.0,106862.12385369434,384703645.8732996,2306145418.4599323,0.6777574701144023,-3.318971873409225,44.61771963999656,44.61771963999656,0.0,0.7273827284264408,-1.5689718734092242,-0.6060205833017952,-0.6060205833017952
 2006-09-07T21:00:00,60409.44803174259,217474012.9142733,647133666.4621912,7.732033985024498,6.66666666666669,40.22958576180351,1.0,83441.90371246518,300390853.36487466,1722528433.534784,-0.8099653904607979,-3.8,44.61771963999656,44.61771963999656,0.0,0.8112759979543741,-3.8,-1.8840333754063427,-1.8840333754063427
 2006-09-07T22:00:00,60233.350023016734,216840060.08286023,643264515.7076259,7.725662003859749,6.66666666666669,40.22958576180351,1.0,75871.10055019008,273135961.9806843,1504734154.7423406,-1.187203839819576,-3.8,44.61771963999656,44.61771963999656,0.0,0.8845852997889557,-3.8,-2.2587339963033464,-2.2587339963033464
 2006-09-07T23:00:00,60158.37939220446,216570165.81193605,640992586.4523495,7.721920445769431,6.66666666666669,40.22958576180351,1.0,67486.85782579755,242952688.1728712,1238773999.5056496,-1.6481874733811306,-3.8,44.61771963999656,44.61771963999656,0.0,0.9405168445075396,-3.8,-2.717404495315132,-2.717404495315132
 2006-09-08T00:00:00,60101.8871483622,216366793.73410392,638883472.7948583,7.718447033594832,6.66666666666669,40.22958576180351,1.0,60033.85845815598,216121890.4493616,987512550.307766,-2.0840131623932927,-3.8,44.61771963999656,44.61771963999656,0.0,0.9773732523142006,-3.8,-3.148295025190226,-3.148295025190226
 2006-09-08T01:00:00,60019.804173147095,216071295.0233296,637652831.9307113,7.7164203460999135,6.66666666666669,40.22958576180351,1.0,47809.27903038112,172113404.50937206,682031181.8776008,-2.431897061028535,-3.6173490042873375,37.181433033330464,44.61771963999656,0.0,0.997254161053576,-3.8,-3.496940239478992,-3.496940239478992
 2006-09-08T02:00:00,59871.90291335698,215538850.48808512,635758096.1438233,7.713299992368608,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,0.4525750398782364,0.4525750398782364,0.0,44.61771963999656,0.0,1.0,-0.4524555460254691,-0.4524555460254691,-0.4524555460254691
 2006-09-08T03:00:00,59808.33480805153,215310005.3089856,634093768.3212657,7.710559096356628,6.66666666666669,40.22958576180351,1.0,15843.567548512518,57036843.174645066,152620511.2036703,5.830228407317524,5.567031644932783,14.872573213332188,44.61771963999656,0.0,1.0,4.90471322654915,4.90471322654915,4.90471322654915
 2006-09-08T04:00:00,59767.1724753386,215161820.91121897,634021610.8460104,7.710440261971044,6.66666666666669,40.22958576180351,1.0,59819.27898115286,215349404.33215028,606561895.6084181,7.745864071261149,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-09-08T05:00:00,59734.77376928814,215045185.56943733,632737777.5728245,7.708325986666691,6.66666666666669,40.22958576180351,1.0,59786.87479679073,215232749.26844665,605394386.3756942,7.743852608058698,6.7,44.61771963999656,44.61771963999656,0.0,0.999926770716552,6.7,6.7,6.7
 2006-09-08T06:00:00,59815.8715784287,215337137.6823433,633274873.6511735,7.709210498786267,6.66666666666669,40.22958576180351,0.0,59867.98860880297,215524758.9916907,605657176.7174275,7.744305354734799,6.7,44.61771963999656,44.61771963999656,0.0,0.9994663441091266,6.7,6.7,6.7
 2006-09-08T07:00:00,60108.73446240069,216391444.0646425,636329171.7436838,7.714240473810203,6.66666666666669,40.22958576180351,0.0,60160.97222388027,216579500.005969,608592956.4894675,7.74936327350381,6.7,44.61771963999656,44.61771963999656,0.0,0.9989500810104908,6.7,6.7,6.7
 2006-09-08T08:00:00,60514.51242447616,217852244.72811416,644019940.4391621,7.726906091303068,6.66666666666669,40.22958576180351,0.0,60567.09111606549,218041528.0178357,615778739.4927602,7.761743121518528,6.7,44.61771963999656,44.61771963999656,0.0,0.9984338179118548,6.7,6.7,6.7
 2006-09-08T09:00:00,60809.66936863504,218914809.7270862,652992775.6834681,7.74168322035602,6.66666666666669,40.22958576180351,0.0,60862.65497963889,219105557.9267,624075935.5857582,7.776037451122833,6.7,44.61771963999656,44.61771963999656,0.0,0.997917554813219,6.7,6.7,6.7
 2006-09-08T10:00:00,61080.10607462956,219888381.86866644,661595633.205097,7.755851186077689,6.66666666666669,40.22958576180351,0.0,61133.63995947226,220081103.8541001,631986803.47692,7.789665927730177,6.7,44.61771963999656,44.61771963999656,0.0,0.9974012917145828,6.7,6.7,6.7
 2006-09-08T11:00:00,61198.24166099427,220313669.97957936,663897152.0740223,7.759641552794683,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.794958425112199,7.794958425112199,0.0,44.61771963999656,5.224759144087675,0.9777777812618292,7.612322298888259,6.70000025182546,1.1198810484298465
 2006-09-08T12:00:00,61126.07065347602,220053854.35251364,665232717.1297991,7.761841100486351,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.797136496507992,7.797136496507992,0.0,44.61771963999656,6.28309637408218,0.9313481276482114,7.796858534592897,6.700046171574999,0.0081396768674325
 2006-09-08T13:00:00,61049.18987833578,219777083.5620088,665643062.6361707,7.762516901313803,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.797486714070847,7.797486714070847,0.0,44.61771963999656,6.292635043967245,0.8848507559052882,7.79750265494323,6.700000216607965,0.0156975000012094
 2006-09-08T14:00:00,60920.23527009461,219312846.97234052,665215368.6659694,7.761812527677049,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.797400777418729,7.797400777418729,0.0,44.61771963999656,6.300646934988678,0.8383539395692678,7.797361177583444,6.70000178403743,0.0264630400107407
 2006-09-08T15:00:00,60835.94871935194,219009415.38966697,665387206.6111736,7.762095527484192,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.797874672768131,7.797874672768131,0.0,44.61771963999656,6.313999549766258,0.7918407179907326,7.7978519684910355,6.699992955716894,0.0398565269506754
 2006-09-08T16:00:00,60796.52248700088,218867480.9532032,665015261.129665,7.761482971425377,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.796885081225561,7.796885081225561,0.0,44.61771963999656,6.3225117847422725,0.7453267508341974,7.797248650447636,6.70000243986414,0.0540244756869149
 2006-09-08T17:00:00,60750.43150188422,218701553.4067832,662425234.6129892,7.757217452103049,6.66666666666669,40.22958576180351,0.0,61987.42838023442,223154742.16884395,744075269.4023787,7.982643971756139,6.7,44.61771963999656,44.61771963999656,0.0,0.7256587062725414,6.882596882156957,6.882596882156957,6.882596882156957
 2006-09-08T18:00:00,60765.909208771074,218757273.15157583,658563335.9951624,7.75085730556206,6.66666666666669,40.22958576180351,0.0,60818.81890220029,218947748.04792103,629815806.4911879,7.7859258857557245,6.7,44.61771963999656,44.61771963999656,0.0,0.7251424431739054,6.7,6.7,6.7
 2006-09-08T19:00:00,60741.82376014879,218670565.5365356,654636173.3689506,7.7443897051166095,6.66666666666669,40.22958576180351,0.0,60794.69592861815,218860905.34302536,625746346.1549464,7.778915183387746,6.7,44.61771963999656,44.61771963999656,0.0,0.7246261800752695,6.7,6.7,6.7
 2006-09-08T20:00:00,60668.93795511409,218408176.63841075,650944165.6271502,7.738309401221897,6.66666666666669,40.22958576180351,1.0,106321.91330289809,382758887.8904331,2303272960.5798955,0.6717050618779429,-3.3200606986071453,44.61771963999656,44.61771963999656,0.0,0.7291556504668443,-1.5700606986071453,-0.6098843993041342,-0.6098843993041342
 2006-09-08T21:00:00,60606.613540414655,218183808.7454928,647512090.4374146,7.732657200054878,6.66666666666669,40.22958576180351,1.0,83885.11395276544,301986410.2299556,1719389251.8893688,-0.8154008365255928,-3.8,44.61771963999656,44.61771963999656,0.0,0.812859420767578,-3.8,-1.8902015022688945,-1.8902015022688945
 2006-09-08T22:00:00,60527.426880249055,217898736.76889652,644925626.9217613,7.72839763045842,6.66666666666669,40.22958576180351,1.0,76468.14311906739,275285315.22864264,1501201589.5801685,-1.1933245733404385,-3.8,44.61771963999656,44.61771963999656,0.0,0.8858679680882223,-3.8,-2.2672419439524543,-2.2672419439524543
 2006-09-08T23:00:00,60444.79092076631,217601247.3147587,642769093.834431,7.724846112989346,6.66666666666669,40.22958576180351,1.0,67932.03477964179,244555325.2067105,1234912296.6645255,-1.6548833637687033,-3.8,44.61771963999656,44.61771963999656,0.0,0.941424760190544,-3.8,-2.7265811305249628,-2.7265811305249628
 2006-09-09T00:00:00,60295.496984006975,217063789.1424251,640289797.2617416,7.720763050812796,6.66666666666669,40.22958576180351,1.0,60254.02013698235,216914472.49313647,984164645.2174546,-2.089822489713056,-3.8,44.61771963999656,44.61771963999656,0.0,0.9779218056767044,-3.8,-3.1557232137274966,-3.1557232137274966
 2006-09-09T01:00:00,60162.54425694777,216585159.3250119,637808160.5075631,7.716676148170884,6.66666666666669,40.22958576180351,1.0,38337.13297900237,138013678.72440857,551134203.8218704,-2.328312259011008,-3.286238661470733,29.745146426664373,44.61771963999656,0.0,0.9974351663400292,-3.6164959378112407,-3.3650738451491726,-3.3650738451491726
 2006-09-09T02:00:00,60078.79446488982,216283660.07360336,636860955.6674565,7.71511624165694,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3743295244871627,1.3743295244871627,0.0,44.61771963999656,0.0,0.9995918455350882,0.4625895167015641,0.4625895167015641,0.4625895167015641
 2006-09-09T03:00:00,60071.04711508129,216255769.61429265,636003794.5720919,7.713704623831607,6.66666666666669,40.22958576180351,1.0,26225.5017077821,94411806.14801556,257192660.97813225,6.531923135720231,6.088419644649132,22.30885981999828,44.61771963999656,0.0,0.999075582436452,5.580416928775239,5.580416928775239,5.580416928775239
 2006-09-09T04:00:00,60015.59118176709,216056128.2543616,634754346.2663751,7.711646966384897,6.66666666666669,40.22958576180351,1.0,60067.77536695963,216243991.32105464,607155385.9909028,7.746886564930359,6.7,44.61771963999656,44.61771963999656,0.0,0.9985593193378164,6.7,6.7,6.7
 2006-09-09T05:00:00,60001.57228476912,216005660.2251688,634421800.797843,7.711099311762626,6.66666666666669,40.22958576180351,1.0,60053.74968857088,216193498.8788552,606615583.5333784,7.745956557411262,6.7,44.61771963999656,44.61771963999656,0.0,0.99804305623918,6.7,6.7,6.7
 2006-09-09T06:00:00,60037.36084327848,216134499.0358025,633823947.1606327,7.710114741134319,6.66666666666669,40.22958576180351,0.0,60089.554102735616,216322394.76984817,606224454.694657,7.745282691107914,6.7,44.61771963999656,44.61771963999656,0.0,0.9975267931405444,6.7,6.7,6.7
 2006-09-09T07:00:00,60359.73325943694,217295039.73397303,638178895.6133572,7.717286700714498,6.66666666666669,40.22958576180351,0.0,60412.16225971854,217483784.1349868,609976443.9514158,7.751746793491821,6.7,44.61771963999656,44.61771963999656,0.0,0.9970105300419082,6.7,6.7,6.7
 2006-09-09T08:00:00,60899.65480633584,219238757.30280897,647355413.2819059,7.732399178911439,6.66666666666669,40.22958576180351,0.0,60952.82190190087,219430158.84684315,618629106.2440377,7.766653724519473,6.7,44.61771963999656,44.61771963999656,0.0,0.9964942669432724,6.7,6.7,6.7
 2006-09-09T09:00:00,61147.74847051534,220131894.4938552,656062320.9993848,7.746738413901031,6.66666666666669,40.22958576180351,0.0,61201.43918185469,220325181.0546769,626931318.0488284,7.78095661876053,6.7,44.61771963999656,44.61771963999656,0.0,0.9959780038446364,6.7,6.7,6.7
 2006-09-09T10:00:00,61282.081574580014,220615493.66848803,662841343.9859494,7.757902746829752,6.66666666666669,40.22958576180351,0.0,61336.14974004795,220810139.06417263,633373116.3108972,7.792054163306184,6.7,44.61771963999656,44.61771963999656,0.0,0.9954617407460006,6.7,6.7,6.7
 2006-09-09T11:00:00,61297.833037747885,220672198.9358924,666586703.5023292,7.764070987878451,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.798399426441175,7.798399426441175,0.0,44.61771963999656,5.238788924582433,0.9757819064571964,7.6151408546579935,6.699999096351379,1.120074403760308
 2006-09-09T12:00:00,61155.32053969005,220159153.94288412,666631510.7321751,7.764144782027831,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.799286004318954,7.799286004318954,0.0,44.61771963999656,6.296032939468069,0.9292190735095824,7.799374852776523,6.700003718253715,0.0085270037890209
 2006-09-09T13:00:00,60822.56556976194,218961236.05114305,664356445.4834222,7.760397966911867,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.795816521249429,7.795816521249429,0.0,44.61771963999656,6.290251562935996,0.8826794390994371,7.796954821012105,6.699996839153873,0.0160681029063571
 2006-09-09T14:00:00,60626.676327271176,218256034.7781762,658278395.2672,7.750388048875158,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.785842763554491,7.785842763554491,0.0,44.61771963999656,6.255367936425308,0.836384488812432,7.788273559312407,6.699979327420333,0.0258075561878399
 2006-09-09T15:00:00,60584.979420771386,218105925.914777,649507981.2835472,7.735944183581881,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.770915321227612,7.770915321227612,0.0,44.61771963999656,6.183829986660346,0.7906693739658769,7.772229071490297,6.699993879155556,0.0358245444536048
 2006-09-09T16:00:00,60431.71288795321,217554166.3966316,648637962.8839488,7.73451136860256,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.770051689328091,7.770051689328091,0.0,44.61771963999656,6.182907999420723,0.7453147930259588,7.769999268149259,6.699940274093355,0.0481302356628828
 2006-09-09T17:00:00,60413.28356199825,217487820.82319373,649983681.3594459,7.73672759858628,6.66666666666669,40.22958576180351,0.0,61478.86492572298,221323913.73260272,729391227.4086095,7.957359328218284,6.7,44.61771963999656,44.61771963999656,0.0,0.726113216199615,6.878339298721167,6.878339298721167,6.878339298721167
 2006-09-09T18:00:00,60524.45851130127,217888050.6406845,648618328.657177,7.734479035891494,6.66666666666669,40.22958576180351,0.0,60577.03850886112,218077338.63190004,620293374.3355153,7.769520936320251,6.7,44.61771963999656,44.61771963999656,0.0,0.725596953100979,6.7,6.7,6.7
 2006-09-09T19:00:00,60514.62561719999,217852652.22191995,646313604.0115612,7.730683448439166,6.66666666666669,40.22958576180351,0.0,60567.19434318234,218041899.63545644,617834115.0038424,7.765284128618884,6.7,44.61771963999656,44.61771963999656,0.0,0.7250806900023431,6.7,6.7,6.7
 2006-09-09T20:00:00,60480.73487967827,217730645.56684172,643987907.5699732,7.726853329806127,6.66666666666669,40.22958576180351,1.0,105289.43002969504,379041948.10690224,2296901928.5395284,0.6585152976361069,-3.322241165749634,44.61771963999656,44.61771963999656,0.0,0.7296348124580581,-1.5722411657496338,-0.611728345103532,-0.611728345103532
 2006-09-09T21:00:00,60556.36638749386,218002918.9949779,643150885.2863042,7.725474866730707,6.66666666666669,40.22958576180351,1.0,83560.43026707188,300817548.96145874,1714227661.0758104,-0.8243382282143855,-3.8,44.61771963999656,44.61771963999656,0.0,0.8132937953369036,-3.8,-1.8919059259749167,-1.8919059259749167
 2006-09-09T22:00:00,60522.80965393915,217882114.7541809,641913440.9294474,7.723436968204194,6.66666666666669,40.22958576180351,1.0,76321.44755441959,274757211.1959105,1496952264.804277,-1.2006871024253816,-3.8,44.61771963999656,44.61771963999656,0.0,0.8862193287959172,-3.8,-2.269586629729351,-2.269586629729351
 2006-09-09T23:00:00,60351.6815031809,217266053.41145125,639024359.1905802,7.718679054855326,6.66666666666669,40.22958576180351,1.0,67604.76589271477,243377157.2137732,1230154302.4439616,-1.6631336388348468,-3.8,44.61771963999656,44.61771963999656,0.0,0.9416729901660832,-3.8,-2.7291013711573857,-2.7291013711573857
 2006-09-10T00:00:00,60250.6427426071,216902313.8733856,637616735.7115132,7.71636089963572,6.66666666666669,40.22958576180351,1.0,60072.68799979042,216261676.79924548,980466179.7871948,-2.0962400078569856,-3.8,44.61771963999656,44.61771963999656,0.0,0.978071486833587,-3.8,-3.157755934332446,-3.157755934332446
 2006-09-10T01:00:00,60232.57102357703,216837255.68487728,636678595.5576686,7.714815919626137,6.66666666666669,40.22958576180351,1.0,38374.105731570846,138146780.63365507,549632225.790038,-2.3319532611452907,-3.2872722184623413,29.745146426664373,44.61771963999656,0.0,0.9974967348463616,-3.616877844241361,-3.3663452052510863,-3.3663452052510863
 2006-09-10T02:00:00,60110.23570974873,216396848.55509543,635141534.1097383,7.712284608149883,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.361875135196855,1.361875135196855,0.0,44.61771963999656,0.0,0.9996642471499384,0.4526799544814521,0.4526799544814521,0.4526799544814521
 2006-09-10T03:00:00,60139.13244635557,216500876.8068801,635017372.2056471,7.71208013091358,6.66666666666669,40.22958576180351,1.0,26010.21005066515,93636756.18239452,254119114.67985976,6.514859715673748,6.076654656319352,22.30885981999828,44.61771963999656,0.0,0.9991479840513025,5.565455462813774,5.565455462813774,5.565455462813774
 2006-09-10T04:00:00,60155.346714091145,216559248.1707281,634852877.9631352,7.711809235025895,6.66666666666669,40.22958576180351,1.0,60207.605155074656,216747378.5582688,607188696.6891929,7.74694394628773,6.7,44.61771963999656,44.61771963999656,0.0,0.9986317209526664,6.7,6.7,6.7
 2006-09-10T05:00:00,60173.6839341544,216625262.16295585,635176767.5856503,7.7123426320842094,6.66666666666669,40.22958576180351,1.0,60225.953914191865,216813434.0910908,607264172.1424922,7.74707398533878,6.7,44.61771963999656,44.61771963999656,0.0,0.9981154578540306,6.7,6.7,6.7
 2006-09-10T06:00:00,60357.86785961306,217288324.294607,635737880.6483241,7.713266699400296,6.66666666666669,40.22958576180351,0.0,60410.28044414883,217477009.5989357,607847048.1725259,7.748078197388655,6.7,44.61771963999656,44.61771963999656,0.0,0.9975991947553946,6.7,6.7,6.7
 2006-09-10T07:00:00,60405.2925803423,217459053.28923225,637550422.7911062,7.716251693598333,6.66666666666669,40.22958576180351,0.0,60457.74680571986,217647888.5005915,609602245.480673,7.751102106254063,6.7,44.61771963999656,44.61771963999656,0.0,0.9970829316567588,6.7,6.7,6.7
 2006-09-10T08:00:00,60431.30465313979,217552696.75130323,640950418.1230338,7.721851000335654,6.66666666666669,40.22958576180351,0.0,60483.78478763917,217741625.235501,612722273.5229002,7.75647740349739,6.7,44.61771963999656,44.61771963999656,0.0,0.9965666685581228,6.7,6.7,6.7
 2006-09-10T09:00:00,60480.98306108827,217731539.01991785,643827697.7110999,7.726589487328653,6.66666666666669,40.22958576180351,0.0,60533.51410637634,217920650.7829548,615717367.8159006,7.76163738810629,6.7,44.61771963999656,44.61771963999656,0.0,0.9960504054594868,6.7,6.7,6.7
 2006-09-10T10:00:00,60612.58745609495,218205314.84194183,648587465.7105333,7.734428208605572,6.66666666666669,40.22958576180351,0.0,60665.27887434561,218395003.94764423,620276238.6946285,7.769491407953968,6.7,44.61771963999656,44.61771963999656,0.0,0.9955341423608508,6.7,6.7,6.7
 2006-09-10T11:00:00,60591.66526465741,218129994.95276663,651390341.4678744,7.739044199221773,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7743020776627505,7.7743020776627505,0.0,44.61771963999656,5.140109344378747,0.9762690911768732,7.595203847239277,6.69998667036132,1.1195715551213103
 2006-09-10T12:00:00,60515.197160843294,217854709.77903584,651361977.9185599,7.738997487087303,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.774830330687995,7.774830330687995,0.0,44.61771963999656,6.173365126179458,0.9307325732125412,7.774731823529298,6.7000127748169005,0.0072477101074263
 2006-09-10T13:00:00,60700.32135269176,218521156.8696903,654297856.5618559,7.743832535846377,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.779417091459322,7.779417091459322,0.0,44.61771963999656,6.196168884334887,0.8851266013955023,7.778208121746187,6.700000305899032,0.0141881388725687
 2006-09-10T14:00:00,60817.47886617862,218942923.91824305,656694415.7704017,7.747779393287394,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.783145737267781,7.783145737267781,0.0,44.61771963999656,6.228124137318317,0.8392942451977353,7.782952178084456,6.699960272410906,0.0244937739647819
 2006-09-10T15:00:00,60798.97156098572,218876297.6195486,657943023.0030376,7.749835717679858,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.784915491247712,7.784915491247712,0.0,44.61771963999656,6.246632576587506,0.7933580033606981,7.784676230728259,6.6999988858670205,0.0371662579127477
 2006-09-10T16:00:00,60838.76850272948,219019566.6098261,658149881.6053636,7.750176391797052,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.785167453826888,7.785167453826888,0.0,44.61771963999656,6.260130461640952,0.7473718813824325,7.7851783954412115,6.6999944299295295,0.0507633976200536
 2006-09-10T17:00:00,60869.556428459175,219130403.142453,657227284.7727495,7.7486569732012605,6.66666666666669,40.22958576180351,0.0,62048.99300019716,223376374.8007097,737552946.3783187,7.971412946653906,6.7,44.61771963999656,44.61771963999656,0.0,0.7279076334495164,6.880827585383762,6.880827585383762,6.880827585383762
 2006-09-10T18:00:00,60870.74206169259,219134671.42209333,653963536.5749183,7.743281947376414,6.66666666666669,40.22958576180351,0.0,60923.83044019058,219325789.5846861,625213854.1912285,7.777997841800822,6.7,44.61771963999656,44.61771963999656,0.0,0.7273913703508804,6.7,6.7,6.7
 2006-09-10T19:00:00,60795.85436416699,218865075.7110012,649503641.8281783,7.735937035973429,6.66666666666669,40.22958576180351,0.0,60848.81410608141,219055730.78189307,621147017.9394059,7.770991592371536,6.7,44.61771963999656,44.61771963999656,0.0,0.7268751072522445,6.7,6.7,6.7
 2006-09-10T20:00:00,60639.47916689391,218302125.00081807,646242399.8163342,7.730566183438944,6.66666666666669,40.22958576180351,1.0,106006.63100233291,381623871.6083985,2296991670.6979694,0.6590056865594315,-3.321902575274424,44.61771963999656,44.61771963999656,0.0,0.7313496786147399,-1.5719025752744231,-0.6149377557445804,-0.6149377557445804
 2006-09-10T21:00:00,60514.70756132068,217852947.22075444,642581853.0040745,7.724537749622037,6.66666666666669,40.22958576180351,1.0,83312.69547814073,299925703.7213066,1710252804.881645,-0.831221281562614,-3.8,44.61771963999656,44.61771963999656,0.0,0.8148175594573934,-3.8,-1.8979273445149425,-1.8979273445149425
 2006-09-10T22:00:00,60403.021927087946,217450878.93751663,640155188.055588,7.720541366527229,6.66666666666669,40.22958576180351,1.0,75822.81845232668,272962146.4283761,1490577144.570501,-1.2117330702816016,-3.8,44.61771963999656,44.61771963999656,0.0,0.88745014115422,-3.8,-2.2778482549284016,-2.2778482549284016
 2006-09-10T23:00:00,60224.69169107805,216808890.087881,638203312.3579384,7.717326905027858,6.66666666666669,40.22958576180351,1.0,67176.2734069052,241834584.2648587,1224133028.7664783,-1.6735744247823117,-3.8,44.61771963999656,44.61771963999656,0.0,0.9425409191087816,-3.8,-2.737951660697713,-2.737951660697713
 2006-09-11T00:00:00,60068.77877135817,216247603.57688943,636260254.636476,7.714126974659744,6.66666666666669,40.22958576180351,1.0,59677.92195601538,214840519.04165533,975170152.120354,-2.1054298757565943,-3.8,44.61771963999656,44.61771963999656,0.0,0.9785938382298344,-3.8,-3.1648692921491595,-3.1648692921491595
 2006-09-11T01:00:00,59937.6739674901,215775626.28296435,633803591.8754871,7.710081218147405,6.66666666666669,40.22958576180351,1.0,38201.703092974814,137526131.13470936,546401342.495047,-2.339941147565047,-3.2896511845420258,29.745146426664373,44.61771963999656,0.0,0.9976628590977256,-3.6177252613494137,-3.370296845575199,-3.370296845575199
 2006-09-11T02:00:00,59724.236579858574,215007251.68749085,631756447.4762505,7.706709888320911,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3375154062588128,1.3375154062588128,0.0,44.61771963999656,0.0,0.9998867405477976,0.4328032599162429,0.4328032599162429,0.4328032599162429
 2006-09-11T03:00:00,59604.84017862252,214577424.64304104,629943597.509149,7.703724408191564,6.66666666666669,40.22958576180351,1.0,25050.53588163486,90181929.1738855,245630366.83288485,6.476247699939727,6.052675672242423,22.30885981999828,44.61771963999656,0.0,0.9993998915728332,5.53546189539238,5.53546189539238,5.53546189539238
 2006-09-11T04:00:00,59733.33176856858,215039994.3668469,630206333.7158368,7.70415709523494,6.66666666666669,40.22958576180351,1.0,59785.43463421622,215227564.6831784,602966227.0147843,7.739669233997572,6.7,44.61771963999656,44.61771963999656,0.0,0.998883628474197,6.7,6.7,6.7
 2006-09-11T05:00:00,59573.705778463926,214465340.8024701,629165975.9948205,7.702443793634483,6.66666666666669,40.22958576180351,1.0,59625.80353813988,214652892.7373036,602079030.7551404,7.738140703021837,6.7,44.61771963999656,44.61771963999656,0.0,0.9983673653755613,6.7,6.7,6.7
 2006-09-11T06:00:00,59505.46275161987,214219665.90583152,628861116.1682584,7.701941733323699,6.66666666666669,40.22958576180351,0.0,59557.5572500469,214407206.10016885,601614520.5343332,7.737340410445757,6.7,44.61771963999656,44.61771963999656,0.0,0.9978511022769252,6.7,6.7,6.7
 2006-09-11T07:00:00,59886.09436593683,215589939.7173726,632297691.0420126,7.7076012347228255,6.66666666666669,40.22958576180351,0.0,59938.23958925379,215777662.52131367,604868434.5383549,7.7429464633796705,6.7,44.61771963999656,44.61771963999656,0.0,0.9973348391782894,6.7,6.7,6.7
 2006-09-11T08:00:00,60361.17693650393,217300236.9714141,640126608.6942618,7.720494305497071,6.66666666666669,40.22958576180351,0.0,60413.60220484904,217488967.9374565,612135858.7690153,7.75546711790065,6.7,44.61771963999656,44.61771963999656,0.0,0.9968185760796532,6.7,6.7,6.7
 2006-09-11T09:00:00,60715.91044199288,218577277.5911744,648794090.0570338,7.734768494215288,6.66666666666669,40.22958576180351,0.0,60768.74824883589,218767493.6958092,620280723.8366148,7.769499138688065,6.7,44.61771963999656,44.61771963999656,0.0,0.9963023129810176,6.7,6.7,6.7
 2006-09-11T10:00:00,60987.6090964789,219555392.7473241,656375429.7036927,7.747254065006918,6.66666666666669,40.22958576180351,0.0,61040.9342693258,219747363.36957285,627416104.2257886,7.781791783212372,6.7,44.61771963999656,44.61771963999656,0.0,0.9957860498823812,6.7,6.7,6.7
 2006-09-11T11:00:00,61048.783603086726,219775620.9711122,660600467.719724,7.754212246624731,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.789224136268099,7.789224136268099,0.0,44.61771963999656,5.200298879258013,0.9762729581981918,7.607358080694502,6.699997772680654,1.1198550689254032
 2006-09-11T12:00:00,61005.9556958098,219621440.50491533,663582002.6911479,7.759122534982453,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.793980802806016,7.793980802806016,0.0,44.61771963999656,6.265877303727938,0.9300339317554804,7.793286343089071,6.6999832366474505,0.0081522801141566
 2006-09-11T13:00:00,60988.8787202731,219559963.3929832,664940232.3567584,7.76135940579393,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.796671010106732,7.796671010106732,0.0,44.61771963999656,6.286621179817078,0.8836316329264514,7.7962531220549875,6.69999725339202,0.0158497974901045
 2006-09-11T14:00:00,61046.67985120847,219768047.4643505,667577636.7475915,7.765702964248653,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.800613540166886,7.800613540166886,0.0,44.61771963999656,6.313843050664808,0.8370957542991232,7.799922041654622,6.699996843126183,0.0271320822723435
 2006-09-11T15:00:00,61061.58026626543,219821688.95855552,667466189.3180285,7.765519422227727,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.800772922408488,7.800772922408488,0.0,44.61771963999656,6.331160699287758,0.7904363187728882,7.801158446452507,6.699988349244503,0.0408593808378435
 2006-09-11T16:00:00,60874.33957845985,219147622.48245543,664456499.7248985,7.760562746638878,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.79574764315083,7.79574764315083,0.0,44.61771963999656,6.321309241094461,0.7438612435448793,7.796966757513058,6.700018851550527,0.0543818461975051
 2006-09-11T17:00:00,60404.70886621028,217456951.91835693,655519015.829849,7.745843677191739,6.66666666666669,40.22958576180351,0.0,61600.9208569979,221763315.08519247,737368245.7211753,7.971091569519429,6.7,44.61771963999656,44.61771963999656,0.0,0.724216522679965,6.882065263448305,6.882065263448305,6.882065263448305
 2006-09-11T18:00:00,60066.550123116285,216239580.4432186,649858748.5527533,7.7365219044882,6.66666666666669,40.22958576180351,0.0,60118.75829830093,216427529.8738833,620573703.5823542,7.770003794860746,6.7,44.61771963999656,44.61771963999656,0.0,0.723700259581329,6.7,6.7,6.7
 2006-09-11T19:00:00,59992.07623519156,215971474.44668955,646984780.7536186,7.731788820161509,6.66666666666669,40.22958576180351,0.0,60044.24944085936,216159297.9870937,618463384.6491454,7.766368212457284,6.7,44.61771963999656,44.61771963999656,0.0,0.723183996482693,6.7,6.7,6.7
 2006-09-11T20:00:00,60046.18271930229,216166257.78948823,642820632.7124096,7.724930985480522,6.66666666666669,40.22958576180351,1.0,103694.2208538438,373299195.0738377,2298203982.3276954,0.6611834290911935,-3.321824169233793,44.61771963999656,44.61771963999656,0.0,0.7278059617563978,-1.5718241692337929,-0.6080248060453256,-0.6080248060453256
 2006-09-11T21:00:00,60057.76005598629,216207936.20155063,640520985.9708756,7.721143785297298,6.66666666666669,40.22958576180351,1.0,82278.1597857423,296201375.2286723,1715723299.003531,-0.8217485363400298,-3.8,44.61771963999656,44.61771963999656,0.0,0.8116635985423675,-3.8,-1.8855367478444351,-1.8855367478444351
 2006-09-11T22:00:00,59982.03983424426,215935343.4032793,638437002.4496803,7.717711760232421,6.66666666666669,40.22958576180351,1.0,75131.27283702431,270472582.2132876,1499034130.376711,-1.1970797826419768,-3.8,44.61771963999656,44.61771963999656,0.0,0.8848995481222416,-3.8,-2.260810956028755,-2.260810956028755
 2006-09-11T23:00:00,59955.64059870995,215840306.1553558,637154692.7622453,7.715599983578432,6.66666666666669,40.22958576180351,1.0,66959.06050518031,241052617.8186492,1233868831.4769902,-1.656692655373763,-3.8,44.61771963999656,44.61771963999656,0.0,0.94073953127713,-3.8,-2.719649285891636,-2.719649285891636
 2006-09-12T00:00:00,59910.88716101449,215679193.77965212,635320561.2532582,7.712579440585993,6.66666666666669,40.22958576180351,1.0,59639.71450149226,214702972.2053721,983104157.0924052,-2.091662674936989,-3.8,44.61771963999656,44.61771963999656,0.0,0.9775079550419508,-3.8,-3.150115989040521,-3.150115989040521
 2006-09-12T01:00:00,59723.90263844138,215006049.4983889,633287486.4057195,7.709231270307245,6.66666666666669,40.22958576180351,1.0,47579.66741978967,171286802.7112428,678145845.7177477,-2.439936337625652,-3.618643072009441,37.181433033330464,44.61771963999656,0.0,0.9973065544816594,-3.8,-3.497902573644004,-3.497902573644004
