Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-12T02:00:00,59654.2972342975,214755470.04347092,631965006.1594784,7.707053351222027,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,0.4251854666102169,0.4251854666102169,0.0,44.61771963999656,0.0,1.0,-0.4745240644436861,-0.4745240644436861,-0.4745240644436861
 2006-09-12T03:00:00,59796.89578858369,215268824.83890128,632823169.1260347,7.708466615045832,6.66666666666669,40.22958576180351,1.0,15312.05039089384,55123381.40721782,146516452.03937888,5.788031523228323,5.5353580963271085,14.872573213332188,44.61771963999656,0.0,1.0,4.86642455537157,4.86642455537157,4.86642455537157
 2006-09-12T04:00:00,59877.125775717584,215557652.7925833,632597687.1288424,7.708095279536026,6.66666666666669,40.22958576180351,1.0,59929.25790485146,215745328.45746523,605263007.1684788,7.743626268067487,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-09-12T05:00:00,59877.12579893837,215557652.8761781,632286457.8514829,7.707582730808883,6.66666666666669,40.22958576180351,1.0,59929.25792808461,215745328.5411046,604840843.2110279,7.742898944561467,6.7,44.61771963999656,44.61771963999656,0.0,0.9999552766224086,6.7,6.7,6.7
 2006-09-12T06:00:00,59644.758634710604,214721131.08495817,630340364.5511855,7.704377822241553,6.66666666666669,40.22958576180351,0.0,59696.85701847863,214908685.26652303,603139275.8312278,7.73996735667821,6.7,44.61771963999656,44.61771963999656,0.0,0.99952335592084,6.7,6.7,6.7
 2006-09-12T07:00:00,59889.58002065646,215602488.0743633,632844443.4987919,7.708501652637974,6.66666666666669,40.22958576180351,0.0,59941.739140145946,215790260.9045254,605353901.0321774,7.743782859628555,6.7,44.61771963999656,44.61771963999656,0.0,0.9990070928222042,6.7,6.7,6.7
 2006-09-12T08:00:00,60227.543708331104,216819157.349992,638891705.7625382,7.718460593215738,6.66666666666669,40.22958576180351,0.0,60279.84918032834,217007457.04918203,610787227.4819337,7.753143640448371,6.7,44.61771963999656,44.61771963999656,0.0,0.998490829723568,6.7,6.7,6.7
 2006-09-12T09:00:00,60371.37179383909,217336938.4578207,644190940.6141088,7.727187703382598,6.66666666666669,40.22958576180351,0.0,60423.79669412014,217525668.0988325,616315904.2961278,7.76266854886912,6.7,44.61771963999656,44.61771963999656,0.0,0.997974566624932,6.7,6.7,6.7
 2006-09-12T10:00:00,60603.834738574245,218173805.0588673,651973864.4333851,7.740005197547713,6.66666666666669,40.22958576180351,0.0,60656.515008788185,218363454.0316375,623534438.6189365,7.775104576866549,6.7,44.61771963999656,44.61771963999656,0.0,0.9974583035262962,6.7,6.7,6.7
 2006-09-12T11:00:00,60786.84447311752,218832640.10322303,657946808.360052,7.749841952200851,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.784849943153595,7.784849943153595,0.0,44.61771963999656,5.181298150977878,0.9780311503220293,7.603541838179762,6.700002131110323,1.1196661662880054
 2006-09-12T12:00:00,60847.841119235,219052228.02924603,659943045.0649116,7.753129539755807,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.788520029602693,7.788520029602693,0.0,44.61771963999656,6.240919861496187,0.9319776059100672,7.788321626853488,6.700002025215039,0.0076829509048229
 2006-09-12T13:00:00,60793.23472986007,218855645.02749625,660761894.6482358,7.754478099982438,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.789992285010482,7.789992285010482,0.0,44.61771963999656,6.253669990078683,0.8858304748711464,7.789730089334871,6.700002534680837,0.0149086042878667
 2006-09-12T14:00:00,60760.98371893086,218739541.3881511,662046659.2455142,7.756593976432845,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.791797702062875,7.791797702062875,0.0,44.61771963999656,6.271112932252169,0.83960829285701,7.791530833789988,6.69998998719491,0.0254326912440623
 2006-09-12T15:00:00,60670.94977656492,218415419.1956337,658312688.0227934,7.750444536443131,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.786231893431974,7.786231893431974,0.0,44.61771963999656,6.267258972706114,0.7933621446955369,7.78874891030208,6.69999930201175,0.0377863108216572
 2006-09-12T16:00:00,60576.32517240327,218074770.6206517,658972370.2888237,7.751530949571269,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.78692562182265,7.78692562182265,0.0,44.61771963999656,6.260921666388313,0.7474080576170792,7.785326943614297,6.699995242080269,0.0508500707707975
 2006-09-12T17:00:00,60474.62786416299,217708660.3109868,656137631.4249479,7.746862437399861,6.66666666666669,40.22958576180351,0.0,61618.38346866137,221826180.4871809,737213295.7343944,7.970827249105184,6.7,44.61771963999656,44.61771963999656,0.0,0.7278933335345507,6.881117233009778,6.881117233009778,6.881117233009778
 2006-09-12T18:00:00,60346.78529245424,217248427.05283523,650992896.070844,7.738389655268205,6.66666666666669,40.22958576180351,0.0,60399.18597981858,217437069.52734688,622757649.1770759,7.773766347373353,6.7,44.61771963999656,44.61771963999656,0.0,0.7273770704359147,6.7,6.7,6.7
 2006-09-12T19:00:00,60206.214906215486,216742373.6623757,646411400.6130806,7.730844509423703,6.66666666666669,40.22958576180351,0.0,60258.50693096563,216930624.95147628,618150787.5392818,7.76582969442599,6.7,44.61771963999656,44.61771963999656,0.0,0.7268608073372788,6.7,6.7,6.7
 2006-09-12T20:00:00,60129.856847730094,216467484.6518284,642538694.7769494,7.724466675292539,6.66666666666669,40.22958576180351,1.0,103888.3321601011,373997995.776364,2294279836.9832754,0.6533617517071929,-3.3228608051304565,44.61771963999656,44.61771963999656,0.0,0.7313548068394454,-1.5728608051304558,-0.6153508825184505,-0.6153508825184505
 2006-09-12T21:00:00,60066.09570921162,216237944.55316183,639912381.2865162,7.72014150087339,6.66666666666669,40.22958576180351,1.0,82044.17135668446,295359016.8840641,1707956212.193678,-0.8351979343686468,-3.8,44.61771963999656,44.61771963999656,0.0,0.8148255713376251,-3.8,-1.897959180025319,-1.897959180025319
 2006-09-12T22:00:00,59892.64604696728,215613525.7690822,635140206.3207293,7.712282435221378,6.66666666666669,40.22958576180351,1.0,74513.12205170676,268247239.3861443,1485171295.1235986,-1.2211009458466926,-3.8,44.61771963999656,44.61771963999656,0.0,0.8874566055130669,-3.8,-2.277891844761128,-2.277891844761128
 2006-09-12T23:00:00,59594.98305225698,214541938.9881252,630954588.4435694,7.705389375771748,6.66666666666669,40.22958576180351,1.0,65840.9483513329,237027414.0647985,1216973519.9607408,-1.6859877807631116,-3.8,44.61771963999656,44.61771963999656,0.0,0.9425454709051612,-3.8,-2.737998233168374,-2.737998233168374
 2006-09-13T00:00:00,59417.50420322031,213903015.1315931,628718230.0638909,7.701706457029746,6.66666666666669,40.22958576180351,1.0,58603.42636706613,210972334.92143804,967556104.230075,-2.1186423548151643,-3.8,44.61771963999656,44.61771963999656,0.0,0.9785965735442856,-3.8,-3.164906622119949,-3.164906622119949
 2006-09-13T01:00:00,59308.84052674265,213511825.89627352,631233878.146464,7.705849332408071,6.66666666666669,40.22958576180351,1.0,37795.41399828263,136063490.39381748,542860812.6064212,-2.345869307234431,-3.2894322557218296,29.745146426664373,44.61771963999656,0.0,0.997663697991134,-3.617485477171023,-3.370073317745765,-3.370073317745765
 2006-09-13T02:00:00,59153.20631163239,212951542.72187665,628938893.4345992,7.702069847506362,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3127411839946406,1.3127411839946406,0.0,44.61771963999656,0.0,0.99988761790984,0.4133961513451205,0.4133961513451205,0.4133961513451205
 2006-09-13T03:00:00,59008.43599489649,212430369.58162737,625921842.6047295,7.697101260549616,6.66666666666669,40.22958576180351,1.0,24028.47783338772,86502520.20019579,237320118.46921712,6.438567407588366,6.029322065635178,22.30885981999828,44.61771963999656,0.0,0.999401207615897,5.5067203197338905,5.5067203197338905,5.5067203197338905
 2006-09-13T04:00:00,58835.79705338582,211808869.3921889,624503372.2537506,7.694765270656769,6.66666666666669,40.22958576180351,1.0,58888.11489718159,211997213.62985373,595989958.8871387,7.72764986153086,6.7,44.61771963999656,44.61771963999656,0.0,0.9988849445172608,6.7,6.7,6.7
 2006-09-13T05:00:00,58671.28148156235,211216613.3336244,622757145.9831384,7.691889536241335,6.66666666666669,40.22958576180351,1.0,58723.70218922193,211405327.88119897,596386123.6591241,7.728332381959429,6.7,44.61771963999656,44.61771963999656,0.0,0.9983686814186248,6.7,6.7,6.7
 2006-09-13T06:00:00,58718.37629596901,211386154.66548845,622176440.6103998,7.690933212616616,6.66666666666669,40.22958576180351,0.0,58770.766150985786,211574758.14354885,594188050.0823623,7.724545352705427,6.7,44.61771963999656,44.61771963999656,0.0,0.9978524183199888,6.7,6.7,6.7
 2006-09-13T07:00:00,58776.24875222389,211594495.508006,622795664.8812009,7.691952968072243,6.66666666666669,40.22958576180351,0.0,58828.6011122225,211782964.004001,596493107.1402792,7.728516717849103,6.7,44.61771963999656,44.61771963999656,0.0,0.9973361552213532,6.7,6.7,6.7
 2006-09-13T08:00:00,58396.34916615463,210226856.99815664,626517723.4157022,7.698082564311679,6.66666666666669,40.22958576180351,0.0,58448.98400767025,210416342.42761287,597016818.4711663,7.729419055876568,6.7,44.61771963999656,44.61771963999656,0.0,0.996819892122717,6.7,6.7,6.7
 2006-09-13T09:00:00,58263.78917876563,209749641.04355627,629946316.3114121,7.703728885876622,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.7045425,601680524.8042232,7.737454118249396,6.7,44.61771963999656,44.61771963999656,0.0,0.9963036290240812,6.7,6.7,6.7
 2006-09-13T10:00:00,58263.78917876563,209749641.04355627,629275787.5854331,7.702624635491513,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,607114506.3432581,7.746816128906718,6.7,44.61771963999656,44.61771963999656,0.0,0.9957873659254451,6.7,6.7,6.7
 2006-09-13T11:00:00,58263.78917876563,209749641.04355627,625833266.9449763,7.696955365121813,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.751271162117849,7.751271162117849,0.0,44.61771963999656,5.043699911037958,0.9769279806046968,7.575889506039428,6.70002334895699,1.1191296288001351
 2006-09-13T12:00:00,58280.49610066304,209809785.96238697,623966968.0647075,7.693881884497437,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757526040840371,7.757526040840371,0.0,44.61771963999656,6.079892287623835,0.932285258985233,7.756025573421369,6.700005602142693,0.0063512967564555
 2006-09-13T13:00:00,58287.40410888038,209834654.79196936,623481756.0808024,7.693082821024006,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.763958167018157,7.763958167018157,0.0,44.61771963999656,6.120981236150354,0.8873304647952348,7.763275786774638,6.699999838529063,0.0127282899902755
 2006-09-13T14:00:00,58358.99938505897,210092397.78621227,620392082.8686329,7.687994667828245,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767467646204963,7.767467646204963,0.0,44.61771963999656,6.146796344584794,0.8421692331724414,7.766914331341625,6.699930942625805,0.0220050139262391
 2006-09-13T15:00:00,58360.3917156711,210097410.176416,616295922.905953,7.6812490300003615,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766975864097172,7.766975864097172,0.0,44.61771963999656,6.1584862450205335,0.7969088992275047,7.767524031227713,6.699999685386075,0.0334003230600816
 2006-09-13T16:00:00,58264.75781198368,209753128.12314123,613733415.246164,7.677029059405005,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.76255412117521,7.76255412117521,0.0,44.61771963999656,6.147364311411536,0.7517542210084193,7.763443096405797,6.7000052224049815,0.044988491854624
 2006-09-13T17:00:00,58263.78917876563,209749641.04355627,609749301.3304777,7.670467986993373,6.66666666666669,40.22958576180351,0.0,59123.03955581365,212842942.4009292,719242508.9768388,7.939880226919801,6.7,44.61771963999656,44.61771963999656,0.0,0.7326877688975985,6.876680676243152,6.876680676243152,6.876680676243152
 2006-09-13T18:00:00,58263.78917876563,209749641.04355627,604403182.3085532,7.661664001273813,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,606892192.5585871,7.7464331103475645,6.7,44.61771963999656,44.61771963999656,0.0,0.7321715057989625,6.7,6.7,6.7
 2006-09-13T19:00:00,58263.78917876563,209749641.04355627,598674711.6000862,7.652230417332085,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,601142803.4445684,7.736527696249712,6.7,44.61771963999656,44.61771963999656,0.0,0.7316552427003266,6.7,6.7,6.7
 2006-09-13T20:00:00,58263.78917876563,209749641.04355627,594746258.1789144,7.64576111347565,6.66666666666669,40.22958576180351,1.0,98010.95566373676,352839440.3894523,2272657964.8641286,0.6090040578147454,-3.3298484086525035,44.61771963999656,44.61771963999656,0.0,0.7360867372726115,-1.579848408652503,-0.6277761485094853,-0.6277761485094853
 2006-09-13T21:00:00,58263.78917876563,209749641.04355627,592008276.8121085,7.641252276043247,6.66666666666669,40.22958576180351,1.0,77516.58083925743,279059691.0213268,1680198441.6911404,-0.8832651969388321,-3.8,44.61771963999656,44.61771963999656,0.0,0.8190473403685479,-3.8,-1.914993038506364,-1.914993038506364
 2006-09-13T22:00:00,58263.78917876563,209749641.04355627,589847399.316749,7.6376938074396,6.66666666666669,40.22958576180351,1.0,70783.68162728191,254821253.85821488,1457047324.608825,-1.269832449077306,-3.8,44.61771963999656,44.61771963999656,0.0,0.8908523526462284,-3.8,-2.301080598623237,-2.301080598623237
 2006-09-13T23:00:00,58263.78917876563,209749641.04355627,588219129.2019992,7.635012423156522,6.66666666666669,40.22958576180351,1.0,63098.44871487421,227154415.3735472,1189819676.1196632,-1.7330769684788336,-3.8,44.61771963999656,44.61771963999656,0.0,0.9449268579005168,-3.8,-2.762591654096152,-2.762591654096152
 2006-09-14T00:00:00,58263.78917876563,209749641.04355627,586648979.5455627,7.632426761193368,6.66666666666669,40.22958576180351,1.0,56744.58908959807,204280520.72255307,943854096.8096277,-2.1597736266385774,-3.8,44.61771963999656,44.61771963999656,0.0,0.9800217005580832,-3.8,-3.1844708496487937,-3.1844708496487937
 2006-09-14T01:00:00,58263.78917876563,209749641.04355627,585402998.0067111,7.6303749238231555,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,528562957.4269736,-2.386815509031156,-3.305556156414722,29.745146426664373,44.61771963999656,0.0,0.9980995958674208,-3.623435942782517,-3.384494713601093,-3.384494713601093
 2006-09-14T02:00:00,58263.78917876563,209749641.04355627,584273031.0567973,7.628514143174048,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.181096074185901,1.181096074185901,0.0,44.61771963999656,0.0,1.0,0.303240462871806,0.303240462871806,0.303240462871806
 2006-09-14T03:00:00,58263.78917876563,209749641.04355627,583061023.7246221,7.626518262168168,6.66666666666669,40.22958576180351,1.0,20485.441496472136,73747589.38729969,204236163.2350937,6.267936174081544,5.91574041460667,22.30885981999828,44.61771963999656,0.0,0.9999701301295344,5.36147581228856,5.36147581228856,5.36147581228856
 2006-09-14T04:00:00,58263.78917876563,209749641.04355627,581889824.1074402,7.624589581255318,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,584314054.7993497,7.707533186542089,6.7,44.61771963999656,44.61771963999656,0.0,0.9995662149895128,6.7,6.7,6.7
 2006-09-14T05:00:00,58263.78917876563,209749641.04355627,581077583.0988158,7.623252020280802,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,583479314.2811877,7.706094957900592,6.7,44.61771963999656,44.61771963999656,0.0,0.999049951890877,6.7,6.7,6.7
 2006-09-14T06:00:00,58263.78917876563,209749641.04355627,580792366.2186954,7.622782341091184,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,583195994.1406425,7.705606822768949,6.7,44.61771963999656,44.61771963999656,0.0,0.998533688792241,6.7,6.7,6.7
 2006-09-14T07:00:00,58263.78917876563,209749641.04355627,582093146.5647668,7.624924405339985,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,584500648.402545,7.70785467181022,6.7,44.61771963999656,44.61771963999656,0.0,0.9980174256936052,6.7,6.7,6.7
 2006-09-14T08:00:00,58263.78917876563,209749641.04355627,586845794.251962,7.632750872799011,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,589264947.2506745,7.71606328190209,6.7,44.61771963999656,44.61771963999656,0.0,0.9975011625949692,6.7,6.7,6.7
 2006-09-14T09:00:00,58263.78917876563,209749641.04355627,594381287.1923056,7.64516009230216,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,596825728.5751052,7.72908985052175,6.7,44.61771963999656,44.61771963999656,0.0,0.9969848994963332,6.7,6.7,6.7
 2006-09-14T10:00:00,58263.78917876563,209749641.04355627,601802016.0684363,7.657380422216465,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,604277764.1628895,7.741928816054713,6.7,44.61771963999656,44.61771963999656,0.0,0.9964686363976972,6.7,6.7,6.7
 2006-09-14T11:00:00,58263.78917876563,209749641.04355627,608246311.3704495,7.667992860374617,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.753085632043947,7.753085632043947,0.0,44.61771963999656,5.049002438791498,0.9776027519748456,7.576924641229329,6.699995983434003,1.1191242723474824
 2006-09-14T12:00:00,58263.78917876563,209749641.04355627,613200438.4738821,7.676151347016604,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761689500000032,7.761689500000032,0.0,44.61771963999656,6.101549357887644,0.9328116111547898,7.760365486958057,6.700005462835783,0.0064603236488992
 2006-09-14T13:00:00,58263.78917876563,209749641.04355627,616579973.348394,7.68171681001279,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767566184692339,7.767566184692339,0.0,44.61771963999656,6.138973334775964,0.887697201411869,7.766872680328631,6.700002107411566,0.0129148901679695
 2006-09-14T14:00:00,58263.78917876563,209749641.04355627,618019139.0220398,7.684086851400694,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.770580653149421,7.770580653149421,0.0,44.61771963999656,6.161187410023463,0.8423971686955501,7.7697706780769265,6.699929810067773,0.0222589612436576
 2006-09-14T15:00:00,58263.78917876563,209749641.04355627,617751357.2492045,7.683645863241259,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.784244905631939,7.784244905631939,0.0,44.61771963999656,6.229827801327576,0.7968187181197702,7.781519621943743,6.699999192862656,0.0357252782523941
 2006-09-14T16:00:00,58263.78917876563,209749641.04355627,615819605.6916857,7.680464623334838,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.796520825804156,7.796520825804156,0.0,44.61771963999656,6.309721951422866,0.7506301365806892,7.794964400164751,6.69997036317892,0.0519656706644681
 2006-09-14T17:00:00,58263.78917876563,209749641.04355627,611706616.7973961,7.6736913083227165,6.66666666666669,40.22958576180351,0.0,59335.12884816528,213606463.853395,745655428.1604478,7.985364113551472,6.7,44.61771963999656,44.61771963999656,0.0,0.7309598703516754,6.883270192620398,6.883270192620398,6.883270192620398
 2006-09-14T18:00:00,58263.78917876563,209749641.04355627,606091972.6409686,7.664445096572222,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,633660595.7697568,7.792549427756096,6.7,44.61771963999656,44.61771963999656,0.0,0.7304436072530395,6.7,6.7,6.7
 2006-09-14T19:00:00,58263.78917876563,209749641.04355627,601480342.2463577,7.656850691659614,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,628867655.7316537,7.784292440707101,6.7,44.61771963999656,44.61771963999656,0.0,0.7299273441544035,6.7,6.7,6.7
 2006-09-14T20:00:00,58263.78917876563,209749641.04355627,598002027.3303283,7.651122650425106,6.66666666666669,40.22958576180351,1.0,98151.40288556628,353345050.38803864,2276857544.4314685,0.6230686308114799,-3.3230166737874427,44.61771963999656,44.61771963999656,0.0,0.7342977063045697,-1.5730166737874425,-0.621268020547878,-0.621268020547878
 2006-09-14T21:00:00,58263.78917876563,209749641.04355627,594804961.8722467,7.645857786110741,6.66666666666669,40.22958576180351,1.0,77694.3674633317,279699722.8679941,1685960469.6205351,-0.8732869573495415,-3.8,44.61771963999656,44.61771963999656,0.0,0.8174381464892475,-3.8,-1.9084390654577053,-1.9084390654577053
 2006-09-14T22:00:00,58263.78917876563,209749641.04355627,591996468.599644,7.64123282976912,6.66666666666669,40.22958576180351,1.0,70975.24041548134,255510865.4957328,1463526271.7641551,-1.2586055801709295,-3.8,44.61771963999656,44.61771963999656,0.0,0.889560510518971,-3.8,-2.2921900938347,-2.2921900938347
 2006-09-14T23:00:00,58263.78917876563,209749641.04355627,589934589.12765,7.637837388668244,6.66666666666669,40.22958576180351,1.0,63277.339017051214,227798420.4613844,1196206270.4278295,-1.722001578754414,-3.8,44.61771963999656,44.61771963999656,0.0,0.944023193776344,-3.8,-2.75320540482736,-2.75320540482736
 2006-09-15T00:00:00,58263.78917876563,209749641.04355627,588255880.0291204,7.635072944369537,6.66666666666669,40.22958576180351,1.0,56843.49531940636,204636583.1498629,949119129.493168,-2.150636786032317,-3.8,44.61771963999656,44.61771963999656,0.0,0.9794823022421092,-3.8,-3.1770388925127904,-3.1770388925127904
 2006-09-15T01:00:00,58263.78917876563,209749641.04355627,586669234.1920139,7.632460115395962,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,530959260.4807354,-2.381974007122268,-3.30487500576292,29.745146426664373,44.61771963999656,0.0,0.9979348883603124,-3.623189814617168,-3.38104214454236,-3.38104214454236
 2006-09-15T02:00:00,58263.78917876563,209749641.04355627,585446427.3190949,7.630446446099818,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1894487544303196,1.1894487544303196,0.0,44.61771963999656,0.0,1.0,0.3098492894624395,0.3098492894624395,0.3098492894624395
 2006-09-15T03:00:00,58263.78917876563,209749641.04355627,584596497.7004789,7.629046812622274,6.66666666666669,40.22958576180351,1.0,20818.6747841816,74947229.22305374,207870867.90877235,6.283500323777943,5.925036558492536,22.30885981999828,44.61771963999656,0.0,0.999818856680972,5.372950832314665,5.372950832314665,5.372950832314665
 2006-09-15T04:00:00,58263.78917876563,209749641.04355627,583819904.1134409,7.627767952719803,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,591270043.0435812,7.719517924557711,6.7,44.61771963999656,44.61771963999656,0.0,0.999309386843417,6.7,6.7,6.7
 2006-09-15T05:00:00,58263.78917876563,209749641.04355627,583067383.4067577,7.626528734479533,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,588217823.4288243,7.714259166814539,6.7,44.61771963999656,44.61771963999656,0.0,0.998793123744781,6.7,6.7,6.7
 2006-09-15T06:00:00,58263.78917876563,209749641.04355627,582611295.1139731,7.625777667474721,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,585810623.1154208,7.710111691096652,6.7,44.61771963999656,44.61771963999656,0.0,0.9982768606461452,6.7,6.7,6.7
 2006-09-15T07:00:00,58263.78917876563,209749641.04355627,584844813.6010848,7.629455730882257,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,587314977.2040775,7.712703608851096,6.7,44.61771963999656,44.61771963999656,0.0,0.9977605975475092,6.7,6.7,6.7
 2006-09-15T08:00:00,58263.78917876563,209749641.04355627,591314907.5066488,7.640110460793726,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,593801448.2641454,7.723879306295724,6.7,44.61771963999656,44.61771963999656,0.0,0.9972443344488732,6.7,6.7,6.7
 2006-09-15T09:00:00,58333.40279826811,210000250.0737652,598920546.909739,7.652635258198706,6.66666666666669,40.22958576180351,0.0,58386.087160073344,210189913.77626404,601429995.4149941,7.737022482066341,6.7,44.61771963999656,44.61771963999656,0.0,0.9967280713502372,6.7,6.7,6.7
 2006-09-15T10:00:00,58683.98437045763,211262343.73364744,606262079.3402855,7.664725229773025,6.66666666666669,40.22958576180351,0.0,58736.39882402479,211451035.76648924,608791396.3957335,7.749705145619352,6.7,44.61771963999656,44.61771963999656,0.0,0.9962118082516012,6.7,6.7,6.7
 2006-09-15T11:00:00,58901.57054108762,212045653.94791532,612384067.333914,7.674806937240663,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7602832164968545,7.7602832164968545,0.0,44.61771963999656,5.078997454450724,0.9772189314472396,7.582944982196935,6.700003426051406,1.119263878505628
 2006-09-15T12:00:00,59102.25356721874,212768112.84198743,617093727.1274245,7.682562866382326,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.768436332297662,7.768436332297662,0.0,44.61771963999656,6.135604540514135,0.9321340210642948,7.767194473822066,6.700023571802364,0.0067979052003696
 2006-09-15T13:00:00,59389.348028935296,213801652.90416703,620128603.549825,7.687560764217251,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.773639689594991,7.773639689594991,0.0,44.61771963999656,6.170598399744265,0.8867453764497841,7.773149703085025,6.69999844630354,0.0135180485187474
 2006-09-15T14:00:00,59665.62755520033,214796259.1987212,621231664.2658631,7.689377309216625,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.775549246964857,7.775549246964857,0.0,44.61771963999656,6.188574570851767,0.8412080474149802,7.7752605561770975,6.700024659754913,0.0231381699461519
 2006-09-15T15:00:00,59732.800502884704,215038081.81038496,621201167.1457602,7.689327084650121,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.775438850600287,7.775438850600287,0.0,44.61771963999656,6.200643290820672,0.7956129212492687,7.775740760711014,6.699997228681236,0.0350557499453287
 2006-09-15T16:00:00,59598.5161118849,214554658.0027856,618624426.615465,7.685083650567535,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.770950708218141,7.770950708218141,0.0,44.61771963999656,6.191460275416993,0.7500972584358742,7.771926895668066,6.699985703291695,0.0471671153841299
 2006-09-15T17:00:00,59618.94862977945,214628215.06720603,614934629.6423068,7.679007230773419,6.66666666666669,40.22958576180351,0.0,60553.75878709842,217993531.6335543,725180594.1371913,7.950106387427373,6.7,44.61771963999656,44.61771963999656,0.0,0.7308853484353036,6.8780806725125885,6.8780806725125885,6.8780806725125885
 2006-09-15T18:00:00,59611.31982249726,214600751.3609901,623325728.6094602,7.692825873087711,6.66666666666669,40.22958576180351,0.0,59663.41102792823,214788279.70054165,612544000.7851148,7.756170256984821,6.7,44.61771963999656,44.61771963999656,0.0,0.7303690853366677,6.7,6.7,6.7
 2006-09-15T19:00:00,59530.19004125975,214308684.14853507,628847516.1269469,7.701919339633661,6.66666666666669,40.22958576180351,0.0,59582.28126046257,214496212.53766525,607919631.9470066,7.748203240834368,6.7,44.61771963999656,44.61771963999656,0.0,0.7298528222380317,6.7,6.7,6.7
 2006-09-15T20:00:00,59404.57351385372,213856464.64987332,636908350.685992,7.715194317092531,6.66666666666669,40.22958576180351,1.0,101334.9922071485,364805971.9457346,2285863873.9789906,0.6352870698146252,-3.3263897188401006,44.61771963999656,44.61771963999656,0.0,0.734292430284691,-1.5763897188401,-0.6226809927323615,-0.6226809927323615
 2006-09-15T21:00:00,59218.836490976566,213187811.36751565,635243544.3968954,7.712452629156089,6.66666666666669,40.22958576180351,1.0,79753.99777728273,287114391.9982178,1695922045.1361024,-0.8560368218945581,-3.8,44.61771963999656,44.61771963999656,0.0,0.8174455729867347,-3.8,-1.9084691379060503,-1.9084691379060503
 2006-09-15T22:00:00,59128.223656425165,212861605.16313052,632118303.9732783,7.707305822727723,6.66666666666669,40.22958576180351,1.0,72673.11743077963,261623222.7508067,1473423965.2931902,-1.2414551882606848,-3.8,44.61771963999656,44.61771963999656,0.0,0.8895664795316183,-3.8,-2.2922309773459246,-2.2922309773459246
 2006-09-15T23:00:00,59086.35537310544,212710879.3431796,633032206.0555995,7.708810889212228,6.66666666666669,40.22958576180351,1.0,64793.15636537944,233255362.915366,1208936757.2043445,-1.699924790042652,-3.8,44.61771963999656,44.61771963999656,0.0,0.9440273756699824,-3.8,-2.7532486894441845,-2.7532486894441845
 2006-09-16T00:00:00,59057.67005187288,212607612.1867424,628846078.2940997,7.701916972254857,6.66666666666669,40.22958576180351,1.0,57961.59109329343,208661727.9358563,960047000.0004054,-2.1316726800506927,-3.8,44.61771963999656,44.61771963999656,0.0,0.979484802353931,-3.8,-3.177073263369856,-3.177073263369856
 2006-09-16T01:00:00,59095.82248514279,212744960.94651404,632480226.9808342,7.70790186467293,6.66666666666669,40.22958576180351,1.0,37627.60787324533,135459388.34368312,540466172.0651021,-2.3526726737538124,-3.292078981669737,29.745146426664373,44.61771963999656,0.0,0.9979356525566102,-3.6197022282936224,-3.377569419372623,-3.377569419372623
 2006-09-16T02:00:00,59222.880933966495,213202371.36227944,632509072.2307096,7.707949370397022,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3228814051359417,1.3228814051359417,0.0,44.61771963999656,0.0,1.0,0.4196006164501367,0.4196006164501367,0.4196006164501367
 2006-09-16T03:00:00,59400.08755755665,213840315.207204,633396891.6248776,7.709411470713497,6.66666666666669,40.22958576180351,1.0,24585.4241229944,88507526.84277983,243285568.96814,6.461276240325868,6.041747997358805,22.30885981999828,44.61771963999656,0.0,0.9998198510641666,5.522652032668496,5.522652032668496,5.522652032668496
 2006-09-16T04:00:00,59624.03621803194,214646530.38491496,632258450.0085162,7.707536638906498,6.66666666666669,40.22958576180351,1.0,59676.1296517596,214834066.7463345,604309117.7913741,7.741982765771314,6.7,44.61771963999656,44.61771963999656,0.0,0.9993105801032506,6.7,6.7,6.7
 2006-09-16T05:00:00,59944.51652071605,215800259.47457772,634936883.3361579,7.71194757795848,6.66666666666669,40.22958576180351,1.0,59996.67682920798,215988036.58514872,607623594.313932,7.747693215673993,6.7,44.61771963999656,44.61771963999656,0.0,0.9987943170046144,6.7,6.7,6.7
 2006-09-16T06:00:00,60200.93832176501,216723377.9583541,636902542.2713945,7.715184727252917,6.66666666666669,40.22958576180351,0.0,60253.22678827072,216911616.4377746,609046429.8519013,7.7501445224865,6.7,44.61771963999656,44.61771963999656,0.0,0.9982780539059783,6.7,6.7,6.7
 2006-09-16T07:00:00,60375.09509689771,217350342.3488318,638546808.2323425,7.717892594095288,6.66666666666669,40.22958576180351,0.0,60427.52234499502,217539080.4419821,610470046.5614102,7.752597199765865,6.7,44.61771963999656,44.61771963999656,0.0,0.9977617908073424,6.7,6.7,6.7
 2006-09-16T08:00:00,60543.75319098644,217957511.4875512,639655520.2536803,7.719718485868672,6.66666666666669,40.22958576180351,0.0,60596.3570406643,218146885.3463915,611372375.1301411,7.754151756631797,6.7,44.61771963999656,44.61771963999656,0.0,0.9972455277087068,6.7,6.7,6.7
 2006-09-16T09:00:00,60612.90410202314,218206454.7672833,639981996.6228758,7.720256142256815,6.66666666666669,40.22958576180351,0.0,60665.59216732527,218396131.80237105,611620115.8229479,7.754578573967428,6.7,44.61771963999656,44.61771963999656,0.0,0.9967292646100706,6.7,6.7,6.7
 2006-09-16T10:00:00,60816.24841677016,218938494.3003725,641459141.663225,7.722688799023884,6.66666666666669,40.22958576180351,0.0,60869.2516694342,219129306.0099631,613041337.2426381,7.757027081357482,6.7,44.61771963999656,44.61771963999656,0.0,0.9962130015114348,6.7,6.7,6.7
 2006-09-16T11:00:00,61150.866047153286,220143117.76975185,647967576.7824389,7.733407332065379,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766499804279967,7.766499804279967,0.0,44.61771963999656,5.1040736525096975,0.9771187281707912,7.587962101959788,6.699987717338363,1.1193758459375536
 2006-09-16T12:00:00,61313.42496555538,220728329.8759994,653041477.0306592,7.741763426236004,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.77576988993209,7.77576988993209,0.0,44.61771963999656,6.171247580546655,0.931753021027176,7.774330499355249,6.700019347698454,0.0071324380556307
 2006-09-16T13:00:00,61316.43197961032,220739155.1265972,657712648.5928266,7.749456316340667,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.783346467423758,7.783346467423758,0.0,44.61771963999656,6.220529495803827,0.8860027953037939,7.783101539456339,6.7000004706597815,0.0143890496177007
 2006-09-16T14:00:00,61169.65737862679,220210766.56305647,651522922.708191,7.739262545820335,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.772819434815809,7.772819434815809,0.0,44.61771963999656,6.187837800091664,0.8402316371871893,7.775053488226411,6.699993299099487,0.0232960126737773
 2006-09-16T15:00:00,61096.50291232039,219947410.4843534,647300142.1169924,7.732308147558577,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766126555723598,7.766126555723598,0.0,44.61771963999656,6.153820218321788,0.7949151583713903,7.7665236984696975,6.699998837690074,0.0337818740744797
 2006-09-16T16:00:00,61247.8655165496,220492315.8595785,649042024.8992721,7.735176811388584,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767906329470482,7.767906329470482,0.0,44.61771963999656,6.1674482440472405,0.7497114355499995,7.767286068433752,6.700031368783769,0.046346932747552
 2006-09-16T17:00:00,61316.43197326079,220739155.10373887,649814535.2748307,7.736449038330488,6.66666666666669,40.22958576180351,0.0,62492.24305743325,224972075.0067597,727940767.2449833,7.954861340312033,6.7,44.61771963999656,44.61771963999656,0.0,0.7305495067477134,6.878211085744467,6.878211085744467,6.878211085744467
 2006-09-16T18:00:00,61238.57004526388,220458852.16294992,648946093.9530131,7.735018822507136,6.66666666666669,40.22958576180351,0.0,61292.511608018125,220653041.78886524,619525529.2218835,7.768198083375272,6.7,44.61771963999656,44.61771963999656,0.0,0.7300332436490774,6.7,6.7,6.7
 2006-09-16T19:00:00,61157.8378403165,220168216.22513944,647227659.6199293,7.732188779247051,6.66666666666669,40.22958576180351,0.0,61211.55412785056,220361594.860262,617939317.7517799,7.765465384037317,6.7,44.61771963999656,44.61771963999656,0.0,0.7295169805504415,6.7,6.7,6.7
 2006-09-16T20:00:00,61189.73229671557,220283036.26817605,646947933.3081195,7.7317281034152145,6.66666666666669,40.22958576180351,1.0,108420.2443717891,390312879.7384408,2294498304.437844,0.6535433333686895,-3.3230574258669705,44.61771963999656,44.61771963999656,0.0,0.7339052520742548,-1.5730574258669698,-0.6204976327893191,-0.6204976327893191
 2006-09-16T21:00:00,61213.26150218208,220367741.4078555,647221359.2075475,7.732178401711804,6.66666666666669,40.22958576180351,1.0,85507.6923349437,307827692.4057973,1708501132.0040674,-0.8342543299206966,-3.8,44.61771963999656,44.61771963999656,0.0,0.8170903328302543,-3.8,-1.907032451011844,-1.907032451011844
 2006-09-16T22:00:00,61182.40091336536,220256643.2881153,647487070.733715,7.732615997763422,6.66666666666669,40.22958576180351,1.0,77904.04703837378,280454569.3381456,1489230436.8318112,-1.2140665141735991,-3.8,44.61771963999656,44.61771963999656,0.0,0.889280883345414,-3.8,-2.2902768706849166,-2.2902768706849166
 2006-09-16T23:00:00,61050.86006429124,219783096.23144847,645399711.0278013,7.729178385057492,6.66666666666669,40.22958576180351,1.0,68898.67763619484,248035239.49030137,1222362575.1642797,-1.6766444029098786,-3.8,44.61771963999656,44.61771963999656,0.0,0.9438272196109964,-3.8,-2.751178559573186,-2.751178559573186
 2006-09-17T00:00:00,60863.90421313993,219110055.16730377,643180679.3289962,7.725523938151681,6.66666666666669,40.22958576180351,1.0,60969.40520878817,219489858.75163743,974739021.3900948,-2.106177783723,-3.8,44.61771963999656,44.61771963999656,0.0,0.979365099676762,-3.8,-3.1754284189322664,-3.1754284189322664
 2006-09-17T01:00:00,60596.4832243635,218147339.6077086,640342204.6370382,7.720849358593824,6.66666666666669,40.22958576180351,1.0,38632.69698465264,139077709.1447495,547368592.5469441,-2.334392861602675,-3.285782120831557,29.745146426664373,44.61771963999656,0.0,0.9978990555456704,-3.616392293129896,-3.3735479557830623,-3.3735479557830623
 2006-09-17T02:00:00,60451.95296071778,217627030.658584,638693671.828043,7.718134456634499,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.38236216538719,1.38236216538719,0.0,44.61771963999656,0.0,1.0,0.4687165521139286,0.4687165521139286,0.4687165521139286
 2006-09-17T03:00:00,60451.952917930896,217627030.5045512,638381514.9726548,7.717620382256988,6.66666666666669,40.22958576180351,1.0,26677.69666905737,96039708.00860655,260475077.420176,6.546994013965818,6.097832665674711,22.30885981999828,44.61771963999656,0.0,0.999769683463422,5.592088451246312,5.592088451246312,5.592088451246312
 2006-09-17T04:00:00,60501.28982278416,217804643.36202297,639036728.7477227,7.718699424499487,6.66666666666669,40.22958576180351,1.0,60553.84364268551,217993837.11366788,610526369.9834676,7.752694217418596,6.7,44.61771963999656,44.61771963999656,0.0,0.9992534203647864,6.7,6.7,6.7
 2006-09-17T05:00:00,60538.71030203061,217939357.08731025,638741304.9408392,7.7182129039613265,6.66666666666669,40.22958576180351,1.0,60591.30644971891,218128703.2189881,610410600.1725073,7.752494784370435,6.7,44.61771963999656,44.61771963999656,0.0,0.9987371572661502,6.7,6.7,6.7
 2006-09-17T06:00:00,60581.2726777883,218092581.64003783,639437975.1357507,7.719360216643729,6.66666666666669,40.22958576180351,0.0,60633.92077266402,218282114.7815905,610856822.1245909,7.7532635400183985,6.7,44.61771963999656,44.61771963999656,0.0,0.9982208941675144,6.7,6.7,6.7
 2006-09-17T07:00:00,60730.864210092666,218631111.1563336,640770485.0557511,7.72155467719901,6.66666666666669,40.22958576180351,0.0,60783.72233222992,218821400.39602768,612226076.8531891,7.755622530362679,6.7,44.61771963999656,44.61771963999656,0.0,0.9977046310688784,6.7,6.7,6.7
 2006-09-17T08:00:00,60954.39308222199,219435815.0959992,644498689.8398335,7.727694524043652,6.66666666666669,40.22958576180351,0.0,61007.6473328489,219627530.3982561,615424099.8651216,7.761132155270167,6.7,44.61771963999656,44.61771963999656,0.0,0.9971883679702426,6.7,6.7,6.7
 2006-09-17T09:00:00,60898.086446442605,219233111.20719337,645509270.1339924,7.729358815344444,6.66666666666669,40.22958576180351,0.0,60951.2325782729,219424437.28178248,616741028.6621493,7.763400983279044,6.7,44.61771963999656,44.61771963999656,0.0,0.9966721048716064,6.7,6.7,6.7
 2006-09-17T10:00:00,60834.44842527859,219004014.3310029,647418679.3935256,7.732503364204021,6.66666666666669,40.22958576180351,0.0,60887.472889172896,219194902.40102243,618505871.8059647,7.766441435671948,6.7,44.61771963999656,44.61771963999656,0.0,0.9961558417729708,6.7,6.7,6.7
 2006-09-17T11:00:00,60895.943913062976,219225398.08702672,651040342.3597233,7.738467793040288,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.77321996851177,7.77321996851177,0.0,44.61771963999656,5.1325737837885095,0.9769378854163296,7.5936972496239585,6.699991305235422,1.1195078206647386
 2006-09-17T12:00:00,60905.29600283012,219259065.6101884,656089786.3091506,7.746783641790483,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.781494814572795,7.781494814572795,0.0,44.61771963999656,6.201517554454053,0.9313016318300376,7.780411947223061,6.700028268878441,0.0074352513899548
 2006-09-17T13:00:00,60846.576688754045,219047676.0795145,657717689.3378736,7.749464617995141,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.784315828206559,7.784315828206559,0.0,44.61771963999656,6.225879821280427,0.8854066778135866,7.784155444985811,6.699999887178596,0.0145618484985778
 2006-09-17T14:00:00,60860.31304541225,219097126.96348417,658432317.1914551,7.750641533060836,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.785854701064977,7.785854701064977,0.0,44.61771963999656,6.240891342031529,0.8394342882098993,7.785503252103354,6.699972180650156,0.0247628829504353
 2006-09-17T15:00:00,60732.04306493706,218635355.03377345,657744462.8967637,7.749508709153673,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.784610164126191,7.784610164126191,0.0,44.61771963999656,6.249839168493836,0.7934142458650415,7.785313277507202,6.699998549784024,0.0372330997586393
 2006-09-17T16:00:00,60449.11414288782,217616810.91439608,654632611.4526994,7.7443838375955965,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.779463708875279,7.779463708875279,0.0,44.61771963999656,6.235583101863735,0.7475333005288501,7.780426579259892,6.700008446197962,0.0496712981941901
 2006-09-17T17:00:00,60218.402654548256,216786249.5563737,649838162.1663073,7.736487947584082,6.66666666666669,40.22958576180351,0.0,61290.378432860576,220645362.3582981,730303505.4560037,7.9589284713533,6.7,44.61771963999656,44.61771963999656,0.0,0.7281723617123915,6.8794514346542925,6.8794514346542925,6.8794514346542925
 2006-09-17T18:00:00,59671.190695574136,214816286.50406688,641909284.3547232,7.723430152636097,6.66666666666669,40.22958576180351,0.0,59723.31093278693,215003919.3580329,613686079.5759971,7.758137784701155,6.7,44.61771963999656,44.61771963999656,0.0,0.7276560986137556,6.7,6.7,6.7
 2006-09-17T19:00:00,59085.87593713612,212709153.37369004,635919561.6668408,7.7135659306451,6.66666666666669,40.22958576180351,0.0,59138.074606774,212897068.5843864,607270960.6977491,7.747085585344422,6.7,44.61771963999656,44.61771963999656,0.0,0.7271398355151196,6.7,6.7,6.7
 2006-09-17T20:00:00,58834.07020782386,211802652.7481659,628876405.4436194,7.701966932398381,6.66666666666669,40.22958576180351,1.0,99619.89510423044,358631622.3752295,2280838873.811388,0.6283178016339922,-3.3246621607929168,44.61771963999656,44.61771963999656,0.0,0.7316578311717373,-1.574662160792916,-0.6167055673288504,-0.6167055673288504
 2006-09-17T21:00:00,58679.24673287581,211245288.2383529,624526288.1173539,7.694802987757753,6.66666666666669,40.22958576180351,1.0,78600.95888372345,282963451.9814044,1692079414.93161,-0.8626906752295208,-3.8,44.61771963999656,44.61771963999656,0.0,0.8151013099480906,-3.8,-1.899055959591656,-1.899055959591656
 2006-09-17T22:00:00,58529.14462804111,210704920.660948,622042598.9325635,7.690712780811559,6.66666666666669,40.22958576180351,1.0,71636.64810256872,257891933.16924745,1472094548.4986207,-1.243758299737497,-3.8,44.61771963999656,44.61771963999656,0.0,0.887679038279165,-3.8,-2.279393002673374,-2.279393002673374
 2006-09-17T23:00:00,58337.07097102732,210013455.4956984,621880148.7473512,7.690445267524598,6.66666666666669,40.22958576180351,1.0,63678.56136373557,229242820.9094481,1206942998.9080873,-1.7033827528232042,-3.8,44.61771963999656,44.61771963999656,0.0,0.9427020516341909,-3.8,-2.739601320280356,-2.739601320280356
 2006-09-18T00:00:00,58263.78918212171,209749641.0556382,622322526.3865678,7.691173800252,6.66666666666669,40.22958576180351,1.0,57068.85114924854,205447864.1372948,959658478.0299453,-2.132347959932594,-3.8,44.61771963999656,44.61771963999656,0.0,0.9786906414940192,-3.8,-3.1661909184143937,-3.1661909184143937
 2006-09-18T01:00:00,58263.78917876563,209749641.04355627,618597659.3286369,7.685039591506832,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,534588035.0507172,-2.3745006907212463,-3.30370172486256,29.745146426664373,44.61771963999656,0.0,0.9976925424410832,-3.622652720533437,-3.3757996256902043,-3.3757996256902043
 2006-09-18T02:00:00,58263.78917876563,209749641.04355627,618812345.0422773,7.685393145856423,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2122141881630686,1.2122141881630686,0.0,44.61771963999656,0.0,0.9999168243976,0.3282772200178929,0.3282772200178929,0.3282772200178929
 2006-09-18T03:00:00,58263.78917876563,209749641.04355627,615899458.4243762,7.680596139827648,6.66666666666669,40.22958576180351,1.0,21188.12497699559,76277249.91718413,211402944.49556,6.305934473922041,5.941378036546257,22.30885981999828,44.61771963999656,0.0,0.9994464514712228,5.394266000362308,5.394266000362308,5.394266000362308
 2006-09-18T04:00:00,58263.78917876563,209749641.04355627,614795594.0147641,7.678778277663565,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,587326537.9951823,7.712723517553242,6.7,44.61771963999656,44.61771963999656,0.0,0.9989301883725868,6.7,6.7,6.7
 2006-09-18T05:00:00,58263.78917876563,209749641.04355627,613136297.6163453,7.676045718857636,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,587065978.1628544,7.712274574958034,6.7,44.61771963999656,44.61771963999656,0.0,0.9984139252739508,6.7,6.7,6.7
 2006-09-18T06:00:00,58263.78917876563,209749641.04355627,615278635.563586,7.67957375926553,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,585558487.148865,7.709677284888617,6.7,44.61771963999656,44.61771963999656,0.0,0.997897662175315,6.7,6.7,6.7
 2006-09-18T07:00:00,58263.78917876563,209749641.04355627,615536223.3194978,7.679997958500455,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,588420154.1747466,7.714607738973871,6.7,44.61771963999656,44.61771963999656,0.0,0.997381399076679,6.7,6.7,6.7
 2006-09-18T08:00:00,58316.683828292014,209940061.7818513,620313566.4424356,7.687865389058618,6.66666666666669,40.22958576180351,0.0,58369.38228176429,210129776.21435148,593488202.2870905,7.723339561526618,6.7,44.61771963999656,44.61771963999656,0.0,0.996865135978043,6.7,6.7,6.7
 2006-09-18T09:00:00,58630.04294383733,211068154.5978144,627172279.5078254,7.699160511300049,6.66666666666669,40.22958576180351,0.0,58682.493379430845,211256976.165951,598916878.6824054,7.732692660425222,6.7,44.61771963999656,44.61771963999656,0.0,0.9963488728794072,6.7,6.7,6.7
 2006-09-18T10:00:00,58785.61698403059,211628221.1425101,637264420.3009597,7.715780720013432,6.66666666666669,40.22958576180351,0.0,58837.96368183068,211816669.25459045,608059206.7555677,7.74844363321078,6.7,44.61771963999656,44.61771963999656,0.0,0.9958326097807711,6.7,6.7,6.7
 2006-09-18T11:00:00,58915.63867657102,212096299.23565567,641600584.2947891,7.722921763237868,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756013022355536,7.756013022355536,0.0,44.61771963999656,5.049190822438451,0.9769670012868624,7.576948188332955,6.699987805881663,1.1191556043767756
 2006-09-18T12:00:00,59216.91544771433,213180895.6117716,643932623.6919475,7.726762287631135,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760591377545169,7.760591377545169,0.0,44.61771963999656,6.112508975063867,0.9320676224782448,7.762551981236663,6.700002926829804,0.0065952780048907
 2006-09-18T13:00:00,59350.6677993102,213662404.0775168,646541437.2692062,7.731058670839077,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.765220511781848,7.765220511781848,0.0,44.61771963999656,6.130801422473369,0.8870169244139389,7.765226186850595,6.700000259870884,0.0129272396438692
 2006-09-18T14:00:00,59033.83525232379,212521806.90836567,646886625.8637327,7.731627151713511,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7649727429870685,7.7649727429870685,0.0,44.61771963999656,6.135981037883869,0.8418236812988195,7.764792691241553,6.699947388816228,0.0218137143351399
 2006-09-18T15:00:00,59027.84543271989,212500243.5577916,647331511.7623198,7.732359827528701,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.765603617346776,7.765603617346776,0.0,44.61771963999656,6.150002859612454,0.7967446377824211,7.765847219217534,6.700003305637599,0.0332641261471467
 2006-09-18T16:00:00,58921.16114718641,212116180.12987107,644305009.9731153,7.727375556682055,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.76079710224093,7.76079710224093,0.0,44.61771963999656,6.137247387245979,0.751610189316868,7.761444381364413,6.699983488193305,0.0446378441486806
 2006-09-18T17:00:00,58606.56415071633,210983630.9425788,640983491.1096712,7.721905466408464,6.66666666666669,40.22958576180351,0.0,59460.87180971576,214059138.5149768,717595117.1787218,7.937043629275718,6.7,44.61771963999656,44.61771963999656,0.0,0.7325747000065682,6.8763877260136175,6.8763877260136175,6.8763877260136175
 2006-09-18T18:00:00,58328.76226926161,209983544.16934183,635257766.2518073,7.712476028333472,6.66666666666669,40.22958576180351,0.0,58381.450295022725,210173221.0620818,605492870.3163335,7.7440222803256225,6.7,44.61771963999656,44.61771963999656,0.0,0.7320584369079323,6.7,6.7,6.7
