Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-18T19:00:00,58263.78917876563,209749641.04355627,628893785.4724629,7.701995538824125,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,600179736.0627036,7.73486843354237,6.7,44.61771963999656,44.61771963999656,0.0,0.7315421738092963,6.7,6.7,6.7
 2006-09-18T20:00:00,58263.78917876563,209749641.04355627,624299189.8735701,7.694428996467539,6.66666666666669,40.22958576180351,1.0,98032.9917529822,352918770.3107358,2273269280.5345387,0.6106901317438903,-3.3292156655483685,44.61771963999656,44.61771963999656,0.0,0.7359660740600688,-1.579215665548369,-0.6272626145275628,-0.6272626145275628
 2006-09-18T21:00:00,58263.78917876563,209749641.04355627,620569324.3070116,7.688286553764897,6.66666666666669,40.22958576180351,1.0,77522.83795297628,279082216.6307146,1680401685.8833451,-0.8829132188487927,-3.8,44.61771963999656,44.61771963999656,0.0,0.818938270518916,-3.8,-1.9145464077955907,-1.9145464077955907
 2006-09-18T22:00:00,58263.78917876563,209749641.04355627,617481828.9348308,7.683201998356039,6.66666666666669,40.22958576180351,1.0,70812.64837176325,254925534.1383477,1458032873.2858622,-1.2681245426404826,-3.8,44.61771963999656,44.61771963999656,0.0,0.8907648906420221,-3.8,-2.300475990845886,-2.300475990845886
 2006-09-18T23:00:00,58263.78917876563,209749641.04355627,614361635.7472165,7.67806361957417,6.66666666666669,40.22958576180351,1.0,63149.875129131455,227339550.4648732,1191659499.1561956,-1.7298863607779442,-3.8,44.61771963999656,44.61771963999656,0.0,0.944865765845813,-3.8,-2.761955010255888,-2.761955010255888
 2006-09-19T00:00:00,58263.78917876563,209749641.04355627,610746403.5089618,7.672110019752684,6.66666666666669,40.22958576180351,1.0,56782.4845878807,204416944.5163706,945997356.2216012,-2.1560541658586443,-3.8,44.61771963999656,44.61771963999656,0.0,0.9799852885160704,-3.8,-3.1839681134810696,-3.1839681134810696
 2006-09-19T01:00:00,58263.78917876563,209749641.04355627,607070556.8938746,7.666056622279197,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,529768726.5510504,-2.3837152829588,-3.304549342813864,29.745146426664373,44.61771963999656,0.0,0.9980884879073554,-3.623049639990629,-3.383891951017391,-3.383891951017391
 2006-09-19T02:00:00,58263.78917876563,209749641.04355627,604850622.3982072,7.662400841912479,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1895606047975382,1.1895606047975382,0.0,44.61771963999656,0.0,1.0,0.3104270044643282,0.3104270044643282,0.3104270044643282
 2006-09-19T03:00:00,58263.78917876563,209749641.04355627,602879068.36358,7.659154099707621,6.66666666666669,40.22958576180351,1.0,20663.66816697371,74389205.40110537,206169554.06451505,6.277966400817405,5.922436248708597,22.30885981999828,44.61771963999656,0.0,0.999964364722624,5.3700701462185725,5.3700701462185725,5.3700701462185725
 2006-09-19T04:00:00,58263.78917876563,209749641.04355627,600557334.7829989,7.65533069212774,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,585516442.6922209,7.709604854380898,6.7,44.61771963999656,44.61771963999656,0.0,0.9995489187687816,6.7,6.7,6.7
 2006-09-19T05:00:00,58263.78917876563,209749641.04355627,598436594.8234742,7.651838289080861,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,584799286.3698933,7.708369211368788,6.7,44.61771963999656,44.61771963999656,0.0,0.9990326556701458,6.7,6.7,6.7
 2006-09-19T06:00:00,58263.78917876563,209749641.04355627,596242453.9935021,7.648225017030021,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,585180410.5588067,7.709025877899328,6.7,44.61771963999656,44.61771963999656,0.0,0.9985163925715096,6.7,6.7,6.7
 2006-09-19T07:00:00,58263.78917876563,209749641.04355627,596098065.1497114,7.647987238883005,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,587185839.8023952,7.71248112533759,6.7,44.61771963999656,44.61771963999656,0.0,0.9980001294728736,6.7,6.7,6.7
 2006-09-19T08:00:00,58263.78917876563,209749641.04355627,598199615.2747217,7.651448031915649,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,590995383.3750721,7.719044704793885,6.7,44.61771963999656,44.61771963999656,0.0,0.9974838663742376,6.7,6.7,6.7
 2006-09-19T09:00:00,58263.78917876563,209749641.04355627,603728757.3423886,7.660553361869197,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,597600678.9711305,7.730425015773425,6.7,44.61771963999656,44.61771963999656,0.0,0.996967603275602,6.7,6.7,6.7
 2006-09-19T10:00:00,58278.322992372414,209801962.7725407,607888570.6897326,7.6674037308744944,6.66666666666669,40.22958576180351,0.0,58331.05448606136,209991796.1498209,605010980.513197,7.743192053991488,6.7,44.61771963999656,44.61771963999656,0.0,0.9964513401769658,6.7,6.7,6.7
 2006-09-19T11:00:00,58431.84239433679,210354632.6196125,611894619.5789052,7.6740009111093554,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.753746039484302,7.753746039484302,0.0,44.61771963999656,5.0523942634644925,0.9775682816304814,7.577628774777202,6.700017361944288,1.1191383230757352
 2006-09-19T12:00:00,58614.20547762828,211011139.71946183,613475253.2212077,7.67660391011166,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.759507207901045,7.759507207901045,0.0,44.61771963999656,6.093407485804575,0.9327934799247116,7.758738999733374,6.700007051670337,0.006392580058128
 2006-09-19T13:00:00,58676.61155837969,211235801.61016688,613733045.6521721,7.677028444805663,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762497803091876,7.762497803091876,0.0,44.61771963999656,6.11574558493792,0.8878245722237096,7.762247192623079,6.699999887946869,0.0125691186821807
 2006-09-19T14:00:00,58682.82568138715,211258172.4529937,613704202.3567092,7.676980945784366,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762382507983333,7.762382507983333,0.0,44.61771963999656,6.124309848486934,0.842782758866807,7.762495537084831,6.699934943481978,0.0213729960682966
 2006-09-19T15:00:00,58775.021862234105,211590078.7040428,613818827.1660131,7.677169713133611,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762644402963087,7.762644402963087,0.0,44.61771963999656,6.132688499970127,0.7977524230216976,7.762494859787325,6.699999407647966,0.0324205899889117
 2006-09-19T16:00:00,58839.4499512107,211822019.8243585,612923821.5513631,7.675695810001965,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7611032150405554,7.7611032150405554,0.0,44.61771963999656,6.13840581349024,0.7527177198752742,7.761745195608696,6.700009127171176,0.0443942439623201
 2006-09-19T17:00:00,58681.27193400287,211252578.9624104,609722417.1272672,7.670423714356108,6.66666666666669,40.22958576180351,0.0,59537.50335497542,214335012.0779116,718561322.8702407,7.938707524381819,6.7,44.61771963999656,44.61771963999656,0.0,0.7336762065439192,6.876530616849692,6.876530616849692,6.876530616849692
 2006-09-19T18:00:00,58463.04785334031,210466972.2720251,604594696.0746082,7.661979386987085,6.66666666666669,40.22958576180351,0.0,58515.62291277933,210656242.4860056,607039105.7491581,7.746686226721735,6.7,44.61771963999656,44.61771963999656,0.0,0.7331599434452832,6.7,6.7,6.7
 2006-09-19T19:00:00,58358.70045285999,210091321.630296,602362237.7785813,7.658302996519283,6.66666666666669,40.22958576180351,0.0,58411.361221644365,210280900.3979197,601746294.8417369,7.73756742876375,6.7,44.61771963999656,44.61771963999656,0.0,0.7326436803466473,6.7,6.7,6.7
 2006-09-19T20:00:00,58285.954563555286,209829436.42879903,607202246.0478461,7.666273487287637,6.66666666666669,40.22958576180351,1.0,98092.83552590292,353134207.8932505,2273285489.652634,0.610545178406212,-3.329389452969897,44.61771963999656,44.61771963999656,0.0,0.7370241657280255,-1.5793894529698964,-0.6294999795799513,-0.6294999795799513
 2006-09-19T21:00:00,58263.78917876581,209749641.04355687,607905827.1785014,7.667432145317733,6.66666666666669,40.22958576180351,1.0,77496.57441890141,278987667.90804505,1679546474.758971,-0.8843943657480092,-3.8,44.61771963999656,44.61771963999656,0.0,0.8198750955494946,-3.8,-1.918394097323664,-1.918394097323664
 2006-09-19T22:00:00,58263.78917876563,209749641.04355627,608612368.0138339,7.668595682774472,6.66666666666669,40.22958576180351,1.0,70742.2816777685,254672214.0399665,1455645516.495264,-1.2722616006156764,-3.8,44.61771963999656,44.61771963999656,0.0,0.8915156546968884,-3.8,-2.305678665518618,-2.305678665518618
 2006-09-19T23:00:00,58263.78917876563,209749641.04355627,609809320.6478517,7.670566823249973,6.66666666666669,40.22958576180351,1.0,63057.863819546095,227008309.750366,1188369677.6811705,-1.735591546758239,-3.8,44.61771963999656,44.61771963999656,0.0,0.9453897512180168,-3.8,-2.7674253721697486,-2.7674253721697486
 2006-09-20T00:00:00,58263.78917876563,209749641.04355627,610616483.4961915,7.671896068672903,6.66666666666669,40.22958576180351,1.0,56722.60777739228,204201387.99861225,942695035.3374782,-2.1617850532971894,-3.8,44.61771963999656,44.61771963999656,0.0,0.9802973395764925,-3.8,-3.1882814700515,-3.1882814700515
 2006-09-20T01:00:00,58263.78917876563,209749641.04355627,611663330.1771386,7.6736200196005315,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,528161803.26766425,-2.3869333601774456,-3.3049775523999565,29.745146426664373,44.61771963999656,0.0,0.9981836331993524,-3.623228199983212,-3.3859256113035947,-3.3859256113035947
 2006-09-20T02:00:00,58263.78917876563,209749641.04355627,613162489.4766774,7.676088846891506,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1876939474594337,1.1876939474594337,0.0,44.61771963999656,0.0,1.0,0.3085143148575178,0.3085143148575178,0.3085143148575178
 2006-09-20T03:00:00,58263.78917876563,209749641.04355627,613674057.7384402,7.676931305936663,6.66666666666669,40.22958576180351,1.0,20689.40148620478,74481845.3503372,206555837.76907355,6.278655411680869,5.922459364388814,22.30885981999828,44.61771963999656,0.0,0.9999996895320497,5.369889644573985,5.369889644573985,5.369889644573985
 2006-09-20T04:00:00,58263.78917876563,209749641.04355627,613565042.6907666,7.676751777629261,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,586195364.2856797,7.710774583605307,6.7,44.61771963999656,44.61771963999656,0.0,0.9996969837180928,6.7,6.7,6.7
 2006-09-20T05:00:00,58263.78917876563,209749641.04355627,613264904.296666,7.67625750803742,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,585450933.3308785,7.709491972049936,6.7,44.61771963999656,44.61771963999656,0.0,0.9991807206194568,6.7,6.7,6.7
 2006-09-20T06:00:00,58263.78917876563,209749641.04355627,613334005.0500638,7.676371301232031,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,585348215.616089,7.709314984584392,6.7,44.61771963999656,44.61771963999656,0.0,0.9986644575208208,6.7,6.7,6.7
 2006-09-20T07:00:00,58263.78917876563,209749641.04355627,613763854.8077043,7.6770791836977885,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,586994286.6250645,7.712151082492551,6.7,44.61771963999656,44.61771963999656,0.0,0.9981481944221848,6.7,6.7,6.7
 2006-09-20T08:00:00,58279.51502025338,209806254.07291216,620988948.9232552,7.688977628206711,6.66666666666669,40.22958576180351,0.0,58332.24538766863,209996083.39560705,592970222.0791799,7.722447145457823,6.7,44.61771963999656,44.61771963999656,0.0,0.997631931323549,6.7,6.7,6.7
 2006-09-20T09:00:00,58457.06176260868,210445422.34539127,626634865.146423,7.69827546811663,6.66666666666669,40.22958576180351,0.0,58509.64143534094,210634709.1672274,598372115.5131599,7.731754115765015,6.7,44.61771963999656,44.61771963999656,0.0,0.997115668224913,6.7,6.7,6.7
 2006-09-20T10:00:00,58635.83682185551,211089012.55867985,635075164.9947679,7.712175308907401,6.66666666666669,40.22958576180351,0.0,58688.282455076784,211277816.8382764,605946099.4758288,7.744803136611487,6.7,44.61771963999656,44.61771963999656,0.0,0.9965994051262772,6.7,6.7,6.7
 2006-09-20T11:00:00,58705.32803330597,211339180.91990155,639858063.8974102,7.720052049098744,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.752919857606817,7.752919857606817,0.0,44.61771963999656,5.049815586321748,0.977721257765972,7.577085844909708,6.699993607779899,1.1191186809375175
 2006-09-20T12:00:00,58859.98058069113,211895930.09048808,643069260.0481174,7.725340443391964,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758201590886174,7.758201590886174,0.0,44.61771963999656,6.086780163505701,0.9329982983445868,7.757435801239648,6.700023582316759,0.0063228586733683
 2006-09-20T13:00:00,58908.835632241295,212071808.27606863,642948864.9302783,7.725142171596659,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758798084409848,7.758798084409848,0.0,44.61771963999656,6.100402070237519,0.8881115153201474,7.759202215963235,6.700000009164563,0.0123059331360077
 2006-09-20T14:00:00,58878.60831699525,211962989.94118297,640885514.084844,7.721744114188849,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756817577126834,7.756817577126834,0.0,44.61771963999656,6.0951196693980885,0.8432783239820401,7.756816527338945,6.699998567515991,0.020657997789924
 2006-09-20T15:00:00,58981.16423055269,212332191.22998968,642035549.3493773,7.723638062680234,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758678105795837,7.758678105795837,0.0,44.61771963999656,6.111169345763312,0.7984541981443298,7.7583043163726595,6.700000413315618,0.0316121932747634
 2006-09-20T16:00:00,58931.6994137846,212154117.8896246,642872489.2580892,7.725016384545064,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758194024361519,7.758194024361519,0.0,44.61771963999656,6.122458707815362,0.7535672470968998,7.7586182665379235,6.6999563371254425,0.0435676235182779
 2006-09-20T17:00:00,58758.44873341397,211530415.4402903,640664461.4004011,7.721380072305674,6.66666666666669,40.22958576180351,0.0,59606.919211058674,214584909.1598113,717393176.6143255,7.936696252468103,6.7,44.61771963999656,44.61771963999656,0.0,0.7345751046527057,6.876146267824908,6.876146267824908,6.876146267824908
 2006-09-20T18:00:00,58617.28655802957,211022231.60890648,636193921.8051584,7.714017733549915,6.66666666666669,40.22958576180351,0.0,58669.74472732656,211211081.0183757,606264148.9085236,7.745351093812965,6.7,44.61771963999656,44.61771963999656,0.0,0.7340588415540698,6.7,6.7,6.7
 2006-09-20T19:00:00,58537.18092992373,210733851.34772545,631088960.840027,7.705610653807735,6.66666666666669,40.22958576180351,0.0,58589.697528683006,210922911.10325885,602792306.591557,7.739369569423165,6.7,44.61771963999656,44.61771963999656,0.0,0.7335425784554338,6.7,6.7,6.7
 2006-09-20T20:00:00,58481.89481249946,210534821.32499805,628205661.3993667,7.700862322435341,6.66666666666669,40.22958576180351,1.0,98542.41251627734,354752685.0585984,2273954864.2284737,0.6115267794196756,-3.3295673309405944,44.61771963999656,44.61771963999656,0.0,0.7378880722806785,-1.5795673309405938,-0.6313544378848903,-0.6313544378848903
 2006-09-20T21:00:00,58362.6746733863,210105628.82419068,624506173.866891,7.694769880247619,6.66666666666669,40.22958576180351,1.0,77644.4036637578,279519853.18952805,1678952408.4349587,-0.8854231380115158,-3.8,44.61771963999656,44.61771963999656,0.0,0.8206394926405659,-3.8,-1.921552923968956,-1.921552923968956
 2006-09-20T22:00:00,58274.79242513938,209789252.7305017,622782714.2327317,7.691931638122114,6.66666666666669,40.22958576180351,1.0,70728.73550660885,254623447.8237918,1454616976.8206494,-1.2740444303605991,-3.8,44.61771963999656,44.61771963999656,0.0,0.8921274520940186,-3.8,-2.3099398060706027,-2.3099398060706027
 2006-09-20T23:00:00,58274.79239579071,209789252.62484652,621439362.6850321,7.689719373361798,6.66666666666669,40.22958576180351,1.0,63053.109535492666,226991194.3277736,1187683488.2228856,-1.7367816647896166,-3.8,44.61771963999656,44.61771963999656,0.0,0.9458160390315216,-3.8,-2.771892325522624,-2.771892325522624
 2006-09-21T00:00:00,58330.94982274054,209991419.3618659,620963259.599787,7.688935306754639,6.66666666666669,40.22958576180351,1.0,56782.53915951424,204417140.97425127,943789797.3856112,-2.159884370871062,-3.8,44.61771963999656,44.61771963999656,0.0,0.980550783239241,-3.8,-3.191792915530199,-3.191792915530199
 2006-09-21T01:00:00,58326.47997993381,209975327.92776173,621116538.2866466,7.689187729494384,6.66666666666669,40.22958576180351,1.0,37124.76141644631,133649141.09920672,530708836.9893675,-2.379232717321103,-3.301699152132457,29.745146426664373,44.61771963999656,0.0,0.9982608257327524,-3.6221157465084257,-3.3863199101567028,-3.3863199101567028
 2006-09-21T02:00:00,58264.09969270325,209750758.8937317,619648040.1478729,7.686769359172454,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2241601527165176,1.2241601527165176,0.0,44.61771963999656,0.0,1.0,0.3384946377572785,0.3384946377572785,0.3384946377572785
 2006-09-21T03:00:00,58265.43969315131,209755582.8953448,621974563.3727599,7.690600759408603,6.66666666666669,40.22958576180351,1.0,21874.27525674395,78747390.92427821,218675011.5959033,6.337920584019384,5.9608261623664704,22.30885981999828,44.61771963999656,0.0,1.0,5.416908271701678,5.416908271701678,5.416908271701678
 2006-09-21T04:00:00,58275.94937473888,209793417.74905995,618873019.073763,7.68549305824959,6.66666666666669,40.22958576180351,1.0,58328.68275172546,209983257.90621167,591080394.5767951,7.719191139210298,6.7,44.61771963999656,44.61771963999656,0.0,0.9998115849161584,6.7,6.7,6.7
 2006-09-21T05:00:00,58331.5029220182,209993410.5192655,620875072.555131,7.688790090649669,6.66666666666669,40.22958576180351,1.0,58384.18733807798,210183074.4170807,592448307.9465889,7.721547922560409,6.7,44.61771963999656,44.61771963999656,0.0,0.9993006607256404,6.7,6.7,6.7
 2006-09-21T06:00:00,58427.649467749485,210339538.08389816,620379475.4431973,7.687973926602811,6.66666666666669,40.22958576180351,0.0,58480.25261902631,210528909.4284947,591918517.1253412,7.720635144149216,6.7,44.61771963999656,44.61771963999656,0.0,0.9987843976270044,6.7,6.7,6.7
 2006-09-21T07:00:00,58630.39750580124,211069431.0208844,622145581.3201709,7.690882397124896,6.66666666666669,40.22958576180351,0.0,58682.84791416917,211258252.491009,594201403.93372,7.724568336756397,6.7,44.61771963999656,44.61771963999656,0.0,0.9982681345283688,6.7,6.7,6.7
 2006-09-21T08:00:00,58953.13823098194,212231297.63153496,626878147.192039,7.698676131722677,6.66666666666669,40.22958576180351,0.0,59005.39535937403,212419423.2937465,598785599.0628873,7.732466433346492,6.7,44.61771963999656,44.61771963999656,0.0,0.9977518714297324,6.7,6.7,6.7
 2006-09-21T09:00:00,59284.39100031611,213423807.601138,630537293.223898,7.704702155641967,6.66666666666669,40.22958576180351,0.0,59336.522574604,213611481.2685744,602533626.2587131,7.738923863408939,6.7,44.61771963999656,44.61771963999656,0.0,0.9972356083310968,6.7,6.7,6.7
 2006-09-21T10:00:00,59581.706023175146,214494141.6834305,639135142.6225522,7.718861530090526,6.66666666666669,40.22958576180351,0.0,59633.79891650781,214681676.0994281,610729839.3626245,7.753044690739763,6.7,44.61771963999656,44.61771963999656,0.0,0.9967193452324606,6.7,6.7,6.7
 2006-09-21T11:00:00,59767.05386701231,215161393.92124432,640769572.0494467,7.721553194973601,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7558838816922515,7.7558838816922515,0.0,44.61771963999656,5.055332073091534,0.9777729109475852,7.578212440762869,6.700003164497121,1.1191254117852454
 2006-09-21T12:00:00,59998.03476189872,215992925.1428353,640415161.3368556,7.720969538524945,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.755336728127738,7.755336728127738,0.0,44.61771963999656,6.090666824743078,0.932990044177524,7.758214270847954,6.700011095755251,0.0063251185283439
 2006-09-21T13:00:00,60071.53135420617,216257512.87514225,643728084.9287322,7.7264254683413585,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761183898531823,7.761183898531823,0.0,44.61771963999656,6.095462047828853,0.8881414608939492,7.758214859087739,6.699982873886664,0.0122187043772001
 2006-09-21T14:00:00,60073.112543669136,216263205.1572089,644502023.2055035,7.727700011218083,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.763122341399295,7.763122341399295,0.0,44.61771963999656,6.132535187908651,0.8431659793838922,7.764179306997231,6.699970808144357,0.0214529886493301
 2006-09-21T15:00:00,59674.59626446827,214828546.5520858,636464387.8360811,7.714463161330099,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.749722707633118,7.749722707633118,0.0,44.61771963999656,6.082263570700114,0.7982930027185504,7.752655960110907,6.700005215104373,0.0307450812445941
 2006-09-21T16:00:00,59426.65221334187,213935947.96803075,630644149.0459772,7.704878104400958,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.740441097354484,7.740441097354484,0.0,44.61771963999656,6.031466422112891,0.7540050725456006,7.740914022672323,6.699909034577807,0.0400899970695024
 2006-09-21T17:00:00,59564.29190753156,214431450.8671136,630627932.1712677,7.704851401247397,6.66666666666669,40.22958576180351,0.0,60371.396261193615,217337026.54029697,708117294.5238998,7.92072328813428,6.7,44.61771963999656,44.61771963999656,0.0,0.735323878174346,6.873299794259684,6.873299794259684,6.873299794259684
 2006-09-21T18:00:00,59474.07410656385,214106666.7836299,629633545.2691624,7.703213800738997,6.66666666666669,40.22958576180351,0.0,59526.17116082546,214294216.1789716,602468649.144911,7.738811969434233,6.7,44.61771963999656,44.61771963999656,0.0,0.73480761507571,6.7,6.7,6.7
 2006-09-21T19:00:00,59374.05884321098,213746611.83555955,628862813.0603716,7.70194453037994,6.66666666666669,40.22958576180351,0.0,59426.16788803596,213934204.39692932,601577074.0823522,7.737275898800316,6.7,44.61771963999656,44.61771963999656,0.0,0.7342913519770741,6.7,6.7,6.7
 2006-09-21T20:00:00,59374.1254699156,213746851.69169617,627896725.0967442,7.700353540625501,6.66666666666669,40.22958576180351,1.0,100638.84028653344,362299825.0315205,2269241046.60103,0.6038770035602107,-3.3290532547130414,44.61771963999656,44.61771963999656,0.0,0.7385945874673236,-1.5790532547130411,-0.6325996444806579,-0.6325996444806579
 2006-09-21T21:00:00,59341.76013760783,213630336.4953881,627259912.5104326,7.699304812553303,6.66666666666669,40.22958576180351,1.0,79422.66275796888,285921585.928688,1677706889.9548156,-0.8875790835820815,-3.8,44.61771963999656,44.61771963999656,0.0,0.8212618564601605,-3.8,-1.9241377061492504,-1.9241377061492504
 2006-09-21T22:00:00,59316.28034700217,213538609.2492078,626943070.730936,7.698783023687341,6.66666666666669,40.22958576180351,1.0,72536.32412275455,261130766.8419164,1457849670.1032064,-1.268442144520899,-3.8,44.61771963999656,44.61771963999656,0.0,0.8926250483013037,-3.8,-2.313419838296318,-2.313419838296318
 2006-09-21T23:00:00,59316.32714351289,213538777.7166464,626323889.4654386,7.697763334837859,6.66666666666669,40.22958576180351,1.0,64642.11587841396,232711617.16229028,1191450286.565759,-1.730249008947483,-3.8,44.61771963999656,44.61771963999656,0.0,0.9461622838929004,-3.8,-2.77553149892306,-2.77553149892306
 2006-09-22T00:00:00,59105.34148121527,212779229.332375,621531469.6794504,7.689871069463106,6.66666666666669,40.22958576180351,1.0,57716.3103840964,207778717.38274705,943740626.9255912,-2.159969674726248,-3.8,44.61771963999656,44.61771963999656,0.0,0.980756357266344,-3.8,-3.194646540466271,-3.194646540466271
 2006-09-22T01:00:00,58907.83800978628,212068216.83523065,624248422.1641586,7.6943454176569,6.66666666666669,40.22958576180351,1.0,37515.8863929453,135057191.01460308,532695318.61153257,-2.372944908213069,-3.2988599578076325,29.745146426664373,44.61771963999656,0.0,0.9983233835451708,-3.620182570189197,-3.385608935454936,-3.385608935454936
 2006-09-22T02:00:00,58879.94398866163,211967798.35918185,623693393.0576435,7.693431377838398,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.257105202832668,1.257105202832668,0.0,44.61771963999656,0.0,1.0,0.3653476879756065,0.3653476879756065,0.3653476879756065
 2006-09-22T03:00:00,58666.82839930624,211200582.2375025,622832840.0496498,7.692014194293172,6.66666666666669,40.22958576180351,1.0,22484.27052960993,80943373.90659574,225162996.2278453,6.37359978010034,5.985315894129799,22.30885981999828,44.61771963999656,0.0,1.0,5.448396021368424,5.448396021368424,5.448396021368424
 2006-09-22T04:00:00,58389.15881431574,210200971.73153675,620787385.8424782,7.688645689706314,6.66666666666669,40.22958576180351,1.0,58441.79459884,210390460.555824,592510610.5833158,7.721655250749638,6.7,44.61771963999656,44.61771963999656,0.0,0.9998853134680972,6.7,6.7,6.7
 2006-09-22T05:00:00,58264.41899673318,209751908.38823944,615611497.9896376,7.680121919003604,6.66666666666669,40.22958576180351,1.0,58317.16277731743,209941785.9983428,587921053.738232,7.713747808026263,6.7,44.61771963999656,44.61771963999656,0.0,0.9993977509532824,6.7,6.7,6.7
 2006-09-22T06:00:00,58263.78917876563,209749641.04355627,617295407.1907709,7.682895026295818,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,588934701.9237171,7.715494226935714,6.7,44.61771963999656,44.61771963999656,0.0,0.9988814878546468,6.7,6.7,6.7
 2006-09-22T07:00:00,58337.20395483394,210013934.2374022,617907639.4969025,7.683903263091831,6.66666666666669,40.22958576180351,0.0,58389.88527481234,210203586.9893244,589811659.0023973,7.717005180755411,6.7,44.61771963999656,44.61771963999656,0.0,0.9983652247560104,6.7,6.7,6.7
 2006-09-22T08:00:00,58596.69399761891,210948098.39142805,620873645.5088859,7.688787737093004,6.66666666666669,40.22958576180351,0.0,58649.16707584605,211137001.47304577,593235564.3994081,7.722904295629576,6.7,44.61771963999656,44.61771963999656,0.0,0.9978489616573748,6.7,6.7,6.7
 2006-09-22T09:00:00,58917.86403528402,212104310.5270225,626539026.6166489,7.698117655745643,6.66666666666669,40.22958576180351,0.0,58970.14092887904,212292507.34396452,597769903.0403168,7.730716516642931,6.7,44.61771963999656,44.61771963999656,0.0,0.9973326985587386,6.7,6.7,6.7
 2006-09-22T10:00:00,59195.81532076331,213104935.154748,634688847.2968355,7.711539126657491,6.66666666666669,40.22958576180351,0.0,59247.96988816722,213292691.597402,605330698.5089724,7.743742832968899,6.7,44.61771963999656,44.61771963999656,0.0,0.9968164354601028,6.7,6.7,6.7
 2006-09-22T11:00:00,59034.13933483837,212522901.6054181,637742482.7499995,7.716567992158826,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.752155318853583,7.752155318853583,0.0,44.61771963999656,5.046536324295506,0.9779262087572476,7.576489703630671,6.700041381913412,1.1190888331032824
 2006-09-22T12:00:00,58804.31689408943,211695540.81872192,643567771.7241766,7.726161426747649,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757867567334979,7.757867567334979,0.0,44.61771963999656,6.083682246604556,0.9332608005847306,7.756829690208536,6.700031690972099,0.0062749120097098
 2006-09-22T13:00:00,58956.2888784559,212242639.96244124,644355059.844283,7.727457981723487,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762326247186702,7.762326247186702,0.0,44.61771963999656,6.113180955812052,0.8883377095273938,7.761751482519823,6.700002063389394,0.0124559839308249
 2006-09-22T14:00:00,59102.98922087879,212770761.1951636,645487191.1834991,7.729322454856838,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.76425968116776,7.76425968116776,0.0,44.61771963999656,6.1324934812016885,0.8432649479880889,7.7641205965629565,6.699927003088633,0.0214461838484901
 2006-09-22T15:00:00,59017.76320931994,212463947.5535518,646016228.7776048,7.730193707313048,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764250400478087,7.764250400478087,0.0,44.61771963999656,6.142240839661421,0.7981478084722786,7.764386011438394,6.699999483327988,0.0325976280670623
 2006-09-22T16:00:00,58972.98559800574,212302748.15282065,643389765.9691715,7.725868273295536,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761007860478145,7.761007860478145,0.0,44.61771963999656,6.138909329336784,0.7530790162664488,7.761830474295647,6.699984466916781,0.0443148608102202
 2006-09-22T17:00:00,58798.677707629344,211675239.74746567,638962434.4196199,7.718577074130795,6.66666666666669,40.22958576180351,0.0,59667.91974103434,214804511.0677237,718042179.1994858,7.9378135152722225,6.7,44.61771963999656,44.61771963999656,0.0,0.7340396403207109,6.876459116843225,6.876459116843225,6.876459116843225
 2006-09-22T18:00:00,58533.45390221166,210720434.047962,632692237.5061727,7.708250992113943,6.66666666666669,40.22958576180351,0.0,58585.974484816565,210909508.1453396,605946831.3767767,7.744804384549571,6.7,44.61771963999656,44.61771963999656,0.0,0.733523377222075,6.7,6.7,6.7
 2006-09-22T19:00:00,58470.90172785783,210495246.2202882,628378376.1316652,7.701146739317578,6.66666666666669,40.22958576180351,0.0,58523.469881909135,210684491.57487285,601229207.1887889,7.736676556514642,6.7,44.61771963999656,44.61771963999656,0.0,0.733007114123439,6.7,6.7,6.7
 2006-09-22T20:00:00,58386.38800502623,210190996.81809443,627724594.9093442,7.700070083581957,6.66666666666669,40.22958576180351,1.0,98363.02228620317,354106880.2303314,2274250682.610199,0.6124127117657613,-3.3291910548225783,44.61771963999656,44.61771963999656,0.0,0.7373681980526032,-1.5791910548225776,-0.6301230847140552,-0.6301230847140552
 2006-09-22T21:00:00,58264.96496670065,209753873.8801224,624545816.7376825,7.694835167073273,6.66666666666669,40.22958576180351,1.0,77507.68425136067,279027663.3048984,1679838302.302713,-0.8838890679616913,-3.8,44.61771963999656,44.61771963999656,0.0,0.8201786067646969,-3.8,-1.9196462546011808,-1.9196462546011808
 2006-09-22T22:00:00,58263.78917876563,209749641.04355627,622778921.7838373,7.691925390883949,6.66666666666669,40.22958576180351,1.0,70758.45279257077,254730430.0532547,1456172555.863074,-1.2713488123254837,-3.8,44.61771963999656,44.61771963999656,0.0,0.8917586592808212,-3.8,-2.30736886549377,-2.30736886549377
 2006-09-22T23:00:00,58263.78917876563,209749641.04355627,621143634.3467776,7.689232357207579,6.66666666666669,40.22958576180351,1.0,63037.19294134534,226933894.58884323,1187630514.780734,-1.736873424797208,-3.8,44.61771963999656,44.61771963999656,0.0,0.945559147994584,-3.8,-2.769198653510813,-2.769198653510813
 2006-09-23T00:00:00,58263.78917876563,209749641.04355627,618995379.0941467,7.68569454611896,6.66666666666669,40.22958576180351,1.0,56724.2496492753,204207298.7373911,943085446.6667678,-2.1611073742660696,-3.8,44.61771963999656,44.61771963999656,0.0,0.98039809785474,-3.8,-3.189676588490873,-3.189676588490873
 2006-09-23T01:00:00,58263.78917876563,209749641.04355627,617449462.7381371,7.683148700900248,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,528907785.2594295,-2.384135735958832,-3.303475088238761,29.745146426664373,44.61771963999656,0.0,0.9982143305597064,-3.622684585342761,-3.3859810097371965,-3.3859810097371965
 2006-09-23T02:00:00,58263.78917876563,209749641.04355627,616957288.6850092,7.6823381785748595,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2013333701218516,1.2013333701218516,0.0,44.61771963999656,0.0,1.0,0.3197940079801478,0.3197940079801478,0.3197940079801478
 2006-09-23T03:00:00,58263.78917876563,209749641.04355627,615598973.1985472,7.680101283789927,6.66666666666669,40.22958576180351,1.0,21000.640825185063,75602306.97066623,209769304.82371804,6.295952363383859,5.934214138697925,22.30885981999828,44.61771963999656,0.0,1.0,5.384962997943628,5.384962997943628,5.384962997943628
 2006-09-23T04:00:00,58263.78917876563,209749641.04355627,614940426.0898837,7.679016777991603,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,587371280.9484217,7.712800633855156,6.7,44.61771963999656,44.61771963999656,0.0,0.9997446951316792,6.7,6.7,6.7
 2006-09-23T05:00:00,58263.78917876563,209749641.04355627,615032140.3596137,7.679167811101561,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,586647867.7636881,7.711554227016722,6.7,44.61771963999656,44.61771963999656,0.0,0.9992284320330432,6.7,6.7,6.7
 2006-09-23T06:00:00,58263.78917876563,209749641.04355627,613882746.7964627,7.67727497586361,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,586747839.99942,7.711726467288211,6.7,44.61771963999656,44.61771963999656,0.0,0.9987121689344076,6.7,6.7,6.7
 2006-09-23T07:00:00,58279.04869822494,209804575.31360972,617340003.9931679,7.682968439200642,6.66666666666669,40.22958576180351,0.0,58331.7794848882,209994406.1455975,590314941.9293263,7.717872351071061,6.7,44.61771963999656,44.61771963999656,0.0,0.9981959058357712,6.7,6.7,6.7
 2006-09-23T08:00:00,58672.57893850604,211221284.17862177,625925042.4947342,7.697106525458349,6.66666666666669,40.22958576180351,0.0,58725.00615541215,211410022.15948376,597143680.8420043,7.72963761823209,6.7,44.61771963999656,44.61771963999656,0.0,0.9976796427371352,6.7,6.7,6.7
 2006-09-23T09:00:00,59157.53910449135,212967140.7761688,633679710.1675416,7.7098772348105,6.66666666666669,40.22958576180351,0.0,59209.71086712235,213154959.12164047,604775910.3235599,7.742787002492744,6.7,44.61771963999656,44.61771963999656,0.0,0.9971633796384994,6.7,6.7,6.7
 2006-09-23T10:00:00,59372.29100918315,213740247.6330593,640035364.4144741,7.720344052443489,6.66666666666669,40.22958576180351,0.0,59424.400545882345,213927841.9651765,610923441.7430998,7.753378303544224,6.7,44.61771963999656,44.61771963999656,0.0,0.9966471165398636,6.7,6.7,6.7
 2006-09-23T11:00:00,59430.49457030878,213949780.4531116,644453038.9807047,7.72761934573726,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761392394044944,7.761392394044944,0.0,44.61771963999656,5.083984306008577,0.9776353101267912,7.583971598072929,6.700022714307193,1.1192646427031825
 2006-09-23T12:00:00,59510.08593092416,214236309.3513269,649283046.9086958,7.735573744788752,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.768882706846671,7.768882706846671,0.0,44.61771963999656,6.138756630946858,0.9325111674792724,7.767820046056336,6.700012586359164,0.0067820420265234
 2006-09-23T13:00:00,59681.050858145005,214851783.08932203,653431846.97811,7.742406330404322,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.775667435493859,7.775667435493859,0.0,44.61771963999656,6.180427555294909,0.8870543689817382,7.775124052379897,6.69999735851374,0.0136016337272861
 2006-09-23T14:00:00,59782.02998293632,215215307.9385708,654932845.3208777,7.744878309516942,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.777861405276778,7.777861405276778,0.0,44.61771963999656,6.201355044503466,0.8414507272583958,7.777799905628572,6.700022415161623,0.0234009349287072
 2006-09-23T15:00:00,59652.12412332235,214747646.8439605,653814930.4800711,7.743037225714812,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.77649214036088,7.77649214036088,0.0,44.61771963999656,6.205412735664798,0.7957392633586972,7.776699762833406,6.700003851941396,0.0351501368481913
 2006-09-23T16:00:00,59537.68610122224,214335669.9644001,652659648.0330653,7.7411346137706225,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.770893398192379,7.770893398192379,0.0,44.61771963999656,6.190506928786289,0.7502418679770009,7.7717494140112064,6.699987773471567,0.0470932290521123
 2006-09-23T17:00:00,59624.16977841415,214647011.2022909,649040066.47039,7.735173613690223,6.66666666666669,40.22958576180351,0.0,60563.09245519628,218027132.83870652,727466328.7367516,7.954044012996548,6.7,44.61771963999656,44.61771963999656,0.0,0.7310297947176495,6.878024701233167,6.878024701233167,6.878024701233167
 2006-09-23T18:00:00,59584.321441355365,214503557.1888793,644754743.0900391,7.728116245801234,6.66666666666669,40.22958576180351,0.0,59636.412735534985,214691085.847926,615501204.2303948,7.761264904597592,6.7,44.61771963999656,44.61771963999656,0.0,0.7305135316190136,6.7,6.7,6.7
 2006-09-23T19:00:00,59457.49378676474,214046977.63235307,639111746.2898928,7.718823000233016,6.66666666666669,40.22958576180351,0.0,59509.59095797635,214234527.44871485,608522975.6847618,7.749242640261137,6.7,44.61771963999656,44.61771963999656,0.0,0.7299972685203776,6.7,6.7,6.7
 2006-09-23T20:00:00,59358.4744867554,213690508.15231943,633026346.2737012,7.7088012320143,6.66666666666669,40.22958576180351,1.0,101099.51263310493,363958245.4791777,2283381817.3976703,0.6333448948206115,-3.3240253158104625,44.61771963999656,44.61771963999656,0.0,0.7343844840185532,-1.5740253158104622,-0.6218682040535743,-0.6218682040535743
 2006-09-23T21:00:00,59273.834264108365,213385803.3507901,632279706.7661994,7.707571637069687,6.66666666666669,40.22958576180351,1.0,79803.4967633488,287292588.34805566,1694033486.219307,-0.8593068900466244,-3.8,44.61771963999656,44.61771963999656,0.0,0.8175186890978902,-3.8,-1.9087652962663,-1.9087652962663
 2006-09-23T22:00:00,59125.57647950207,212852075.32620743,627744069.3055737,7.700102161792089,6.66666666666669,40.22958576180351,1.0,72541.24592357798,261148485.32488072,1469113845.938425,-1.2489229225688063,-3.8,44.61771963999656,44.61771963999656,0.0,0.8896252427551642,-3.8,-2.292633560374537,-2.292633560374537
 2006-09-23T23:00:00,58983.11532656274,212339215.17562583,628747729.9759669,7.701755029425628,6.66666666666669,40.22958576180351,1.0,64465.73764910394,232076655.5367742,1202854411.6093998,-1.710472946622865,-3.8,44.61771963999656,44.61771963999656,0.0,0.94406854201476,-3.8,-2.753674856315818,-2.753674856315818
 2006-09-24T00:00:00,58788.44564689541,211638404.32882345,622375866.0820107,7.691261629860585,6.66666666666669,40.22958576180351,1.0,57600.9233377969,207363324.01606888,957149178.7924616,-2.1367012370136327,-3.8,44.61771963999656,44.61771963999656,0.0,0.9795094113750188,-3.8,-3.1774116193372923,-3.1774116193372923
 2006-09-24T01:00:00,58583.44336398514,210900396.11034653,624059412.3227874,7.694034148205069,6.66666666666669,40.22958576180351,1.0,37305.42215490559,134299519.75766012,536242373.988534,-2.369685378082661,-3.301758772326677,29.745146426664373,44.61771963999656,0.0,0.9979431742835224,-3.6220687057552414,-3.38008217803305,-3.38008217803305
 2006-09-24T02:00:00,58520.82245389076,210674960.8340068,620591351.0166233,7.688322845697936,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2311943776329997,1.2311943776329997,0.0,44.61771963999656,0.0,1.0,0.3436291800469673,0.3436291800469673,0.3436291800469673
 2006-09-24T03:00:00,58490.831024259154,210566991.687333,618108270.4391775,7.684233634621748,6.66666666666669,40.22958576180351,1.0,21767.067888254005,78361444.39771444,217026277.08879632,6.333532251676863,5.959279153605057,22.30885981999828,44.61771963999656,0.0,0.9998296382725969,5.417154284619655,5.417154284619655,5.417154284619655
 2006-09-24T04:00:00,58302.66749687149,209889602.9887374,618812751.4567862,7.685393808440623,6.66666666666669,40.22958576180351,1.0,58355.377810715,210079360.118574,590922934.0367388,7.718919852243819,6.7,44.61771963999656,44.61771963999656,0.0,0.9993223247533664,6.7,6.7,6.7
 2006-09-24T05:00:00,58263.78917876563,209749641.04355627,618714475.9578024,7.6852319704115075,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,589049314.0349623,7.715691749607476,6.7,44.61771963999656,44.61771963999656,0.0,0.9988060616547306,6.7,6.7,6.7
 2006-09-24T06:00:00,58263.78917876563,209749641.04355627,616888180.4072399,7.682224388816984,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,589346179.7728868,7.716203208804061,6.7,44.61771963999656,44.61771963999656,0.0,0.9982897985560945,6.7,6.7,6.7
 2006-09-24T07:00:00,58664.926404191625,211193735.05508983,623253711.8506415,7.692707294152179,6.66666666666669,40.22958576180351,0.0,58717.37362521004,211382545.0507562,592962106.970423,7.722433175033687,6.7,44.61771963999656,44.61771963999656,0.0,0.9977735354574588,6.7,6.7,6.7
 2006-09-24T08:00:00,59309.98264070557,213515937.5065401,628899643.1576052,7.702005220064103,6.66666666666669,40.22958576180351,0.0,59362.11006695619,213703596.24104232,600792319.9039984,7.735923770491013,6.7,44.61771963999656,44.61771963999656,0.0,0.9972572723588226,6.7,6.7,6.7
 2006-09-24T09:00:00,59463.88984572387,214070003.44460595,633779201.1752216,7.710041078017588,6.66666666666669,40.22958576180351,0.0,59515.98629103528,214257550.64772704,605182822.3257588,7.743488072356764,6.7,44.61771963999656,44.61771963999656,0.0,0.9967410092601868,6.7,6.7,6.7
 2006-09-24T10:00:00,59644.95504310229,214721838.1551682,646051938.3339696,7.730252552936314,6.66666666666669,40.22958576180351,0.0,59697.05291832832,214909390.50598192,616325387.0448797,7.762684805583273,6.7,44.61771963999656,44.61771963999656,0.0,0.9962247461615508,6.7,6.7,6.7
 2006-09-24T11:00:00,59902.38639772122,215648591.0317964,651211807.8084211,7.7387502077165555,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.77235265284835,7.77235265284835,0.0,44.61771963999656,5.120946359289438,0.9770538385052822,7.591379029751941,6.700001900560847,1.1194528006298083
 2006-09-24T12:00:00,59990.30801419047,215965108.8510857,655194562.45735,7.745309334050795,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.779247847516267,7.779247847516267,0.0,44.61771963999656,6.1919679016613705,0.9314765765222676,7.778498987962578,6.700019114915118,0.0073169565054684
 2006-09-24T13:00:00,59984.16915882778,215943008.97178003,656649129.0168378,7.747704836545441,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7818362540843955,7.7818362540843955,0.0,44.61771963999656,6.213285565095338,0.8856814223272463,7.781655834562339,6.699996478743127,0.0143053622183928
 2006-09-24T14:00:00,60148.2590661073,216533732.63798624,657678853.0345634,7.749400683197936,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.783179842629152,7.783179842629152,0.0,44.61771963999656,6.23021758292581,0.839828989736569,7.783438398746274,6.699995916321846,0.024427830192576
 2006-09-24T15:00:00,60207.76276778677,216747945.96403232,655127341.7740061,7.7451986316471455,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7795916371026195,7.7795916371026195,0.0,44.61771963999656,6.239204205998614,0.7939051783301115,7.783257258670072,6.700004612427261,0.036769208491356
 2006-09-24T16:00:00,59998.2560656823,215993721.83645624,651480685.0077394,7.739193005002015,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.773695023228543,7.773695023228543,0.0,44.61771963999656,6.188100374304348,0.7483223428541151,7.77115800886569,6.699957843618894,0.0475644726371369
 2006-09-24T17:00:00,59956.13996375381,215842103.8695137,651810942.5208335,7.739736902165066,6.66666666666669,40.22958576180351,0.0,60950.56116215036,219422020.1837413,731471400.4895515,7.960941481742549,6.7,44.61771963999656,44.61771963999656,0.0,0.7290846376727022,6.88051573885043,6.88051573885043,6.88051573885043
 2006-09-24T18:00:00,59946.89607181167,215808825.858522,646226617.1190822,7.730540212134701,6.66666666666669,40.22958576180351,0.0,59999.05180168207,215996586.48605543,617711240.6509769,7.765072390997934,6.7,44.61771963999656,44.61771963999656,0.0,0.7285683745740661,6.7,6.7,6.7
 2006-09-24T19:00:00,59717.60893230903,214983392.15631256,640277969.9104203,7.720743601236978,6.66666666666669,40.22958576180351,0.0,59769.7117255995,215170962.2121582,611736194.8070576,7.75477848559463,6.7,44.61771963999656,44.61771963999656,0.0,0.7280521114754303,6.7,6.7,6.7
 2006-09-24T20:00:00,59507.23709623583,214226053.54644892,638162014.3693367,7.717258928817682,6.66666666666669,40.22958576180351,1.0,101676.6863384344,366036070.8183639,2287739314.6882906,0.6418423754773669,-3.323068318292275,44.61771963999656,44.61771963999656,0.0,0.7325012849140654,-1.5730683182922744,-0.6177029771724427,-0.6177029771724427
 2006-09-24T21:00:00,59450.186991802766,214020673.17049003,636070334.8102517,7.713814236931682,6.66666666666669,40.22958576180351,1.0,80384.36113753812,289383700.0951373,1700676385.4302108,-0.8478042212919338,-3.8,44.61771963999656,44.61771963999656,0.0,0.8158446485738801,-3.8,-1.9020235554691336,-1.9020235554691336
 2006-09-24T22:00:00,59432.92962729031,213958546.65824512,633895346.0310138,7.710232351808756,6.66666666666669,40.22958576180351,1.0,73452.45410524767,264428834.7788916,1480719513.2831016,-1.2288133225882822,-3.8,44.61771963999656,44.61771963999656,0.0,0.8882782282569454,-3.8,-2.2834491431860005,-2.2834491431860005
 2006-09-24T23:00:00,59478.51569415829,214122656.49896985,633295493.0201316,7.709244485027642,6.66666666666669,40.22958576180351,1.0,65593.10192477998,236135166.92920795,1215416974.3854942,-1.6886881552309838,-3.8,44.61771963999656,44.61771963999656,0.0,0.9431234379163586,-3.8,-2.743925228267749,-2.743925228267749
 2006-09-25T00:00:00,59342.77847309594,213634002.5031454,630719109.9551401,7.705001583746533,6.66666666666669,40.22958576180351,1.0,58491.93708125895,210570973.49253225,966337218.484394,-2.120757751413471,-3.8,44.61771963999656,44.61771963999656,0.0,0.9789435415537155,-3.8,-3.169648666173673,-3.169648666173673
 2006-09-25T01:00:00,59193.31367535037,213095929.2312613,629878862.9007949,7.703617829877694,6.66666666666669,40.22958576180351,1.0,37702.52755504051,135729099.19814584,540292012.8819379,-2.3554321107180445,-3.29453561592865,29.745146426664373,44.61771963999656,0.0,0.9977700396923505,-3.620497833432921,-3.3751478293203943,-3.3751478293203943
 2006-09-25T02:00:00,59182.07016285342,213055452.5862723,628896887.69449,7.702000670029707,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2841102088632448,1.2841102088632448,0.0,44.61771963999656,0.0,0.9999706845296964,0.3888786968934505,0.3888786968934505,0.3888786968934505
 2006-09-25T03:00:00,59134.75566808963,212885120.4051227,625864227.6794798,7.6970063806287135,6.66666666666669,40.22958576180351,1.0,23639.5424223775,85102352.720559,234768361.3350636,6.4170066488740725,6.012161477968937,22.30885981999828,44.61771963999656,0.0,0.9995678781899988,5.483355207443002,5.483355207443002,5.483355207443002
 2006-09-25T04:00:00,59015.97911001209,212457524.7960436,623970294.3883424,7.6938873787524225,6.66666666666669,40.22958576180351,1.0,59068.20375940807,212645533.53386903,596317175.3477355,7.728213624809318,6.7,44.61771963999656,44.61771963999656,0.0,0.9990516150913628,6.7,6.7,6.7
 2006-09-25T05:00:00,58806.96400177086,211705070.4063751,624213402.4811546,7.694287738356265,6.66666666666669,40.22958576180351,1.0,58859.29935455538,211893477.6763994,593460537.4897029,7.723291956445126,6.7,44.61771963999656,44.61771963999656,0.0,0.9985353519927268,6.7,6.7,6.7
 2006-09-25T06:00:00,58784.05316929958,211622591.4094785,624285471.1556488,7.694406433334168,6.66666666666669,40.22958576180351,0.0,58836.40126945706,211811044.5700454,595778460.6661224,7.727285450963066,6.7,44.61771963999656,44.61771963999656,0.0,0.9980190888940907,6.7,6.7,6.7
 2006-09-25T07:00:00,59167.78382525655,213004021.7709236,625438257.0814363,7.696304878328554,6.66666666666669,40.22958576180351,0.0,59219.95637811283,213191842.9612062,597970220.0005642,7.731061627499375,6.7,44.61771963999656,44.61771963999656,0.0,0.9975028257954548,6.7,6.7,6.7
 2006-09-25T08:00:00,59604.758793873705,214577131.6579453,634162064.1641177,7.71067160159408,6.66666666666669,40.22958576180351,0.0,59656.85311445893,214764671.2120521,605677002.2521293,7.744339412189209,6.7,44.61771963999656,44.61771963999656,0.0,0.996986562696819,6.7,6.7,6.7
 2006-09-25T09:00:00,59791.666454719154,215249999.23698893,639850433.8807828,7.720039508596617,6.66666666666669,40.22958576180351,0.0,59843.77758657016,215437599.31165257,611127787.9584086,7.753730309064941,6.7,44.61771963999656,44.61771963999656,0.0,0.996470299598183,6.7,6.7,6.7
 2006-09-25T10:00:00,59825.03968635739,215370142.87088665,646204505.0839713,7.730503798709798,6.66666666666669,40.22958576180351,0.0,59877.15800953613,215557768.83433,618925859.8186011,7.767164938416634,6.7,44.61771963999656,44.61771963999656,0.0,0.9959540364995472,6.7,6.7,6.7
 2006-09-25T11:00:00,59802.83578319708,215290208.81950948,653332425.8086994,7.7422426094344,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.775732988373126,7.775732988373126,0.0,44.61771963999656,5.149565223269975,0.9766809980658228,7.597133076788278,6.699998592112859,1.119608846033586
