Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-25T12:00:00,59636.70042782598,214692121.5401736,652668825.6228265,7.741149728426245,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.775005600181316,7.775005600181316,0.0,44.61771963999656,6.17530528392948,0.9310678955837084,7.775154605463009,6.700031863713108,0.0072330784892868
 2006-09-25T13:00:00,59870.94124409273,215535388.47873372,654530971.2190938,7.744216473073479,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7766142969426895,7.7766142969426895,0.0,44.61771963999656,6.186535722937322,0.8854716930439946,7.776307365356533,6.700002245253786,0.0139721717033669
 2006-09-25T14:00:00,59972.98342266396,215902740.3215903,654625096.3451242,7.744371478336132,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.780913214095226,7.780913214095226,0.0,44.61771963999656,6.199656382694809,0.8398509541828063,7.777381390306201,6.700003206386447,0.023731522994177
 2006-09-25T15:00:00,59940.031233154725,215784112.43935692,659814145.0261774,7.752917283151856,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.780153518190499,7.780153518190499,0.0,44.61771963999656,6.236499948726173,0.7940009116537166,7.78271983723043,6.699991089427922,0.0366256521646242
 2006-09-25T16:00:00,60004.90985404878,216017675.47457564,657370076.9900832,7.7488921596406755,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.780208328626714,7.780208328626714,0.0,44.61771963999656,6.240467924753124,0.7482227401408408,7.781384337082585,6.699995538463509,0.0497598939060632
 2006-09-25T17:00:00,59989.13154673259,215960873.56823733,651933180.6840622,7.739938216385638,6.66666666666669,40.22958576180351,0.0,61036.39976806663,219731039.1650399,733834845.9232221,7.965010156202627,6.7,44.61771963999656,44.61771963999656,0.0,0.7287867717044768,6.878547334182538,6.878547334182538,6.878547334182538
 2006-09-25T18:00:00,59934.21154664097,215763161.5679075,649127345.9351089,7.73531733909289,6.66666666666669,40.22958576180351,0.0,59986.36239640805,215950904.627069,618775954.7258322,7.766906699194455,6.7,44.61771963999656,44.61771963999656,0.0,0.7282705086058409,6.7,6.7,6.7
 2006-09-25T19:00:00,59856.55395710344,215483594.2455724,644059342.5251273,7.726971000227792,6.66666666666669,40.22958576180351,0.0,59908.68054775256,215671249.9719092,615401481.5477946,7.761093122078578,6.7,44.61771963999656,44.61771963999656,0.0,0.7277542455072049,6.7,6.7,6.7
 2006-09-25T20:00:00,59822.9363498099,215362570.8593157,641588949.1411198,7.7229025996562095,6.66666666666669,40.22958576180351,1.0,102745.77485980968,369884789.4953149,2291440673.200683,0.6483113851307682,-3.3230044994643926,44.61771963999656,44.61771963999656,0.0,0.732214430943503,-1.5730044994643926,-0.6171076725391264,-0.6171076725391264
 2006-09-25T21:00:00,59792.08418864421,215251503.0791192,639349934.8689327,7.719215260751819,6.66666666666669,40.22958576180351,1.0,81220.49753896009,292393791.14025635,1702923443.044455,-0.8439134472208795,-3.8,44.61771963999656,44.61771963999656,0.0,0.8155897184569199,-3.8,-1.9010040170458729,-1.9010040170458729
 2006-09-25T22:00:00,59648.84207497097,214735831.46989548,633035921.5351288,7.708817017923015,6.66666666666669,40.22958576180351,1.0,74009.98063830928,266435930.29791337,1485078364.6417828,-1.2212609248607786,-3.8,44.61771963999656,44.61771963999656,0.0,0.8880728077813244,-3.8,-2.282056548210114,-2.282056548210114
 2006-09-25T23:00:00,59576.55414774738,214475594.9318906,636108212.1995075,7.713876609047273,6.66666666666669,40.22958576180351,1.0,65805.56784010497,236900044.22437787,1217127030.6948218,-1.6857219177557334,-3.8,44.61771963999656,44.61771963999656,0.0,0.9429790415736732,-3.8,-2.7424419575743464,-2.7424419575743464
 2006-09-26T00:00:00,59452.61606231545,214029417.82433563,634079700.3115175,7.71053595790107,6.66666666666669,40.22958576180351,1.0,58697.61777388417,211311423.985983,970642387.7473296,-2.11328672245347,-3.8,44.61771963999656,44.61771963999656,0.0,0.9788569219725224,-3.8,-3.1684635581751963,-3.1684635581751963
 2006-09-26T01:00:00,59375.2249025438,213750809.64915764,632636921.9987957,7.708159920652864,6.66666666666669,40.22958576180351,1.0,37813.5578262927,136128808.1746537,544477034.9592124,-2.347071952992969,-3.29344137741286,29.745146426664373,44.61771963999656,0.0,0.9977435047837752,-3.6201587933596415,-3.374293963955589,-3.374293963955589
 2006-09-26T02:00:00,59320.19585639136,213552705.0830089,631105023.341586,7.705637122953548,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3196292685373898,1.3196292685373898,0.0,44.61771963999656,0.0,0.999956761417376,0.4169594407511326,0.4169594407511326,0.4169594407511326
 2006-09-26T03:00:00,59167.59346559364,213003336.4761371,628047715.5320501,7.700602223660824,6.66666666666669,40.22958576180351,1.0,24357.62645097804,87687455.22352092,241889229.83288264,6.4567522496149214,6.039629534582173,22.30885981999828,44.61771963999656,0.0,0.9995263255107748,5.519016778315212,5.519016778315212,5.519016778315212
 2006-09-26T04:00:00,59060.20418339673,212616735.06022823,628543101.6555326,7.701418037539022,6.66666666666669,40.22958576180351,1.0,59112.4089293386,212804672.1456189,597751333.7776082,7.730684548891301,6.7,44.61771963999656,44.61771963999656,0.0,0.9990100624121389,6.7,6.7,6.7
 2006-09-26T05:00:00,59113.01036001811,212806837.2960652,626416548.7128575,7.697915959152398,6.66666666666669,40.22958576180351,1.0,59165.194312978856,212994699.52672383,598632564.3966101,7.7322027847475985,6.7,44.61771963999656,44.61771963999656,0.0,0.9984937993135028,6.7,6.7,6.7
 2006-09-26T06:00:00,59260.660603289325,213338378.1718416,626134372.6230142,7.697451268379335,6.66666666666669,40.22958576180351,0.0,59312.79603774409,213526065.7358787,598103388.7096981,7.731291066035442,6.7,44.61771963999656,44.61771963999656,0.0,0.9979775362148672,6.7,6.7,6.7
 2006-09-26T07:00:00,59392.30980656671,213812315.30364013,629626401.605277,7.703202066232852,6.66666666666669,40.22958576180351,0.0,59444.41614425799,213999898.1193288,601806734.6372974,7.73767150257752,6.7,44.61771963999656,44.61771963999656,0.0,0.9974612731162308,6.7,6.7,6.7
 2006-09-26T08:00:00,59697.81439227847,214912131.8122025,632331012.5740721,7.707656124347402,6.66666666666669,40.22958576180351,0.0,59749.918689952094,215099707.2838276,604913760.8846507,7.743024530790151,6.7,44.61771963999656,44.61771963999656,0.0,0.996945010017595,6.7,6.7,6.7
 2006-09-26T09:00:00,60144.22012151739,216519192.43746263,637831044.8848904,7.716713836253123,6.66666666666669,40.22958576180351,0.0,60196.480558542506,216707330.010753,610543642.5301409,7.752723984756979,6.7,44.61771963999656,44.61771963999656,0.0,0.9964287469189592,6.7,6.7,6.7
 2006-09-26T10:00:00,60335.49320583816,217207775.54101732,641728135.872254,7.723131792057155,6.66666666666669,40.22958576180351,0.0,60387.88333020856,217396379.9887508,614000583.66449,7.75867968597704,6.7,44.61771963999656,44.61771963999656,0.0,0.9959124838203234,6.7,6.7,6.7
 2006-09-26T11:00:00,60426.04194173944,217533750.99026203,646624006.1749096,7.7311946411320385,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766765768680861,7.766765768680861,0.0,44.61771963999656,5.105506409280789,0.9768117727112046,7.588244414108874,6.699985028288506,1.1193976807829058
 2006-09-26T12:00:00,60298.91375719805,217076089.525913,647537819.8111274,7.732699610506279,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.768139703934974,7.768139703934974,0.0,44.61771963999656,6.135022432562697,0.9316063164226822,7.767015004659394,6.69996946274091,0.0068548669845604
 2006-09-26T13:00:00,60160.87261385492,216579141.4098777,653446358.212592,7.742430243631493,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.776143749528413,7.776143749528413,0.0,44.61771963999656,6.18193773837908,0.8861890066789146,7.775406730105597,6.700000079064154,0.0138069307443851
 2006-09-26T14:00:00,60231.94090611571,216834987.26201656,654084086.8232033,7.743480508069493,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.778149593654894,7.778149593654894,0.0,44.61771963999656,6.203091317190137,0.8405335407576279,7.778078419096754,6.699991458170565,0.0236466955734497
 2006-09-26T15:00:00,60213.65126443127,216769144.55195257,653731677.0346268,7.7429001317626,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.777310961402126,7.777310961402126,0.0,44.61771963999656,6.211041189358537,0.7948368975728185,7.777759787749556,6.700002089162886,0.0356217539121762
 2006-09-26T16:00:00,60228.9750855995,216824310.3081582,652708914.7335298,7.741215770312592,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7754605442664255,7.7754605442664255,0.0,44.61771963999656,6.2098790038090135,0.7492241140286362,7.775486081276077,6.699997702461176,0.048207502142147
 2006-09-26T17:00:00,60215.84997044046,216777059.8935856,650407971.1117482,7.737426383662707,6.66666666666669,40.22958576180351,0.0,61231.721526729205,220434197.4962252,730314942.8508024,7.9589507863336415,6.7,44.61771963999656,44.61771963999656,0.0,0.7299204485260481,6.87997988447144,6.87997988447144,6.87997988447144
 2006-09-26T18:00:00,60154.27033834099,216555373.2180276,646291862.7172137,7.730647665833213,6.66666666666669,40.22958576180351,0.0,60206.52719179348,216743497.89045656,617484394.3031095,7.76468158253923,6.7,44.61771963999656,44.61771963999656,0.0,0.7294041854274121,6.7,6.7,6.7
 2006-09-26T19:00:00,60138.70070225838,216499322.52813017,643013819.1614285,7.725249137614398,6.66666666666669,40.22958576180351,0.0,60190.94807505601,216687413.07020167,615419702.4490602,7.761124575142436,6.7,44.61771963999656,44.61771963999656,0.0,0.7288879223287762,6.7,6.7,6.7
 2006-09-26T20:00:00,60072.73350800981,216261840.6288353,636972455.5157398,7.715299887172286,6.66666666666669,40.22958576180351,1.0,103439.61665063445,372382619.942284,2286132572.727112,0.6382665843570077,-3.323861590646961,44.61771963999656,44.61771963999656,0.0,0.7333181121917391,-1.5738615906469604,-0.6196625271972437,-0.6196625271972437
 2006-09-26T21:00:00,60022.25005149745,216080100.18539083,642600688.5103453,7.724568798878299,6.66666666666669,40.22958576180351,1.0,81579.0290240344,293684504.48652387,1697168094.172626,-0.8538788402194345,-3.8,44.61771963999656,44.61771963999656,0.0,0.8165724372806459,-3.8,-1.9049445263763432,-1.9049445263763432
 2006-09-26T22:00:00,60027.83483920217,216100205.42112783,639855381.0825299,7.720047648472932,6.66666666666669,40.22958576180351,1.0,74624.36456619525,268647712.43830293,1479863154.9433568,-1.230296197426906,-3.8,44.61771963999656,44.61771963999656,0.0,0.8888642511080711,-3.8,-2.287433593890406,-2.287433593890406
 2006-09-26T23:00:00,60053.80983284354,216193715.39823675,637929508.1358467,7.716875991416284,6.66666666666669,40.22958576180351,1.0,66677.55146165653,240039185.26196352,1218453049.0975902,-1.6834234432720463,-3.8,44.61771963999656,44.61771963999656,0.0,0.9435349828106366,-3.8,-2.74816187191404,-2.74816187191404
 2006-09-27T00:00:00,60073.316463317016,216263939.26794127,637440247.5452683,7.716070249636364,6.66666666666669,40.22958576180351,1.0,59595.89951508601,214545238.25430965,972003176.9141074,-2.1109251538627016,-3.8,44.61771963999656,44.61771963999656,0.0,0.9791901782013676,-3.8,-3.1730277273145653,-3.1730277273145653
 2006-09-27T01:00:00,60104.89681953931,216377628.55034152,638011037.347165,7.717010256413705,6.66666666666669,40.22958576180351,1.0,38288.00648239036,137836823.3366053,546738420.8143402,-2.335753339393275,-3.28604865813522,29.745146426664373,44.61771963999656,0.0,0.9978455465689948,-3.616527262891055,-3.372643198221152,-3.372643198221152
 2006-09-27T02:00:00,60127.04126357856,216457348.5488828,637952678.1108322,7.71691415013311,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.381576345496636,1.381576345496636,0.0,44.61771963999656,0.0,0.9999978657617384,0.4679147350215207,0.4679147350215207,0.4679147350215207
 2006-09-27T03:00:00,60114.44718125075,216412009.8525027,637986145.4521888,7.716969263156666,6.66666666666669,40.22958576180351,1.0,26489.849917066847,95363459.70144065,260548820.92207783,6.547091213043267,6.097802759144705,22.30885981999828,44.61771963999656,0.0,0.9996860410962252,5.591942974375655,5.591942974375655,5.591942974375655
 2006-09-27T04:00:00,60103.92793330585,216374140.55990103,637124774.9455012,7.715550710939521,6.66666666666669,40.22958576180351,1.0,60156.15532567849,216562159.17244256,609661081.5209543,7.751203475412367,6.7,44.61771963999656,44.61771963999656,0.0,0.9991697779975892,6.7,6.7,6.7
 2006-09-27T05:00:00,60018.98746702534,216068354.8812912,636098331.4300904,7.7138603087135,6.66666666666669,40.22958576180351,1.0,60071.17330991917,216256223.91570905,608747822.6037904,7.749630092346884,6.7,44.61771963999656,44.61771963999656,0.0,0.9986535148989534,6.7,6.7,6.7
 2006-09-27T06:00:00,60039.41242309334,216141884.72313604,635995829.7346516,7.713691505346365,6.66666666666669,40.22958576180351,0.0,60091.607581719145,216329787.2941889,608628181.3608313,7.749423958428875,6.7,44.61771963999656,44.61771963999656,0.0,0.9981372518003176,6.7,6.7,6.7
 2006-09-27T07:00:00,60174.38373279118,216627781.4380483,637092265.9367523,7.715497175917249,6.66666666666669,40.22958576180351,0.0,60226.654156713084,216815954.96416712,609554192.6468091,7.751019333395021,6.7,44.61771963999656,44.61771963999656,0.0,0.9976209887016816,6.7,6.7,6.7
 2006-09-27T08:00:00,60256.96254440522,216925065.1598588,638740009.1052886,7.7182107674071,6.66666666666669,40.22958576180351,0.0,60309.2895383096,217113442.33791453,610875206.9655029,7.753295209050049,6.7,44.61771963999656,44.61771963999656,0.0,0.9971047256030456,6.7,6.7,6.7
 2006-09-27T09:00:00,60314.50885498888,217132231.87796,639767146.1852852,7.71990231777826,6.66666666666669,40.22958576180351,0.0,60366.88151507688,217320773.4542768,612056301.9995167,7.75533003710576,6.7,44.61771963999656,44.61771963999656,0.0,0.9965884625044096,6.7,6.7,6.7
 2006-09-27T10:00:00,60466.8859916528,217680789.56995007,642582060.5834024,7.724538091043688,6.66666666666669,40.22958576180351,0.0,60519.40492406231,217869857.7266244,614694879.2673804,7.75987584221257,6.7,44.61771963999656,44.61771963999656,0.0,0.996072199405774,6.7,6.7,6.7
 2006-09-27T11:00:00,60481.52879935695,217733503.67768505,644345988.4698224,7.7274430437935075,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762861552285567,7.762861552285567,0.0,44.61771963999656,5.092597045096837,0.9770054157106554,7.585681465539209,6.7000096598514425,1.11932508659092
 2006-09-27T12:00:00,60499.897524133725,217799631.08688143,645103215.0365696,7.7286900948894415,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764480261935184,7.764480261935184,0.0,44.61771963999656,6.120063616443685,0.9319395250548924,7.764059075676278,6.700006045926229,0.0066849952836232
 2006-09-27T13:00:00,60607.9954091029,218188783.4727704,646544454.1707692,7.731063624773334,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766681208458961,7.766681208458961,0.0,44.61771963999656,6.136633056353612,0.8867826191315027,7.766379082529667,6.699998660671064,0.0130280843352309
 2006-09-27T14:00:00,60696.23365529584,218506441.15906504,648376114.2041377,7.734080138250345,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.769130092924562,7.769130092924562,0.0,44.61771963999656,6.155699248114558,0.8415306992823037,7.768660625788573,6.699937081258458,0.0223397797551236
 2006-09-27T15:00:00,60815.39859427786,218935434.93940032,649701936.0951641,7.73626360098811,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.771532954014114,7.771532954014114,0.0,44.61771963999656,6.17719353153134,0.796172385329324,7.771157718311223,6.699997368786545,0.0341893431250951
 2006-09-27T16:00:00,60899.599218664975,219238557.18719387,651127203.335293,7.738610843730252,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.772979993328719,7.772979993328719,0.0,44.61771963999656,6.196869796625503,0.7507178625355865,7.772976460308064,6.699963445812699,0.0472364849393285
 2006-09-27T17:00:00,60862.40714286465,219104665.7143127,648956966.433093,7.735036731481259,6.66666666666669,40.22958576180351,0.0,61971.54609605473,223097565.94579703,728493734.0587021,7.955812519966103,6.7,44.61771963999656,44.61771963999656,0.0,0.7314667898452621,6.878751634794096,6.878751634794096,6.878751634794096
 2006-09-27T18:00:00,60630.09066199925,218268326.3831973,643554929.0684415,7.72614027898149,6.66666666666669,40.22958576180351,0.0,60682.80993878662,218458115.7796318,615611658.837782,7.761455268550023,6.7,44.61771963999656,44.61771963999656,0.0,0.7309505267466262,6.7,6.7,6.7
 2006-09-27T19:00:00,60481.25170225842,217732506.12813032,641471069.9291515,7.722708443637162,6.66666666666669,40.22958576180351,0.0,60533.78303796446,217921618.9366721,613282112.9460117,7.757441894721559,6.7,44.61771963999656,44.61771963999656,0.0,0.7304342636479902,6.7,6.7,6.7
 2006-09-27T20:00:00,60556.8039674016,218004494.2826457,641054054.6046281,7.722021677628156,6.66666666666669,40.22958576180351,1.0,105281.9133719528,379014888.1390301,2289387568.67337,0.6431033432290887,-3.3246642988418262,44.61771963999656,44.61771963999656,0.0,0.7348157096221356,-1.5746642988418256,-0.6230067793744825,-0.6230067793744825
 2006-09-27T21:00:00,60523.17357789845,217883424.88043445,640306315.0750537,7.720790251139163,6.66666666666669,40.22958576180351,1.0,83032.50919337901,298917033.09616446,1701106157.5462935,-0.8470597654515227,-3.8,44.61771963999656,44.61771963999656,0.0,0.8179031536944213,-3.8,-1.910325150972832,-1.910325150972832
 2006-09-27T22:00:00,60453.00718656623,217630825.8716384,639279157.2143627,7.719098667209683,6.66666666666669,40.22958576180351,1.0,75603.40051243926,272172241.8447813,1480119677.5569904,-1.229852755886515,-3.8,44.61771963999656,44.61771963999656,0.0,0.8899341310140004,-3.8,-2.294752618997672,-2.294752618997672
 2006-09-27T23:00:00,60452.94060798027,217630586.18872896,638300004.0582806,7.717486142145922,6.66666666666669,40.22958576180351,1.0,67310.42493756913,242317529.7752489,1213975665.721105,-1.6911874265172278,-3.8,44.61771963999656,44.61771963999656,0.0,0.9442848367945288,-3.8,-2.755916256720256,-2.755916256720256
 2006-09-28T00:00:00,60452.889962408015,217630403.86466888,638347380.5184762,7.717564167543405,6.66666666666669,40.22958576180351,1.0,60086.22189305245,216310398.8149888,968622387.6723826,-2.116791648418126,-3.8,44.61771963999656,44.61771963999656,0.0,0.9796386530399798,-3.8,-3.1791897257918778,-3.1791897257918778
 2006-09-28T01:00:00,60452.82455704588,217630168.4053652,637819423.5929005,7.716694691091178,6.66666666666669,40.22958576180351,1.0,38511.25850652061,138640530.62347418,544903963.1080003,-2.339493566678542,-3.286604182673828,29.745146426664373,44.61771963999656,0.0,0.997982665390896,-3.61674664380277,-3.3755283664211966,-3.3755283664211966
 2006-09-28T02:00:00,60452.706077271,217629741.8781756,637650990.4671206,7.716417312671605,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3769900345974138,1.3769900345974138,0.0,44.61771963999656,0.0,1.0,0.4640898069200579,0.4640898069200579,0.4640898069200579
 2006-09-28T03:00:00,60328.54126513235,217182748.55447644,636444869.8224012,7.71443101144902,6.66666666666669,40.22958576180351,1.0,26429.802646147466,95147289.52613088,258182296.5156067,6.537996679178959,6.092787082257359,22.30885981999828,44.61771963999656,0.0,0.9998761198362912,5.585829771063655,5.585829771063655,5.585829771063655
 2006-09-28T04:00:00,60032.56388298352,216117229.9787407,633404433.5822911,7.709423863037286,6.66666666666669,40.22958576180351,1.0,60084.76092223948,216305139.32006207,605923234.6088088,7.744763738781674,6.7,44.61771963999656,44.61771963999656,0.0,0.999383960505574,6.7,6.7,6.7
 2006-09-28T05:00:00,59797.434901616965,215270765.64582103,630856471.7585428,7.705227770974891,6.66666666666669,40.22958576180351,1.0,59849.54789270487,215458372.4137375,603622988.0028965,7.740800733525156,6.7,44.61771963999656,44.61771963999656,0.0,0.9988676974069376,6.7,6.7,6.7
 2006-09-28T06:00:00,59735.49968590122,215047798.8692444,630102395.4453877,7.703985920186436,6.66666666666669,40.22958576180351,0.0,59787.600819674095,215235362.9508267,602938647.0924258,7.739621727272116,6.7,44.61771963999656,44.61771963999656,0.0,0.9983514343083018,6.7,6.7,6.7
 2006-09-28T07:00:00,59859.97675421813,215495916.31518525,631173568.7340431,7.705749976416746,6.66666666666669,40.22958576180351,0.0,59912.106077206816,215683581.87794456,604086907.0723293,7.7416000210278355,6.7,44.61771963999656,44.61771963999656,0.0,0.997835171209666,6.7,6.7,6.7
 2006-09-28T08:00:00,60176.299961892015,216634679.8628113,636619196.2552598,7.7147180996575715,6.66666666666669,40.22958576180351,0.0,60228.57848468041,216822882.5448495,608699057.1954573,7.749546054354223,6.7,44.61771963999656,44.61771963999656,0.0,0.9973189081110302,6.7,6.7,6.7
 2006-09-28T09:00:00,60501.05715518419,217803805.7586631,641103924.2626683,7.722103806230973,6.66666666666669,40.22958576180351,0.0,60553.6151972416,217993014.71006972,612985457.030007,7.75693079921012,6.7,44.61771963999656,44.61771963999656,0.0,0.996802645012394,6.7,6.7,6.7
 2006-09-28T10:00:00,60618.53347681637,218226720.5165389,643217156.3538876,7.725584006163089,6.66666666666669,40.22958576180351,0.0,60671.22891509836,218416424.0943541,614975513.5508225,7.760359321130289,6.7,44.61771963999656,44.61771963999656,0.0,0.996286381913758,6.7,6.7,6.7
 2006-09-28T11:00:00,60613.482509825,218208537.03537,641466388.0802988,7.722700731822097,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757018477579893,7.757018477579893,0.0,44.61771963999656,5.069678441439812,0.9773066228760712,7.581087704508228,6.700012555247615,1.119211948496855
 2006-09-28T12:00:00,60474.32565125179,217707572.3445064,637360838.2167661,7.715939474317296,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.75147867885348,7.75147867885348,0.0,44.61771963999656,6.062018567149458,0.9326001690679706,7.752508458850606,6.700044099742655,0.006155389657268
 2006-09-28T13:00:00,59811.059573149054,215319814.46333656,632430929.5109859,7.707820659491062,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.743093850763188,7.743093850763188,0.0,44.61771963999656,6.029111181724282,0.8881524737232214,7.745030951671456,6.699991046142916,0.0113500631992432
 2006-09-28T14:00:00,59295.93039237952,213465349.4125664,623788547.1649711,7.693588091610686,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.728718279809448,7.728718279809448,0.0,44.61771963999656,5.966999787861209,0.8442641745313062,7.731601533078778,6.700006453601263,0.0179964507781985
 2006-09-28T15:00:00,58912.0873358447,212083514.4090409,627899868.0879772,7.700358742343657,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.735050127587949,7.735050127587949,0.0,44.61771963999656,5.9729840967364245,0.8004757963752361,7.731355575267661,6.699999545093881,0.0272822100483127
 2006-09-28T16:00:00,58422.976980907406,210322717.13126668,624326515.0631814,7.694474021214979,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.727940690085634,7.727940690085634,0.0,44.61771963999656,5.981377041099453,0.7567084458406721,7.731376039148274,6.699960983513463,0.0376729158810994
 2006-09-28T17:00:00,58263.78920738272,209749641.14657784,623458964.7527901,7.69304531389145,6.66666666666669,40.22958576180351,0.0,59026.19447761559,212494300.1194161,697976521.4175586,7.903256544888308,6.7,44.61771963999656,44.61771963999656,0.0,0.7382292870970742,6.870339842154589,6.870339842154589,6.870339842154589
 2006-09-28T18:00:00,58263.78917876563,209749641.04355627,617804520.9728472,7.68373341752818,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,590108296.8631867,7.717516314015476,6.7,44.61771963999656,44.61771963999656,0.0,0.7377130239984383,6.7,6.7,6.7
 2006-09-28T19:00:00,58263.78917876563,209749641.04355627,617676462.6714795,7.683522546479399,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,588676825.4782445,7.715049992172177,6.7,44.61771963999656,44.61771963999656,0.0,0.7371967608998024,6.7,6.7,6.7
 2006-09-28T20:00:00,58263.78917876563,209749641.04355627,615898569.847816,7.68059466078937,6.66666666666669,40.22958576180351,1.0,97577.00640332828,351277223.0519818,2259451826.038595,0.5823940524277581,-3.3336272515632257,44.61771963999656,44.61771963999656,0.0,0.7414624342470285,-1.583627251563226,-0.6405628481401932,-0.6405628481401932
 2006-09-28T21:00:00,58263.78917876563,209749641.04355627,615877551.655077,7.680560050211976,6.66666666666669,40.22958576180351,1.0,76947.89650080423,277012427.4028952,1661727342.4124422,-0.9152531637757568,-3.8,44.61771963999656,44.61771963999656,0.0,0.8238078732442876,-3.8,-1.9348334835392749,-1.9348334835392749
 2006-09-28T22:00:00,58263.78917876563,209749641.04355627,614575010.6574249,7.678415005229572,6.66666666666669,40.22958576180351,1.0,70152.08841305453,252547518.2869964,1435617678.987469,-1.3069680851436831,-3.8,44.61771963999656,44.61771963999656,0.0,0.8946557381697291,-3.8,-2.3277559587389614,-2.3277559587389614
 2006-09-28T23:00:00,58263.78917876563,209749641.04355627,612146423.1340238,7.674415579489001,6.66666666666669,40.22958576180351,1.0,62484.64578709643,224944724.83354712,1167841500.5753715,-1.771192283793262,-3.8,44.61771963999656,44.61771963999656,0.0,0.947570918644775,-3.8,-2.790438858016407,-2.790438858016407
 2006-09-29T00:00:00,58263.78917876563,209749641.04355627,608759699.6989509,7.668838306497286,6.66666666666669,40.22958576180351,1.0,56447.17661102357,203209835.7996849,925748067.6350116,-2.1911955820751428,-3.8,44.61771963999656,44.61771963999656,0.0,0.9815900930023064,-3.8,-3.206269738333145,-3.206269738333145
 2006-09-29T01:00:00,58263.78917876563,209749641.04355627,604800497.1706818,7.662318295612292,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,519607095.3994279,-2.407196390397834,-3.310387789837017,29.745146426664373,44.61771963999656,0.0,0.99857659132834,-3.6252097433242176,-3.395593249748146,-3.395593249748146
 2006-09-29T02:00:00,58263.78917876563,209749641.04355627,600527546.6673117,7.655281640442081,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1354489335864093,1.1354489335864093,0.0,44.61771963999656,0.0,1.0,0.2653309904497142,0.2653309904497142,0.2653309904497142
 2006-09-29T03:00:00,58263.78917876563,209749641.04355627,596092305.7817146,7.647977755544514,6.66666666666669,40.22958576180351,1.0,19341.21260632343,69628365.38276434,192171979.75196663,6.207120375442083,5.875732552505227,22.30885981999828,44.61771963999656,0.0,1.0,5.310672449129122,5.310672449129122,5.310672449129122
 2006-09-29T04:00:00,58263.78917876563,209749641.04355627,592536785.7605773,7.642122608133108,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,580246626.5349896,7.700525156085579,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-09-29T05:00:00,58263.78917876563,209749641.04355627,589981187.0116973,7.6379141259019265,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,580610739.3567853,7.701152517343658,6.7,44.61771963999656,44.61771963999656,0.0,0.9997888871074464,6.7,6.7,6.7
 2006-09-29T06:00:00,58263.78917876563,209749641.04355627,587508807.1119858,7.633842691949379,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,581122906.2054416,7.702034944276999,6.7,44.61771963999656,44.61771963999656,0.0,0.999273423355186,6.7,6.7,6.7
 2006-09-29T07:00:00,58263.78917876563,209749641.04355627,587273226.9317948,7.633454747831443,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,581759852.5781325,7.703132391198028,6.7,44.61771963999656,44.61771963999656,0.0,0.99875716025655,6.7,6.7,6.7
 2006-09-29T08:00:00,58263.78917876563,209749641.04355627,591615427.0766176,7.640605344388196,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,583827710.7231687,7.706695234343514,6.7,44.61771963999656,44.61771963999656,0.0,0.998240897157914,6.7,6.7,6.7
 2006-09-29T09:00:00,58263.78917876563,209749641.04355627,597710790.3045098,7.650643045233649,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,586148399.1051222,7.710693654805922,6.7,44.61771963999656,44.61771963999656,0.0,0.997724634059278,6.7,6.7,6.7
 2006-09-29T10:00:00,58351.78554164479,210066427.94992125,605218672.9168769,7.663006951853543,6.66666666666669,40.22958576180351,0.0,58404.45511098178,210256038.3995344,588619275.2140439,7.714950853256751,6.7,44.61771963999656,44.61771963999656,0.0,0.9972083709606422,6.7,6.7,6.7
 2006-09-29T11:00:00,58675.04903171453,211230176.5141723,617176464.887883,7.682699159721667,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.719466098851391,7.719466098851391,0.0,44.61771963999656,4.9103711768035225,0.9789097998311812,7.549273650862019,6.700001370683428,1.1185664804130442
 2006-09-29T12:00:00,58818.12628762367,211745254.6354452,625805999.1337322,7.696910487203252,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.728788457862947,7.728788457862947,0.0,44.61771963999656,5.925788689362281,0.9355706801085538,7.725366782678979,6.699998787124557,0.0049800405315208
 2006-09-29T13:00:00,58951.28148901124,212224613.3604405,626303268.7169125,7.697729400331628,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.731651252416658,7.731651252416658,0.0,44.61771963999656,5.971426838250269,0.8918419195823151,7.733704061383825,6.700008944138901,0.0101487534870476
 2006-09-29T14:00:00,59094.00657647497,212738423.6753099,628495186.7672026,7.701339127439271,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.736179574542201,7.736179574542201,0.0,44.61771963999656,5.986973264744827,0.8479840760279856,7.7356719858243395,6.700026061704708,0.017609418481326
 2006-09-29T15:00:00,58967.28362971624,212282221.06697845,630468506.8970383,7.704588880763421,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.738328139687991,7.738328139687991,0.0,44.61771963999656,6.010266756751079,0.8040174870918051,7.738756998442163,6.699995870705723,0.0274838811622866
 2006-09-29T16:00:00,58928.78606727087,212143629.8421751,629739111.866692,7.703387680412856,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.737312289226744,7.737312289226744,0.0,44.61771963999656,6.013889796416076,0.7600077695310584,7.737822343503779,6.699989774161391,0.0380748364187439
 2006-09-29T17:00:00,58997.61033505922,212391397.2062132,627073976.8061981,7.698998633451894,6.66666666666669,40.22958576180351,0.0,59751.82224857696,215106560.09487703,702434346.6084055,7.910934162545217,6.7,44.61771963999656,44.61771963999656,0.0,0.7413472425789456,6.87112998989283,6.87112998989283,6.87112998989283
 2006-09-29T18:00:00,59016.5079375679,212459428.57524443,624858462.4730457,7.6953500449083805,6.66666666666669,40.22958576180351,0.0,59068.73169143017,212647434.0891486,597166740.8088238,7.729677337256272,6.7,44.61771963999656,44.61771963999656,0.0,0.7408309794803097,6.7,6.7,6.7
 2006-09-29T19:00:00,58927.83630909444,212140210.71274,626606927.6634197,7.69822948388941,6.66666666666669,40.22958576180351,0.0,58980.103852660686,212328373.86957845,598661394.4616064,7.732252475351931,6.7,44.61771963999656,44.61771963999656,0.0,0.7403147163816737,6.7,6.7,6.7
 2006-09-29T20:00:00,58679.28575534482,211245428.7192413,620695930.9000882,7.688495067212938,6.66666666666669,40.22958576180351,1.0,98626.99330238848,355057175.88859856,2261231407.3653617,0.5853931163487582,-3.333700007856843,44.61771963999656,44.61771963999656,0.0,0.7444428892262817,-1.5837000078568428,-0.6469864757324172,-0.6469864757324172
 2006-09-29T21:00:00,58452.10943975823,210427593.9831296,621912388.6232971,7.690498371307197,6.66666666666669,40.22958576180351,1.0,77272.84561124978,278182244.2004992,1662035717.0949965,-0.914719943860101,-3.8,44.61771963999656,44.61771963999656,0.0,0.8264304449347778,-3.8,-1.9460583674198653,-1.9460583674198653
 2006-09-29T22:00:00,58376.38931307229,210155001.5270603,620765840.7122844,7.688610203940811,6.66666666666669,40.22958576180351,1.0,70269.74815113306,252971093.34407905,1433928502.806274,-1.309896171522386,-3.8,44.61771963999656,44.61771963999656,0.0,0.8967391431101608,-3.8,-2.342690945734196,-2.342690945734196
 2006-09-29T23:00:00,58321.12685815047,209956056.6893417,619847035.6390879,7.687097096011583,6.66666666666669,40.22958576180351,1.0,62524.0166697462,225086460.0110864,1166523719.4644578,-1.7734782772701343,-3.8,44.61771963999656,44.61771963999656,0.0,0.9490087420649848,-3.8,-2.80582570852763,-2.80582570852763
 2006-09-30T00:00:00,58296.19501338236,209866302.0481765,620628450.1221076,7.688383950077937,6.66666666666669,40.22958576180351,1.0,56484.23642649793,203343251.1353925,928088070.6939336,-2.1871342543379004,-3.8,44.61771963999656,44.61771963999656,0.0,0.9824367757867192,-3.8,-3.218155904020757,-3.218155904020757
 2006-09-30T01:00:00,58266.00686203442,209757624.7033239,616170543.1643714,7.6810425677180065,6.66666666666669,40.22958576180351,1.0,27805.19174890732,100098690.29606631,395117291.9354683,-2.147912941846877,-2.834703240812093,22.30885981999828,44.61771963999656,0.0,0.9987828253467604,-3.3021077939498675,-3.125083485871618,-3.125083485871618
 2006-09-30T02:00:00,58271.238236152094,209776457.6501476,615873257.0929089,7.680552992111777,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.0881886078182013,2.0881886078182013,0.0,44.61771963999656,0.0,0.9995706091117618,1.207855111466159,1.207855111466159,1.207855111466159
 2006-09-30T03:00:00,58303.02427898458,209890887.40434444,613972651.388335,7.677423036707212,6.66666666666669,40.22958576180351,1.0,30669.286664805502,110409431.99329984,306746725.7613768,6.8646963777219225,6.3357403505869385,29.745146426664373,44.61771963999656,0.0,0.9990543460131258,5.933478400076755,5.933478400076755,5.933478400076755
 2006-09-30T04:00:00,58303.02430156525,209890887.4856349,613798772.3505502,7.677136686350132,6.66666666666669,40.22958576180351,1.0,58355.73351818369,210080640.66546124,586678976.4476757,7.711607818834547,6.7,44.61771963999656,44.61771963999656,0.0,0.99853808291449,6.7,6.7,6.7
 2006-09-30T05:00:00,58303.1149216842,209891213.7180631,618203809.4404662,7.684390993314472,6.66666666666669,40.22958576180351,1.0,58355.82405807207,210080966.60905945,590605946.5416983,7.718373701317188,6.7,44.61771963999656,44.61771963999656,0.0,0.998021819815854,6.7,6.7,6.7
 2006-09-30T06:00:00,58303.18460359099,209891464.5729276,614464493.5799041,7.678233015660935,6.66666666666669,40.22958576180351,0.0,58355.893678287895,210081217.2418365,587293004.3588034,7.712665709692414,6.7,44.61771963999656,44.61771963999656,0.0,0.997505556717218,6.7,6.7,6.7
 2006-09-30T07:00:00,58303.184603611466,209891464.5730013,613507565.5380356,7.676657125996416,6.66666666666669,40.22958576180351,0.0,58355.89367830836,210081217.24191013,586421487.5537428,7.711164193672505,6.7,44.61771963999656,44.61771963999656,0.0,0.996989293618582,6.7,6.7,6.7
 2006-09-30T08:00:00,58341.04434109116,210027759.62792817,618715476.5766872,7.685233616800859,6.66666666666669,40.22958576180351,0.0,58393.72036313642,210217393.3072911,591118681.6433117,7.719257079420093,6.7,44.61771963999656,44.61771963999656,0.0,0.996473030519946,6.7,6.7,6.7
 2006-09-30T09:00:00,58369.21547149602,210129175.69738567,614797775.1819531,7.678781857595659,6.66666666666669,40.22958576180351,0.0,58421.86722740507,210318722.01865825,587665068.7749585,7.713306803247629,6.7,44.61771963999656,44.61771963999656,0.0,0.99595676742131,6.7,6.7,6.7
 2006-09-30T10:00:00,58426.45303972491,210335230.94300967,620846140.6180805,7.688742440189903,6.66666666666669,40.22958576180351,0.0,58479.05720436972,210524605.93573096,593208446.3883566,7.72285758467838,6.7,44.61771963999656,44.61771963999656,0.0,0.9954405043226742,6.7,6.7,6.7
 2006-09-30T11:00:00,58469.27773701461,210489399.85325256,618642602.4296247,7.685113596048285,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.719710736971197,7.719710736971197,0.0,44.61771963999656,4.913731125790765,0.9771132612008118,7.549965779762728,6.700027300987436,1.1186437802206013
 2006-09-30T12:00:00,58361.79882624807,210102475.774493,622062421.3630763,7.690745446196736,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.725106295989132,7.725106295989132,0.0,44.61771963999656,5.909519705650349,0.933833717922211,7.7221172981776,6.699998476981224,0.0050111592405916
 2006-09-30T13:00:00,58387.00911059912,210193232.79815683,621182797.9006326,7.689296851234148,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.723041551812979,7.723041551812979,0.0,44.61771963999656,5.9299616328555365,0.8903672087819912,7.725460222533094,6.700002565538825,0.0098591557669568
 2006-09-30T14:00:00,58469.01248367958,210488444.9412465,619663726.1153696,7.686795194530838,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.721452238390103,7.721452238390103,0.0,44.61771963999656,5.914966981900986,0.8470193385613287,7.72141899419569,6.699976500249675,0.0164840385657646
 2006-09-30T15:00:00,58500.04305328298,210600154.9918188,619768488.9954911,7.68696772179108,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.721632477011679,7.721632477011679,0.0,44.61771963999656,5.922519963683634,0.8037015966624358,7.721603460020309,6.699996744100463,0.0252571324693128
 2006-09-30T16:00:00,58384.74166571642,210185069.99657905,623046448.8558961,7.692365974120032,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.725835328519465,7.725835328519465,0.0,44.61771963999656,5.955985639544778,0.7602910881398531,7.726588479822216,6.699977520647931,0.0360477005762723
 2006-09-30T17:00:00,58265.39101912671,209755407.6688562,621231284.8763009,7.689376708265392,6.66666666666669,40.22958576180351,0.0,58920.06319170175,212112227.4901263,695939826.6909605,7.899752290587735,6.7,44.61771963999656,44.61771963999656,0.0,0.7418195612446464,6.869624394182918,6.869624394182918,6.869624394182918
 2006-09-30T18:00:00,58263.78917876563,209749641.04355627,619882113.2043995,7.687154861584562,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,591888416.7356441,7.720583276634664,6.7,44.61771963999656,44.61771963999656,0.0,0.7413032981460105,6.7,6.7,6.7
 2006-09-30T19:00:00,58263.78917876563,209749641.04355627,618627725.7489202,7.685089109690176,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,590562886.7362874,7.718299474375187,6.7,44.61771963999656,44.61771963999656,0.0,0.7407870350473745,6.7,6.7,6.7
 2006-09-30T20:00:00,58263.78917876563,209749641.04355627,617652955.4921209,7.683483844111208,6.66666666666669,40.22958576180351,1.0,97477.849893055,350920259.6149979,2256431087.0668,0.5758885541490094,-3.33491226866265,44.61771963999656,44.61771963999656,0.0,0.744917407678861,-1.5849122686626496,-0.648535222245362,-0.648535222245362
 2006-09-30T21:00:00,58263.78917876563,209749641.04355627,617108586.2711191,7.682587366510577,6.66666666666669,40.22958576180351,1.0,76796.49892439641,276467396.1278271,1656774722.2097852,-0.923831026644009,-3.8,44.61771963999656,44.61771963999656,0.0,0.8268515754931297,-3.8,-1.947880743967828,-1.947880743967828
 2006-09-30T22:00:00,58263.78917876563,209749641.04355627,616810743.253099,7.682096869151581,6.66666666666669,40.22958576180351,1.0,69927.00539271401,251737219.41377047,1427927141.227002,-1.3202964626000584,-3.8,44.61771963999656,44.61771963999656,0.0,0.8970728980773847,-3.8,-2.345105081394286,-2.345105081394286
 2006-09-30T23:00:00,64991.362033293175,233968903.31985545,1208058840.1322222,8.656092289888278,6.66666666666669,40.22958576180351,1.0,79682.45445264141,286856836.02950907,1746972586.5189834,-0.7676562961074805,-3.8,44.61771963999656,44.61771963999656,0.0,0.9492383779964714,-3.8,-2.808299265776873,-2.808299265776873
 2006-10-01T00:00:00,64010.54411993743,230437958.8317748,1161031389.8162982,8.57859707482819,6.66666666666669,40.22958576180351,1.0,72316.91864924216,260340907.1372718,1492085326.1453874,-1.2091156612981375,-3.8,44.61771963999656,44.61771963999656,0.0,0.982571593727156,-3.8,-3.2200562655538274,-3.2200562655538274
 2006-10-01T01:00:00,64493.74674676473,232177488.288353,1168470548.4169662,8.590855476812347,6.66666666666669,40.22958576180351,1.0,34421.52982232752,123917507.36037908,682041267.4048378,-0.7353208015410853,-1.9198534056780192,22.30885981999828,44.61771963999656,0.0,0.9988305718084612,-2.837129639711792,-2.6607280649382274,-2.6607280649382274
 2006-10-01T02:00:00,64868.02084993487,233524875.05976555,1177249464.9919112,8.605321602220707,6.66666666666669,40.22958576180351,1.0,34053.52768751046,122592699.67503768,583423295.0654944,6.904411466435801,5.899086734786768,29.745146426664373,44.61771963999656,0.0,0.999642545196004,5.06636296882054,5.06636296882054,5.06636296882054
 2006-10-01T03:00:00,64932.4656036496,233756876.1731386,1175069808.454622,8.601729835827904,6.66666666666669,40.22958576180351,1.0,64708.33706898173,232950013.44833425,1166170768.5333529,8.709268161101127,6.7,44.61771963999656,44.61771963999656,0.0,0.9991262820973678,6.7,6.7,6.7
 2006-10-01T04:00:00,64983.22707457645,233939617.4684752,1175271895.4045527,8.602062857805882,6.66666666666669,40.22958576180351,1.0,64766.6626261257,233159985.45405248,1166654703.2655149,8.710100589906363,6.7,44.61771963999656,44.61771963999656,0.0,0.998610018998732,6.7,6.7,6.7
 2006-10-01T05:00:00,64960.179280507255,233856645.40982613,1174447182.88302,8.60070386656601,6.66666666666669,40.22958576180351,1.0,64760.92867344935,233139343.22441763,1166448628.9432695,8.709746108702548,6.7,44.61771963999656,44.61771963999656,0.0,0.998093755900096,6.7,6.7,6.7
 2006-10-01T06:00:00,64977.80041369405,233920081.48929852,1175075726.87649,8.601739606564605,6.66666666666669,40.22958576180351,0.0,64762.99798716747,233146792.75380293,1166521237.4828792,8.709871012065522,6.7,44.61771963999656,44.61771963999656,0.0,0.99757749280146,6.7,6.7,6.7
 2006-10-01T07:00:00,65241.08443840913,234867903.97827289,1175784373.2680373,8.602907328945085,6.66666666666669,40.22958576180351,0.0,65028.643327226055,234103115.97801372,1167391168.8261142,8.711367519521863,6.7,44.61771963999656,44.61771963999656,0.0,0.997061229702824,6.7,6.7,6.7
 2006-10-01T08:00:00,65481.78399587802,235734422.38516083,1177868842.3729963,8.606342189664657,6.66666666666669,40.22958576180351,0.0,65262.29349082996,234944256.56698784,1169264546.532593,8.714590266655375,6.7,44.61771963999656,44.61771963999656,0.0,0.9965449666041882,6.7,6.7,6.7
 2006-10-01T09:00:00,65727.84557767346,236620244.07962453,1180033031.8984935,8.609908433197994,6.66666666666669,40.22958576180351,0.0,65493.74635070531,235777486.86253905,1170975371.844488,8.717533277344575,6.7,44.61771963999656,44.61771963999656,0.0,0.996028703505552,6.7,6.7,6.7
 2006-10-01T10:00:00,65931.85616584592,237354682.1970453,1182190606.169514,8.613463767291185,6.66666666666669,40.22958576180351,0.0,65688.80932515858,236479713.5705709,1172850087.4130635,8.720758240290474,6.7,44.61771963999656,44.61771963999656,0.0,0.9955124404069164,6.7,6.7,6.7
 2006-10-01T11:00:00,66287.70177573264,238635726.39263755,1186502936.5747485,8.620569848443916,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.72723319728798,8.72723319728798,0.0,44.61771963999656,8.766151819410291,0.9595034077030316,8.391929119037762,6.700005007559714,1.2156753046794078
 2006-10-01T12:00:00,66772.34208705403,240380431.51339447,1192091198.8535943,8.62977849791595,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.736028919122935,8.736028919122935,0.0,44.61771963999656,10.69699621773075,0.8736615138486935,8.7349158721383,6.700021578723084,0.2469897587131419
 2006-10-01T13:00:00,67013.22530305234,241247611.09098843,1194594451.1033878,8.633903501755107,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.741101412784685,8.741101412784685,0.0,44.61771963999656,10.948506210086606,0.7874636448130881,8.740313328518669,6.700001329961194,0.4251747346624708
 2006-10-01T14:00:00,67129.11826900554,241664825.76842,1197050692.5359468,8.637951064078747,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.744235592335846,8.744235592335846,0.0,44.61771963999656,11.1860844655236,0.7011134764949981,8.74401663302881,6.699961214687996,0.5906612107838365
 2006-10-01T15:00:00,67281.54393548316,242213558.16773945,1198095533.353493,8.639672827881688,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.745777072575097,8.745777072575097,0.0,44.61771963999656,11.342537976208204,0.6147519253923647,8.745501984761853,6.699999597545545,0.6990748521053183
 2006-10-01T16:00:00,67377.06134586157,242557420.8451016,1198326761.4067135,8.640053859721254,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.746054973492383,8.746054973492383,0.0,44.61771963999656,11.42394735787277,0.528412918549804,8.746232765723347,6.699976648528239,0.7542674232857879
 2006-10-01T17:00:00,67194.88995489059,241901603.83760613,1196086825.2283752,8.636362727220265,6.66666666666669,40.22958576180351,0.0,73375.91983372202,264153311.4013992,1390931171.4900362,9.095483621518474,6.7,44.61771963999656,44.61771963999656,0.0,0.4920770261687514,7.037521464390185,7.037521464390185,7.037521464390185
 2006-10-01T18:00:00,66945.02970715288,241002106.9457504,1192733550.4676852,8.63083699346465,6.66666666666669,40.22958576180351,0.0,66663.36520569392,239988114.74049813,1182267773.2347088,8.736958786781065,6.7,44.61771963999656,44.61771963999656,0.0,0.4915607630701155,6.7,6.7,6.7
 2006-10-01T19:00:00,66864.49899638539,240712196.3869874,1189630366.0987918,8.625723377459652,6.66666666666669,40.22958576180351,0.0,66635.62968398006,239888266.86232823,1181001920.917361,8.734781350176638,6.7,44.61771963999656,44.61771963999656,0.0,0.4910444999714795,6.7,6.7,6.7
 2006-10-01T20:00:00,66786.97272882478,240433101.8237692,1188078456.938954,8.623166057443646,6.66666666666669,40.22958576180351,1.0,125456.83519217694,451644606.69183713,2883069205.386118,1.9572113561610016,-3.035465667448916,44.61771963999656,44.61771963999656,0.0,0.4945794151633933,-1.2854656674489155,-0.2772172617945914,-0.2772172617945914
 2006-10-01T21:00:00,66725.9308612656,240213351.1005562,1187928343.747892,8.622918694006833,6.66666666666669,40.22958576180351,1.0,110885.30271883996,399187089.7878238,2526423307.7356663,0.5805241042371291,-3.8,44.61771963999656,44.61771963999656,0.0,0.5898539561794149,-3.8,-1.454584066116384,-1.454584066116384
 2006-10-01T22:00:00,66542.2448960705,239552081.62585372,1183078266.8726673,8.614926513655158,6.66666666666669,40.22958576180351,1.0,108362.92414125202,390106526.9085073,2462233557.966413,0.4695952935286775,-3.8,44.61771963999656,44.61771963999656,0.0,0.6855030553959981,-3.8,-1.5638708166416462,-1.5638708166416462
 2006-10-01T23:00:00,66548.92387592171,239576125.9533181,1185997489.796899,8.619736934011572,6.66666666666669,40.22958576180351,1.0,103982.10517161616,374335578.61781824,2348705326.4383054,0.273354498902718,-3.8,44.61771963999656,44.61771963999656,0.0,0.7752184040730143,-3.8,-1.7610429122076157,-1.7610429122076157
 2006-10-02T00:00:00,66451.56372489518,239225629.4096227,1183803838.122135,8.616122128481338,6.66666666666669,40.22958576180351,1.0,97279.31947040452,350205550.09345627,2165040575.0792475,-0.0442354352729366,-3.8,44.61771963999656,44.61771963999656,0.0,0.8546383961770093,-3.8,-2.08127275888057,-2.08127275888057
 2006-10-02T01:00:00,66445.83556315221,239205008.02734792,1183604270.9676898,8.615793276805952,6.66666666666669,40.22958576180351,1.0,88630.46382543854,319069669.7715788,1916174059.5772665,-0.4747660826015341,-3.8,44.61771963999656,44.61771963999656,0.0,0.9185814072306469,-3.8,-2.514125580229288,-2.514125580229288
 2006-10-02T02:00:00,66441.40918945892,239189073.0820521,1183450062.0871203,8.61553915832555,6.66666666666669,40.22958576180351,1.0,79837.38020402733,287414568.7344984,1651155096.247939,-0.9335671093301868,-3.8,44.61771963999656,44.61771963999656,0.0,0.9636160816506713,-3.8,-2.972462275067082,-2.972462275067082
 2006-10-02T03:00:00,66168.61314007659,238207007.3042757,1182748623.217006,8.614383310562541,6.66666666666669,40.22958576180351,1.0,72659.32496754105,261573569.88314772,1434972502.06582,-1.308078369113382,-3.8,44.61771963999656,44.61771963999656,0.0,0.990785673989438,-3.8,-3.3399716281718823,-3.3399716281718823
