Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-02T04:00:00,65760.80879255297,236738911.65319067,1181951531.2911143,8.613069832000816,6.66666666666669,40.22958576180351,1.0,11547.23113674436,41570032.092279695,222403616.5981868,1.2109435674595213,0.8246682390410219,7.436286606666093,44.61771963999656,0.0,1.0,-0.6847016320042609,-0.6335359580638966,-0.6335359580638966
 2006-10-02T05:00:00,65366.64246189789,235319912.86283243,1178653940.7911143,8.607635909006868,6.66666666666669,40.22958576180351,1.0,56656.04318249781,203961755.4569921,984321424.3520156,8.396050453929783,6.7,44.61771963999656,44.61771963999656,0.0,0.9999021383356084,6.459369871045283,6.459369871045283,6.459369871045283
 2006-10-02T06:00:00,64989.12545019363,233960851.6206971,1175816190.7260685,8.602959755492448,6.66666666666669,40.22958576180351,0.0,64785.71326492637,233228567.7537349,1167669935.3481326,8.711847073108705,6.7,44.61771963999656,44.61771963999656,0.0,0.9994229882545492,6.7,6.7,6.7
 2006-10-02T07:00:00,65119.043280481936,234428555.809735,1177019684.596183,8.604942921236306,6.66666666666669,40.22958576180351,0.0,64903.46331419695,233652467.931109,1168463802.222292,8.713212745816483,6.7,44.61771963999656,44.61771963999656,0.0,0.9989067251559132,6.7,6.7,6.7
 2006-10-02T08:00:00,65842.10076565569,237031562.75636053,1182266595.7337985,8.61358899926257,6.666666666666692,40.22958576180351,0.0,65606.68067887024,236184050.44393283,1173168990.945553,8.721306842010739,6.7,44.61771963999656,44.61771963999656,0.0,0.9983904620572772,6.7,6.7,6.7
 2006-10-02T09:00:00,66450.91908400989,239223308.7024356,1189188858.523316,8.624995831701678,6.66666666666669,40.22958576180351,0.0,66197.87139963062,238312337.03867024,1179602036.775816,8.732373203063878,6.7,44.61771963999656,44.61771963999656,0.0,0.9978741989586414,6.7,6.7,6.7
 2006-10-02T10:00:00,66787.21770432084,240433983.73555493,1195327885.9549649,8.635112088223815,6.66666666666669,40.22958576180351,0.0,66536.99947089072,239533198.09520656,1185900053.6344955,8.74320713751524,6.7,44.61771963999656,44.61771963999656,0.0,0.9973579358600054,6.7,6.7,6.7
 2006-10-02T11:00:00,66987.41349084291,241154688.5670345,1200542777.7902017,8.643705542360022,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.752357121153096,8.752357121153096,0.0,44.61771963999656,8.829361476998127,0.9610188968238336,8.407332055714514,6.699984659798129,1.2174881886413238
 2006-10-02T12:00:00,67118.94574406675,241628204.67864025,1202203436.3459558,8.646442124863535,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.754314489128308,8.754314489128308,0.0,44.61771963999656,10.802661415699376,0.8742034114582001,8.758785726423033,6.700003584685729,0.2552335348754472
 2006-10-02T13:00:00,67213.92089880047,241970115.2356817,1203976853.2072282,8.64936449761941,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.758135067139362,8.758135067139362,0.0,44.61771963999656,11.030258210111748,0.7871780537168643,8.757027632246126,6.699990806086395,0.4359065490452594
 2006-10-02T14:00:00,67471.54475780169,242897561.1280861,1210512437.2272656,8.66013440831772,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.766612738994588,8.766612738994588,0.0,44.61771963999656,11.280352145986944,0.7000709058339735,8.761752848496636,6.699960702373455,0.6064634407956447
 2006-10-02T15:00:00,67581.92898977333,243294944.363184,1207139775.3833735,8.654576601419736,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,8.41855473802826,8.41855473802826,0.0,44.61771963999656,15.090369269239602,0.6100016569566197,8.418550392209392,6.355203909732999,1.204322062978325
 2006-10-02T16:00:00,67388.47757228762,242598519.26023543,1204977429.9679146,8.651013302973334,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.421090254033528,8.421090254033528,0.0,44.61771963999656,15.199709803818692,0.5228909735492023,8.422334152689817,6.361364767166038,1.2479052487178457
 2006-10-02T17:00:00,66915.96553106983,240897475.91185144,1199534731.5001938,8.642044428642366,6.66666666666669,40.22958576180351,0.0,73232.26555214102,263636155.98770767,1399411003.917294,9.110061004143487,6.7,44.61771963999656,44.61771963999656,0.0,0.4891359947617131,7.045281600697621,7.045281600697621,7.045281600697621
 2006-10-02T18:00:00,66688.83633376134,240079810.8015408,1195149280.4638357,8.634817751707931,6.66666666666669,40.22958576180351,0.0,66457.17954027145,239245846.3449773,1186343801.3615713,8.743970489519933,6.7,44.61771963999656,44.61771963999656,0.0,0.4886197316630772,6.7,6.7,6.7
 2006-10-02T19:00:00,66568.11099713527,239645199.58968696,1192223156.9957638,8.629995911926203,6.66666666666669,40.22958576180351,0.0,66326.68290723214,238776058.46603572,1183058846.0562663,8.738319682178604,6.7,44.61771963999656,44.61771963999656,0.0,0.4881034685644412,6.7,6.7,6.7
 2006-10-02T20:00:00,66392.00141009003,239011205.07632408,1191052341.4412544,8.628066587121317,6.66666666666669,40.22958576180351,1.0,124300.80414330948,447482894.91591406,2886425553.1977763,1.961427230007741,-3.0370524307513507,44.61771963999656,44.61771963999656,0.0,0.4916975721304937,-1.2870524307513505,-0.2761918150662046,-0.2761918150662046
 2006-10-02T21:00:00,64906.41239455636,233663084.6204029,1183726563.7930627,8.615994802545762,6.66666666666669,40.22958576180351,1.0,106987.38596682402,385154589.4805665,2523299503.2918057,0.5751260638581204,-3.8,44.61771963999656,44.61771963999656,0.0,0.5870710008939599,-3.8,-1.4522885762668476,-1.4522885762668476
 2006-10-02T22:00:00,64010.85423350993,230439075.2406357,1174495199.794588,8.600782940175508,6.66666666666669,40.22958576180351,1.0,103115.18099998916,371214651.5999609,2453221274.129528,0.4540193243110186,-3.8,44.61771963999656,44.61771963999656,0.0,0.6828427560390965,-3.8,-1.559756595536068,-1.559756595536068
 2006-10-02T23:00:00,64007.57313583201,230427263.28899527,1174368574.0027642,8.600574353856471,6.66666666666669,40.22958576180351,1.0,99250.67830168012,357302441.8860484,2342900031.575302,0.2633173115589624,-3.8,44.61771963999656,44.61771963999656,0.0,0.7727799793935662,-3.8,-1.7538231717246069,-1.7538231717246069
 2006-10-03T00:00:00,63856.21987636279,229882391.554906,1168867827.207542,8.59151002269306,6.66666666666669,40.22958576180351,1.0,92905.4899794928,334459763.92617404,2157188345.558017,-0.057815982214023,-3.8,44.61771963999656,44.61771963999656,0.0,0.8525656712906463,-3.8,-2.0703680380508054,-2.0703680380508054
 2006-10-03T01:00:00,63941.68587808183,230190069.1610946,1171975256.2344007,8.596630544473967,6.66666666666669,40.22958576180351,1.0,84785.59722981296,305228150.02732664,1910485020.484564,-0.4846110243279813,-3.8,44.61771963999656,44.61771963999656,0.0,0.9170134322689912,-3.8,-2.5008574477034,-2.5008574477034
 2006-10-03T02:00:00,63706.14526257693,229342122.94527692,1163399725.980341,8.582499620477341,6.66666666666669,40.22958576180351,1.0,76305.46562576374,274699676.2527495,1640579279.0363762,-0.9518845377627744,-3.8,44.61771963999656,44.61771963999656,0.0,0.9625967499975068,-3.8,-2.9601950795212093,-2.9601950795212093
 2006-10-03T03:00:00,63706.97160662691,229345097.78385684,1163430343.040449,8.582550067065748,6.66666666666669,40.22958576180351,1.0,69773.13752187186,251183295.07873863,1423001603.1834998,-1.3288245340116691,-3.8,44.61771963999656,44.61771963999656,0.0,0.990218260513866,-3.8,-3.331419418091467,-3.331419418091467
 2006-10-03T04:00:00,63701.78829871618,229326437.87537828,1163241389.4591606,8.582238713206463,6.66666666666669,40.22958576180351,1.0,11180.124623379104,40248448.64416477,221778692.7084188,1.1333578603799834,0.7481658082724488,7.436286606666093,44.61771963999656,0.0,0.9999705177501176,-0.735796017269433,-0.683778103726751,-0.683778103726751
 2006-10-03T05:00:00,63646.656019562215,229127961.67042395,1161231124.0915003,8.578926183406523,6.66666666666669,40.22958576180351,1.0,53583.62141513772,192901037.09449577,951640399.1126856,8.339753017371166,6.7,44.61771963999656,44.61771963999656,0.0,0.9995673778512624,6.433961825541882,6.433961825541882,6.433961825541882
 2006-10-03T06:00:00,63575.1512952907,228870544.6630465,1158622771.0962858,8.574628135000497,6.66666666666669,40.22958576180351,0.0,63431.05839090096,228351810.20724347,1152371759.3953798,8.685529646078582,6.7,44.61771963999656,44.61771963999656,0.0,0.9990511147526264,6.7,6.7,6.7
 2006-10-03T07:00:00,63541.92578902983,228750932.8405074,1157410312.6092815,8.5726302502165,6.66666666666669,40.22958576180351,0.0,63441.70185169746,228390126.66611084,1152760695.5669262,8.686198714270864,6.7,44.61771963999656,44.61771963999656,0.0,0.9985348516539904,6.7,6.7,6.7
 2006-10-03T08:00:00,63694.76095634141,229301139.44282907,1162984326.88234,8.581815129093405,6.66666666666669,40.22958576180351,0.0,63556.44789545678,228803212.42364445,1156951577.0532296,8.693408478943637,6.7,44.61771963999656,44.61771963999656,0.0,0.9980185885553544,6.7,6.7,6.7
 2006-10-03T09:00:00,63998.17388919328,230393426.0010958,1174033111.5211422,8.600021507780626,6.66666666666669,40.22958576180351,0.0,63767.13440094981,229561683.8434193,1164637736.2600243,8.706631010351517,6.7,44.61771963999656,44.61771963999656,0.0,0.9975023254567188,6.7,6.7,6.7
 2006-10-03T10:00:00,64274.35886046942,231387691.89769,1181836762.120741,8.612880622748529,6.66666666666669,40.22958576180351,0.0,64049.86771907903,230579523.7886845,1172712718.057796,8.720522199040358,6.7,44.61771963999656,44.61771963999656,0.0,0.9969860623580824,6.7,6.7,6.7
 2006-10-03T11:00:00,64371.91501541127,231738894.0554805,1187137974.5807114,8.621616197708871,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.730510057557133,8.730510057557133,0.0,44.61771963999656,8.76306195750396,0.9609776211621348,8.391640741468239,6.7000033568080335,1.213995587058473
 2006-10-03T12:00:00,64161.039095927226,230979740.745338,1179953604.3072815,8.609777488431714,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.735069182767667,8.735069182767667,0.0,44.61771963999656,10.691427710848853,0.8750697151365361,8.73457548781576,6.700026008328603,0.2436836527607617
 2006-10-03T13:00:00,64098.32730297547,230753978.29071173,1177675675.9637692,8.606023825349306,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.737571731417294,8.737571731417294,0.0,44.61771963999656,10.928684511701343,0.7889688648387082,8.737158082469263,6.6999527822103095,0.4196839674253552
 2006-10-03T14:00:00,64130.2593087125,230868933.51136503,1178836203.4855762,8.607936179611606,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.739617666376832,8.739617666376832,0.0,44.61771963999656,11.15751155662936,0.7027902165029466,8.739359561809165,6.699968307908512,0.5838462069728028
 2006-10-03T15:00:00,64125.26876472703,230850967.5530173,1178654843.502236,8.607637332013512,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.739364362785016,8.739364362785016,0.0,44.61771963999656,11.307986132955753,0.6166419854072918,8.739665235420661,6.699999112633269,0.691736019469204
 2006-10-03T16:00:00,64068.81474665821,230647733.0879696,1176602808.4718726,8.604255923620952,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.39801107832791,8.39801107832791,0.0,44.61771963999656,15.062223334135654,0.5279027458939541,8.398060998293687,6.362491130942122,1.227088234113478
 2006-10-03T17:00:00,63957.422857083446,230246722.28550044,1172551280.0109997,8.597579702511915,6.666666666666692,40.22958576180351,0.0,70336.88262709095,253212777.45752743,1384803430.5622349,9.08494991520572,6.7,44.61771963999656,44.61771963999656,0.0,0.4945180231134865,7.039683971955074,7.039683971955074,7.039683971955074
 2006-10-03T18:00:00,63798.10554722758,229673179.97001928,1166751001.867152,8.588021888534763,6.66666666666669,40.22958576180351,0.0,63962.257764658985,230264127.95277235,1171745911.3241682,8.718859045756032,6.7,44.61771963999656,44.61771963999656,0.0,0.4940017600148506,6.7,6.7,6.7
 2006-10-03T19:00:00,63638.46070816827,229098458.5494057,1160932074.7018807,8.578433411868213,6.66666666666669,40.22958576180351,0.0,63801.95437503909,229687035.7501408,1165907237.703873,8.708814913219047,6.7,44.61771963999656,44.61771963999656,0.0,0.4934854969162146,6.7,6.7,6.7
 2006-10-03T20:00:00,63523.19052958112,228683485.90649205,1156726393.269278,8.571503286249937,6.66666666666669,40.22958576180351,1.0,118784.09822169165,427622753.59808993,2868989658.033982,1.913469392386772,-3.0549733220343653,44.61771963999656,44.61771963999656,0.0,0.49732667904232,-1.3049733220343651,-0.287153653549385,-0.287153653549385
 2006-10-03T21:00:00,63456.878345495126,228444762.04378244,1154305321.163045,8.56751385938245,6.66666666666669,40.22958576180351,1.0,104922.79069093015,377722046.4873487,2504115230.728988,0.5419752536317489,-3.8,44.61771963999656,44.61771963999656,0.0,0.5926471181966178,-3.8,-1.4569227339501314,-1.4569227339501314
 2006-10-03T22:00:00,63403.62959145784,228253066.52924812,1152360266.8512652,8.564308817466982,6.66666666666669,40.22958576180351,1.0,102604.7866496079,369377231.9385884,2438778810.4773555,0.429057562628671,-3.8,44.61771963999656,44.61771963999656,0.0,0.6881709325457961,-3.8,-1.568076576815673,-1.568076576815673
 2006-10-03T23:00:00,63358.307129254594,228089905.6653165,1150704162.0329163,8.561579913181836,6.66666666666669,40.22958576180351,1.0,98554.67045800388,354796813.648814,2322845163.8432293,0.2286451593829974,-3.8,44.61771963999656,44.61771963999656,0.0,0.7776597543744465,-3.8,-1.7683996202905732,-1.7683996202905732
 2006-10-04T00:00:00,63316.9848470515,227941145.44938543,1149193718.5172813,8.559091026783777,6.66666666666669,40.22958576180351,1.0,92194.27934799032,331899405.65276515,2136004696.756148,-0.0944537288024282,-3.8,44.61771963999656,44.61771963999656,0.0,0.856707934546538,-3.8,-2.092326093905906,-2.092326093905906
 2006-10-04T01:00:00,63283.01590177088,227818857.2463752,1147951735.0900526,8.557044518848484,6.66666666666669,40.22958576180351,1.0,83959.04431579972,302252559.536879,1884712489.3943388,-0.5292152451088028,-3.8,44.61771963999656,44.61771963999656,0.0,0.9201408246359318,-3.8,-2.5274786937701554,-2.5274786937701554
 2006-10-04T02:00:00,63255.50505824367,227719818.2096772,1146945616.227061,8.555386649638681,6.66666666666669,40.22958576180351,1.0,75656.95408679817,272365034.71247345,1619374289.037073,-0.988610738532,-3.8,44.61771963999656,44.61771963999656,0.0,0.9646252164574304,-3.8,-2.984705932275613,-2.984705932275613
 2006-10-04T03:00:00,63219.918772497134,227591707.5809897,1145643880.9861906,8.553241685856143,6.66666666666669,40.22958576180351,1.0,69285.69307081522,249428495.0549348,1406380264.3290737,-1.3576298935191848,-3.8,44.61771963999656,44.61771963999656,0.0,0.991345128498874,-3.8,-3.3484441519214845,-3.3484441519214845
 2006-10-04T04:00:00,63188.72200973957,227479399.23506245,1144502424.8974345,8.551360824468622,6.66666666666669,40.22958576180351,1.0,11119.099231319537,40028757.23275033,219657630.13010672,1.1066280061266351,0.7251128454546348,7.436286606666093,44.61771963999656,0.0,1.0,-0.7520153175577121,-0.7016882575771438,-0.7016882575771438
 2006-10-04T05:00:00,63154.85313204943,227357471.275378,1143262896.7032027,8.549318359552247,6.66666666666669,40.22958576180351,1.0,53039.83979101461,190943423.2476526,943566396.2803156,8.325840388963671,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.427128163012347,6.427128163012347,6.427128163012347
 2006-10-04T06:00:00,63130.62427809408,227270247.40113863,1142375991.635166,8.547856943406673,6.66666666666669,40.22958576180351,0.0,63496.129199641786,228586065.11871043,1154748623.8293777,8.689618649482469,6.7,44.61771963999656,44.61771963999656,0.0,0.9997873234790092,6.7,6.7,6.7
 2006-10-04T07:00:00,63152.959443221895,227350653.9955988,1143193557.7031877,8.549204106579372,6.66666666666669,40.22958576180351,0.0,63770.144112646616,229572518.80552784,1164746850.8630686,8.70681872758395,6.7,44.61771963999656,44.61771963999656,0.0,0.999271547001062,6.7,6.7,6.7
 2006-10-04T08:00:00,63237.2201439089,227653992.51807207,1146276665.283109,8.554284376853223,6.66666666666669,40.22958576180351,0.0,64190.74572705428,231086684.6173954,1180053742.0323186,8.733150430166436,6.7,44.61771963999656,44.61771963999656,0.0,0.9987552839024256,6.7,6.7,6.7
 2006-10-04T09:00:00,63402.289890214604,228248243.6047726,1152310869.039642,8.56422742623745,6.66666666666669,40.22958576180351,0.0,64748.32900175783,233093984.4063282,1200273930.1272132,8.767932667115344,6.7,44.61771963999656,44.61771963999656,0.0,0.9982390208037898,6.7,6.7,6.7
 2006-10-04T10:00:00,63598.73176127942,228955434.3406059,1159482796.6063828,8.576045288269093,6.66666666666669,40.22958576180351,0.0,65202.44339291059,234728796.2144781,1216685938.3423636,8.79616287075339,6.7,44.61771963999656,44.61771963999656,0.0,0.9977227577051538,6.7,6.7,6.7
 2006-10-04T11:00:00,63777.76806438332,229599965.03178,1166010056.9469995,8.586800955171226,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.808723538998102,8.808723538998102,0.0,44.61771963999656,9.03717849478261,0.9603510629148932,8.456447851012706,6.699969113946428,1.2297074218102966
 2006-10-04T12:00:00,63928.05994322792,230141015.7956205,1171482839.944378,8.595819100068786,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.819400245962777,8.819400245962777,0.0,44.61771963999656,11.076161490540422,0.8710204245591973,8.81782885091505,6.700015127226787,0.2863210922602024
 2006-10-04T13:00:00,64018.62177455195,230467038.38838705,1174777714.070021,8.601248476315847,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.825987811318218,8.825987811318218,0.0,44.61771963999656,11.381005584741184,0.7812454897002571,8.825256601487796,6.69997998642775,0.492949880650027
 2006-10-04T14:00:00,64064.11934222932,230630829.6320256,1176432150.52811,8.60397470120315,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.829456035244675,8.829456035244675,0.0,44.61771963999656,11.653200703809658,0.6913021718881577,8.82899530236378,6.70002447094378,0.6773573235821075
 2006-10-04T15:00:00,64023.51260254892,230484645.3691761,1174955496.5853088,8.601541434646846,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.827091405155702,8.827091405155702,0.0,44.61771963999656,11.811323308070106,0.6013947183555267,8.828101299884601,6.700024831995463,0.7891688617686897
 2006-10-04T16:00:00,63917.11938938186,230101629.8017748,1171084729.6791725,8.59516308042545,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.820266786901561,8.820266786901561,0.0,44.61771963999656,11.855714815940264,0.511779210723258,8.821358780251865,6.700001208595045,0.8378483748290716
 2006-10-04T17:00:00,63814.38286135287,229731778.3008703,1167344103.2689686,8.588999211088412,6.66666666666669,40.22958576180351,0.0,71852.87933242577,258670365.59673285,1436251341.005238,9.173364212923692,6.7,44.61771963999656,44.61771963999656,0.0,0.4742188083447021,7.052937137665233,7.052937137665233,7.052937137665233
 2006-10-04T18:00:00,63719.53916347781,229390340.9885201,1163888369.2722068,8.583304812089757,6.66666666666669,40.22958576180351,0.0,65379.624985309696,235366649.9471149,1223073694.577802,8.80715006733943,6.7,44.61771963999656,44.61771963999656,0.0,0.4737025452460662,6.7,6.7,6.7
 2006-10-04T19:00:00,63621.41205854908,229037083.4107768,1160310360.4847324,8.577408944367013,6.66666666666669,40.22958576180351,0.0,65270.57778233766,234974080.0164156,1219143428.4492707,8.800389882998365,6.7,44.61771963999656,44.61771963999656,0.0,0.4731862821474302,6.7,6.7,6.7
 2006-10-04T20:00:00,63563.07014539614,228827052.5234261,1158181964.4949126,8.57390177211902,6.66666666666669,40.22958576180351,1.0,119024.99750931124,428489991.0335204,2875611044.2565303,1.9433752600874667,-3.036421587473384,44.61771963999656,44.61771963999656,0.0,0.4769287654487735,-1.2864215874733838,-0.2679289475578567,-0.2679289475578567
 2006-10-04T21:00:00,63542.12810135912,228751661.1648928,1157417694.835055,8.572642413381582,6.66666666666669,40.22958576180351,1.0,105325.85630344096,379173082.69238746,2515401942.4657307,0.5614793967613758,-3.8,44.61771963999656,44.61771963999656,0.0,0.5727174694199918,-3.8,-1.4409499899822984,-1.4409499899822984
 2006-10-04T22:00:00,63516.86364258835,228660709.1133181,1156495527.463116,8.571122865855921,6.66666666666669,40.22958576180351,1.0,103290.6389413628,371846300.1889061,2458186079.6787367,0.4626002459542037,-3.8,44.61771963999656,44.61771963999656,0.0,0.6690894985490795,-3.8,-1.539693604492679,-1.539693604492679
 2006-10-04T23:00:00,63493.55339803375,228576792.2329215,1155644537.4294252,8.569720610222738,6.66666666666669,40.22958576180351,1.0,99688.7675437562,358879563.1575224,2355537741.523014,0.2851665266728238,-3.8,44.61771963999656,44.61771963999656,0.0,0.7601124304814516,-3.8,-1.7182941264849874,-1.7182941264849874
 2006-10-05T00:00:00,63475.2079224475,228510748.52081105,1154974697.7904155,8.568616854429864,6.66666666666669,40.22958576180351,1.0,93836.68814878631,337812077.3356308,2184828818.467866,-0.0100130889421799,-3.8,44.61771963999656,44.61771963999656,0.0,0.8417096573104986,-3.8,-2.0158609397845875,-2.0158609397845875
 2006-10-05T01:00:00,63450.69786822746,228422512.3256188,1154079612.5221405,8.567141933720828,6.66666666666669,40.22958576180351,1.0,85884.49176509013,309184170.3543245,1944467159.0217528,-0.4258061211862033,-3.8,44.61771963999656,44.61771963999656,0.0,0.9087028266764672,-3.8,-2.4330991259260464,-2.4330991259260464
 2006-10-05T02:00:00,63420.03034351379,228312109.23664963,1152959453.481781,8.565296156558937,6.66666666666669,40.22958576180351,1.0,77400.53634135405,278641930.8288746,1676189372.7398102,-0.890214325595517,-3.8,44.61771963999656,44.61771963999656,0.0,0.9571172437160568,-3.8,-2.8959362777330058,-2.8959362777330058
 2006-10-05T03:00:00,63387.8460534891,228196245.7925608,1151783604.7432508,8.56335860404995,6.66666666666669,40.22958576180351,1.0,70528.85921307409,253903893.16706672,1448648049.6194935,-1.2843814148264128,-3.8,44.61771963999656,44.61771963999656,0.0,0.987128681031983,-3.8,-3.285563393770586,-3.285563393770586
 2006-10-05T04:00:00,63353.52787301823,228072700.3428656,1150529498.2307122,8.561292105103044,6.66666666666669,40.22958576180351,1.0,22431.099677007423,80751958.83722672,446010974.1202856,0.0383950013597821,-0.736242211352723,14.872573213332188,44.61771963999656,0.0,0.9997087604934364,-1.9326141117702085,-1.8237440839164256,-1.8237440839164256
 2006-10-05T05:00:00,63309.773431663874,227915184.35399,1148930066.660531,8.558656592076177,6.66666666666669,40.22958576180351,1.0,43755.97466790809,157521508.80446914,783489868.5804908,7.784995593480105,6.4350242095547765,37.181433033330464,44.61771963999656,0.0,0.9998870428494476,5.881396109972262,5.881396109972262,5.881396109972262
 2006-10-05T06:00:00,63261.55245239934,227741588.8286376,1147166792.1705236,8.55575110417208,6.66666666666669,40.22958576180351,0.0,64844.9371337998,233441773.6816792,1203773192.4877212,8.773951887078491,6.7,44.61771963999656,44.61771963999656,0.0,0.9994003450253084,6.7,6.7,6.7
 2006-10-05T07:00:00,63246.879737431205,227688767.05475235,1146630150.14648,8.554866834098327,6.66666666666669,40.22958576180351,0.0,64828.32682879269,233381976.5836537,1203172433.760065,8.772918528542101,6.7,44.61771963999656,44.61771963999656,0.0,0.9988840819266724,6.7,6.7,6.7
 2006-10-05T08:00:00,63315.77442391127,227936787.92608047,1149149323.0869951,8.55901787660619,6.66666666666669,40.22958576180351,0.0,64903.01249591282,233650844.98528612,1205872994.5350847,8.777563789380403,6.7,44.61771963999656,44.61771963999656,0.0,0.9983678188280364,6.7,6.7,6.7
 2006-10-05T09:00:00,63466.25591690283,228478521.3008502,1154647465.0939922,8.568077646856672,6.66666666666669,40.22958576180351,0.0,65062.661483235104,234225581.3396464,1211641062.2476912,8.787485355052475,6.7,44.61771963999656,44.61771963999656,0.0,0.9978515557294004,6.7,6.7,6.7
 2006-10-05T10:00:00,63625.50738099275,229051826.57157385,1160459665.9262233,8.57765497661671,6.66666666666669,40.22958576180351,0.0,65228.2629086467,234821746.4711281,1217617460.266234,8.797765143016049,6.7,44.61771963999656,44.61771963999656,0.0,0.9973352926307644,6.7,6.7,6.7
 2006-10-05T11:00:00,63767.67374835416,229563625.4940749,1165642355.9350574,8.586195051362525,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.806671424442031,8.806671424442031,0.0,44.61771963999656,9.031241366139811,0.9599900138493616,8.454915250544074,6.699969855862771,1.229741207962556
 2006-10-05T12:00:00,63893.1312391471,230015272.4609295,1170211579.899444,8.593724283163759,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.811167708220252,8.811167708220252,0.0,44.61771963999656,11.049132683974287,0.870812319893072,8.811716303281276,6.699980227322463,0.2839430370489936
 2006-10-05T13:00:00,63973.99037273836,230306365.3418581,1173154246.3917007,8.59857328163511,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.800912939693118,8.800912939693118,0.0,44.61771963999656,11.26902329877836,0.781683936203961,8.80278088768883,6.699976976700314,0.4767850879295545
 2006-10-05T14:00:00,64011.0518960059,230439786.82562125,1174502429.4975832,8.600794849430775,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.785806322678939,8.785806322678939,0.0,44.61771963999656,11.43758961020419,0.6931080377811893,8.788872110616857,6.699962649743575,0.6399830240347691
 2006-10-05T15:00:00,63995.77329376553,230384783.857556,1173946692.5681863,8.599879095739668,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.416206926258214,8.416206926258214,0.0,44.61771963999656,15.40717453778025,0.6026432907919664,8.474351568217694,6.358859514640436,1.254995364088516
 2006-10-05T16:00:00,63939.90037177095,230183641.33837545,1171913830.7078133,8.596529296323697,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.742108039235367,8.742108039235367,0.0,44.61771963999656,11.126422075179995,0.5189110528759057,8.69054034609164,6.699998559269816,0.708668893347562
 2006-10-05T17:00:00,63825.79464419693,229772860.719109,1167759658.389533,8.589683966085863,6.66666666666669,40.22958576180351,0.0,70524.6441706396,253888719.0143025,1391739753.527115,9.096879242091973,6.7,44.61771963999656,44.61771963999656,0.0,0.4826975620006408,7.039696894087552,7.039696894087552,7.039696894087552
 2006-10-05T18:00:00,63682.66831243152,229257605.9247535,1162544117.1313562,8.581089741380922,6.66666666666669,40.22958576180351,0.0,63851.01104039058,229863639.7454061,1167694719.6042695,8.711889876099184,6.7,44.61771963999656,44.61771963999656,0.0,0.4821812989020048,6.7,6.7,6.7
 2006-10-05T19:00:00,63550.2682842508,228780965.8233029,1157714634.988751,8.573131706212928,6.66666666666669,40.22958576180351,0.0,63715.25555936974,229374920.0137311,1162746610.8947694,8.703377721425726,6.7,44.61771963999656,44.61771963999656,0.0,0.4816650358033689,6.7,6.7,6.7
 2006-10-05T20:00:00,63463.50106501433,228468603.83405155,1154547157.993565,8.567912355323598,6.66666666666669,40.22958576180351,1.0,118806.75680270552,427704324.4897399,2869630671.913452,1.912471412335316,-3.0570888760248507,44.61771963999656,44.61771963999656,0.0,0.4856609197592871,-1.30708887602485,-0.2823262405296615,-0.2823262405296615
 2006-10-05T21:00:00,63408.47389088712,228270506.0071936,1152537258.4196012,8.56460046509943,6.66666666666669,40.22958576180351,1.0,105035.73923596257,378128661.2494651,2507280819.7532344,0.5474456636684767,-3.8,44.61771963999656,44.61771963999656,0.0,0.5813138263155316,-3.8,-1.447644056032899,-1.447644056032899
 2006-10-05T22:00:00,63358.432726488216,228090357.8153576,1150708737.0762763,8.561587452090308,6.66666666666669,40.22958576180351,1.0,102865.99019290674,370317564.6944642,2446179308.2952933,0.4418484729551746,-3.8,44.61771963999656,44.61771963999656,0.0,0.6773326807334126,-3.8,-1.551480956856447,-1.551480956856447
 2006-10-05T23:00:00,63314.280565394496,227931410.03542012,1149094863.0390782,8.558928136967403,6.66666666666669,40.22958576180351,1.0,99062.11976900774,356623631.1684279,2337499559.596557,0.2539815197093411,-3.8,44.61771963999656,44.61771963999656,0.0,0.7677170096051356,-3.8,-1.739232126667475,-1.739232126667475
 2006-10-06T00:00:00,63283.2084007028,227819550.24253008,1147958769.221161,8.557056102968808,6.66666666666669,40.22958576180351,1.0,92989.99827668747,334763993.79607487,2159714924.443547,-0.0534461328991094,-3.8,44.61771963999656,44.61771963999656,0.0,0.8482442521311945,-3.8,-2.048154526844949,-2.048154526844949
 2006-10-06T01:00:00,63254.51476893333,227716253.16816,1146909402.6707733,8.55532698044214,6.66666666666669,40.22958576180351,1.0,84912.21390552215,305683970.0598797,1914373954.5939343,-0.4778820745665161,-3.8,44.61771963999656,44.61771963999656,0.0,0.9137248186368252,-3.8,-2.4735355253485145,-2.4735355253485145
 2006-10-06T02:00:00,63213.24766059651,227567691.57814744,1145399798.2306972,8.55283949049864,6.66666666666669,40.22958576180351,1.0,76487.54872315322,275355175.4033516,1646508712.5864682,-0.9416156100269164,-3.8,44.61771963999656,44.61771963999656,0.0,0.9604437941719616,-3.8,-2.934611732795541,-2.934611732795541
 2006-10-06T03:00:00,63175.79782205762,227432872.15940747,1144029469.2567668,8.550581497802984,6.66666666666669,40.22958576180351,1.0,69828.86452971866,251383912.3069872,1424886968.3629076,-1.325557514426247,-3.8,44.61771963999656,44.61771963999656,0.0,0.9890122291412304,-3.8,-3.3133772769967607,-3.3133772769967607
 2006-10-06T04:00:00,63148.554787004985,227334797.2332179,1143032356.4558969,8.54893848470674,6.66666666666669,40.22958576180351,1.0,22259.288998025066,80133440.39289024,440046070.96900815,0.0067238558010147,-0.7575732669394807,14.872573213332188,44.61771963999656,0.0,0.9999171518127912,-1.945712062205584,-1.842766675298841,-1.842766675298841
 2006-10-06T05:00:00,63119.17046191352,227229013.66288865,1141956656.9949462,8.54716597442573,6.66666666666669,40.22958576180351,1.0,42779.05404450888,154004594.56023198,766752943.4823545,7.745971114621464,6.424828825010263,37.181433033330464,44.61771963999656,0.0,1.0,5.862967620276367,5.862967620276367,5.862967620276367
 2006-10-06T06:00:00,63102.86262102196,227170305.43567905,1141359558.2046132,8.546182093057045,6.66666666666669,40.22958576180351,0.0,64669.30993627385,232809515.7705859,1197417249.415351,8.76301886674398,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-10-06T07:00:00,63145.78935908029,227324841.69268903,1142931019.3252828,8.548771505034818,6.66666666666669,40.22958576180351,0.0,64719.61128981048,232990600.6433177,1199238356.73763,8.76615142543671,6.7,44.61771963999656,44.61771963999656,0.0,0.9999266296861764,6.7,6.7,6.7
 2006-10-06T08:00:00,63280.64091297798,227810307.2867207,1147864567.336569,8.556900882225207,6.66666666666669,40.22958576180351,0.0,64864.79070122011,233513246.5243925,1204490839.6288962,8.77518631614341,6.7,44.61771963999656,44.61771963999656,0.0,0.999466062048376,6.7,6.7,6.7
 2006-10-06T09:00:00,63444.83146906419,228401393.2886311,1153865094.6229384,8.566788462737277,6.66666666666669,40.22958576180351,0.0,65044.03385699488,234158521.88518155,1210968417.4013293,8.78632835385553,6.7,44.61771963999656,44.61771963999656,0.0,0.99894979894974,6.7,6.7,6.7
 2006-10-06T10:00:00,63611.9825578135,229003137.20812857,1159966201.7904696,8.576841841811914,6.66666666666669,40.22958576180351,0.0,65225.96732094493,234813482.3554017,1217534496.8455749,8.797622407820493,6.7,44.61771963999656,44.61771963999656,0.0,0.9984335358511042,6.7,6.7,6.7
 2006-10-06T11:00:00,63782.36172128338,229616502.19662017,1166177468.6243558,8.587076816611692,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.809154145588137,8.809154145588137,0.0,44.61771963999656,9.03798610441717,0.961050529623361,8.456878328831513,6.6999599878646485,1.228977602767769
 2006-10-06T12:00:00,63907.88274723044,230068377.8900296,1170748558.3897183,8.594609133977118,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.818028466963897,8.818028466963897,0.0,44.61771963999656,11.069615866142358,0.87172990109995,8.81684475459708,6.70003279028928,0.2843458723134301
 2006-10-06T13:00:00,63985.386923931634,230347392.92615384,1173568836.60364,8.599256455258672,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.823645043872235,8.823645043872235,0.0,44.61771963999656,11.36667286629489,0.7820419691767878,8.82284906972478,6.699991238445409,0.4895324902067974
 2006-10-06T14:00:00,64033.76805230649,230521564.98830336,1175328560.22053,8.602156171753029,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.456916080999584,8.456916080999584,0.0,44.61771963999656,15.500935921180004,0.6892781985782518,8.523951173838825,6.348503436721409,1.1979647388239036
 2006-10-06T15:00:00,64051.48549839898,230585347.7942363,1175972818.2187629,8.60321780508992,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.828608408139369,8.828608408139369,0.0,44.61771963999656,11.451713132892564,0.6028081188718183,8.760973687676904,6.699995539361225,0.7316276416360182
 2006-10-06T16:00:00,64013.227052727074,230447617.38981748,1174581487.7372398,8.600925127663482,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.827066416134047,8.827066416134047,0.0,44.61771963999656,11.890698463771992,0.5130121714495703,8.827719740114427,6.7000060301790505,0.8438420787114183
 2006-10-06T17:00:00,63908.391177968566,230070208.24068683,1170766964.9069395,8.594639466737481,6.66666666666669,40.22958576180351,0.0,71701.40938451632,258125073.78425875,1434659036.0179882,9.170713293629468,6.7,44.61771963999656,44.61771963999656,0.0,0.4753301928745404,7.054201806913743,7.054201806913743,7.054201806913743
 2006-10-06T18:00:00,63766.02995123958,229557707.8244625,1165582481.4816828,8.586096384749665,6.66666666666669,40.22958576180351,0.0,65463.53396151544,235668722.2614556,1226095661.433413,8.81234786983945,6.7,44.61771963999656,44.61771963999656,0.0,0.4748139297759045,6.7,6.7,6.7
 2006-10-06T19:00:00,63629.54054231187,229066345.95232272,1160606811.0893135,8.577897444232851,6.66666666666669,40.22958576180351,0.0,65328.30733349972,235181906.40059897,1221224454.666494,8.8039693209795,6.7,44.61771963999656,44.61771963999656,0.0,0.4742976666772685,6.7,6.7,6.7
 2006-10-06T20:00:00,63521.66329963219,228677987.87867588,1156670632.9530072,8.571411401893524,6.66666666666669,40.22958576180351,1.0,118944.98917771758,428201961.0397833,2873407526.4257994,1.938404461372606,-3.037590910268096,44.61771963999656,44.61771963999656,0.0,0.4780488708841187,-1.2875909102680954,-0.2689537180581571,-0.2689537180581571
 2006-10-06T21:00:00,63441.3804146506,228388969.49274212,1153739274.4568138,8.566581137371097,6.66666666666669,40.22958576180351,1.0,105160.29501492644,378577062.05373526,2510768621.4598904,0.5534728145232115,-3.8,44.61771963999656,44.61771963999656,0.0,0.5738166361317719,-3.8,-1.4417908860177142,-1.4417908860177142
 2006-10-06T22:00:00,63386.54071847786,228191546.58652028,1151735904.5254314,8.563280004068941,6.66666666666669,40.22958576180351,1.0,103074.97876763564,371069923.56348825,2452092968.471329,0.452069468089059,-3.8,44.61771963999656,44.61771963999656,0.0,0.6701445155839875,-3.8,-1.5411638647287866,-1.5411638647287866
 2006-10-06T23:00:00,63358.67658408432,228091235.7027036,1150717676.519071,8.561602186420103,6.66666666666669,40.22958576180351,1.0,99446.72502668377,358008210.09606147,2348580448.3827925,0.2731388297668007,-3.8,44.61771963999656,44.61771963999656,0.0,0.7610876856454625,-3.8,-1.7209155157815346,-1.7209155157815346
 2006-10-07T00:00:00,63336.90144550015,228012845.20380056,1149921799.6424897,8.560290750540997,6.66666666666669,40.22958576180351,1.0,93567.78627236006,336844030.5804962,2176868175.9511223,-0.0237803638069978,-3.8,44.61771963999656,44.61771963999656,0.0,0.842550569966607,-3.8,-2.019931376414988,-2.019931376414988
 2006-10-07T01:00:00,63310.448175547615,227917613.43197137,1148954752.149615,8.55869726698372,6.66666666666669,40.22958576180351,1.0,85602.60519090248,308169378.68724895,1935760417.4398503,-0.4408725684128177,-3.8,44.61771963999656,44.61771963999656,0.0,0.9093523512281368,-3.8,-2.4382433325358885,-2.4382433325358885
 2006-10-07T02:00:00,63278.9062679135,227804062.56448865,1147801446.8528178,8.5567968685426,6.666666666666692,40.22958576180351,1.0,77131.58081422781,277673690.9312201,1667460571.237929,-0.9053305578888372,-3.8,44.61771963999656,44.61771963999656,0.0,0.9575500999495002,-3.8,-2.9009110674651377,-2.9009110674651377
 2006-10-07T03:00:00,63230.96059411996,227631458.13883185,1146047799.7666974,8.553907252758636,6.66666666666669,40.22958576180351,1.0,70276.3879616937,252994996.6620973,1440082905.866183,-1.2992239968845196,-3.8,44.61771963999656,44.61771963999656,0.0,0.9873751450393046,-3.8,-3.2891778928424587,-3.2891778928424587
 2006-10-07T04:00:00,63180.48118810905,227449732.2771926,1144200848.9361925,8.550863893980546,6.66666666666669,40.22958576180351,1.0,22351.105959340595,80463981.45362614,443236127.3176748,0.0155316901529204,-0.7542954114696729,14.872573213332188,44.61771963999656,0.0,0.9997361053524612,-1.943763884857261,-1.835669439248008,-1.835669439248008
 2006-10-07T05:00:00,63151.66487662713,227345993.5558577,1143146205.3730948,8.549126080437949,6.66666666666669,40.22958576180351,1.0,43257.05218179389,155725387.85445803,780001774.5871563,7.77066517860327,6.4267232781413925,37.181433033330464,44.61771963999656,0.0,0.9999630947798082,5.866191751528981,5.866191751528981,5.866191751528981
 2006-10-07T06:00:00,63133.32924761975,227279985.2914312,1142475016.3634405,8.548020116163078,6.66666666666669,40.22958576180351,0.0,64803.51507499332,233292654.269976,1202274877.9867935,8.771374613140038,6.7,44.61771963999656,44.61771963999656,0.0,0.999545108940334,6.7,6.7,6.7
 2006-10-07T07:00:00,63187.1472040321,227473729.9345156,1144444635.5124276,8.551265600056622,6.66666666666669,40.22958576180351,0.0,64862.54699605231,233505169.1857883,1204409875.984107,8.775047041224035,6.7,44.61771963999656,44.61771963999656,0.0,0.9990288458416984,6.7,6.7,6.7
 2006-10-07T08:00:00,63324.9898466715,227969963.44801745,1149486083.025379,8.559572784200883,6.66666666666669,40.22958576180351,0.0,65010.8827486349,234039177.89508563,1209771019.0221786,8.784268722169902,6.7,44.61771963999656,44.61771963999656,0.0,0.998512582743062,6.7,6.7,6.7
 2006-10-07T09:00:00,63495.01587068738,228582057.13447452,1155697608.2363284,8.56980806484134,6.66666666666669,40.22958576180351,0.0,65192.45400344561,234692834.4124042,1216325634.9897037,8.795543119921605,6.7,44.61771963999656,44.61771963999656,0.0,0.997996319644426,6.7,6.7,6.7
 2006-10-07T10:00:00,63703.4382012807,229332377.5246105,1163300938.244125,8.582336843803231,6.66666666666669,40.22958576180351,0.0,65417.92879982993,235504543.6793878,1224452864.6772022,8.809522235869354,6.7,44.61771963999656,44.61771963999656,0.0,0.9974800565457904,6.7,6.7,6.7
 2006-10-07T11:00:00,63895.574182022734,230024067.05528185,1170300381.0363593,8.593870613651973,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.822753981205143,8.822753981205143,0.0,44.61771963999656,9.087445309132775,0.9598540520915012,8.468266529933091,6.699971901631845,1.2331522531363162
 2006-10-07T12:00:00,64020.57432878608,230474067.58362988,1174848639.6519775,8.601365350497991,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.831494892493158,8.831494892493158,0.0,44.61771963999656,11.134951190099011,0.869961307141104,8.830257453821739,6.700006778213922,0.2939483651214051
 2006-10-07T13:00:00,64111.42420480991,230801127.1373157,1178151645.803363,8.606808143104624,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.838072510308328,8.838072510308328,0.0,44.61771963999656,11.443480371187,0.7796860468520564,8.837050888298604,6.700030594249482,0.504420971114576
 2006-10-07T14:00:00,64169.61832301555,231010625.962856,1180266253.0826905,8.610292667538578,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.469905094875376,8.469905094875376,0.0,44.61771963999656,15.205874699114474,0.6863490631531568,8.468180510687889,6.346321810982168,1.158044279480385
 2006-10-07T15:00:00,64195.3440786936,231103238.68329692,1181200756.9528308,8.611832582408818,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.845614512445465,8.845614512445465,0.0,44.61771963999656,11.915402037040062,0.5991174076769793,8.846373370331529,6.700006446221333,0.8091635212224286
 2006-10-07T16:00:00,64159.5697619146,230974451.1428925,1179901139.926559,8.60969102233655,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.844249845499165,8.844249845499165,0.0,44.61771963999656,11.991203510134028,0.5086063765194411,8.844911571581886,6.699996641312289,0.8639469227699726
 2006-10-07T17:00:00,64037.434259173344,230534763.33302405,1175461620.5743375,8.602375436449035,6.66666666666669,40.22958576180351,0.0,72094.65927839561,259540773.4022242,1448485897.8871627,9.19448802847258,6.7,44.61771963999656,44.61771963999656,0.0,0.4706229424480708,7.057050512171895,7.057050512171895,7.057050512171895
 2006-10-07T18:00:00,63872.81918203662,229942149.05533183,1169471921.954704,8.592505469204303,6.66666666666669,40.22958576180351,0.0,65679.02229535264,236444480.26326948,1233848213.991222,8.825682201685357,6.7,44.61771963999656,44.61771963999656,0.0,0.4701066793494349,6.7,6.7,6.7
 2006-10-07T19:00:00,63738.56927961284,229458849.4066062,1164581911.4417558,8.584447633742268,6.66666666666669,40.22958576180351,0.0,65530.44869887981,235909615.3159673,1228504432.2473798,8.816490968575712,6.7,44.61771963999656,44.61771963999656,0.0,0.4695904162507989,6.7,6.7,6.7
 2006-10-07T20:00:00,63649.5811743758,229138492.2277529,1161337814.120392,8.5791019842488,6.66666666666669,40.22958576180351,1.0,119102.44505825634,428768802.2097229,2877742381.0163784,1.9488682619283129,-3.0346023125564745,44.61771963999656,44.61771963999656,0.0,0.4733410981194419,-1.2846023125564745,-0.2652112777889721,-0.2652112777889721
 2006-10-07T21:00:00,63578.42520856531,228882330.75083512,1158742210.3429086,8.574824949658275,6.66666666666669,40.22958576180351,1.0,105397.77805332144,379432000.9919572,2517412548.032777,0.564953827919347,-3.8,44.61771963999656,44.61771963999656,0.0,0.5692173714975165,-3.8,-1.4382998197940742,-1.4382998197940742
 2006-10-07T22:00:00,63517.451033697165,228662823.72130984,1156516947.057014,8.57115816503096,6.66666666666669,40.22958576180351,1.0,103354.07602662715,372074673.6958578,2459977513.030109,0.4656964047140584,-3.8,44.61771963999656,44.61771963999656,0.0,0.665728096734799,-3.8,-1.5350819850817885,-1.5350819850817885
 2006-10-07T23:00:00,63478.14766784647,228521331.60424733,1155082031.9648564,8.568793720878956,6.66666666666669,40.22958576180351,1.0,99801.81836777576,359286546.12399274,2358787736.9188714,0.2907851750598781,-3.8,44.61771963999656,44.61771963999656,0.0,0.7570013967375379,-3.8,-1.710054312251452,-1.710054312251452
 2006-10-08T00:00:00,63437.862378097954,228376304.56115264,1153610805.7881105,8.566369444399754,6.66666666666669,40.22958576180351,1.0,94007.8215737008,338428157.6653229,2189891453.3015647,-0.0012578008313574,-3.8,44.61771963999656,44.61771963999656,0.0,0.8390216234411181,-3.8,-2.003014644863608,-2.003014644863608
 2006-10-08T01:00:00,63408.76697443658,228271561.10797167,1152547985.8819492,8.56461814686828,6.66666666666669,40.22958576180351,1.0,86106.98168222625,309985134.05601454,1951334887.6244287,-0.4139221019763149,-3.8,44.61771963999656,44.61771963999656,0.0,0.9066202099024584,-3.8,-2.4167731708905515,-2.4167731708905515
 2006-10-08T02:00:00,63383.08574907351,228179108.69666463,1151609672.728083,8.563071998853426,6.66666666666669,40.22958576180351,1.0,77612.10781490181,279403588.1336465,1683040215.0690677,-0.8783507527299245,-3.8,44.61771963999656,44.61771963999656,0.0,0.955724160533656,-3.8,-2.8800411551182123,-2.8800411551182123
 2006-10-08T03:00:00,63350.977449212165,228063518.81716385,1150436279.8560612,8.561138505790984,6.66666666666669,40.22958576180351,1.0,70659.34933786142,254373657.61630112,1453060387.426411,-1.2767356382201778,-3.8,44.61771963999656,44.61771963999656,0.0,0.9863326981523298,-3.8,-3.273940839372578,-3.273940839372578
 2006-10-08T04:00:00,63327.98056922114,227980730.0491961,1149595706.5706294,8.559753415787364,6.66666666666669,40.22958576180351,1.0,22453.200509569884,80831521.83445159,446776437.00117934,0.0367635341469422,-0.7392005150517219,14.872573213332188,44.61771963999656,0.0,0.9995373396841062,-1.934645253042823,-1.8232697406765468,-1.8232697406765468
 2006-10-08T05:00:00,63303.67485004981,227893229.46017933,1148707116.478765,8.558289221427806,6.66666666666669,40.22958576180351,1.0,43939.76185998858,158183142.6959589,790606276.4441941,7.796474979984821,6.434263065347314,37.181433033330464,44.61771963999656,0.0,0.9994469010701212,5.879707803338416,5.879707803338416,5.879707803338416
 2006-10-08T06:00:00,63279.73983790071,227807063.4164425,1147831935.8414986,8.556847110543316,6.66666666666669,40.22958576180351,0.0,65000.07442441736,234000267.9279025,1209380893.3348124,8.783597656402419,6.7,44.61771963999656,44.61771963999656,0.0,0.9989306379714854,6.7,6.7,6.7
 2006-10-08T07:00:00,63299.02880920429,227876503.7131355,1148537211.1072693,8.558009252955697,6.66666666666669,40.22958576180351,0.0,65015.29665325917,234055067.95173305,1209930752.9209328,8.784543495659554,6.7,44.61771963999656,44.61771963999656,0.0,0.9984143748728492,6.7,6.7,6.7
 2006-10-08T08:00:00,63427.1680818698,228337805.09473124,1153219782.590644,8.5657251275647,6.66666666666669,40.22958576180351,0.0,65143.77719943339,234517597.9179602,1214569203.8656926,8.792521960935085,6.7,44.61771963999656,44.61771963999656,0.0,0.9978981117742136,6.7,6.7,6.7
 2006-10-08T09:00:00,63623.14250985149,229043313.03546536,1160373198.5497558,8.577512491811664,6.66666666666669,40.22958576180351,0.0,65343.10287992589,235235170.3677332,1221757441.1922028,8.804886086800066,6.7,44.61771963999656,44.61771963999656,0.0,0.9973818486755772,6.7,6.7,6.7
 2006-10-08T10:00:00,64057.28643901108,230606231.1804399,1167898108.119186,8.589912106249601,6.66666666666669,40.22958576180351,0.0,65778.00863946341,236800831.1020683,1229018359.8211818,8.817374937165885,6.7,44.61771963999656,44.61771963999656,0.0,0.9968655855769416,6.7,6.7,6.7
 2006-10-08T11:00:00,64710.45040270837,232957621.44975013,1174245199.7596517,8.600370982522527,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.82758270414409,8.82758270414409,0.0,44.61771963999656,9.1060512977677,0.9591454614634372,8.472459277913993,6.699975620355356,1.235024677182934
 2006-10-08T12:00:00,65057.951654267184,234208625.9553619,1178329399.2836454,8.60710105116031,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.83370114913185,8.83370114913185,0.0,44.61771963999656,11.149327137795806,0.8690926497030604,8.83293059538176,6.700007404977195,0.2969411099676202
 2006-10-08T13:00:00,65571.757919096,236058328.50874555,1181576163.6926117,8.612451198374293,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.838358791059159,8.838358791059159,0.0,44.61771963999656,11.449421794189904,0.7787595948938074,8.837563816325014,6.699945854941608,0.5069373120372124
 2006-10-08T14:00:00,65945.50496621596,237403817.87837747,1183595247.6629682,8.615778326414182,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.45909610134701,8.45909610134701,0.0,44.61771963999656,15.210972842827177,0.6854299054274721,8.468523611040325,6.34645471402558,1.1591730405748548
 2006-10-08T15:00:00,66007.28883093338,237626239.7913602,1183849343.20554,8.616197033843108,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.840624750531157,8.840624750531157,0.0,44.61771963999656,11.83411010305842,0.5987154181500345,8.831430143642939,6.699999611483165,0.7951876890698273
 2006-10-08T16:00:00,65887.18834270758,237193878.0337473,1182164463.692106,8.613420619361042,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.826896409982535,8.826896409982535,0.0,44.61771963999656,11.917892421898594,0.5085446279626522,8.83198789264054,6.7000097926199205,0.8503970904715571
 2006-10-08T17:00:00,65455.05126573471,235638184.5566449,1177625567.1767073,8.605941258526117,6.66666666666669,40.22958576180351,0.0,72910.16749862944,262476602.995066,1420102280.991221,9.145605420835418,6.7,44.61771963999656,44.61771963999656,0.0,0.4708611292733067,7.051364569251228,7.051364569251228,7.051364569251228
