Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-08T18:00:00,64996.26988188302,233986571.57477888,1171701665.8237214,8.596179680291293,6.66666666666669,40.22958576180351,0.0,65206.895869139706,234744825.12890297,1178373224.706779,8.730259596185563,6.7,44.61771963999656,44.61771963999656,0.0,0.4703448661746708,6.7,6.7,6.7
 2006-10-08T19:00:00,64644.757762431545,232721127.9447536,1166708672.179843,8.58795213335196,6.66666666666669,40.22958576180351,0.0,64809.57853172838,233314482.71422216,1171750353.237629,8.718866672523669,6.7,44.61771963999656,44.61771963999656,0.0,0.4698286030760348,6.7,6.7,6.7
 2006-10-08T20:00:00,64332.73402662783,231597842.4958602,1162718847.6826608,8.581377658128128,6.66666666666669,40.22958576180351,1.0,120762.65498641116,434745557.95108014,2879402238.0611606,1.9379423756648748,-3.0484592162348494,44.61771963999656,44.61771963999656,0.0,0.4738010558798015,-1.2984592162348492,-0.2725959712603336,-0.2725959712603336
 2006-10-08T21:00:00,64017.05474105096,230461397.06778345,1159864799.7904117,8.576674748159995,6.66666666666669,40.22958576180351,1.0,106378.04459459412,382960960.5405388,2520557350.970058,0.5703880759509694,-3.8,44.61771963999656,44.61771963999656,0.0,0.5697178364978175,-3.8,-1.4386762498285792,-1.4386762498285792
 2006-10-08T22:00:00,63723.53056218984,229404710.02388343,1158110879.5191054,8.573784644887892,6.66666666666669,40.22958576180351,1.0,103814.97800566116,373733920.8203801,2463482024.129663,0.4717532407418827,-3.8,44.61771963999656,44.61771963999656,0.0,0.6662089039284603,-3.8,-1.5357349011426702,-1.5357349011426702
 2006-10-08T23:00:00,63525.4797158158,228691726.9769369,1156627965.115315,8.571341099069302,6.66666666666669,40.22958576180351,1.0,99925.62697931868,359732257.1255472,2362051115.5258183,0.2964267366064132,-3.8,44.61771963999656,44.61771963999656,0.0,0.7574467398520764,-3.8,-1.7112225120639433,-1.7112225120639433
 2006-10-09T00:00:00,63486.97507722557,228553110.27801204,1155404350.051204,8.569324835905343,6.66666666666669,40.22958576180351,1.0,94115.79909229242,338816876.7322527,2193081211.483326,0.0042584597865524,-3.8,44.61771963999656,44.61771963999656,0.0,0.8394069289610439,-3.8,-2.004840722013413,-2.004840722013413
 2006-10-09T01:00:00,63459.61052099396,228454597.87557828,1154405118.0655594,8.567678306070222,6.66666666666669,40.22958576180351,1.0,86206.99840815026,310345194.26934093,1954416131.6935024,-0.4085904654770162,-3.8,44.61771963999656,44.61771963999656,0.0,0.90691932684947,-3.8,-2.4191023239432448,-2.4191023239432448
 2006-10-09T02:00:00,63429.18182452567,228345054.5682924,1153293739.5698073,8.565846983864486,6.66666666666669,40.22958576180351,1.0,77703.96697004707,279734281.0921694,1686013875.0843773,-0.8732012871083784,-3.8,44.61771963999656,44.61771963999656,0.0,0.9559247274009964,-3.8,-2.882318824690804,-2.882318824690804
 2006-10-09T03:00:00,63396.287175279285,228226633.83100545,1152092031.7755778,8.563866827761082,6.66666666666669,40.22958576180351,1.0,70756.3131992939,254722727.517458,1456345449.8882718,-1.2710430313813337,-3.8,44.61771963999656,44.61771963999656,0.0,0.9864475589722094,-3.8,-3.2756132004407585,-3.2756132004407585
 2006-10-09T04:00:00,63366.85708372063,228120685.50139427,1151016634.989803,8.56209480385535,6.66666666666669,40.22958576180351,1.0,22487.50811030016,80955029.19708058,447964577.60187846,0.0452431238392299,-0.7327804946456938,14.872573213332188,44.61771963999656,0.0,0.999584113352054,-1.9300076101178985,-1.8189937012702333,-1.8189937012702333
 2006-10-09T05:00:00,63344.68373493406,228040861.44576263,1150206256.8825774,8.560759476234638,6.66666666666669,40.22958576180351,1.0,43174.15848905165,155426970.56058595,762146447.8118516,7.748890601230386,6.435634849025995,37.181433033330464,44.61771963999656,0.0,0.9995148863547364,5.8828619644982,5.8828619644982,5.8828619644982
 2006-10-09T06:00:00,63316.60568653443,227939780.471524,1149179866.7961118,8.559068202263353,6.66666666666669,40.22958576180351,0.0,63475.88755534293,228513195.1992345,1154009751.4768667,8.688347562191785,6.7,44.61771963999656,44.61771963999656,0.0,0.9989986232561004,6.7,6.7,6.7
 2006-10-09T07:00:00,63357.52115082446,228087076.1429681,1150675331.19205,8.561532409272315,6.66666666666669,40.22958576180351,0.0,63516.94813388728,228661013.2819942,1155509465.3605132,8.690927559583953,6.7,44.61771963999656,44.61771963999656,0.0,0.9984823601574644,6.7,6.7,6.7
 2006-10-09T08:00:00,63759.207210796645,229533145.9588679,1155558797.5023098,8.569579335204226,6.66666666666669,40.22958576180351,0.0,63918.9054625444,230108059.66515988,1160409381.681998,8.699356983851187,6.7,44.61771963999656,44.61771963999656,0.0,0.9979660970588288,6.7,6.7,6.7
 2006-10-09T09:00:00,64417.27131808377,231902176.7451016,1162100618.077499,8.580358947168044,6.66666666666669,40.22958576180351,0.0,64577.35142070553,232478465.11453992,1166973719.8438015,8.710649599053378,6.7,44.61771963999656,44.61771963999656,0.0,0.9974498339601926,6.7,6.7,6.7
 2006-10-09T10:00:00,65205.54970514437,234739978.9385197,1176118494.4334168,8.603457877665507,6.66666666666669,40.22958576180351,0.0,65170.1049522776,234612377.8281994,1174032874.2797208,8.72279319333468,6.7,44.61771963999656,44.61771963999656,0.0,0.9969335708615568,6.7,6.7,6.7
 2006-10-09T11:00:00,66034.10949657489,237722794.1876697,1195217826.1003366,8.634930724287914,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.74235596735152,8.74235596735152,0.0,44.61771963999656,8.813353040881523,0.9606870722026428,8.403408222030123,6.699979848385882,1.2170167191012788
 2006-10-09T12:00:00,66263.85737240237,238549886.5406485,1198407862.92027,8.640187495660562,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.749434971313441,8.749434971313441,0.0,44.61771963999656,10.730319618250364,0.8743181890491724,8.742780604179137,6.699992066559133,0.2484230897228926
 2006-10-09T13:00:00,66565.33772705037,239635215.8173813,1198846858.0946865,8.64091086572999,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.749687379980738,8.749687379980738,0.0,44.61771963999656,11.014325202401318,0.787610772769591,8.75412180805178,6.699994701435475,0.4328440008163783
 2006-10-09T14:00:00,66972.58061214875,241101290.2037356,1204951192.2607243,8.650970082635732,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.757692642746749,8.757692642746749,0.0,44.61771963999656,11.255921531122771,0.7007345967536263,8.757320496779121,6.699941641099524,0.601802580064982
 2006-10-09T15:00:00,66866.77062724018,240720374.2580647,1200193386.857648,8.643129777062535,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.753817527824316,8.753817527824316,0.0,44.61771963999656,11.388995512676615,0.6138666164674763,8.753940276128107,6.70000017377178,0.7073776732250435
 2006-10-09T16:00:00,66886.29251973932,240790653.0710616,1203099186.0614233,8.647918221759126,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.41749957558538,8.41749957558538,0.0,44.61771963999656,15.171899611829527,0.5244065847334163,8.418374307865117,6.362361195311035,1.2457667529480236
 2006-10-09T17:00:00,66512.2283541998,239444022.0751193,1197090594.8755898,8.638016799529236,6.66666666666669,40.22958576180351,0.0,72724.19115930152,261807088.17348552,1395310788.6394582,9.103006349354098,6.7,44.61771963999656,44.61771963999656,0.0,0.4906762728697963,7.040542349768761,7.040542349768761,7.040542349768761
 2006-10-09T18:00:00,66090.34027119332,237925224.97629595,1192754136.5502522,8.630870917924327,6.66666666666669,40.22958576180351,0.0,65836.33745516538,237010814.8385954,1183015552.8172004,8.738245240642543,6.7,44.61771963999656,44.61771963999656,0.0,0.4901600097711604,6.7,6.7,6.7
 2006-10-09T19:00:00,65726.01842651793,236613666.3354645,1187791552.0338874,8.622693286411769,6.66666666666669,40.22958576180351,0.0,65487.06014501496,235753416.52205387,1178511566.180477,8.730497407594573,6.7,44.61771963999656,44.61771963999656,0.0,0.4896437466725244,6.7,6.7,6.7
 2006-10-09T20:00:00,65442.565029821904,235593234.1073588,1184183180.3796618,8.616747230683854,6.66666666666669,40.22958576180351,1.0,122111.77281788336,439602382.1443801,2880748589.060167,1.9494242658632817,-3.0392607036475634,44.61771963999656,44.61771963999656,0.0,0.4932596798931425,-1.2892607036475627,-0.2779515454349647,-0.2779515454349647
 2006-10-09T21:00:00,65216.0558999104,234777801.23967743,1182442503.1652546,8.613878869487287,6.66666666666669,40.22958576180351,1.0,107626.862296749,387456704.2682964,2520807672.5945034,0.5708202122108074,-3.8,44.61771963999656,44.61771963999656,0.0,0.5886034818372315,-3.8,-1.453548426421553,-1.453548426421553
 2006-10-09T22:00:00,64978.23075018177,233921630.7006544,1179697181.6451964,8.60935501298083,6.66666666666669,40.22958576180351,1.0,104957.2851877372,377846226.67585385,2456866594.252593,0.4603189443018126,-3.8,44.61771963999656,44.61771963999656,0.0,0.6843079592476875,-3.8,-1.562012834615855,-1.562012834615855
 2006-10-09T23:00:00,64855.21734845484,233478782.45443743,1177920346.931168,8.606427072862923,6.66666666666669,40.22958576180351,1.0,100767.4839489535,362762942.2162325,2343742560.942992,0.2647735674824131,-3.8,44.61771963999656,44.61771963999656,0.0,0.7741234727458783,-3.8,-1.7577853057425057,-1.7577853057425057
 2006-10-10T00:00:00,64525.0169695215,232290061.09027743,1175731743.8110192,8.602820622382632,6.66666666666669,40.22958576180351,1.0,93880.3592161344,337969293.1780838,2159786689.518557,-0.0533231058421984,-3.8,44.61771963999656,44.61771963999656,0.0,0.8537083718923865,-3.8,-2.076359504035936,-2.076359504035936
 2006-10-10T01:00:00,64289.19461093322,231441100.5993596,1174712153.427577,8.601140517125996,6.66666666666669,40.22958576180351,1.0,85228.41602053252,306822297.67391706,1910287027.2932267,-0.4849554190962362,-3.8,44.61771963999656,44.61771963999656,0.0,0.9178786208315908,-3.8,-2.50815913608773,-2.50815913608773
 2006-10-10T02:00:00,63946.97009046909,230209092.32568872,1170126744.8872728,8.59358455854067,6.66666666666669,40.22958576180351,1.0,76418.94881021678,275108215.7167804,1641502175.7914882,-0.950286354706068,-3.8,44.61771963999656,44.61771963999656,0.0,0.9631597801806814,-3.8,-2.966958504431336,-2.966958504431336
 2006-10-10T03:00:00,63874.41674239892,229947900.2726361,1169523783.0881774,8.592590979410309,6.66666666666669,40.22958576180351,1.0,69851.11157915757,251464001.68496728,1425634737.5131462,-1.3242618512133089,-3.8,44.61771963999656,44.61771963999656,0.0,0.9905319587252552,-3.8,-3.336142493282054,-3.336142493282054
 2006-10-10T04:00:00,63935.66675408112,230168400.31469205,1171750538.486677,8.596260295107294,6.66666666666669,40.22958576180351,1.0,11266.175989632531,40558233.56267712,224760283.7320149,1.1554365163964493,0.7650760773359263,7.436286606666093,44.61771963999656,0.0,1.0,-0.7278675652227928,-0.6763210285099875,-0.6763210285099875
 2006-10-10T05:00:00,63822.82654828375,229762175.57382149,1167645805.8874547,8.589496412919361,6.66666666666669,40.22958576180351,1.0,54214.85376523264,195173473.55483747,960687264.0903692,8.355342991914286,6.7,44.61771963999656,44.61771963999656,0.0,0.9997732056500228,6.44294364255872,6.44294364255872,6.44294364255872
 2006-10-10T06:00:00,63778.676342136,229603234.83168963,1166038403.283541,8.586847705538895,6.66666666666669,40.22958576180351,0.0,63592.14647940451,228931727.3258562,1158251695.6859534,8.695645015203903,6.7,44.61771963999656,44.61771963999656,0.0,0.999256942551387,6.7,6.7,6.7
 2006-10-10T07:00:00,64042.85668256535,230554284.05723524,1169049147.9045837,8.59180888588232,6.66666666666669,40.22958576180351,0.0,63821.12774976728,229756059.89916223,1160050977.4442558,8.698740314623185,6.7,44.61771963999656,44.61771963999656,0.0,0.998740679452751,6.7,6.7,6.7
 2006-10-10T08:00:00,64906.60993532735,233663795.76717845,1175907219.8410444,8.603109774879094,6.66666666666669,40.22958576180351,0.0,64684.747667777694,232865091.60399967,1167090862.3035853,8.710850987222372,6.7,44.61771963999656,44.61771963999656,0.0,0.9982244163541152,6.7,6.7,6.7
 2006-10-10T09:00:00,65645.02442071987,236322087.91459152,1184920968.328462,8.617963000425464,6.66666666666669,40.22958576180351,0.0,65382.7010753094,235377723.87111387,1174818193.9150066,8.724143968670225,6.7,44.61771963999656,44.61771963999656,0.0,0.9977081532554792,6.7,6.7,6.7
 2006-10-10T10:00:00,66430.74756373402,239150691.2294425,1192112380.0528114,8.62981338820763,6.66666666666669,40.22958576180351,0.0,66178.19845886638,238241514.45191896,1182544867.0816517,8.73743560146613,6.7,44.61771963999656,44.61771963999656,0.0,0.9971918901568432,6.7,6.7,6.7
 2006-10-10T11:00:00,67471.753354362,242898312.0757032,1202535291.8799396,8.646988991166234,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.753645941057142,8.753645941057142,0.0,44.61771963999656,8.855283081380433,0.960718823085238,8.413370687455314,6.69997579513668,1.2191762100688872
 2006-10-10T12:00:00,67824.75618402756,244169122.2624992,1206217781.6351013,8.653057271237698,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.761808124477824,8.761808124477824,0.0,44.61771963999656,10.812321665724491,0.8737738718181927,8.760628090450743,6.700002418301737,0.257014670409075
 2006-10-10T13:00:00,67957.55949459739,244647214.18055052,1209122483.2747147,8.65784395660042,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.763914901420536,8.763914901420536,0.0,44.61771963999656,11.05988700881266,0.7865494978658369,8.762764901550163,6.700023661482487,0.4408963351334283
 2006-10-10T14:00:00,67955.5260596572,244639893.814766,1210931564.1291804,8.66082510261053,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.767511287963973,8.767511287963973,0.0,44.61771963999656,11.312191844255093,0.6991805338550856,8.767467340269285,6.699955948760252,0.6125815665303144
 2006-10-10T15:00:00,67802.42037840768,244088713.3622676,1210450333.9016876,8.660032070620288,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.129863978561545,8.129863978561545,0.0,44.61771963999656,20.629298787697152,0.6065156048042263,8.420502727999251,6.01308201147381,1.862351622854292
 2006-10-10T16:00:00,67588.17063812129,243317414.29723665,1207561706.7132318,8.655271912087082,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.712513621461126,8.712513621461126,0.0,44.61771963999656,9.669880016097618,0.5240500278054493,8.42278248152603,6.700019241809556,0.6024398712367126
 2006-10-10T17:00:00,67430.63516345569,242750286.5884405,1202761628.6189191,8.647361944369033,6.66666666666669,40.22958576180351,0.0,73826.79989161922,265776479.6098292,1403853614.5409756,9.117692824154394,6.7,44.61771963999656,44.61771963999656,0.0,0.4878469431068349,7.041741625691361,7.041741625691361,7.041741625691361
 2006-10-10T18:00:00,66995.76772920051,241184763.82512185,1197383286.4176655,8.6384991119621,6.666666666666692,40.22958576180351,0.0,66754.945645181,240317804.3226516,1188347079.5857902,8.747416500235584,6.7,44.61771963999656,44.61771963999656,0.0,0.4873306800081989,6.7,6.7,6.7
 2006-10-10T19:00:00,66495.61917390728,239384229.0260662,1191981579.4893212,8.629597829357303,6.66666666666669,40.22958576180351,0.0,66264.18458914028,238551064.520905,1183156199.052807,8.738487172170247,6.7,44.61771963999656,44.61771963999656,0.0,0.486814416909563,6.7,6.7,6.7
 2006-10-10T20:00:00,66205.51830211825,238339865.8876257,1189162969.132113,8.624953157707331,6.66666666666669,40.22958576180351,1.0,123936.81091330457,446172519.2878964,2886098160.510733,1.957768860371517,-3.040162492991778,44.61771963999656,44.61771963999656,0.0,0.4904667390447094,-1.290162492991778,-0.277723080114219,-0.277723080114219
 2006-10-10T21:00:00,65932.04313943764,237355355.30197555,1185853198.5704036,8.619499139904613,6.66666666666669,40.22958576180351,1.0,109199.00100607608,393116403.62187386,2526139258.0680127,0.5800335078337314,-3.8,44.61771963999656,44.61771963999656,0.0,0.585868373699921,-3.8,-1.4513069775750935,-1.4513069775750935
 2006-10-10T22:00:00,65862.4974706736,237104990.8944249,1183838892.5819926,8.616179874844692,6.66666666666669,40.22958576180351,1.0,106866.0133548848,384717648.0775853,2463882929.765842,0.472445969317829,-3.8,44.61771963999656,44.61771963999656,0.0,0.6816924766431129,-3.8,-1.5580018644569211,-1.5580018644569211
 2006-10-10T23:00:00,65680.48410990275,236449742.7956499,1182568919.148836,8.614087156921473,6.66666666666669,40.22958576180351,1.0,102503.16211450585,369011383.612221,2352478142.5144114,0.2798769308947489,-3.8,44.61771963999656,44.61771963999656,0.0,0.7717244128209534,-3.8,-1.7507369919838027,-1.7507369919838027
 2006-10-11T00:00:00,65274.16860287243,234987006.9703408,1179264768.3086646,8.608642463864022,6.66666666666669,40.22958576180351,1.0,95444.91993607188,343601711.76985884,2170055193.5509,-0.0355624699181773,-3.8,44.61771963999656,44.61771963999656,0.0,0.8516666745492709,-3.8,-2.065689246654784,-2.065689246654784
 2006-10-11T01:00:00,64753.39614265336,233112226.1135521,1177732495.1067882,8.606117538121337,6.666666666666692,40.22958576180351,1.0,86119.12109923578,310028835.95724875,1917960250.981598,-0.4716764486193884,-3.8,44.61771963999656,44.61771963999656,0.0,0.9163314589517264,-3.8,-2.4951356083157505,-2.4951356083157505
 2006-10-11T02:00:00,64462.33444150928,232064403.9894334,1176624893.7639513,8.604292390307554,6.66666666666669,40.22958576180351,1.0,77289.35289444854,278241670.4200147,1653840923.3556492,-0.9289183502080108,-3.8,44.61771963999656,44.61771963999656,0.0,0.9621519524414176,-3.8,-2.9548734450065006,-2.9548734450065006
 2006-10-11T03:00:00,64058.52208758208,230610679.51529548,1171616351.6454911,8.596039162337503,6.66666666666669,40.22958576180351,1.0,70321.23311104068,253156439.1997465,1435819735.4223058,-1.306610902179903,-3.8,44.61771963999656,44.61771963999656,0.0,0.9899699384676672,-3.8,-3.327689517062357,-3.327689517062357
 2006-10-11T04:00:00,64311.44344577396,231521196.40478623,1175376817.1977673,8.60223577489982,6.66666666666669,40.22958576180351,1.0,11211.999087479584,40363196.7149265,222856686.09716728,1.1697602909299312,0.7826995941608397,7.436286606666093,44.61771963999656,0.0,0.9998895061057214,-0.7140579441976119,-0.6616665222160975,-0.6616665222160975
 2006-10-11T05:00:00,64484.47027937066,232144093.00573435,1174598986.6120565,8.600954025854135,6.66666666666669,40.22958576180351,1.0,55177.09379849118,198637537.67456827,972623421.4862708,8.375894962913806,6.7,44.61771963999656,44.61771963999656,0.0,0.9994040399097188,6.446757538358452,6.446757538358452,6.446757538358452
 2006-10-11T06:00:00,64152.75804814536,230949928.9733233,1171136673.646255,8.595248737582525,6.66666666666669,40.22958576180351,0.0,64013.37479036842,230448149.24532628,1165129330.4288669,8.707476565983423,6.7,44.61771963999656,44.61771963999656,0.0,0.9988877768110828,6.7,6.7,6.7
 2006-10-11T07:00:00,64331.74151566799,231594269.45640472,1174865888.0841532,8.601393859720437,6.66666666666669,40.22958576180351,0.0,64027.661866327566,230499582.7187792,1162915078.5622916,8.70366741545554,6.7,44.61771963999656,44.61771963999656,0.0,0.9983715137124468,6.7,6.7,6.7
 2006-10-11T08:00:00,64926.12939347013,233734065.81649247,1178238296.1450524,8.606951010738273,6.66666666666669,40.22958576180351,0.0,64691.12780951507,232888060.11425424,1168953113.898235,8.714054530633417,6.7,44.61771963999656,44.61771963999656,0.0,0.997855250613811,6.7,6.7,6.7
 2006-10-11T09:00:00,65751.20940105086,236704353.8437832,1186053566.4726365,8.619829367096262,6.66666666666669,40.22958576180351,0.0,65490.40988500344,235765475.5860124,1176045179.577494,8.726254657161482,6.7,44.61771963999656,44.61771963999656,0.0,0.997338987515175,6.7,6.7,6.7
 2006-10-11T10:00:00,66752.70739347849,240309746.6165225,1194868870.178156,8.634355680369936,6.66666666666669,40.22958576180351,0.0,66518.92031958203,239468113.1504953,1186036684.9732208,8.743442183341292,6.7,44.61771963999656,44.61771963999656,0.0,0.9968227244165392,6.7,6.7,6.7
 2006-10-11T11:00:00,67491.85741163728,242970686.68189412,1202188226.7978811,8.646417057669444,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.754199245558798,8.754199245558798,0.0,44.61771963999656,8.85884462857614,0.9603454466792526,8.414079449161017,6.699974264447065,1.2197919384404678
 2006-10-11T12:00:00,67847.8984667216,244252434.48019776,1206452927.281952,8.653444773277691,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.762100221727826,8.762100221727826,0.0,44.61771963999656,10.814810056680995,0.8733731971561824,8.760956003582129,6.700008521689882,0.2579705353246062
 2006-10-11T13:00:00,68069.12938022592,245048865.76881337,1209046708.8362858,8.657719030105916,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.766408249750024,8.766408249750024,0.0,44.61771963999656,11.076758962207144,0.7860837765547745,8.765873211997087,6.699996143990372,0.4439996798486486
 2006-10-11T14:00:00,67669.41202254519,243609883.28116268,1206446080.074232,8.653433475333241,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.766863316582397,8.766863316582397,0.0,44.61771963999656,11.30999841422175,0.6987022106349355,8.766795568099388,6.699971130357866,0.612962415093215
 2006-10-11T15:00:00,66324.30781888455,238767508.1479844,1204046243.6884658,8.649478830299392,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.121352309880256,8.121352309880256,0.0,44.61771963999656,20.58431529517732,0.6063138716974802,8.41207264120593,6.015045634477286,1.8517825952560625
 2006-10-11T16:00:00,64757.6418023167,233127510.4883401,1196852735.8220792,8.63762478193422,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.697381256305876,8.697381256305876,0.0,44.61771963999656,9.586265843859085,0.5243782254764274,8.407672586033977,6.699982845511399,0.589105047580997
 2006-10-11T17:00:00,64164.4680159796,230992084.85752648,1180077634.7971456,8.609981870562496,6.66666666666669,40.22958576180351,0.0,70570.64502961068,254054322.1065984,1391177911.196045,9.095907581409064,6.7,44.61771963999656,44.61771963999656,0.0,0.4884349989131906,7.040855139725651,7.040855139725651,7.040855139725651
 2006-10-11T18:00:00,63945.19756207764,230202711.2234795,1172106320.270445,8.596846486058082,6.66666666666669,40.22958576180351,0.0,64108.81975802884,230791751.12890384,1177078057.0148394,8.728031641589054,6.7,44.61771963999656,44.61771963999656,0.0,0.4879187358145546,6.7,6.7,6.7
 2006-10-11T19:00:00,63801.26926062786,229684569.33826032,1166866411.0205,8.588212060351164,6.66666666666669,40.22958576180351,0.0,63964.57756638024,230272479.23896888,1171830518.9475038,8.719004552458744,6.7,44.61771963999656,44.61771963999656,0.0,0.4874024727159187,6.7,6.7,6.7
 2006-10-11T20:00:00,63691.62720299024,229289857.93076488,1162870841.2752285,8.581628119582037,6.66666666666669,40.22958576180351,1.0,119019.51934916392,428470269.6569902,2875461085.288896,1.9308290222468123,-3.048765014169064,44.61771963999656,44.61771963999656,0.0,0.4911988853430973,-1.298765014169064,-0.2814355064128766,-0.2814355064128766
 2006-10-11T21:00:00,63594.08042396626,228938689.5262786,1159313365.3356616,8.575766096618443,6.66666666666669,40.22958576180351,1.0,105206.34762783052,378742851.46018994,2512055331.1860504,0.5556962329651143,-3.8,44.61771963999656,44.61771963999656,0.0,0.5866482362873195,-3.8,-1.4519428075270753,-1.4519428075270753
 2006-10-11T22:00:00,63533.15522631064,228719358.81471828,1157090190.124403,8.572102750979969,6.66666666666669,40.22958576180351,1.0,102950.61387360372,370622209.94497335,2448570413.8314524,0.4459810181226364,-3.8,44.61771963999656,44.61771963999656,0.0,0.6824384382025083,-3.8,-1.559138163360792,-1.559138163360792
 2006-10-11T23:00:00,63489.452675059554,228562029.6302144,1155494797.5030482,8.5694738724094,6.66666666666669,40.22958576180351,1.0,99026.07462923483,356493868.6652455,2336452104.599869,0.2521703441008746,-3.8,44.61771963999656,44.61771963999656,0.0,0.7724090362818866,-3.8,-1.7527359595954015,-1.7527359595954015
 2006-10-12T00:00:00,63440.89181659581,228387210.53974488,1153721451.517478,8.566551762841554,6.66666666666669,40.22958576180351,1.0,92792.46728510252,334052882.226369,2153830352.3650856,-0.063623533935467,-3.8,44.61771963999656,44.61771963999656,0.0,0.8522498683688428,-3.8,-2.068720968454928,-2.068720968454928
 2006-10-12T01:00:00,63400.50147932602,228241805.32557368,1152246004.536982,8.564120542736715,6.66666666666669,40.22958576180351,1.0,84614.88046939687,304613569.6898288,1905135237.9714887,-0.4938705639168379,-3.8,44.61771963999656,44.61771963999656,0.0,0.916773996641615,-3.8,-2.498845187986182,-2.498845187986182
 2006-10-12T02:00:00,63371.90449093462,228138856.16736463,1151201087.8388803,8.562398742355192,6.66666666666669,40.22958576180351,1.0,76239.25750483936,274461327.0174217,1638418145.2716486,-0.9556274026156144,-3.8,44.61771963999656,44.61771963999656,0.0,0.9624406849000376,-3.8,-2.958325732044988,-2.958325732044988
 2006-10-12T03:00:00,63337.20764584677,228013947.5250484,1149932979.124362,8.560309171045438,6.66666666666669,40.22958576180351,1.0,69707.54067947304,250947146.4461029,1420764750.1883414,-1.3327010777518538,-3.8,44.61771963999656,44.61771963999656,0.0,0.9901311823877575,-3.8,-3.3301105777819093,-3.3301105777819093
 2006-10-12T04:00:00,63305.158324561016,227898569.9684196,1148761356.8662813,8.55837859032223,6.66666666666669,40.22958576180351,1.0,11167.859392723029,40204293.8138029,221352830.8004763,1.1265763173159302,0.7421225030525017,7.436286606666093,44.61771963999656,0.0,0.9999486710449292,-0.7406957565024573,-0.6885469032729065,-0.6885469032729065
 2006-10-12T05:00:00,63267.50612195132,227763022.0390248,1147384531.663216,8.556109887522759,6.66666666666669,40.22958576180351,1.0,54429.04021517724,195944544.7746381,983212208.6875168,8.394062785266891,6.7,44.61771963999656,44.61771963999656,0.0,0.9995101447658816,6.432818259554959,6.432818259554959,6.432818259554959
 2006-10-12T06:00:00,63221.47155084889,227597297.583056,1145700675.4358652,8.553335267429082,6.66666666666669,40.22958576180351,0.0,64837.939721332485,233416582.9967969,1203520119.4632118,8.773516592398982,6.7,44.61771963999656,44.61771963999656,0.0,0.9989938816672458,6.7,6.7,6.7
 2006-10-12T07:00:00,63241.98088038689,227671131.1693928,1146450885.071336,8.554571443358947,6.66666666666669,40.22958576180351,0.0,64871.88297711083,233538778.71759903,1204747561.4642634,8.775627915392652,6.7,44.61771963999656,44.61771963999656,0.0,0.9984776185686098,6.7,6.7,6.7
 2006-10-12T08:00:00,63356.74087065574,228084267.13436067,1150646641.2032905,8.561485138466542,6.66666666666669,40.22958576180351,0.0,65006.22077974742,234022394.8070907,1209602581.4705637,8.783979007875326,6.7,44.61771963999656,44.61771963999656,0.0,0.997961355469974,6.7,6.7,6.7
 2006-10-12T09:00:00,63532.14808399084,228715733.102367,1157053081.378779,8.572041603175613,6.66666666666669,40.22958576180351,0.0,65202.71970683282,234729790.94459817,1216695885.4343903,8.796179957043288,6.7,44.61771963999656,44.61771963999656,0.0,0.997445092371338,6.7,6.7,6.7
 2006-10-12T10:00:00,63729.61183016301,229426602.58858687,1164255114.79718,8.583909136053471,6.66666666666669,40.22958576180351,0.0,65423.70507708407,235525338.27750263,1224661057.2386818,8.809880356729064,6.7,44.61771963999656,44.61771963999656,0.0,0.996928829272702,6.7,6.7,6.7
 2006-10-12T11:00:00,63896.98394922665,230029142.217216,1170351745.764959,8.593955252348206,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.82156791351536,8.82156791351536,0.0,44.61771963999656,9.08444568647046,0.9593203694288028,8.46734525429038,6.699961513855413,1.233570731322282
 2006-10-12T12:00:00,64014.72731676058,230453018.3403381,1174635998.5392082,8.601014955708294,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.830162151897673,8.830162151897673,0.0,44.61771963999656,11.129913339517577,0.8694836106501835,8.828864233828009,6.700026534205127,0.2943558073795129
 2006-10-12T13:00:00,64101.0958115318,230763944.92151445,1177776262.4447253,8.60618957641009,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.836716442215003,8.836716442215003,0.0,44.61771963999656,11.438458305984854,0.7792643250785972,8.835723190438435,6.70000294768604,0.5045089464792923
 2006-10-12T14:00:00,64145.92406562482,230925326.63624936,1179405414.648517,8.60887415162286,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.467873326280651,8.467873326280651,0.0,44.61771963999656,15.198383495728278,0.6859930988273372,8.466420836707094,6.346300527493504,1.1575045058981543
 2006-10-12T15:00:00,64142.68708348562,230913673.50054824,1179287795.9856071,8.608680338197935,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.841475711176995,8.841475711176995,0.0,44.61771963999656,11.894805992591044,0.5988803901841611,8.84256420836948,6.699976312352578,0.8056204430506678
 2006-10-12T16:00:00,64087.07966181814,230713486.78254533,1177266774.251595,8.60535002497077,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.838923147794848,8.838923147794848,0.0,44.61771963999656,11.961515559017665,0.5085698318347908,8.83967473205159,6.700005518248118,0.8584699862561895
 2006-10-12T17:00:00,63962.312711179846,230264325.7602474,1172729172.347706,8.597872834809182,6.66666666666669,40.22958576180351,0.0,71987.3201571181,259154352.5656252,1444823097.6714995,9.188192546244023,6.7,44.61771963999656,44.61771963999656,0.0,0.4706801790197806,7.056126237195541,7.056126237195541,7.056126237195541
 2006-10-12T18:00:00,63787.54086282997,229635147.10618788,1166366041.2123306,8.587387548893581,6.66666666666669,40.22958576180351,0.0,65599.1932656311,236157095.756272,1230977556.3288925,8.820744724855949,6.7,44.61771963999656,44.61771963999656,0.0,0.4701639159211446,6.7,6.7,6.7
 2006-10-12T19:00:00,63627.66581876919,229059596.94756904,1160538414.3984025,8.577784734568318,6.66666666666669,40.22958576180351,0.0,65438.082128177535,235577095.66143915,1225179199.809594,8.810771560748483,6.7,44.61771963999656,44.61771963999656,0.0,0.4696476528225087,6.7,6.7,6.7
 2006-10-12T20:00:00,63529.39967431912,228705838.8275488,1156953065.5193708,8.571876797469871,6.66666666666669,40.22958576180351,1.0,118968.33573280716,428286008.63810575,2874059652.24269,1.9390946079185791,-3.038029623541497,44.61771963999656,44.61771963999656,0.0,0.4734562479653075,-1.2880296235414967,-0.266739669099157,-0.266739669099157
 2006-10-12T21:00:00,63457.68400345295,228447662.4124306,1154334720.6162975,8.567562304210425,6.66666666666669,40.22958576180351,1.0,105227.05138567758,378817384.9884393,2512637311.872222,0.556702037747632,-3.8,44.61771963999656,44.61771963999656,0.0,0.5693520150007539,-3.8,-1.4384010126330924,-1.4384010126330924
 2006-10-12T22:00:00,63402.87701916099,228250357.2689796,1152332778.5297775,8.564263530025062,6.66666666666669,40.22958576180351,1.0,103187.3908195359,371474606.9503293,2455270839.750593,0.4575618577209128,-3.8,44.61771963999656,44.61771963999656,0.0,0.6658574571994545,-3.8,-1.5352574325469817,-1.5352574325469817
 2006-10-12T23:00:00,63356.13714611181,228082093.72600248,1150624851.7108817,8.56144922310491,6.66666666666669,40.22958576180351,1.0,99622.38354554692,358640580.7639689,2353633596.3789387,0.281874765866469,-3.8,44.61771963999656,44.61771963999656,0.0,0.7571212269866735,-3.8,-1.710368274930712,-1.710368274930712
 2006-10-13T00:00:00,63327.18059790682,227977850.1524646,1149566461.1560514,8.559705224176222,6.66666666666669,40.22958576180351,1.0,93839.6974186991,337822910.7073168,2184923829.3741946,-0.009848678103839,-3.8,44.61771963999656,44.61771963999656,0.0,0.839125315951179,-3.8,-2.0035055733467027,-2.0035055733467027
 2006-10-13T01:00:00,63299.22458930544,227877208.5214996,1148544402.2207222,8.558021100802371,6.66666666666669,40.22958576180351,1.0,85941.46773300556,309389283.83882,1946228988.3843803,-0.4227573188940052,-3.8,44.61771963999656,44.61771963999656,0.0,0.9067007269659296,-3.8,-2.417399624091546,-2.417399624091546
 2006-10-13T02:00:00,63267.021200530806,227761276.3219109,1147366806.6672306,8.556080677400551,6.66666666666669,40.22958576180351,1.0,77442.51167066705,278793042.01440144,1677543141.3744075,-0.887870168117117,-3.8,44.61771963999656,44.61771963999656,0.0,0.9557781655779906,-3.8,-2.880654089022615,-2.880654089022615
 2006-10-13T03:00:00,62465.90731251132,224877266.3250408,1117655879.322328,8.507127320880464,6.66666666666669,40.22958576180351,1.0,70487.04187585377,253753350.7530736,1447219831.013887,-1.2868566209569698,-3.8,44.61771963999656,44.61771963999656,0.0,0.986363634418917,-3.8,-3.2743911098300944,-3.2743911098300944
 2006-10-13T04:00:00,63003.310574530165,226811918.0683086,1137712919.0942984,8.5401733016896,6.66666666666669,40.22958576180351,1.0,22392.28711813844,80612233.62529838,444664735.2652513,0.0169541959211825,-0.7553493501568415,14.872573213332188,44.61771963999656,0.0,0.999549939623786,-1.944643141794805,-1.833365024604741,-1.833365024604741
 2006-10-13T05:00:00,62956.24798686215,226642492.75270373,1135988059.7490315,8.537331137054233,6.66666666666669,40.22958576180351,1.0,42324.0860662385,152366709.83845863,726905278.5155928,7.679508170410071,6.426931053444752,37.181433033330464,44.61771963999656,0.0,0.9994652151664052,5.866224845082716,5.866224845082716,5.866224845082716
 2006-10-13T06:00:00,62923.54126264594,226524748.54552537,1134789009.5668197,8.535355394949711,6.66666666666669,40.22958576180351,0.0,63074.99419445245,227069979.1000288,1139342193.8424366,8.663113859615773,6.7,44.61771963999656,44.61771963999656,0.0,0.9989489520677692,6.7,6.7,6.7
 2006-10-13T07:00:00,62996.91446135836,226788892.06089008,1137478250.8779595,8.53978661666141,6.66666666666669,40.22958576180351,0.0,63148.79426215039,227335659.34374145,1142045316.0739632,8.667764312752205,6.7,44.61771963999656,44.61771963999656,0.0,0.9984326889691334,6.7,6.7,6.7
 2006-10-13T08:00:00,63148.03700849606,227332933.2305858,1143013226.349485,8.54890695988903,6.66666666666669,40.22958576180351,0.0,63300.77638693143,227882794.99295315,1147608129.5895429,8.677334480045777,6.7,44.61771963999656,44.61771963999656,0.0,0.9979164258704974,6.7,6.7,6.7
 2006-10-13T09:00:00,63296.48205461941,227867335.39662987,1148443852.0640843,8.55785541515199,6.66666666666669,40.22958576180351,0.0,63450.08586895855,228420309.1282508,1153066781.3685057,8.686725280984616,6.7,44.61771963999656,44.61771963999656,0.0,0.9974001627718616,6.7,6.7,6.7
 2006-10-13T10:00:00,63468.60993271844,228486995.7577864,1154733412.385354,8.568219263878783,6.66666666666669,40.22958576180351,0.0,63623.222270659775,229043600.1743752,1159388999.8317704,8.69760160090789,6.7,44.61771963999656,44.61771963999656,0.0,0.9968838996732255,6.7,6.7,6.7
 2006-10-13T11:00:00,63636.41189614797,229091082.8261327,1160857343.0197916,8.578310269789187,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.708198549204544,8.708198549204544,0.0,44.61771963999656,8.68316011938733,0.961276595974404,8.372863781612269,6.700007737807781,1.2095967810508452
 2006-10-13T12:00:00,63755.01602035281,229518057.6732701,1165181292.6685278,8.58543530118846,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.715666605062019,8.715666605062019,0.0,44.61771963999656,10.599413346171744,0.8762667256616714,8.714668697517228,6.699999828692022,0.2337599745148916
 2006-10-13T13:00:00,63851.140177403104,229864104.6386512,1168682759.8844178,8.591205070958429,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.721728986083217,8.721728986083217,0.0,44.61771963999656,10.843184304783827,0.7909287177255194,8.720672523756447,6.700004540204637,0.4056597788545328
 2006-10-13T14:00:00,63923.50489484633,230124617.6214468,1171317217.850639,8.595546183867214,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.726234815259899,8.726234815259899,0.0,44.61771963999656,11.081120506023847,0.7053695209384333,8.725719534908219,6.699956725017621,0.5688555212793146
 2006-10-13T15:00:00,63945.30106753906,230203083.84314063,1172110435.4184225,8.596853253516946,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.727649374694979,8.727649374694979,0.0,44.61771963999656,11.238907739902864,0.61975461122657,8.727656795265146,6.700000105787756,0.6779330473867752
 2006-10-13T16:00:00,63898.20635103966,230033542.8637428,1170396354.7591326,8.594028767042529,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.724623010931676,8.724623010931676,0.0,44.61771963999656,11.304943513861234,0.5342254413591372,8.725497457817204,6.69993357212839,0.7311066829855303
 2006-10-13T17:00:00,63779.95016992121,229607820.6117164,1166089655.4502993,8.586932107138162,6.66666666666669,40.22958576180351,0.0,70039.58577630755,252142508.79470712,1374727140.6609187,9.067627669264724,6.7,44.61771963999656,44.61771963999656,0.0,0.4983355206520783,7.037022550359825,7.037022550359825,7.037022550359825
 2006-10-13T18:00:00,63618.85249791758,229027868.9925033,1160216821.1440682,8.577254811930082,6.66666666666669,40.22958576180351,0.0,63774.31592366279,229587537.32518604,1164899793.4924717,8.707081839685085,6.7,44.61771963999656,44.61771963999656,0.0,0.4978192575534423,6.7,6.7,6.7
 2006-10-13T19:00:00,63470.88208933966,228495175.52162275,1154816554.651013,8.568356263689607,6.66666666666669,40.22958576180351,0.0,63625.48429529534,229051743.4630632,1159471718.692732,8.697743925767634,6.7,44.61771963999656,44.61771963999656,0.0,0.4973029944548064,6.7,6.7,6.7
 2006-10-13T20:00:00,63373.43938213101,228144381.77567163,1151257131.3062842,8.562491089583117,6.66666666666669,40.22958576180351,1.0,118898.01082787408,428032838.98034656,2872007627.5384407,1.9789888467880736,-2.9943881208966325,44.61771963999656,44.61771963999656,0.0,0.5001084009235005,-1.2443881208966323,-0.2588313208193155,-0.2588313208193155
 2006-10-13T21:00:00,63306.69208717684,227904091.51383665,1148817397.981694,8.558470933715958,6.66666666666669,40.22958576180351,1.0,104813.84667008526,377329848.01230687,2501061071.654345,0.5366973519327587,-3.8,44.61771963999656,44.61771963999656,0.0,0.5950712342074348,-3.8,-1.4589816398791349,-1.4589816398791349
 2006-10-13T22:00:00,63269.11715811328,227768821.76920772,1147443466.8031838,8.5562069965069,6.66666666666669,40.22958576180351,1.0,102486.23067387048,368950430.42593366,2435420016.8132343,0.4232521659165611,-3.8,44.61771963999656,44.61771963999656,0.0,0.6904845041143846,-3.8,-1.5717897867515138,-1.5717897867515138
 2006-10-13T23:00:00,63236.34763531375,227650851.4871295,1146244878.6947143,8.554231989009407,6.66666666666669,40.22958576180351,1.0,98402.50348333993,354249012.54002374,2318444838.566763,0.2210371756982998,-3.8,44.61771963999656,44.61771963999656,0.0,0.7797735712102317,-3.8,-1.7748747867348882,-1.7748747867348882
 2006-10-14T00:00:00,63191.90136553458,227490844.9159245,1144618753.6109438,8.551552506705878,6.66666666666669,40.22958576180351,1.0,91979.353408639,331125672.2711004,2129584983.8919544,-0.1055570576573887,-3.8,44.61771963999656,44.61771963999656,0.0,0.8584951779598664,-3.8,-2.102006707171898,-2.102006707171898
 2006-10-14T01:00:00,63156.35337402838,227362872.14650223,1143317813.3372154,8.549408854516011,6.66666666666669,40.22958576180351,1.0,83710.60718824509,301358185.8776823,1876953977.4243584,-0.5426432289954526,-3.8,44.61771963999656,44.61771963999656,0.0,0.921482540350174,-3.8,-2.539094884512802,-2.539094884512802
 2006-10-14T02:00:00,63124.66059188209,227248778.1307755,1142157649.8885949,8.547497165335558,6.66666666666669,40.22958576180351,1.0,75432.46976099351,271556891.1395766,1612015402.102187,-1.0013564865714453,-3.8,44.61771963999656,44.61771963999656,0.0,0.9654897514555252,-3.8,-2.995274399975953,-2.995274399975953
 2006-10-14T03:00:00,63069.934303511145,227051763.4926402,1140153631.8162284,8.544195006814135,6.66666666666669,40.22958576180351,1.0,69109.39706430635,248793829.4315028,1400352437.6138017,-1.3680767139745469,-3.8,44.61771963999656,44.61771963999656,0.0,0.991822606287932,-3.8,-3.3557070117195766,-3.3557070117195766
 2006-10-14T04:00:00,63027.66550968203,226899595.8348553,1138605317.1862109,8.541643756024124,6.66666666666669,40.22958576180351,1.0,11095.857082411268,39945085.496680565,218848351.8952396,1.1061566574368529,0.7260444306409329,7.436286606666093,44.61771963999656,0.0,1.0,-0.753084513738464,-0.7034718685824668,-0.7034718685824668
 2006-10-14T05:00:00,63006.94052478398,226824985.88922232,1137845951.544982,8.540392501321596,6.66666666666669,40.22958576180351,1.0,52939.81639423542,190583339.0192475,914287173.6735078,8.275455414683812,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.429128944379396,6.429128944379396,6.429128944379396
 2006-10-14T06:00:00,62988.18926425474,226757481.35131705,1137158805.2853663,8.539260246499621,6.66666666666669,40.22958576180351,0.0,63139.99498109209,227303981.9319316,1141723368.5871446,8.667210443622551,6.7,44.61771963999656,44.61771963999656,0.0,0.9999752142861515,6.7,6.7,6.7
 2006-10-14T07:00:00,63043.063383887,226955028.1819932,1139169234.0343769,8.5425729580358,6.66666666666669,40.22958576180351,0.0,63195.18811739925,227502677.2226373,1143744163.6447475,8.670687012118295,6.7,44.61771963999656,44.61771963999656,0.0,0.9995814674593644,6.7,6.7,6.7
 2006-10-14T08:00:00,63179.57817655251,227446481.43558908,1144167615.1564035,8.55080912722232,6.66666666666669,40.22958576180351,0.0,63332.48607950971,227996949.8862349,1148767923.685456,8.679329757523425,6.7,44.61771963999656,44.61771963999656,0.0,0.9990652043607284,6.7,6.7,6.7
 2006-10-14T09:00:00,63352.39387298647,228068617.9427513,1150487622.6410432,8.561223104151098,6.66666666666669,40.22958576180351,0.0,63506.307299423606,228622706.27792493,1155120509.924091,8.690258413222962,6.7,44.61771963999656,44.61771963999656,0.0,0.9985489412620924,6.7,6.7,6.7
 2006-10-14T10:00:00,63558.09515392334,228809142.55412403,1157999960.1182344,8.573601869624744,6.66666666666669,40.22958576180351,0.0,63713.209985680085,229367555.9484484,1162671701.9719405,8.703248839054064,6.7,44.61771963999656,44.61771963999656,0.0,0.9980326781634566,6.7,6.7,6.7
 2006-10-14T11:00:00,63725.73344432808,229412640.39958107,1164114023.9798892,8.583676641120299,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.713822736343642,8.713822736343642,0.0,44.61771963999656,8.702070276069575,0.9623230061107142,8.377623368153147,6.700001196635292,1.209558942443975
 2006-10-14T12:00:00,63841.724341664485,229830207.6299922,1168339891.930362,8.59064008786393,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.721114136380523,8.721114136380523,0.0,44.61771963999656,10.62193219237129,0.8770831736318218,8.72007038895635,6.6999839248961,0.2343778860468687
 2006-10-14T13:00:00,63918.87155923306,230107937.61323905,1171148570.0020826,8.595268278607882,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.72595906512268,8.72595906512268,0.0,44.61771963999656,10.86404740926813,0.7915248656516723,8.725278576211693,6.699975020387305,0.4072030108639207
 2006-10-14T14:00:00,63956.40026397642,230243040.95031512,1172514299.5754972,8.597518763386686,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.72831016404669,8.72831016404669,0.0,44.61771963999656,11.092455610156913,0.7058256166406078,8.72811362648302,6.699962421416672,0.5699847174253735
 2006-10-14T15:00:00,63958.80678627168,230251704.43057805,1172601861.9769878,8.597663050824693,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.728498454570131,8.728498454570131,0.0,44.61771963999656,11.243636117965195,0.6201485354824615,8.728622155455815,6.699999612636437,0.6784523843698734
 2006-10-14T16:00:00,63919.985520891554,230111947.8752096,1171189111.151346,8.595335084557691,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.726021277349647,8.726021277349647,0.0,44.61771963999656,11.311039832904342,0.5345810943304293,8.726673152814456,6.699960918916486,0.7320591767206651
 2006-10-14T17:00:00,63817.91413244583,229744490.87680492,1167472644.7460427,8.58921102065564,6.66666666666669,40.22958576180351,0.0,70085.63699987927,252308293.19956532,1376318402.2373445,9.070363127851468,6.7,44.61771963999656,44.61771963999656,0.0,0.4986664122697646,7.037344565738834,7.037344565738834,7.037344565738834
 2006-10-14T18:00:00,63686.31462518992,229270732.65068373,1162677117.3359406,8.581308893825057,6.66666666666669,40.22958576180351,0.0,63842.16798890658,229831804.76006365,1167372654.0530045,8.711335888356471,6.7,44.61771963999656,44.61771963999656,0.0,0.4981501491711286,6.7,6.7,6.7
 2006-10-14T19:00:00,63571.34540160502,228856843.4457781,1158483817.7633777,8.57439916961833,6.66666666666669,40.22958576180351,0.0,63726.52506794438,229415490.24459976,1163157604.242525,8.704084745096235,6.7,44.61771963999656,44.61771963999656,0.0,0.4976338860724927,6.7,6.7,6.7
 2006-10-14T20:00:00,63477.37470585305,228518548.9410709,1155053737.4518857,8.56874708646527,6.66666666666669,40.22958576180351,1.0,118981.9835278162,428335140.7001383,2874319813.112959,1.9809493454672336,-2.9964313571947554,44.61771963999656,44.61771963999656,0.0,0.5004679905473922,-1.2464313571947552,-0.2601894271681048,-0.2601894271681048
 2006-10-14T21:00:00,63403.48912376229,228252560.84554425,1152355124.8320546,8.564300348672338,6.66666666666669,40.22958576180351,1.0,104922.76691789062,377721960.9044062,2504113699.107924,0.5419725808304603,-3.8,44.61771963999656,44.61771963999656,0.0,0.5954243841073731,-3.8,-1.4592839071509542,-1.4592839071509542
 2006-10-14T22:00:00,64159.92423467602,230975727.2448337,1179586018.202489,8.609174695354485,6.66666666666669,40.22958576180351,1.0,102577.46078374027,369278858.8214651,2438004192.104672,0.427718616968401,-3.8,44.61771963999656,44.61771963999656,0.0,0.6908214067505175,-3.8,-1.572335687691606,-1.572335687691606
 2006-10-14T23:00:00,63468.88113211851,228487972.07562664,1154743630.576351,8.568236099015047,6.66666666666669,40.22958576180351,1.0,98465.30085043314,354475083.0615593,2320257743.8197627,0.2241715030572841,-3.8,44.61771963999656,44.61771963999656,0.0,0.7800811261087737,-3.8,-1.7758251564057157,-1.7758251564057157
 2006-10-15T00:00:00,63423.59267174991,228324933.6182997,1153089579.4476795,8.56551057243844,6.66666666666669,40.22958576180351,1.0,92032.76105457428,331317939.7964674,2131180592.108533,-0.1027973433285146,-3.8,44.61771963999656,44.61771963999656,0.0,0.8587548549125317,-3.8,-2.1034237695647224,-2.1034237695647224
 2006-10-15T01:00:00,63388.97335806376,228200304.0890295,1151824799.760747,8.563426478145063,6.66666666666669,40.22958576180351,1.0,83762.55598473642,301545201.5450512,1878576039.820541,-0.5398358257194594,-3.8,44.61771963999656,44.61771963999656,0.0,0.9216770972065862,-3.8,-2.54078915843102,-2.54078915843102
 2006-10-15T02:00:00,63371.27206575167,228136579.436706,1151177985.2841403,8.562360672256899,6.66666666666669,40.22958576180351,1.0,75500.22203426523,271800799.32335484,1614243748.9032276,-0.99749673044472,-3.8,44.61771963999656,44.61771963999656,0.0,0.9656148274294392,-3.8,-2.996809477475165,-2.996809477475165
 2006-10-15T03:00:00,63360.18596014238,228096669.45651257,1150772842.4720747,8.56169308875863,6.66666666666669,40.22958576180351,1.0,69226.42236294971,249215120.5066189,1404362511.493074,-1.361126639494616,-3.8,44.61771963999656,44.61771963999656,0.0,0.9918915462930624,-3.8,-3.356758080356789,-3.356758080356789
 2006-10-15T04:00:00,63326.636034166826,227975889.72300065,1149546532.691211,8.559672388490005,6.66666666666669,40.22958576180351,1.0,11119.574117605778,40030466.8233808,219674157.0387852,1.1242821158566592,0.7427383090174876,7.436286606666093,44.61771963999656,0.0,1.0,-0.7412366215506131,-0.6917270257827234,-0.6917270257827234
 2006-10-15T05:00:00,63300.521025809925,227881875.6929157,1148591814.86973,8.558099219045546,6.66666666666669,40.22958576180351,1.0,53508.19804349432,192629512.9565796,945659439.7267604,8.329464056690222,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.433974930568101,6.433974930568101,6.433974930568101
 2006-10-15T06:00:00,63273.47074430741,227784494.67950663,1147602665.8730023,8.556469321635921,6.66666666666669,40.22958576180351,0.0,64080.29239589554,230689052.625224,1176040963.106636,8.726247565682188,6.7,44.61771963999656,44.61771963999656,0.0,0.999987877265467,6.7,6.7,6.7
 2006-10-15T07:00:00,63285.674992433625,227828429.97276103,1148048924.9381382,8.557204662761203,6.66666666666669,40.22958576180351,0.0,64099.77600166696,230759193.60600108,1176749480.8027394,8.727466399269803,6.7,44.61771963999656,44.61771963999656,0.0,0.999626110118598,6.7,6.7,6.7
