Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-15T08:00:00,63371.207987904745,228136348.7564571,1151175493.171521,8.56235656208919,6.66666666666669,40.22958576180351,0.0,65574.44486472518,236068001.51301068,1229682678.0321207,8.818508296808957,6.7,44.61771963999656,44.61771963999656,0.0,0.999109847019962,6.7,6.7,6.7
 2006-10-15T09:00:00,63522.36276301105,228680505.94683984,1156695932.9441996,8.57145310159486,6.66666666666669,40.22958576180351,0.0,65351.233359629965,235264440.0946679,1222050556.6352527,8.805390242368643,6.7,44.61771963999656,44.61771963999656,0.0,0.998593583921326,6.7,6.7,6.7
 2006-10-15T10:00:00,64011.45286103796,230441230.29973665,1163298025.0573015,8.582332037430339,6.66666666666669,40.22958576180351,0.0,65820.29841115295,236953074.28015065,1227551825.8186786,8.814852472365864,6.7,44.61771963999656,44.61771963999656,0.0,0.99807732082269,6.7,6.7,6.7
 2006-10-15T11:00:00,64976.40009934203,233915040.35763127,1169705015.7657387,8.59288956216225,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.823292136779175,8.823292136779175,0.0,44.61771963999656,9.089366257560789,0.9604320877350362,8.468931253403671,6.6999631413298,1.232595667456662
 2006-10-15T12:00:00,65101.84895928011,234366656.2534084,1173569192.5461068,8.59925703528501,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.827783210196166,8.827783210196166,0.0,44.61771963999656,11.119822340851202,0.8705849818135208,8.827343268788171,6.700025754047345,0.2912235075567728
 2006-10-15T13:00:00,65086.69833856944,234312114.01885,1177217856.203231,8.605269417872348,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.832575450568939,8.832575450568939,0.0,44.61771963999656,11.413924656718322,0.7805191734473936,8.831496614497878,6.699983219968897,0.4988194402460945
 2006-10-15T14:00:00,64985.50688748088,233947824.7949311,1179443554.2375803,8.608937001368599,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.835205470681297,8.835205470681297,0.0,44.61771963999656,11.689529705299456,0.6902877155199634,8.835300644804867,6.699924942204471,0.684567655909596
 2006-10-15T15:00:00,64949.83451366686,233819404.24920064,1179165021.050314,8.608478022591369,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.83386290359517,8.83386290359517,0.0,44.61771963999656,11.846598247505412,0.6001467487429358,8.834198627483486,6.700030120442062,0.7962465434479125
 2006-10-15T16:00:00,64915.39459332446,233695420.53596804,1176694435.244915,8.604406907154656,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.828356347164714,8.828356347164714,0.0,44.61771963999656,11.90367608817715,0.5102036314032794,8.82964578405427,6.699994136807844,0.8472149748477373
 2006-10-15T17:00:00,64578.03962757068,232480942.6592545,1172193199.8007123,8.596989645248966,6.66666666666669,40.22958576180351,0.0,72676.79950247092,261636478.20889527,1439487533.007984,9.178928106774064,6.7,44.61771963999656,44.61771963999656,0.0,0.4725012635826082,7.054159325953116,7.054159325953116,7.054159325953116
 2006-10-15T18:00:00,64258.57432737984,231330867.5785674,1167251597.8994937,8.588846778346136,6.66666666666669,40.22958576180351,0.0,65839.5623166216,237022424.33983773,1223188130.4938858,8.807346849945402,6.7,44.61771963999656,44.61771963999656,0.0,0.4719850004839722,6.7,6.7,6.7
 2006-10-15T19:00:00,64041.20082473682,230548322.9690525,1163409002.8277504,8.582514901916932,6.66666666666669,40.22958576180351,0.0,65073.22109797177,234263595.95269835,1199748617.513265,8.767029000631211,6.7,44.61771963999656,44.61771963999656,0.0,0.4714687373853363,6.7,6.7,6.7
 2006-10-15T20:00:00,63941.73673382157,230190252.24175763,1160936616.0830622,8.578440894186572,6.66666666666669,40.22958576180351,1.0,119860.69932091243,431498517.55528486,2877823918.5721774,1.9385957519128445,-3.045063729586563,44.61771963999656,44.61771963999656,0.0,0.4753693790643929,-1.2950637295865632,-0.2715872843348475,-0.2715872843348475
 2006-10-15T21:00:00,63650.01562918131,229140056.2650528,1158348582.0937006,8.57417633077648,6.66666666666669,40.22958576180351,1.0,105592.51084169472,380133039.030101,2517974514.327079,0.565924866564851,-3.8,44.61771963999656,44.61771963999656,0.0,0.571233046782364,-3.8,-1.4398209891170246,-1.4398209891170246
 2006-10-15T22:00:00,63499.903098588016,228599651.15491685,1155876330.64374,8.570102562503275,6.66666666666669,40.22958576180351,1.0,103344.90306842983,372041651.0463474,2459717516.8810005,0.4652470234843812,-3.8,44.61771963999656,44.61771963999656,0.0,0.667664246407027,-3.8,-1.537724812890863,-1.537724812890863
 2006-10-15T23:00:00,63451.18408431118,228424262.70352024,1154097365.5339017,8.567171191695643,6.66666666666669,40.22958576180351,1.0,99743.89929697786,359078037.4691203,2357122022.1585,0.2879054604872685,-3.8,44.61771963999656,44.61771963999656,0.0,0.7587940312738968,-3.8,-1.714779623727898,-1.714779623727898
 2006-10-16T00:00:00,63412.35515483204,228284478.5573953,1152679063.3940687,8.564834130735699,6.66666666666669,40.22958576180351,1.0,93905.45624674793,338059642.4882926,2186862978.008247,-0.0064952539530226,-3.8,44.61771963999656,44.61771963999656,0.0,0.8405715448651933,-3.8,-2.010391268771941,-2.010391268771941
 2006-10-16T01:00:00,63379.46371074582,228166069.35868493,1151477315.8681364,8.562853898425104,6.66666666666669,40.22958576180351,1.0,85969.56263316121,309490425.4793804,1947093923.4821675,-0.4212606851839082,-3.8,44.61771963999656,44.61771963999656,0.0,0.9078222278818734,-3.8,-2.426164804122837,-2.426164804122837
 2006-10-16T02:00:00,63349.56836417791,228058446.11104044,1150384783.7328477,8.561053649616838,6.66666666666669,40.22958576180351,1.0,77480.86409531732,278931110.7431424,1678790987.5470872,-0.8857091154568222,-3.8,44.61771963999656,44.61771963999656,0.0,0.95652916499254,-3.8,-2.8892048550279,-2.8892048550279
 2006-10-16T03:00:00,63332.65111837455,227997544.0261484,1149766438.915136,8.560034748622746,6.666666666666692,40.22958576180351,1.0,70589.99861911072,254123995.02879852,1450719438.857795,-1.2807919823785587,-3.8,44.61771963999656,44.61771963999656,0.0,0.9867931792672598,-3.8,-3.280655108224615,-3.280655108224615
 2006-10-16T04:00:00,63307.80901646166,227908112.45926195,1148858261.3825057,8.558538265636681,6.66666666666669,40.22958576180351,1.0,22445.588548088435,80804118.77311838,446512900.9529663,0.0364745958648517,-0.7390326519555593,14.872573213332188,44.61771963999656,0.0,0.9996715000912362,-1.933928811324025,-1.824002858051623,-1.824002858051623
 2006-10-16T05:00:00,63279.60572236527,227806580.60051492,1147827030.39507,8.556839024770671,6.66666666666669,40.22958576180351,1.0,42940.3115619473,154585121.6230103,758627664.7304773,7.740026942745673,6.432834210878826,37.181433033330464,44.61771963999656,0.0,0.999719037757276,5.877730370247292,5.877730370247292,5.877730370247292
 2006-10-16T06:00:00,63262.57377157436,227745265.57766768,1147204163.298283,8.555812677775979,6.66666666666669,40.22958576180351,0.0,63422.6592302204,228321573.22879344,1152064805.6213627,8.685001583538716,6.7,44.61771963999656,44.61771963999656,0.0,0.9992027746586402,6.7,6.7,6.7
 2006-10-16T07:00:00,63278.18972772746,227801483.01981887,1147775232.9879212,8.556753673951382,6.66666666666669,40.22958576180351,0.0,63438.06950156193,228377050.2056229,1152627954.263104,8.685970370812582,6.7,44.61771963999656,44.61771963999656,0.0,0.998686511560004,6.7,6.7,6.7
 2006-10-16T08:00:00,63412.70110659796,228285723.98375264,1151190597.2149692,8.562381453053417,6.66666666666669,40.22958576180351,0.0,63572.65846065411,228861570.4583548,1156045525.0336254,8.691849727180163,6.7,44.61771963999656,44.61771963999656,0.0,0.998170248461368,6.7,6.7,6.7
 2006-10-16T09:00:00,64185.15650614636,231066563.4221269,1157306601.841608,8.572459353634132,6.66666666666669,40.22958576180351,0.0,64345.06423980461,231642231.2632966,1162173902.9097774,8.702392481260494,6.7,44.61771963999656,44.61771963999656,0.0,0.997653985362732,6.7,6.7,6.7
 2006-10-16T10:00:00,65126.39635326026,234455026.8717369,1164706530.2380204,8.584652984575506,6.66666666666669,40.22958576180351,0.0,65275.47161687909,234991697.82076472,1169192568.463978,8.714466600632285,6.7,44.61771963999656,44.61771963999656,0.0,0.9971377222640964,6.7,6.7,6.7
 2006-10-16T11:00:00,66252.30059317073,238508282.1354146,1189282390.6001396,8.625150025534404,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.736355422846929,8.736355422846929,0.0,44.61771963999656,8.76571317130867,0.9611154035729716,8.392319638071177,6.700001752546008,1.214016507624786
 2006-10-16T12:00:00,66382.3147795593,238976333.20641345,1194257484.3268433,8.633348217085526,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.741923889025037,8.741923889025037,0.0,44.61771963999656,10.724362986354242,0.8749374001797685,8.741910100035787,6.69997901751286,0.2465345827169338
 2006-10-16T13:00:00,66412.8520549297,239086267.3977469,1195628693.6832252,8.635607770194932,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,8.745490916780478,8.745490916780478,0.0,44.61771963999656,10.967944874997375,0.7885118410220621,8.745209735494697,6.700033857416276,0.4252244903982332
 2006-10-16T14:00:00,66470.21910031102,239292788.7611197,1195865740.3986,8.63599838670746,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.745918062041712,8.745918062041712,0.0,44.61771963999656,11.19370903588504,0.7020196996038982,8.746068745824525,6.699957204072454,0.5902670312148226
 2006-10-16T15:00:00,66474.4472952222,239308010.26279992,1196029563.211039,8.636268352078943,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.745148704554955,8.745148704554955,0.0,44.61771963999656,11.338435189044413,0.6156298858593764,8.745069331563384,6.699999637929274,0.6975543264638437
 2006-10-16T16:00:00,66359.3903748876,238893805.34959537,1194376911.134518,8.633545008105038,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.404475204331836,8.404475204331836,0.0,44.61771963999656,15.381801729335114,0.5266504984450767,8.455583865841424,6.363275733736774,1.2798370314493623
 2006-10-16T17:00:00,66090.54791305131,237925972.4869847,1190886721.4388905,8.62779365566679,6.66666666666669,40.22958576180351,0.0,71348.87742356288,256855958.7248264,1361717490.429825,9.045344026038222,6.7,44.61771963999656,44.61771963999656,0.0,0.4910979677042509,6.993150782749955,6.993150782749955,6.993150782749955
 2006-10-16T18:00:00,65760.07914983388,236736284.939402,1187043179.8618395,8.62146005379705,6.66666666666669,40.22958576180351,0.0,65536.97290513031,235933102.45846915,1178338563.4185572,8.73019984934098,6.7,44.61771963999656,44.61771963999656,0.0,0.4905817046056149,6.7,6.7,6.7
 2006-10-16T19:00:00,65473.26307185338,235703747.05867213,1183969469.4587731,8.616395048009878,6.66666666666669,40.22958576180351,0.0,65257.88623943822,234928390.4619776,1175480240.7632928,8.725282852002467,6.7,44.61771963999656,44.61771963999656,0.0,0.490065441506979,6.7,6.7,6.7
 2006-10-16T20:00:00,65373.03733371847,235342934.40138644,1183211568.3024025,8.615146161603947,6.66666666666669,40.22958576180351,1.0,122037.68016901329,439335648.6084479,2882131347.5140142,1.942815346585862,-3.0482984495564924,44.61771963999656,44.61771963999656,0.0,0.4938269988545657,-1.2982984495564924,-0.2825547766654896,-0.2825547766654896
 2006-10-16T21:00:00,65182.82902375792,234658184.4855285,1180468021.4141648,8.610625220688974,6.66666666666669,40.22958576180351,1.0,107624.40130781326,387447844.7081278,2519423954.141117,0.5684295788406709,-3.8,44.61771963999656,44.61771963999656,0.0,0.5892004249679509,-3.8,-1.4540419500073245,-1.4540419500073245
 2006-10-16T22:00:00,64957.79095810914,233848047.4491929,1178261168.2000356,8.606988678344248,6.66666666666669,40.22958576180351,1.0,104952.5417305566,377829150.23000383,2455609251.733172,0.4581466790012336,-3.8,44.61771963999656,44.61771963999656,0.0,0.6848785205664991,-3.8,-1.5628978786028715,-1.5628978786028715
 2006-10-16T23:00:00,64673.76878857912,232825567.63888487,1174382958.0817125,8.60059803547354,6.66666666666669,40.22958576180351,1.0,100472.80394679664,361702094.208468,2340089193.1931834,0.2584583010760735,-3.8,44.61771963999656,44.61771963999656,0.0,0.7746463138914456,-3.8,-1.7593376382606796,-1.7593376382606796
 2006-10-17T00:00:00,64922.88190325221,233722374.851708,1178092769.313715,8.606711213656348,6.66666666666669,40.22958576180351,1.0,94484.7315618249,340145033.6225696,2159831134.386713,-0.0532451923486735,-3.8,44.61771963999656,44.61771963999656,0.0,0.854152610213439,-3.8,-2.078702236626801,-2.078702236626801
 2006-10-17T01:00:00,64982.30232687633,233936288.3767548,1177333410.8637178,8.605459918877225,6.66666666666669,40.22958576180351,1.0,86283.87209448997,310621939.5401639,1910972715.493868,-0.4837686193651638,-3.8,44.61771963999656,44.61771963999656,0.0,0.9182144703845182,-3.8,-2.511006432099959,-2.511006432099959
 2006-10-17T02:00:00,64768.991880988535,233168370.7715588,1175970605.7261584,8.603214244268719,6.66666666666669,40.22958576180351,1.0,77482.002895741,278935210.4246676,1644679066.5550056,-0.9447841554947654,-3.8,44.61771963999656,44.61771963999656,0.0,0.9633779557429576,-3.8,-2.969587560661095,-2.969587560661095
 2006-10-17T03:00:00,64642.00199195036,232711207.1710213,1174032341.462705,8.600020311334859,6.66666666666669,40.22958576180351,1.0,70797.45612633025,254870842.0547889,1429016842.0675526,-1.318400213174504,-3.8,44.61771963999656,44.61771963999656,0.0,0.9906533278047353,-3.8,-3.337973201383012,-3.337973201383012
 2006-10-17T04:00:00,64579.23940438357,232485261.85578084,1173654974.4329498,8.599398485838636,6.66666666666669,40.22958576180351,1.0,11319.707960265498,40750948.656955786,222053361.1693779,1.1841447851635654,0.7984766165506293,7.436286606666093,44.61771963999656,0.0,1.0,-0.7000924777617005,-0.6487281758885622,-0.6487281758885622
 2006-10-17T05:00:00,64332.82026589053,231598152.9572059,1172280223.43919,8.597133124569424,6.66666666666669,40.22958576180351,1.0,55121.69831064589,198438113.9183252,971829034.98101,8.374531421153112,6.7,44.61771963999656,44.61771963999656,0.0,0.9998413838132651,6.4485690943123295,6.4485690943123295,6.4485690943123295
 2006-10-17T06:00:00,64371.48746550516,231737354.87581852,1172258267.3052385,8.597096948223529,6.66666666666669,40.22958576180351,0.0,64152.26540617641,230948155.46223503,1163403764.624648,8.704508006103648,6.7,44.61771963999656,44.61771963999656,0.0,0.9993364194021686,6.7,6.7,6.7
 2006-10-17T07:00:00,64706.53731328146,232943534.32781324,1174536186.5833144,8.600850545412358,6.66666666666669,40.22958576180351,0.0,64441.9335777313,231990960.87983268,1164116160.5436094,8.705733591132274,6.7,44.61771963999656,44.61771963999656,0.0,0.9988201563035328,6.7,6.7,6.7
 2006-10-17T08:00:00,65292.39119909412,235052608.3167388,1176643210.036079,8.604322563824608,6.66666666666669,40.22958576180351,0.0,65098.13500427071,234353286.01537457,1168894897.925132,8.713954312827589,6.7,44.61771963999656,44.61771963999656,0.0,0.998303893204897,6.7,6.7,6.7
 2006-10-17T09:00:00,66157.93666990516,238168572.0116586,1184101252.37422,8.616612245628133,6.66666666666669,40.22958576180351,0.0,65919.1908017287,237309086.8862233,1174962763.7572331,8.7243925198639,6.7,44.61771963999656,44.61771963999656,0.0,0.9977876301062608,6.7,6.7,6.7
 2006-10-17T10:00:00,66948.72975617644,241015427.1222352,1190198325.7758124,8.626659308269168,6.66666666666669,40.22958576180351,0.0,66692.67887444819,240093643.94801348,1180642563.4617236,8.734163120321417,6.7,44.61771963999656,44.61771963999656,0.0,0.9972713670076248,6.7,6.7,6.7
 2006-10-17T11:00:00,67648.35103327724,243534063.7197981,1197041492.3949988,8.637935883155853,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.747920315446846,8.747920315446846,0.0,44.61771963999656,8.839394909204106,0.960876541827781,8.409667710154073,6.699987516851071,1.2181502025932585
 2006-10-17T12:00:00,67861.32318579346,244300763.4688564,1200979012.382859,8.64442441077179,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.755047536574684,8.755047536574684,0.0,44.61771963999656,10.75400171311532,0.8742411141627486,8.747986884544737,6.699944119716579,0.2506022368845875
 2006-10-17T13:00:00,67587.70345830673,243315732.4499042,1200623921.5420773,8.64383927376833,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.751987455657954,8.751987455657954,0.0,44.61771963999656,11.00606640901303,0.7874612894020149,8.752469389235673,6.7000372719519845,0.4319208160934111
 2006-10-17T14:00:00,67708.18557660509,243749468.0757783,1201430533.4153492,8.64516847970433,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.752517441066816,8.752517441066816,0.0,44.61771963999656,11.226657607197646,0.7007193719028698,8.75183717646918,6.699972780547732,0.5971015602925211
 2006-10-17T15:00:00,67699.48381091382,243718141.71928972,1200625235.33106,8.643841429505363,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.75157349210972,8.75157349210972,0.0,44.61771963999656,11.38061465226869,0.6140362671876294,8.752446533126205,6.700002282072968,0.7058506709833544
 2006-10-17T16:00:00,67470.54285353256,242893954.27271724,1198802602.144898,8.640837955959649,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.462502821686678,8.462502821686678,0.0,44.61771963999656,16.984347540483796,0.5251542282437219,8.749198502555336,6.364664772792648,1.4131107437771684
 2006-10-17T17:00:00,67390.64769850169,242606331.7146061,1197469809.5633233,8.638641713649541,6.666666666666692,40.22958576180351,0.0,67252.77070189263,242109974.52681348,1192009940.8532495,8.753716567699113,6.7,44.61771963999656,44.61771963999656,0.0,0.4771194787418168,6.757942866457495,6.757942866457495,6.757942866457495
 2006-10-17T18:00:00,67296.84409776988,242268638.7519716,1195083171.154747,8.6347088489255,6.66666666666669,40.22958576180351,0.0,67017.16803748962,241261804.93496263,1184783221.2778826,8.741285894744372,6.7,44.61771963999656,44.61771963999656,0.0,0.4766032156431808,6.7,6.7,6.7
 2006-10-17T19:00:00,67220.0384281444,241992138.34131983,1191148317.7962546,8.628224746285285,6.66666666666669,40.22958576180351,0.0,66960.60018455678,241058160.6644044,1181548585.876409,8.735721713962132,6.7,44.61771963999656,44.61771963999656,0.0,0.476086952544545,6.7,6.7,6.7
 2006-10-17T20:00:00,67286.50736286477,242231426.5063132,1192304837.5001671,8.6301305388704,6.66666666666669,40.22958576180351,1.0,126731.02088196244,456231675.1750648,2889584713.186913,1.973660996209236,-3.030247681845767,44.61771963999656,44.61771963999656,0.0,0.4796851087087099,-1.2802476818457669,-0.267531757814699,-0.267531757814699
 2006-10-17T21:00:00,67201.34060953287,241924826.19431832,1190253722.9301949,8.626750572172883,6.66666666666669,40.22958576180351,1.0,112196.44327874196,403907195.80347097,2535795481.8539934,0.5967187561145982,-3.8,44.61771963999656,44.61771963999656,0.0,0.5753317052867523,-3.8,-1.4429569595867493,-1.4429569595867493
 2006-10-17T22:00:00,66989.79679939503,241163268.47782207,1190552762.0009732,8.627243350800825,6.66666666666669,40.22958576180351,1.0,109504.36508735133,394215714.3144647,2478540138.020962,0.4977768886092151,-3.8,44.61771963999656,44.61771963999656,0.0,0.6715982546481114,-3.8,-1.5432079472977238,-1.5432079472977238
 2006-10-17T23:00:00,66627.24129603834,239858068.66573805,1188165884.808913,8.623310134082727,6.66666666666669,40.22958576180351,1.0,104879.59570255446,377566544.529196,2372111860.4975142,0.31381893428122,-3.8,44.61771963999656,44.61771963999656,0.0,0.7624305823946709,-3.8,-1.724555434347381,-1.724555434347381
 2006-10-18T00:00:00,66562.08584562472,239623509.044249,1185494833.8431296,8.618908635320317,6.66666666666669,40.22958576180351,1.0,98567.03885513384,354841339.8784818,2197800545.686779,0.0124195821684829,-3.8,44.61771963999656,44.61771963999656,0.0,0.8437071087058007,-3.8,-2.025570290237601,-2.025570290237601
 2006-10-18T01:00:00,66820.64492980401,240554321.7472945,1187090590.4464543,8.621538212034386,6.66666666666669,40.22958576180351,1.0,90578.54162927734,326082749.8653985,1959148899.1814303,-0.4004032103332713,-3.8,44.61771963999656,44.61771963999656,0.0,0.910244103965423,-3.8,-2.445347036658569,-2.445347036658569
 2006-10-18T02:00:00,66882.8166118411,240778139.80262792,1186240124.4754734,8.620136761661774,6.66666666666669,40.22958576180351,1.0,81707.4208014683,294146714.88528585,1691734520.0501115,-0.8632962378486576,-3.8,44.61771963999656,44.61771963999656,0.0,0.9581431231445412,-3.8,-2.907754479685277,-2.907754479685277
 2006-10-18T03:00:00,66796.1813540861,240466252.87471,1186285243.6709208,8.620211110614433,6.66666666666669,40.22958576180351,1.0,74342.30841231697,267632310.2843412,1466807677.3932097,-1.2529147979040902,-3.8,44.61771963999656,44.61771963999656,0.0,0.9877121410025448,-3.8,-3.2941321950554188,-3.2941321950554188
 2006-10-18T04:00:00,66706.89902638894,240144836.49500012,1185562629.2424235,8.61902035588078,6.66666666666669,40.22958576180351,1.0,23687.3078149057,85274308.13366053,454805317.8992436,0.1052163303935923,-0.6846647207306322,14.872573213332188,44.61771963999656,0.0,0.9997734573593984,-1.9002248434537627,-1.793190709449447,-1.793190709449447
 2006-10-18T05:00:00,66698.90133048745,240116044.7897548,1185285372.3685615,8.618563481716622,6.66666666666669,40.22958576180351,1.0,47199.81833510637,169919346.00638294,795852938.7640895,7.833882683586242,6.462550314337308,37.181433033330464,44.61771963999656,0.0,1.0,5.928110437060439,5.928110437060439,5.928110437060439
 2006-10-18T06:00:00,66459.01596239877,239252457.4646356,1184041748.3097515,8.616514171731048,6.66666666666669,40.22958576180351,0.0,66248.56132789969,238494820.78043887,1175977053.384532,8.726137443672663,6.7,44.61771963999656,44.61771963999656,0.0,0.9997425256170818,6.7,6.7,6.7
 2006-10-18T07:00:00,66497.45863511656,239390851.0864196,1183731711.7538717,8.616003278659813,6.66666666666669,40.22958576180351,0.0,66288.00138131191,238636804.9727229,1175714427.3460574,8.725685695677008,6.7,44.61771963999656,44.61771963999656,0.0,0.9992262625184458,6.7,6.7,6.7
 2006-10-18T08:00:00,66842.0824612655,240631496.8605557,1186779997.1337218,8.621026394157632,6.66666666666669,40.22958576180351,0.0,66617.4451097357,239822802.3950485,1178306482.8453512,8.730144615420523,6.7,44.61771963999656,44.61771963999656,0.0,0.99870999941981,6.7,6.7,6.7
 2006-10-18T09:00:00,67217.16799248965,241981804.7729627,1190104257.4804645,8.626504297654213,6.66666666666669,40.22958576180351,0.0,66968.19373568577,241085497.4484688,1180873463.009105,8.734560357630233,6.7,44.61771963999656,44.61771963999656,0.0,0.998193736321174,6.7,6.7,6.7
 2006-10-18T10:00:00,67920.08865941067,244512319.1738784,1194366476.9711735,8.633527845079836,6.66666666666669,40.22958576180351,0.0,67653.82076791827,243553754.7645057,1184719326.2455802,8.741176030289925,6.7,44.61771963999656,44.61771963999656,0.0,0.997677473222538,6.7,6.7,6.7
 2006-10-18T11:00:00,68534.86962632765,246725530.65477955,1201196376.171318,8.644782604443657,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.752707668057598,8.752707668057598,0.0,44.61771963999656,8.844389480223487,0.9612405364796488,8.41095255959218,6.699957977099463,1.2180103059605274
 2006-10-18T12:00:00,68541.87296810972,246750742.6851949,1198881028.4267106,8.640967128807198,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.753501900919721,8.753501900919721,0.0,44.61771963999656,10.77438110585915,0.8745006429137671,8.752731498781378,6.700038416079568,0.2520473251493342
 2006-10-18T13:00:00,68742.94834562957,247474614.0442665,1200638897.8791776,8.643863879449986,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.756829300098586,8.756829300098586,0.0,44.61771963999656,11.025093292008874,0.7876012167833593,8.756304939585412,6.700030947309576,0.4343660140921361
 2006-10-18T14:00:00,69076.69835542644,248676114.07953525,1202779853.0138898,8.647391908580293,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.760003546947567,8.760003546947567,0.0,44.61771963999656,11.26760434983258,0.7005896447650284,8.759530002634603,6.699954299018891,0.6037584195651174
 2006-10-18T15:00:00,69319.63070542442,249550670.53952792,1204654605.90212,8.650481276594205,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.419217780275252,8.419217780275252,0.0,44.61771963999656,15.376612618394766,0.6107519375834344,8.470163223791078,6.358001254289061,1.2431998382682583
 2006-10-18T16:00:00,69278.35542745166,249402079.538826,1203779972.570094,8.649039984286558,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.761237334048204,8.761237334048204,0.0,44.61771963999656,11.232809574167584,0.526420149646352,8.710598353343721,6.699999105716754,0.7245547160552889
 2006-10-18T17:00:00,69010.7001586944,248438520.57129985,1200527360.132013,8.643680081010572,6.66666666666669,40.22958576180351,0.0,75678.60312672867,272442971.2562232,1402327258.5213163,9.115072833515486,6.7,44.61771963999656,44.61771963999656,0.0,0.4898978122503585,7.04321695261856,7.04321695261856,7.04321695261856
 2006-10-18T18:00:00,68860.2366444656,247896851.9200762,1199756042.473251,8.642409039284866,6.66666666666669,40.22958576180351,0.0,68638.07077568756,247097054.7924752,1191810338.373556,8.753374089931064,6.7,44.61771963999656,44.61771963999656,0.0,0.4893815491517224,6.7,6.7,6.7
 2006-10-18T19:00:00,68729.27773639839,247425399.85103425,1197299870.8135235,8.638361585946267,6.66666666666669,40.22958576180351,0.0,68520.3721530107,246673339.7508385,1189776850.7531595,8.74987614398186,6.7,44.61771963999656,44.61771963999656,0.0,0.4888652860530866,6.7,6.7,6.7
 2006-10-18T20:00:00,68671.96660414767,247219079.7749316,1196211881.9669263,8.63656872324415,6.66666666666669,40.22958576180351,1.0,130461.14083434868,469660107.00365525,2892326123.822035,1.975142736415616,-3.033515323221545,44.61771963999656,44.61771963999656,0.0,0.4923876157202572,-1.2835153232215453,-0.2754125324499021,-0.2754125324499021
 2006-10-18T21:00:00,68380.71139547972,246170561.02372703,1194344880.7101648,8.633492158594773,6.66666666666669,40.22958576180351,1.0,114718.58175672725,412986894.324218,2535265797.652943,0.5958038176215426,-3.8,44.61771963999656,44.61771963999656,0.0,0.5877059314208849,-3.8,-1.4528093148191443,-1.4528093148191443
 2006-10-18T22:00:00,68376.56983286662,246155651.39831984,1193926479.104938,8.63280269271179,6.66666666666669,40.22958576180351,1.0,112290.65181467088,404246346.5328152,2473332218.399889,0.488776602140931,-3.8,44.61771963999656,44.61771963999656,0.0,0.6834498905897347,-3.8,-1.5606886296450693,-1.5606886296450693
 2006-10-18T23:00:00,68400.9551247471,246243438.4490896,1192975179.0562778,8.63123507212483,6.66666666666669,40.22958576180351,1.0,108076.27221163984,389074579.96190345,2361732880.319061,0.2958759284801086,-3.8,44.61771963999656,44.61771963999656,0.0,0.7733368266947308,-3.8,-1.755460728501956,-1.755460728501956
 2006-10-19T00:00:00,68335.58148627367,246008093.35058528,1193127691.5273435,8.631486398362975,6.66666666666669,40.22958576180351,1.0,101036.59005027474,363731724.18098897,2180033932.302564,-0.0183058275231161,-3.8,44.61771963999656,44.61771963999656,0.0,0.8530395011399108,-3.8,-2.0728464041082493,-2.0728464041082493
 2006-10-19T01:00:00,68328.18661058559,245981471.7981081,1192879762.7383382,8.631077841897454,6.66666666666669,40.22958576180351,1.0,91999.9641112998,331199870.8006792,1932156858.6841507,-0.4471086280161191,-3.8,44.61771963999656,44.61771963999656,0.0,0.9173724151425772,-3.8,-2.503881247305097,-2.503881247305097
 2006-10-19T02:00:00,68077.69527917654,245079703.0050355,1190793194.1599464,8.627639474447848,6.66666666666669,40.22958576180351,1.0,82443.65937041103,296797173.73347974,1665423032.528573,-0.908858527535112,-3.8,44.61771963999656,44.61771963999656,0.0,0.9628305335893608,-3.8,-2.9629997128094785,-2.9629997128094785
 2006-10-19T03:00:00,67929.68024534051,244546848.8832258,1190628018.4901738,8.627367287903493,6.66666666666669,40.22958576180351,1.0,75116.34554801504,270418843.97285414,1449526079.1032202,-1.2828588780219528,-3.8,44.61771963999656,44.61771963999656,0.0,0.9903486011489312,-3.8,-3.333380321353477,-3.333380321353477
 2006-10-19T04:00:00,67650.57160943405,243542057.7939625,1188655819.790335,8.624117448474278,6.66666666666669,40.22958576180351,1.0,12020.032553575991,43272117.192873575,226337659.1250904,1.2461813256136374,0.8530867211183099,7.436286606666093,44.61771963999656,0.0,0.9999923534023312,-0.6622465409216801,-0.6104245461855244,-0.6104245461855244
 2006-10-19T05:00:00,67126.42852088495,241655142.6751858,1189867636.486908,8.626114389759904,6.66666666666669,40.22958576180351,1.0,59051.89178936744,212586810.4417228,999440496.7262456,8.422101625527196,6.7,44.61771963999656,44.61771963999656,0.0,0.9996529669397832,6.465333262039991,6.465333262039991,6.465333262039991
 2006-10-19T06:00:00,66343.30629048528,238835902.645747,1183928225.921825,8.616327113741228,6.66666666666669,40.22958576180351,0.0,66200.88371886073,238323181.3878986,1178214907.1283057,8.729987048016156,6.7,44.61771963999656,44.61771963999656,0.0,0.9991367038411472,6.7,6.7,6.7
 2006-10-19T07:00:00,66290.07196028087,238644259.0570112,1186524251.0524108,8.62060496642893,6.66666666666669,40.22958576180351,0.0,65942.10517965951,237391578.64677423,1173577801.1938393,8.722010131775177,6.7,44.61771963999656,44.61771963999656,0.0,0.9986204407425112,6.7,6.7,6.7
 2006-10-19T08:00:00,66570.43406255,239653562.62518007,1186259512.3509996,8.620168723691291,6.66666666666669,40.22958576180351,0.0,66353.79933272996,238873677.59782788,1178008837.3258266,8.72963256985816,6.7,44.61771963999656,44.61771963999656,0.0,0.9981041776438752,6.7,6.7,6.7
 2006-10-19T09:00:00,66873.7678583109,240745564.2899192,1188253804.02244,8.623455015029673,6.66666666666669,40.22958576180351,0.0,66645.28963987264,239923042.70354152,1179652261.0510545,8.732459627091705,6.7,44.61771963999656,44.61771963999656,0.0,0.9975879145452392,6.7,6.7,6.7
 2006-10-19T10:00:00,67010.52547527781,241237891.7110001,1190547220.910992,8.62723422190477,6.66666666666669,40.22958576180351,0.0,66786.48914122082,240431360.90839505,1182117772.17903,8.736700881112712,6.7,44.61771963999656,44.61771963999656,0.0,0.9970716514466034,6.7,6.7,6.7
 2006-10-19T11:00:00,66854.89953330174,240677638.31988624,1193449364.2695498,8.632016557143928,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.738402282942639,8.738402282942639,0.0,44.61771963999656,8.804991767324408,0.960854086153056,8.401524141647387,6.699995299096524,1.2163711021423018
 2006-10-19T12:00:00,66518.15186477397,239465346.71318632,1192269476.6468332,8.630072235039444,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.739266352187395,8.739266352187395,0.0,44.61771963999656,10.712831894166838,0.8746722663432712,8.739002602879722,6.699989459778846,0.2464904966279846
 2006-10-19T13:00:00,66668.61407498985,240007010.66996345,1193967920.2240796,8.63287104707325,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.741221236382335,8.741221236382335,0.0,44.61771963999656,10.946627529095124,0.7884295846117643,8.740475175869985,6.699990816866747,0.4232013279876438
 2006-10-19T14:00:00,66321.07277502627,238755861.9900945,1192143892.45796,8.629865279490529,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.743240834541085,8.743240834541085,0.0,44.61771963999656,11.172308452444945,0.7020944484180429,8.741830566788208,6.699946074936186,0.5871404975769391
 2006-10-19T15:00:00,66118.22112880085,238025596.06368303,1195352032.7882495,8.635151859380224,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.40127306982348,8.40127306982348,0.0,44.61771963999656,15.27538642256522,0.6129579213557532,8.452592001029762,6.357754495380223,1.2297617936549885
 2006-10-19T16:00:00,66103.91580863106,237974096.91107184,1195177707.747961,8.634864627819873,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.40603291036061,8.40603291036061,0.0,44.61771963999656,15.113151862590266,0.526700751085747,8.405996275993042,6.363508331295281,1.231382961982406
 2006-10-19T17:00:00,65470.97271880556,235695501.7877,1188120505.996391,8.623235326903858,6.66666666666669,40.22958576180351,0.0,70621.94958632535,254239018.51077127,1355825311.5450206,9.03521807025569,6.7,44.61771963999656,44.61771963999656,0.0,0.4909960435898939,6.988015922029437,6.988015922029437,6.988015922029437
 2006-10-19T18:00:00,65016.03881646258,234057739.7392653,1185776527.8990378,8.61937282694251,6.66666666666669,40.22958576180351,0.0,64789.966237395616,233243878.45462424,1176771560.7297251,8.727504199477039,6.7,44.61771963999656,44.61771963999656,0.0,0.490479780491258,6.7,6.7,6.7
 2006-10-19T19:00:00,64547.09941590653,232369557.8972635,1178188492.4837265,8.606868906240189,6.66666666666669,40.22958576180351,0.0,64424.93646869704,231929771.2873093,1172859831.9335508,8.720775124512286,6.7,44.61771963999656,44.61771963999656,0.0,0.489963517392622,6.7,6.7,6.7
 2006-10-19T20:00:00,64334.94030015637,231605785.0805629,1179244670.4495697,8.608609349889443,6.66666666666669,40.22958576180351,1.0,119540.61952193904,430346230.2789806,2875921251.581955,1.929864239043944,-3.0505333245450577,44.61771963999656,44.61771963999656,0.0,0.4937641408340041,-1.3005333245450577,-0.2834889422686286,-0.2834889422686286
 2006-10-19T21:00:00,64030.592615833615,230510133.417001,1172516494.7678108,8.597522420203296,6.66666666666669,40.22958576180351,1.0,105477.71072937582,379719758.6257529,2515321949.585584,0.5613411193210145,-3.8,44.61771963999656,44.61771963999656,0.0,0.5891538455559803,-3.8,-1.4540033838668294,-1.4540033838668294
 2006-10-19T22:00:00,64101.94549434675,230767003.7796483,1176270597.4001155,8.603708566650893,6.66666666666669,40.22958576180351,1.0,103066.51761342851,371039463.4083427,2449433036.7888336,0.4474719712371756,-3.8,44.61771963999656,44.61771963999656,0.0,0.684834003282667,-3.8,-1.5628286935759552,-1.5628286935759552
 2006-10-19T23:00:00,63840.394372112605,229825419.73960543,1168266012.4933918,8.59051834962695,6.66666666666669,40.22958576180351,1.0,99003.95138396576,356414224.9822768,2335752004.806164,0.2509593751290406,-3.8,44.61771963999656,44.61771963999656,0.0,0.7746055264987172,-3.8,-1.759216328547912,-1.759216328547912
 2006-10-20T00:00:00,63830.31860904779,229789146.99257207,1167924467.3997722,8.589955547139862,6.66666666666669,40.22958576180351,1.0,92625.6690834476,333452408.70041144,2148864222.9721622,-0.072212550538626,-3.8,44.61771963999656,44.61771963999656,0.0,0.8541179640349447,-3.8,-2.078519254333549,-2.078519254333549
 2006-10-20T01:00:00,63683.66401624618,229261190.45848623,1162580342.164996,8.581149434499888,6.66666666666669,40.22958576180351,1.0,84411.30737008463,303880706.53230464,1898801007.8326905,-0.5048327878180224,-3.8,44.61771963999656,44.61771963999656,0.0,0.9181882875979392,-3.8,-2.510784196692886,-2.510784196692886
 2006-10-20T02:00:00,63481.58984411371,228533723.43880937,1155207127.5088534,8.568999849560639,6.66666666666669,40.22958576180351,1.0,76052.4086122499,273788671.00409967,1632316160.450174,-0.966195577127236,-3.8,44.61771963999656,44.61771963999656,0.0,0.9633609544938246,-3.8,-2.9693825272298167,-2.9693825272298167
 2006-10-20T03:00:00,63300.479698490126,227881726.9145645,1148590255.862893,8.55809665846426,6.66666666666669,40.22958576180351,1.0,69582.13673808893,250495692.2571201,1416494335.55098,-1.340101709878643,-3.8,44.61771963999656,44.61771963999656,0.0,0.9906438739751362,-3.8,-3.3378305341539165,-3.3378305341539165
 2006-10-20T04:00:00,63254.16534124535,227714995.2284833,1146896615.8420298,8.555305909983025,6.66666666666669,40.22958576180351,1.0,11154.945093203418,40157802.33553231,220904192.93670177,1.1201792740415115,0.7365031679979671,7.436286606666093,44.61771963999656,0.0,1.0,-0.7437624703006654,-0.6923839763693395,-0.6923839763693395
 2006-10-20T05:00:00,63227.083396154456,227617500.22615603,1145905995.7342238,8.5536735897454,6.66666666666669,40.22958576180351,1.0,53270.07983363835,191772287.40109807,946859450.0239098,8.331515350669884,6.7,44.61771963999656,44.61771963999656,0.0,0.9998362264445726,6.430265638298632,6.430265638298632,6.430265638298632
 2006-10-20T06:00:00,63194.14835939192,227498934.0938109,1144700981.170303,8.551687996328969,6.66666666666669,40.22958576180351,0.0,63354.174188502606,228075027.07860932,1149561220.3522766,8.680694537831219,6.7,44.61771963999656,44.61771963999656,0.0,0.9993302305597376,6.7,6.7,6.7
 2006-10-20T07:00:00,63179.3448045452,227445641.2963627,1144159278.9202733,8.55079539373242,6.66666666666669,40.22958576180351,0.0,63339.741690982126,228023070.0875356,1149033471.850719,8.679786586940217,6.7,44.61771963999656,44.61771963999656,0.0,0.9988139674611016,6.7,6.7,6.7
 2006-10-20T08:00:00,63256.60812325865,227723789.2437311,1146985749.3519938,8.555452785160957,6.66666666666669,40.22958576180351,0.0,63417.86871630711,228304327.3787056,1151889492.8438156,8.684699979607819,6.7,44.61771963999656,44.61771963999656,0.0,0.9982977043624656,6.7,6.7,6.7
 2006-10-20T09:00:00,63428.42286285011,228342322.3062604,1153265639.695459,8.565800686330094,6.66666666666669,40.22958576180351,0.0,63591.15700647791,228928165.22332048,1158218667.8568008,8.695588262862957,6.7,44.61771963999656,44.61771963999656,0.0,0.9977814412638296,6.7,6.7,6.7
 2006-10-20T10:00:00,63613.66884557152,229009207.84405744,1160027694.0959554,8.57694317127495,6.66666666666669,40.22958576180351,0.0,63778.03542734865,229600927.5384552,1165035330.311782,8.707314996948504,6.7,44.61771963999656,44.61771963999656,0.0,0.9972651781651936,6.7,6.7,6.7
 2006-10-20T11:00:00,63765.65168134356,229556346.0528368,1165568768.6849089,8.586073790094547,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.716936482148876,8.716936482148876,0.0,44.61771963999656,8.714336716516595,0.9614976312908796,8.380289262883162,6.70000785057456,1.2109677349735255
 2006-10-20T12:00:00,63841.13280173266,229828078.0862376,1168318433.6972558,8.590604724588244,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.721713717123967,8.721713717123967,0.0,44.61771963999656,10.629059106696287,0.8761606230677005,8.721228262156535,6.69999879599649,0.2364416032195206
 2006-10-20T13:00:00,63870.88780063635,229935196.0822909,1169401898.54699,8.59239007911065,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.723610659663864,8.723610659663864,0.0,44.61771963999656,10.857038519716442,0.7906333560841389,8.723375939944013,6.699988031722474,0.4078200468903977
 2006-10-20T14:00:00,63907.992326158535,230068772.37417072,1170752620.0073552,8.594615826976773,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.726299802662007,8.726299802662007,0.0,44.61771963999656,11.080594534547766,0.7050483640357088,8.72548087557598,6.699954260102039,0.5691825377275549
 2006-10-20T15:00:00,63893.29544011455,230015863.5844124,1170217627.6692212,8.593734260038982,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.745355454750733,8.745355454750733,0.0,44.61771963999656,11.311158420028496,0.61920970664606,8.740771691219821,6.699998675851414,0.6906459931392476
 2006-10-20T16:00:00,63833.40586565335,229800261.11635208,1168037007.785606,8.590140986424478,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.416829476981457,8.416829476981457,0.0,44.61771963999656,15.134324613607902,0.5299992078954747,8.41226762676721,6.360156483881499,1.2421785857816132
 2006-10-20T17:00:00,63725.648906628114,229412336.06386125,1164110929.099399,8.583671547451221,6.66666666666669,40.22958576180351,0.0,71451.62865508033,257225863.1582892,1423343997.7629004,9.151198513407278,6.7,44.61771963999656,44.61771963999656,0.0,0.4962362391687943,7.047331934784185,7.047331934784185,7.047331934784185
 2006-10-20T18:00:00,63586.84450778662,228912640.2280318,1159049255.221359,8.57533089953437,6.66666666666669,40.22958576180351,0.0,65191.95624717717,234691042.48983783,1216307860.2917402,8.795512554290072,6.7,44.61771963999656,44.61771963999656,0.0,0.4957199760701583,6.7,6.7,6.7
 2006-10-20T19:00:00,63474.40012722897,228507840.4580243,1154945105.293327,8.56856809283241,6.666666666666692,40.22958576180351,0.0,65082.64098456869,234297507.54444727,1212362730.906541,8.788726664580263,6.7,44.61771963999656,44.61771963999656,0.0,0.4952037129715224,6.7,6.7,6.7
 2006-10-20T20:00:00,63399.89201424158,228239611.2512697,1152223714.5692508,8.564083812217774,6.66666666666669,40.22958576180351,1.0,118666.57780953607,427199680.11432993,2865730680.5914583,1.9201966379288853,-3.042558665984148,44.61771963999656,44.61771963999656,0.0,0.498826295856352,-1.2925586659841477,-0.2814976066325899,-0.2814976066325899
 2006-10-20T21:00:00,63354.756894862985,228077124.8215068,1150574409.421384,8.56136610756901,6.66666666666669,40.22958576180351,1.0,104729.63469755858,377026684.9112108,2498700400.824482,0.5326178639258521,-3.8,44.61771963999656,44.61771963999656,0.0,0.5940577210116783,-3.8,-1.458117454681514,-1.458117454681514
 2006-10-20T22:00:00,63326.03534596937,227973727.2454897,1149524596.27287,8.55963624433132,6.66666666666669,40.22958576180351,1.0,102425.44985194418,368731619.4669991,2433697689.1635046,0.4202752919053407,-3.8,44.61771963999656,44.61771963999656,0.0,0.6895174166161407,-3.8,-1.570230108747684,-1.570230108747684
 2006-10-20T23:00:00,63310.10483281529,227916377.39813504,1148942211.33188,8.558676598177374,6.66666666666669,40.22958576180351,1.0,98384.32221219804,354183559.96391296,2317923091.069233,0.2201351528321825,-3.8,44.61771963999656,44.61771963999656,0.0,0.7788903597407651,-3.8,-1.772157275954334,-1.772157275954334
 2006-10-21T00:00:00,63291.171566129946,227848217.63806772,1148249955.4593525,8.55753591217843,6.66666666666669,40.22958576180351,1.0,92020.10076540896,331272362.75547224,2130806690.1102445,-0.1034440018563097,-3.8,44.61771963999656,44.61771963999656,0.0,0.8577489456620139,-3.8,-2.09794939960125,-2.09794939960125
 2006-10-21T01:00:00,63278.68970385648,227803282.9338833,1147793537.8933558,8.556783839199277,6.66666666666669,40.22958576180351,1.0,83793.22005438438,301655592.19578373,1879538261.270232,-0.5381703984069257,-3.8,44.61771963999656,44.61771963999656,0.0,0.9209228954888414,-3.8,-2.5342352374487533,-2.5342352374487533
 2006-10-21T02:00:00,63249.1133752126,227696808.1507654,1146711820.922676,8.55500141018865,6.66666666666669,40.22958576180351,1.0,75506.58592229747,271823709.3202709,1614443432.6478128,-0.9971511273758136,-3.8,44.61771963999656,44.61771963999656,0.0,0.9651295636607884,-3.8,-2.990862374091098,-2.990862374091098
 2006-10-21T03:00:00,63205.30265895426,227539089.5722353,1145109122.7910533,8.552360522967456,6.66666666666669,40.22958576180351,1.0,69165.14601331734,248994525.64794245,1402260684.8395312,-1.3647694733195088,-3.8,44.61771963999656,44.61771963999656,0.0,0.99162388013547,-3.8,-3.352680640897915,-3.352680640897915
 2006-10-21T04:00:00,63178.74145709851,227443469.24555463,1144137198.7952197,8.550759012202166,6.66666666666669,40.22958576180351,1.0,11103.894258737026,39974019.33145329,219128292.4938696,1.1028259810527288,0.7222284677755516,7.436286606666093,44.61771963999656,0.0,1.0,-0.7545708417504212,-0.7046610049450619,-0.7046610049450619
 2006-10-21T05:00:00,63158.88631501785,227371990.73406428,1143410526.3275807,8.549561614915044,6.66666666666669,40.22958576180351,1.0,54062.82017144115,194626152.61718813,980444627.2806174,8.389280857695354,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.426799309525973,6.426799309525973,6.426799309525973
 2006-10-21T06:00:00,63158.68232603822,227371256.37373763,1143403062.247357,8.5495493201138,6.66666666666669,40.22958576180351,0.0,64823.44490512041,233364401.65843347,1202995839.7791717,8.772614760119103,6.7,44.61771963999656,44.61771963999656,0.0,0.9999199184552868,6.7,6.7,6.7
 2006-10-21T07:00:00,63202.51540331169,227529055.4519221,1145007095.2577507,8.552192409673834,6.66666666666669,40.22958576180351,0.0,64880.00946033812,233568034.0572172,1205041432.0012217,8.776133418194314,6.7,44.61771963999656,44.61771963999656,0.0,0.9994526395865968,6.7,6.7,6.7
 2006-10-21T08:00:00,63298.95478140289,227876237.21305045,1148534379.721347,8.558004587805208,6.66666666666669,40.22958576180351,0.0,64990.36821685973,233965325.58069503,1209030038.9792323,8.782994158094,6.7,44.61771963999656,44.61771963999656,0.0,0.9989363764879609,6.7,6.7,6.7
 2006-10-21T09:00:00,63443.5478411538,228396772.22815365,1153818199.514408,8.566711189947393,6.66666666666669,40.22958576180351,0.0,65148.33717014673,234534013.81252825,1214733867.8389082,8.792805202563036,6.7,44.61771963999656,44.61771963999656,0.0,0.9984201133893248,6.7,6.7,6.7
 2006-10-21T10:00:00,63632.58577626979,229077308.79457125,1160717565.8221426,8.578079938902398,6.66666666666669,40.22958576180351,0.0,65350.8645468402,235263112.3686247,1222037002.8187623,8.80536692130917,6.7,44.61771963999656,44.61771963999656,0.0,0.997903850290689,6.7,6.7,6.7
 2006-10-21T11:00:00,63818.418296535645,229746305.8675283,1167490909.178969,8.589241122797587,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.817623893649122,8.817623893649122,0.0,44.61771963999656,9.068673338106043,0.9603705243310264,8.463944253055692,6.699950722941378,1.2314893657528914
 2006-10-21T12:00:00,63946.13748427075,230206094.9433747,1172140791.8126955,8.596903285453028,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.826385309061822,8.826385309061822,0.0,44.61771963999656,11.110508386220554,0.8706888353374173,8.825295691443857,6.700021089288618,0.2902033000016478
 2006-10-21T13:00:00,64011.93021033859,230442948.757219,1174534342.2364097,8.600847439805191,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.831010874678931,8.831010874678931,0.0,44.61771963999656,11.407812141688332,0.7806618127803002,8.830336230129804,6.699963933241921,0.4976773867761602
 2006-10-21T14:00:00,64072.98991336683,230662763.6881205,1176754619.7780402,8.604506084474501,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.835457945494023,8.835457945494023,0.0,44.61771963999656,11.685400303870168,0.6904948249981525,8.83470090318079,6.700010454766108,0.6836764211725859
 2006-10-21T15:00:00,64096.25459312256,230746516.5352412,1177600356.0435586,8.605899710170222,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.837334837608312,8.837334837608312,0.0,44.61771963999656,11.864352290732826,0.6002746637807599,8.837361768976455,6.699973945590506,0.7993261599006646
 2006-10-21T16:00:00,64042.26926130429,230552169.34069544,1175637608.4519649,8.602665436770009,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.83402910192273,8.83402910192273,0.0,44.61771963999656,11.933838987664062,0.5101461348424586,8.834981434751235,6.700000354980053,0.8527969589429786
 2006-10-21T17:00:00,63921.55498896929,230117597.96028945,1171246062.5451438,8.59542893266311,6.66666666666669,40.22958576180351,0.0,71880.57014491077,258770052.52167884,1441071348.8987598,9.18174163292407,6.7,44.61771963999656,44.61771963999656,0.0,0.4723427687131388,7.055221680877108,7.055221680877108,7.055221680877108
 2006-10-21T18:00:00,63799.75990479483,229679135.65726137,1166811460.723401,8.588121514691009,6.666666666666692,40.22958576180351,0.0,65559.698838632,236014915.81907523,1229556998.505134,8.81830138252821,6.7,44.61771963999656,44.61771963999656,0.0,0.4718265056145028,6.7,6.7,6.7
 2006-10-21T19:00:00,63663.07515279117,229187070.55004823,1161829645.00529,8.57991243331855,6.66666666666669,40.22958576180351,0.0,65409.93443992794,235475763.98374057,1224165262.0921836,8.809027578075051,6.7,44.61771963999656,44.61771963999656,0.0,0.4713102425158669,6.7,6.7,6.7
 2006-10-21T20:00:00,63572.58870106683,228861319.32384065,1158529291.4014218,8.574474100735213,6.66666666666669,40.22958576180351,1.0,119022.60498360467,428481377.94097686,2875550762.0739965,1.9428470344742568,-3.0368477483796084,44.61771963999656,44.61771963999656,0.0,0.4750804947311866,-1.2868477483796077,-0.2671070928468628,-0.2671070928468628
 2006-10-21T21:00:00,63519.74484794031,228671081.4525852,1156600656.1625843,8.57129609892958,6.66666666666669,40.22958576180351,1.0,105302.87676667294,379090356.36002254,2514758411.4497204,0.5603674056639216,-3.8,44.61771963999656,44.61771963999656,0.0,0.570923597320423,-3.8,-1.4395865765382414,-1.4395865765382414
