Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-21T22:00:00,63459.16296844743,228452986.6864108,1154388746.0541415,8.567651323213083,6.666666666666692,40.22958576180351,1.0,103241.00022400988,371667600.8064355,2456784203.250737,0.4601773346609005,-3.8,44.61771963999656,44.61771963999656,0.0,0.6673670669004003,-3.8,-1.5373168041085614,-1.5373168041085614
 2006-10-21T23:00:00,63427.28141706266,228338213.1014256,1153224335.641762,8.565732625721305,6.66666666666669,40.22958576180351,1.0,99666.0524935375,358797788.976735,2354888321.435044,0.2840439562893306,-3.8,44.61771963999656,44.61771963999656,0.0,0.758519002205348,-3.8,-1.7140506786136562,-1.7140506786136562
 2006-10-22T00:00:00,63410.85922456975,228279093.2084511,1152624423.2500596,8.56474409195811,6.66666666666669,40.22958576180351,1.0,93862.80830137253,337906109.884941,2185604552.6566625,-0.0086715042801164,-3.8,44.61771963999656,44.61771963999656,0.0,0.8403339341205623,-3.8,-2.0092550126675053,-2.0092550126675053
 2006-10-22T01:00:00,63385.10187498941,228186366.74996185,1151683339.1274054,8.563193388763517,6.66666666666669,40.22958576180351,1.0,85942.2094094619,309391953.87406284,1946250818.225604,-0.4227196075538083,-3.8,44.61771963999656,44.61771963999656,0.0,0.907638160652227,-3.8,-2.42472114443293,-2.42472114443293
 2006-10-22T02:00:00,63381.211011749234,228172359.64229727,1151541174.1748476,8.562959129435948,6.66666666666669,40.22958576180351,1.0,77482.88792027085,278938396.5129751,1678862474.3895876,-0.8855851741592703,-3.8,44.61771963999656,44.61771963999656,0.0,0.9564060633253884,-3.8,-2.8877997468889585,-2.8877997468889585
 2006-10-22T03:00:00,63362.72775882479,228105819.93176925,1150865715.9090896,8.561846118696499,6.66666666666669,40.22958576180351,1.0,70586.68151165202,254112053.44194725,1450602318.2935972,-1.28099503050493,-3.8,44.61771963999656,44.61771963999656,0.0,0.986722853686668,-3.8,-3.279628015593493,-3.279628015593493
 2006-10-22T04:00:00,63332.89916233232,227998436.98439628,1149775503.316989,8.560049686904309,6.66666666666669,40.22958576180351,1.0,22438.5154452504,80778655.60290143,446267807.45952,0.0366244306864538,-0.7384579630387794,14.872573213332188,44.61771963999656,0.0,0.999660134746442,-1.934117861405417,-1.823970549831002,-1.823970549831002
 2006-10-22T05:00:00,63326.29000633861,227974644.022819,1149533909.6568778,8.559651592541881,6.66666666666669,40.22958576180351,1.0,43926.84109865581,158136627.9551609,790048922.4902333,7.795697865445973,6.434444401907874,37.181433033330464,44.61771963999656,0.0,0.9996775484126342,5.880104300274511,5.880104300274511,5.880104300274511
 2006-10-22T06:00:00,63319.4603667211,227950057.320196,1149284239.7391891,8.559240188030842,6.66666666666669,40.22958576180351,0.0,64971.08309403844,233895899.1385384,1208333437.7539897,8.781795959839856,6.7,44.61771963999656,44.61771963999656,0.0,0.9991612853139984,6.7,6.7,6.7
 2006-10-22T07:00:00,63321.85314659389,227958671.327738,1149371711.7829173,8.559384325180474,6.66666666666669,40.22958576180351,0.0,64965.94592141,233877405.317076,1208147811.45846,8.781476685138344,6.7,44.61771963999656,44.61771963999656,0.0,0.9986450222153624,6.7,6.7,6.7
 2006-10-22T08:00:00,63361.78968930779,228102442.88150805,1150831402.0173745,8.5617895785404,6.66666666666669,40.22958576180351,0.0,64999.064144076336,233996630.9186748,1209344359.0397727,8.783534856787242,6.7,44.61771963999656,44.61771963999656,0.0,0.9981287591167266,6.7,6.7,6.7
 2006-10-22T09:00:00,63465.65433645887,228476355.61125192,1154625620.6163774,8.568041648057177,6.66666666666669,40.22958576180351,0.0,65099.838387176285,234359418.1938346,1212983479.754349,8.789794394757218,6.7,44.61771963999656,44.61771963999656,0.0,0.9976124960180904,6.7,6.7,6.7
 2006-10-22T10:00:00,63663.4503392554,229188421.2213195,1161842971.7799327,8.579934393611188,6.66666666666669,40.22958576180351,0.0,65303.30149687928,235091885.3887654,1220322635.2144177,8.802418138566177,6.7,44.61771963999656,44.61771963999656,0.0,0.9970962329194548,6.7,6.7,6.7
 2006-10-22T11:00:00,63877.89562851063,229960424.2626382,1169656702.0341744,8.592809951346181,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.81617209629321,8.81617209629321,0.0,44.61771963999656,9.064568181231593,0.9595902030319622,8.462705958470837,6.699967939627975,1.2321243534936008
 2006-10-22T12:00:00,64019.96499364868,230471873.97713524,1174826459.764963,8.601328801379031,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,8.82537804411249,8.82537804411249,0.0,44.61771963999656,11.10726160276252,0.8699646777510986,8.824135625818313,6.70003204122698,0.2912485408977001
 2006-10-22T13:00:00,64102.34443904006,230768439.98054424,1177821672.612356,8.606264403369627,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.830651833274109,8.830651833274109,0.0,44.61771963999656,11.408395151977004,0.7799638022965025,8.830012902510886,6.699964937241421,0.4990496388926629
 2006-10-22T14:00:00,64141.23169101513,230908434.08765447,1179234912.2604527,8.608593189640208,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.833224392438142,8.833224392438142,0.0,44.61771963999656,11.677866584330188,0.6898360340355478,8.832937325259346,6.699969268067231,0.6832539035721451
 2006-10-22T15:00:00,64142.57375672564,230913265.5242123,1179283676.5134437,8.6086735509632,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.833344994034066,8.833344994034066,0.0,44.61771963999656,11.843696273485897,0.5997474488648987,8.833566927800343,6.700019257611355,0.7959832207072634
 2006-10-22T16:00:00,64078.96169153325,230684262.08951977,1176971654.4948044,8.60486371684182,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.829161719107946,8.829161719107946,0.0,44.61771963999656,11.906856155565904,0.5098070516131871,8.830175844169013,6.700009776133704,0.847946345917471
 2006-10-22T17:00:00,63954.39792086064,230235832.51509824,1172441220.467225,8.597398335525844,6.66666666666669,40.22958576180351,0.0,71986.54880959728,259151575.7145502,1440837256.1528451,9.181246862086324,6.7,44.61771963999656,44.61771963999656,0.0,0.4720894223567057,7.054398495231226,7.054398495231226,7.054398495231226
 2006-10-22T18:00:00,63811.67085119048,229722015.0642857,1167245228.3904638,8.588836285331121,6.66666666666669,40.22958576180351,0.0,65445.9417289215,235605390.2241174,1225462179.1054728,8.811258253486828,6.7,44.61771963999656,44.61771963999656,0.0,0.4715731592580698,6.7,6.7,6.7
 2006-10-22T19:00:00,63689.7685758576,229283166.87308732,1162803090.1805058,8.581516473455883,6.66666666666669,40.22958576180351,0.0,65311.946964268594,235123009.0713669,1220634802.7549677,8.80295509192212,6.7,44.61771963999656,44.61771963999656,0.0,0.4710568961594338,6.7,6.7,6.7
 2006-10-22T20:00:00,63605.60894508535,228980192.2023072,1159733979.8018513,8.576459189413265,6.66666666666669,40.22958576180351,1.0,119095.13995013724,428742503.8204941,2877532465.561179,1.948882828287708,-3.034223117487535,44.61771963999656,44.61771963999656,0.0,0.4747843242489598,-1.2842231174875351,-0.2658997937549512,-0.2658997937549512
 2006-10-22T21:00:00,63551.5441320226,228785558.87528133,1157761324.463876,8.573208643855004,6.66666666666669,40.22958576180351,1.0,105381.28992550536,379372643.7318192,2516951876.5285864,0.5641577507465069,-3.8,44.61771963999656,44.61771963999656,0.0,0.570615866929712,-3.8,-1.4393537853899787,-1.4393537853899787
 2006-10-22T22:00:00,63493.81323238028,228577727.63656905,1155653982.784078,8.56973617792343,6.66666666666669,40.22958576180351,1.0,103326.94786323611,371977012.30765,2459210647.2554827,0.464371013839795,-3.8,44.61771963999656,44.61771963999656,0.0,0.6670715162281778,-3.8,-1.5369118839818283,-1.5369118839818283
 2006-10-22T23:00:00,63445.47817584848,228403721.43305457,1153888975.5840046,8.56682780880748,6.66666666666669,40.22958576180351,1.0,99736.51976441334,359051471.1518881,2356911087.651683,0.2875407707572309,-3.8,44.61771963999656,44.61771963999656,0.0,0.7582454364462254,-3.8,-1.7133270470787725,-1.7133270470787725
 2006-10-23T00:00:00,63411.74582518381,228282284.97066176,1152656805.917841,8.564797454758608,6.66666666666669,40.22958576180351,1.0,93917.09071131084,338101526.560719,2187208486.8988075,-0.0058976522098126,-3.8,44.61771963999656,44.61771963999656,0.0,0.8400975224171919,-3.8,-2.0081264300414774,-2.0081264300414774
 2006-10-23T01:00:00,63388.831562319225,228199793.62434924,1151819626.1515856,8.563417962566303,6.66666666666669,40.22958576180351,1.0,86002.93954690751,309610582.368867,1948126177.311637,-0.4194744488469059,-3.8,44.61771963999656,44.61771963999656,0.0,0.907454947324122,-3.8,-2.42328616235043,-2.42328616235043
 2006-10-23T02:00:00,63370.05316014581,228132191.37652496,1151133439.1787744,8.562287266522956,6.66666666666669,40.22958576180351,1.0,77524.50681263901,279088224.5255004,1680206028.2060442,-0.8832586077893088,-3.8,44.61771963999656,44.61771963999656,0.0,0.9562834715599728,-3.8,-2.886401821434569,-2.886401821434569
 2006-10-23T03:00:00,63354.11870525967,228074827.3389348,1150551100.866322,8.5613277028361,6.66666666666669,40.22958576180351,1.0,70623.52217724865,254244679.8380952,1451853430.1003258,-1.2788269532222931,-3.8,44.61771963999656,44.61771963999656,0.0,0.9866527865830698,-3.8,-3.2786052996317365,-3.2786052996317365
 2006-10-23T04:00:00,63344.77068136318,228041174.45290744,1150209437.087359,8.560764712037631,6.66666666666669,40.22958576180351,1.0,22454.97424998762,80837907.29995543,446838068.9950068,0.0401601207441198,-0.7359107927364515,14.872573213332188,44.61771963999656,0.0,0.9996454521207218,-1.9323451444140751,-1.8219772804670624,-1.8219772804670624
 2006-10-23T05:00:00,63339.26493871608,228021353.77937788,1150008194.543296,8.560433111892278,6.66666666666669,40.22958576180351,1.0,43342.99071701928,156034766.58126944,768363706.0631411,7.759052924772864,6.435101381428084,37.181433033330464,44.61771963999656,0.0,0.9996361853916534,5.881535733105708,5.881535733105708,5.881535733105708
 2006-10-23T06:00:00,63331.82602250462,227994573.68101665,1149736278.131855,8.559985047395083,6.66666666666669,40.22958576180351,0.0,63701.40191862427,229325046.90704745,1162240082.8909602,8.702506328955915,6.7,44.61771963999656,44.61771963999656,0.0,0.9991199222930176,6.7,6.7,6.7
 2006-10-23T07:00:00,63330.66977927784,227990411.2054002,1149694012.477563,8.559915403951868,6.66666666666669,40.22958576180351,0.0,63494.45837849571,228580050.16258457,1154688159.3767824,8.689514632682796,6.7,44.61771963999656,44.61771963999656,0.0,0.9986036591943814,6.7,6.7,6.7
 2006-10-23T08:00:00,63356.70649961487,228084143.3986136,1150645662.6741333,8.561483516860045,6.66666666666669,40.22958576180351,0.0,63520.20549209188,228672739.7715308,1155628533.2057312,8.691132365307409,6.7,44.61771963999656,44.61771963999656,0.0,0.9980873960957456,6.7,6.7,6.7
 2006-10-23T09:00:00,63422.71559296505,228321776.13467416,1153057467.1850195,8.56545765496099,6.66666666666669,40.22958576180351,0.0,63586.38975985092,228911003.1354633,1158044965.5932438,8.695289443932253,6.7,44.61771963999656,44.61771963999656,0.0,0.9975711329971096,6.7,6.7,6.7
 2006-10-23T10:00:00,63480.37236885868,228529340.52789128,1155163266.795311,8.568927581816007,6.66666666666669,40.22958576180351,0.0,63644.17471185676,229119028.9626843,1160153900.070483,8.698917462945538,6.7,44.61771963999656,44.61771963999656,0.0,0.997054869898474,6.7,6.7,6.7
 2006-10-23T11:00:00,63523.94991428629,228686219.69143063,1156754175.9274364,8.571549070381929,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.701661896313611,8.701661896313611,0.0,44.61771963999656,8.66146743040551,0.9615413709335664,8.367832215242625,6.700001184509034,1.2082059750068022
 2006-10-23T12:00:00,63533.87971936477,228721966.9897132,1157116646.3365266,8.572146347070934,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.702296464078184,8.702296464078184,0.0,44.61771963999656,10.54283110073128,0.8769277344593297,8.702480626179996,6.700017957182253,0.2277569805218577
 2006-10-23T13:00:00,63564.87860679768,228833562.98447165,1158247902.1341276,8.574010430736886,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.704265251452961,8.704265251452961,0.0,44.61771963999656,10.7564669395094,0.792248381977125,8.703537850270422,6.700030624014957,0.3927046385422666
 2006-10-23T14:00:00,63624.001945393415,229046407.0034163,1160404938.3704956,8.577564793739924,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.707933795716938,8.707933795716938,0.0,44.61771963999656,10.982061383608128,0.7074485300868928,8.707482416688723,6.6999693242764105,0.5511980230284891
 2006-10-23T15:00:00,63621.57930048608,229037685.48174983,1160316571.3358147,8.577419185455005,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.707820576047146,8.707820576047146,0.0,44.61771963999656,11.130021537313736,0.6226237031140471,8.708212023403535,6.700000223228382,0.6576955267380983
 2006-10-23T16:00:00,63562.98605732375,228826749.8063655,1158178846.0325568,8.573896633317785,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.704082754651898,8.704082754651898,0.0,44.61771963999656,11.187947600393244,0.5379508396642944,8.704818349746596,6.6999517154982415,0.7093686533817173
 2006-10-23T17:00:00,63483.86096439359,228541899.47181687,1155290577.109246,8.569137359325053,6.66666666666669,40.22958576180351,0.0,69883.09133386471,251579128.80191296,1369861443.004876,9.05927611640215,6.7,44.61771963999656,44.61771963999656,0.0,0.5024218332240907,7.033697256728845,7.033697256728845,7.033697256728845
 2006-10-23T18:00:00,63423.69658657509,228325307.7116704,1153093371.8895595,8.565516823299708,6.66666666666669,40.22958576180351,0.0,63587.09661408001,228913547.810688,1158070837.3977466,8.695333933197798,6.7,44.61771963999656,44.61771963999656,0.0,0.5019055701254548,6.7,6.7,6.7
 2006-10-23T19:00:00,63383.20562581881,228179540.2529477,1151614041.3695922,8.563079197543818,6.66666666666669,40.22958576180351,0.0,63546.30297061215,228766690.69420373,1156581536.5616484,8.69277185444873,6.7,44.61771963999656,44.61771963999656,0.0,0.5013893070268188,6.7,6.7,6.7
 2006-10-23T20:00:00,63348.36047277455,228054097.7019884,1150340638.713098,8.560980908189546,6.66666666666669,40.22958576180351,1.0,118536.65810332717,426731969.17197776,2862178545.9509068,1.895014482615032,-3.061692169357117,44.61771963999656,44.61771963999656,0.0,0.5052665577998364,-1.3116921693571169,-0.2939766774897612,-0.2939766774897612
 2006-10-23T21:00:00,63332.83460620666,227998204.582344,1149773144.8074987,8.560045796336468,6.66666666666669,40.22958576180351,1.0,104626.82067275031,376656554.4219012,2495815915.78682,0.52763313873132,-3.8,44.61771963999656,44.61771963999656,0.0,0.6004077013381952,-3.8,-1.4636142575074949,-1.4636142575074949
 2006-10-23T22:00:00,63315.897960702,227937232.6585272,1149154001.5403087,8.55902558602719,6.66666666666669,40.22958576180351,1.0,102253.54614317976,368112766.1154472,2428818502.706317,0.4118418502321661,-3.8,44.61771963999656,44.61771963999656,0.0,0.695571492858804,-3.8,-1.5801754055099266,-1.5801754055099266
 2006-10-23T23:00:00,63293.69736613095,227857310.5180714,1148342311.6210854,8.557688093332487,6.66666666666669,40.22958576180351,1.0,98066.77960248024,353040406.56892896,2308726838.23089,0.204234839567172,-3.8,44.61771963999656,44.61771963999656,0.0,0.7844103019886335,-3.8,-1.7894286362641665,-1.7894286362641665
 2006-10-24T00:00:00,63278.94362464526,227804197.0487229,1147802822.8098187,8.556799141096372,6.66666666666669,40.22958576180351,1.0,91559.51152350944,329614241.48463404,2117028831.9597545,-0.1272739765193279,-3.8,44.61771963999656,44.61771963999656,0.0,0.8624002085550365,-3.8,-2.123602449847859,-2.123602449847859
 2006-10-24T01:00:00,63265.66565191303,227756396.3468869,1147317238.2598784,8.555999004272627,6.66666666666669,40.22958576180351,1.0,83263.904063529,299750054.6287044,1862980311.736874,-0.5668285101631669,-3.8,44.61771963999656,44.61771963999656,0.0,0.924397826606004,-3.8,-2.564747055084857,-2.564747055084857
 2006-10-24T02:00:00,63244.72325484132,227681003.7174288,1146551268.77054,8.554736854775612,6.66666666666669,40.22958576180351,1.0,75064.14108394529,270230907.902203,1599923368.961838,-1.0223006891250626,-3.8,44.61771963999656,44.61771963999656,0.0,0.9673562665219114,-3.8,-3.0183438410492287,-3.0183438410492287
 2006-10-24T03:00:00,63233.11926466681,227639229.3528006,1146126804.2459512,8.554037433834567,6.66666666666669,40.22958576180351,1.0,68922.44186267146,248120790.7056173,1393968311.7620158,-1.379140862764344,-3.8,44.61771963999656,44.61771963999656,0.0,0.9928477475374676,-3.8,-3.371400036344512,-3.371400036344512
 2006-10-24T04:00:00,63227.632827166766,227619478.1778003,1145926100.2862484,8.553706716886097,6.66666666666669,40.22958576180351,1.0,11087.521410324613,39915077.077168606,218557912.99028444,1.109569411168393,0.7299606678507042,7.436286606666093,44.61771963999656,0.0,1.0,-0.7489052921988198,-0.700822373862184,-0.700822373862184
 2006-10-24T05:00:00,63216.7098161699,227580155.3382117,1145526489.868071,8.553048243289645,6.66666666666669,40.22958576180351,1.0,53195.7430268735,191504674.89674452,946083010.625413,8.33017604232702,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.428865960049524,6.428865960049524,6.428865960049524
 2006-10-24T06:00:00,63207.00489789685,227545217.63242868,1145171419.2363513,8.552463177581782,6.66666666666669,40.22958576180351,0.0,63368.13567581435,228125288.4329317,1150071723.453895,8.681572744961054,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-10-24T07:00:00,63202.63372997823,227529481.42792165,1145011483.7429657,8.552199636780166,6.66666666666669,40.22958576180351,0.0,63363.89921872291,228110037.1874025,1149916828.2345538,8.681306282843098,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-10-24T08:00:00,63224.97379255504,227609905.65319812,1145828805.471545,8.55354639579665,6.66666666666669,40.22958576180351,0.0,63386.53581541727,228191528.9355022,1150744402.4303555,8.68273001530567,6.7,44.61771963999656,44.61771963999656,0.0,0.9997261823675956,6.7,6.7,6.7
 2006-10-24T09:00:00,63276.94919906988,227797017.1166516,1147729848.4155138,8.556678893444706,6.66666666666669,40.22958576180351,0.0,63438.98557236811,228380348.0605252,1152661409.6040857,8.686027964235747,6.7,44.61771963999656,44.61771963999656,0.0,0.9992099192689596,6.7,6.7,6.7
 2006-10-24T10:00:00,63337.600975261805,228015363.5109425,1149947333.743922,8.5603328255735,6.66666666666669,40.22958576180351,0.0,63500.153328765424,228600551.9835556,1154896138.6756792,8.689872410090535,6.7,44.61771963999656,44.61771963999656,0.0,0.9986936561703236,6.7,6.7,6.7
 2006-10-24T11:00:00,63390.04153586537,228204149.5291153,1151863822.2683938,8.56349078665648,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.693201838705596,8.693201838705596,0.0,44.61771963999656,8.629690025324136,0.9633276544679904,8.360847257956587,6.7000038765675685,1.204967802493227
 2006-10-24T12:00:00,63397.165666975045,228229796.40111017,1152124131.9072125,8.563919719606696,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.693653729019124,8.693653729019124,0.0,44.61771963999656,10.499517138254816,0.879078413088819,8.693855613974991,6.699991809355768,0.2207206845876799
 2006-10-24T13:00:00,63369.282699176976,228129417.7170371,1151105278.7507217,8.562240872243745,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.691877713457727,8.691877713457727,0.0,44.61771963999656,10.69520228282282,0.7948094935558577,8.69218044079229,6.699967882239073,0.3809034692137534
 2006-10-24T14:00:00,63352.898212478176,228070433.5649214,1150506495.354266,8.561254206275253,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.690850392324597,8.690850392324597,0.0,44.61771963999656,10.889597141493295,0.7106260897664951,8.690910634739785,6.699974308705649,0.5333124310238645
 2006-10-24T15:00:00,63338.97629218674,228020314.65187225,1149997636.3837483,8.56041571053053,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.690002685830699,8.690002685830699,0.0,44.61771963999656,11.028193640982137,0.6265454150540455,8.690248114361628,6.700000475338887,0.6380750260637834
 2006-10-24T16:00:00,63305.50030969637,227899801.11490697,1148773851.7487326,8.558399183774496,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.68783802880106,8.68783802880106,0.0,44.61771963999656,11.093624610145968,0.5425952529670341,8.688257126155472,6.69994836767239,0.6914182505771828
 2006-10-24T17:00:00,63264.69817701067,227752913.43723845,1147281843.086068,8.555940684985073,6.66666666666669,40.22958576180351,0.0,69661.30255297098,250780689.19069552,1362385635.1642036,9.04642928020342,6.7,44.61771963999656,44.61771963999656,0.0,0.5073493643287023,7.031125200158045,7.031125200158045,7.031125200158045
 2006-10-24T18:00:00,63229.28703463328,227625433.3246798,1145986604.6597517,8.553806416862724,6.66666666666669,40.22958576180351,0.0,63391.85834484448,228210690.04144007,1150938983.2424436,8.683064727622085,6.7,44.61771963999656,44.61771963999656,0.0,0.5068331012300663,6.7,6.7,6.7
 2006-10-24T19:00:00,63208.64805940298,227551133.01385075,1145231538.0443945,8.55256222788231,6.66666666666669,40.22958576180351,0.0,63371.11041512399,228135997.4944464,1150180483.2968478,8.681759868716822,6.7,44.61771963999656,44.61771963999656,0.0,0.5063168381314304,6.7,6.7,6.7
 2006-10-24T20:00:00,63197.269894422185,227510171.61991987,1144815219.0555868,8.55187623792874,6.66666666666669,40.22958576180351,1.0,118331.9609431932,425995059.39549553,2856530490.5559444,1.8804278177553853,-3.066543148224088,44.61771963999656,44.61771963999656,0.0,0.5102281451975236,-1.3165431482240877,-0.2985182688470731,-0.2985182688470731
 2006-10-24T21:00:00,63186.49796079564,227471392.65886435,1144421049.0027823,8.551226728909617,6.66666666666669,40.22958576180351,1.0,104337.79952636732,375616078.2949224,2487700042.359263,0.5136077261587786,-3.8,44.61771963999656,44.61771963999656,0.0,0.6052591794393246,-3.8,-1.467951693326318,-1.467951693326318
 2006-10-24T22:00:00,63180.6451110874,227450322.39991465,1144206866.762029,8.550873801828478,6.66666666666669,40.22958576180351,1.0,101908.08794276913,366869116.5939688,2419006516.3610973,0.3948822503155675,-3.8,44.61771963999656,44.61771963999656,0.0,0.7001885834082929,-3.8,-1.5880577406496947,-1.5880577406496947
 2006-10-24T23:00:00,63171.40583531894,227417061.00714812,1143868740.258917,8.550316653507226,6.66666666666669,40.22958576180351,1.0,97630.32758366628,351469179.3011986,2296071162.539833,0.1823527478111508,-3.8,44.61771963999656,44.61771963999656,0.0,0.7886052522664809,-3.8,-1.8030214756714684,-1.8030214756714684
 2006-10-25T00:00:00,63162.56532132801,227385235.15678084,1143545185.118466,8.54978350684433,6.66666666666669,40.22958576180351,1.0,91021.16134888752,327676180.855995,2100885820.0030303,-0.1551959162686696,-3.8,44.61771963999656,44.61771963999656,0.0,0.8659146428093888,-3.8,-2.1435715860376905,-2.1435715860376905
 2006-10-25T01:00:00,63157.04311049307,227365355.19777507,1143343066.4102824,8.549450462959678,6.66666666666669,40.22958576180351,1.0,82692.16470252875,297691792.92910355,1845044479.6430173,-0.5978728312389633,-3.8,44.61771963999656,44.61771963999656,0.0,0.9270021255044996,-3.8,-2.588150037667654,-2.588150037667654
 2006-10-25T02:00:00,63153.93113975445,227354152.10311604,1143229161.4465332,8.549262771564228,6.66666666666669,40.22958576180351,1.0,74582.06346642888,268495428.479144,1584048559.79732,-1.0497981462074333,-3.8,44.61771963999656,44.61771963999656,0.0,0.9690097063966806,-3.8,-3.03907195905751,-3.03907195905751
 2006-10-25T03:00:00,63144.45247430568,227320028.9075004,1142882204.4073884,8.548691066953955,6.66666666666669,40.22958576180351,1.0,68581.14086537881,246892107.1153637,1382270854.088954,-1.399414468075894,-3.8,44.61771963999656,44.61771963999656,0.0,0.9936554188312646,-3.8,-3.385052315677672,-3.385052315677672
 2006-10-25T04:00:00,63141.39874484937,227309035.48145777,1142770420.5993505,8.548506880805588,6.66666666666669,40.22958576180351,1.0,739.999675418947,2663998.831508209,7322549.584360267,2.4820504444191176,2.4694150366583774,7.436286606666093,44.61771963999656,0.0,1.0,0.7194150366583774,0.7194150366583774,0.7194150366583774
 2006-10-25T05:00:00,63131.28141422709,227272613.0912175,1142400048.0188715,8.547896579276566,6.66666666666669,40.22958576180351,1.0,62690.94812623176,225687413.25443435,1124983589.5293393,8.638404795658213,6.7,44.61771963999656,44.61771963999656,0.0,0.9997443422680456,6.7,6.7,6.7
 2006-10-25T06:00:00,63107.19920994956,227185917.1558184,1141518340.0451648,8.546443726575413,6.66666666666669,40.22958576180351,0.0,63269.493777853786,227770177.6002736,1146463852.4495442,8.675365924488412,6.7,44.61771963999656,44.61771963999656,0.0,0.9992280791694096,6.7,6.7,6.7
 2006-10-25T07:00:00,63079.660659155925,227086778.3729613,1140509900.2992346,8.544782055727383,6.66666666666669,40.22958576180351,0.0,63241.99497103721,227671181.895734,1145457602.2075152,8.673634769059943,6.7,44.61771963999656,44.61771963999656,0.0,0.9987118160707736,6.7,6.7,6.7
 2006-10-25T08:00:00,63075.20335922836,227070732.0932221,1140346658.309042,8.544513076562195,6.66666666666669,40.22958576180351,0.0,63334.31532258826,228003535.1613177,1148834045.4126365,8.679443503025535,6.7,44.61771963999656,44.61771963999656,0.0,0.9981955529721376,6.7,6.7,6.7
 2006-10-25T09:00:00,63138.484806879685,227298545.30476683,1142663660.1000962,8.548330955187943,6.66666666666669,40.22958576180351,0.0,63709.50126493143,229354204.5537532,1162534693.272987,8.703013156312197,6.7,44.61771963999656,44.61771963999656,0.0,0.9976792898735016,6.7,6.7,6.7
 2006-10-25T10:00:00,63246.34890980263,227686856.0752895,1146610576.367872,8.554834581166476,6.66666666666669,40.22958576180351,0.0,64297.0957442618,231469544.67934248,1183914336.5593812,8.739791424086771,6.7,44.61771963999656,44.61771963999656,0.0,0.9971630267748658,6.7,6.7,6.7
 2006-10-25T11:00:00,63387.622446222194,228195440.80639988,1151775187.2144346,8.56334472920523,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.780091360897439,8.780091360897439,0.0,44.61771963999656,8.935805162075452,0.9603270742382192,8.432265641356626,6.699954804599986,1.2241009998992092
 2006-10-25T12:00:00,63532.92785972168,228718540.2949981,1157081733.4936786,8.57208881890564,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.792906699411109,8.792906699411109,0.0,44.61771963999656,10.953907620498804,0.8721426850589703,8.791276455173472,6.700001635200134,0.2726882229509148
 2006-10-25T13:00:00,63617.57110108619,229023255.96391025,1160170353.6571293,8.577178242595172,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.799608705367133,8.799608705367133,0.0,44.61771963999656,11.244771974150376,0.7834937673737548,8.798818066538919,6.699972389335355,0.4704733924314987
 2006-10-25T14:00:00,63656.325705496994,229162772.5397892,1161583822.6312487,8.579507359330279,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.803562125597798,8.803562125597798,0.0,44.61771963999656,11.508916595551336,0.6946548611470087,8.803029835900741,6.699965949983252,0.6496461255639024
 2006-10-25T15:00:00,63645.80224795579,229124888.09264085,1161200046.775753,8.578874976778437,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.80430386588973,8.80430386588973,0.0,44.61771963999656,11.675882847066893,0.6057978322680202,8.804448172459677,6.699975464484581,0.76244825017009
 2006-10-25T16:00:00,63588.32425356455,228917967.3128324,1159103367.7264814,8.575420062908211,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.801903388382565,8.801903388382565,0.0,44.61771963999656,11.74598189759344,0.5170493202653905,8.802517456282123,6.699992845483245,0.815957212617068
 2006-10-25T17:00:00,63475.72992998882,228512627.7479597,1154993569.0410607,8.568647955315589,6.66666666666669,40.22958576180351,0.0,71270.67940571245,256574445.86056483,1420254333.2505124,9.145962148288802,6.7,44.61771963999656,44.61771963999656,0.0,0.4798079249699702,7.050020517834216,7.050020517834216,7.050020517834216
 2006-10-25T18:00:00,63350.23769114191,228060855.6881109,1150409110.3196266,8.561093741104072,6.66666666666669,40.22958576180351,0.0,65087.73263954963,234315837.50237864,1212546548.7657757,8.78904286175259,6.7,44.61771963999656,44.61771963999656,0.0,0.4792916618713342,6.7,6.7,6.7
 2006-10-25T19:00:00,63258.874475858414,227731948.11309028,1147068808.153484,8.555589651096886,6.66666666666669,40.22958576180351,0.0,65013.538182131335,234048737.4556728,1209867235.6806695,8.784434248465438,6.7,44.61771963999656,44.61771963999656,0.0,0.4787753987726983,6.7,6.7,6.7
 2006-10-25T20:00:00,63190.57065717358,227486054.36582488,1144570038.049084,8.551472235642867,6.66666666666669,40.22958576180351,1.0,118538.3027181046,426737889.7851765,2862218599.35655,1.9085768497820828,-3.0481371515307285,44.61771963999656,44.61771963999656,0.0,0.4826598381607046,-1.2981371515307287,-0.2758114427597238,-0.2758114427597238
 2006-10-25T21:00:00,63132.90231786945,227278448.34433007,1142459362.3439746,8.547994324169052,6.66666666666669,40.22958576180351,1.0,104652.6656450966,376749596.32234776,2496543252.487168,0.5288901482010996,-3.8,44.61771963999656,44.61771963999656,0.0,0.5783726254695255,-3.8,-1.4453226385891664,-1.4453226385891664
 2006-10-25T22:00:00,63088.69779771037,227119312.0717573,1140840844.611161,8.545327373777805,6.66666666666669,40.22958576180351,1.0,102526.76292166702,369096346.5180013,2436576869.5170546,0.4252518842851232,-3.8,44.61771963999656,44.61771963999656,0.0,0.6745143842008771,-3.8,-1.5473726839934503,-1.5473726839934503
 2006-10-25T23:00:00,63048.38158163178,226974173.6938744,1139364225.2266726,8.54289425118195,6.66666666666669,40.22958576180351,1.0,98792.76759662673,355653963.34785616,2329738275.9609947,0.2405632797694926,-3.8,44.61771963999656,44.61771963999656,0.0,0.7651210584106921,-3.8,-1.731955007454988,-1.731955007454988
 2006-10-26T00:00:00,63012.900509554696,226846441.8343969,1138064330.8811417,8.540752335660121,6.66666666666669,40.22958576180351,1.0,92794.36571092853,334059716.5593426,2153907221.434693,-0.0634902822235007,-3.8,44.61771963999656,44.61771963999656,0.0,0.8460193901254156,-3.8,-2.0369870536058654,-2.0369870536058654
 2006-10-26T01:00:00,62137.28515627236,223694226.56258053,1105569810.9568045,8.487212757220266,6.66666666666669,40.22958576180351,1.0,84776.42469958587,305195128.9185091,1910163628.4200425,-0.4851681968314949,-3.8,44.61771963999656,44.61771963999656,0.0,0.912021531203606,-3.8,-2.45964907905376,-2.45964907905376
 2006-10-26T02:00:00,62789.12947716672,226040866.11780012,1129858217.7843685,8.527230680859118,6.66666666666669,40.22958576180351,1.0,76372.29783203352,274940272.19532067,1642747381.46223,-0.9481299030240716,-3.8,44.61771963999656,44.61771963999656,0.0,0.9593207627693578,-3.8,-2.921440356454829,-2.921440356454829
 2006-10-26T03:00:00,62758.40151609915,225930245.45795697,1128730273.4814422,8.525372106570403,6.66666666666669,40.22958576180351,1.0,69664.66922385899,250792809.20589235,1419282296.3215446,-1.335270763604638,-3.8,44.61771963999656,44.61771963999656,0.0,0.9883790691233132,-3.8,-3.303978385032769,-3.303978385032769
 2006-10-26T04:00:00,62721.2203307525,225796393.19070897,1127365124.2986655,8.523122694823384,6.66666666666669,40.22958576180351,1.0,22184.03101938229,79862511.66977628,437425696.81831247,-0.023708976606546,-0.7834635448362154,14.872573213332188,44.61771963999656,0.0,0.9998472512327856,-1.9620697593968124,-1.8571334638491788,-1.8571334638491788
 2006-10-26T05:00:00,62695.14034107475,225702505.2278691,1126407345.512007,8.521544524920705,6.66666666666669,40.22958576180351,1.0,41174.86122554601,148229500.41196564,704700925.6012268,7.628263867086946,6.413937323259833,37.181433033330464,44.61771963999656,0.0,1.0,5.84254353782043,5.84254353782043,5.84254353782043
 2006-10-26T06:00:00,62679.57336947503,225646464.1301101,1125835561.1714642,8.52060236602374,6.66666666666669,40.22958576180351,0.0,62829.61409110178,226186610.7279664,1130342752.3287292,8.647631001054004,6.7,44.61771963999656,44.61771963999656,0.0,0.999986061882325,6.7,6.7,6.7
 2006-10-26T07:00:00,62715.039508678594,225774142.23124287,1127138071.1436749,8.522748568804545,6.66666666666669,40.22958576180351,0.0,62865.283962095295,226315022.263543,1131651899.033151,8.649883316696952,6.7,44.61771963999656,44.61771963999656,0.0,0.999615217819746,6.7,6.7,6.7
 2006-10-26T08:00:00,62878.892768693215,226364013.9672956,1133151110.7747788,8.532656543969672,6.66666666666669,40.22958576180351,0.0,63030.0779686837,226908280.6872613,1137695543.4089012,8.660280930700784,6.7,44.61771963999656,44.61771963999656,0.0,0.99909895472111,6.7,6.7,6.7
 2006-10-26T09:00:00,63083.0666825523,227099040.0571883,1140634216.8562026,8.54498690450198,6.66666666666669,40.22958576180351,0.0,63235.42022199644,227647512.79918715,1145216560.6216204,8.673220109252874,6.7,44.61771963999656,44.61771963999656,0.0,0.9985826916224742,6.7,6.7,6.7
 2006-10-26T10:00:00,63268.44643452549,227766407.1642917,1147418621.6309524,8.556166063161886,6.66666666666669,40.22958576180351,0.0,63421.86873713112,228318727.453672,1152035594.332675,8.684951293794263,6.7,44.61771963999656,44.61771963999656,0.0,0.9980664285238382,6.7,6.7,6.7
 2006-10-26T11:00:00,63431.20944250902,228352353.9930325,1153367556.939109,8.565968625126374,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.695237743319256,8.695237743319256,0.0,44.61771963999656,8.635645508910853,0.9626887823845924,8.362050579937145,6.699999225866684,1.205895099780869
 2006-10-26T12:00:00,63534.24844753533,228723294.4111272,1157130068.1731336,8.572168460720514,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.701740581642865,8.701740581642865,0.0,44.61771963999656,10.533793600596631,0.8782390961516869,8.701052498775256,6.699994836339127,0.2249881648442745
 2006-10-26T13:00:00,63613.04304587989,229006954.9651676,1160005118.562808,8.57690596521877,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.706705433669015,8.706705433669015,0.0,44.61771963999656,10.764059461089374,0.7935165428032921,8.705723069010075,6.699991827134682,0.3915215073172969
 2006-10-26T14:00:00,63675.45933099418,229231653.59157905,1162281498.930981,8.580656996939949,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.710631707603424,8.710631707603424,0.0,44.61771963999656,10.9939053813428,0.7086004027834382,8.710267337254693,6.699979767432262,0.5515085406673389
 2006-10-26T15:00:00,63665.32096095279,229195155.45943004,1161911814.1542876,8.580047823304424,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.71001359291999,8.71001359291999,0.0,44.61771963999656,11.140895079893973,0.6236710283462096,8.71047039098974,6.700001084853542,0.6587695353887977
 2006-10-26T16:00:00,63603.50207762513,228972607.4794505,1159657106.7199926,8.576332512421601,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.706070446745919,8.706070446745919,0.0,44.61771963999656,11.198485454232037,0.5389089864914021,8.706842238596915,6.69995513344366,0.7108660990253258
 2006-10-26T17:00:00,63478.69043515821,228523285.5665696,1155101570.498278,8.568825917948951,6.66666666666669,40.22958576180351,0.0,69641.04065209626,250707746.34754652,1361012806.2560906,9.044053380161522,6.7,44.61771963999656,44.61771963999656,0.0,0.5033447683383615,7.033993391336645,7.033993391336645,7.033993391336645
 2006-10-26T18:00:00,63345.93235514773,228045356.47853184,1150251783.14335,8.560834492341899,6.66666666666669,40.22958576180351,0.0,63499.79257705328,228599253.2773918,1154882886.2022738,8.689849609721255,6.7,44.61771963999656,44.61771963999656,0.0,0.5028285052397256,6.7,6.7,6.7
 2006-10-26T19:00:00,63260.41944942434,227737510.01792765,1147125317.0872498,8.555682759095289,6.66666666666669,40.22958576180351,0.0,63413.78273899634,228289617.86038685,1151740328.8531475,8.684443359895225,6.7,44.61771963999656,44.61771963999656,0.0,0.5023122421410896,6.7,6.7,6.7
 2006-10-26T20:00:00,63197.87161746769,227512337.82288364,1144837204.6552186,8.551912463619699,6.66666666666669,40.22958576180351,1.0,118691.36297545378,427288906.7116336,2866313620.8062325,1.9688466991496767,-2.9946946903908853,44.61771963999656,44.61771963999656,0.0,0.5050763711226521,-1.244694690390885,-0.2610828359951443,-0.2610828359951443
 2006-10-26T21:00:00,63141.365474563216,227308915.7084276,1142769164.4947193,8.548504801333193,6.66666666666669,40.22958576180351,1.0,104514.689073536,376252880.66472965,2492667716.5331683,0.522192596798201,-3.8,44.61771963999656,44.61771963999656,0.0,0.5999121665724237,-3.8,-1.4631781046425016,-1.4631781046425016
 2006-10-26T22:00:00,63116.02829529988,227217701.8630796,1141841619.2966146,8.546976411919031,6.66666666666669,40.22958576180351,1.0,102134.44064415788,367683986.3189684,2425439438.0869427,0.4060013918973003,-3.8,44.61771963999656,44.61771963999656,0.0,0.695099486574083,-3.8,-1.5793843069324378,-1.5793843069324378
 2006-10-26T23:00:00,63107.61778951786,227187424.04226428,1141533672.9174964,8.546468997647596,6.66666666666669,40.22958576180351,1.0,97971.90205337985,352698847.3921673,2305980459.286019,0.199486369923478,-3.8,44.61771963999656,44.61771963999656,0.0,0.7839807220326236,-3.8,-1.7880597277335537,-1.7880597277335537
 2006-10-27T00:00:00,63110.26132487117,227196940.7695362,1141630464.0100718,8.546628487437879,6.66666666666669,40.22958576180351,1.0,91500.64254183568,329402313.1506084,2115271620.0692627,-0.1303131783079625,-3.8,44.61771963999656,44.61771963999656,0.0,0.8620393150204061,-3.8,-2.1215807158074944,-2.1215807158074944
 2006-10-27T01:00:00,63115.72478505913,227216609.2262129,1141830506.15003,8.54695809998873,6.66666666666669,40.22958576180351,1.0,83232.0439070065,299635358.06522346,1861983742.302945,-0.5685533784078418,-3.8,44.61771963999656,44.61771963999656,0.0,0.9241293481539944,-3.8,-2.5623607727776614,-2.5623607727776614
 2006-10-27T02:00:00,63111.49117769287,227201368.2396944,1141675498.7839708,8.546702688720188,6.66666666666669,40.22958576180351,1.0,75048.37508107889,270174150.29188406,1599405759.441176,-1.0231972291904723,-3.8,44.61771963999656,44.61771963999656,0.0,0.96718506073775,-3.8,-3.016213314394104,-3.016213314394104
 2006-10-27T03:00:00,63095.15026419577,227142540.9511048,1141077142.537806,8.545716740513853,6.66666666666669,40.22958576180351,1.0,68889.22766248671,248001219.5849521,1392826439.7912982,-1.3811199992370458,-3.8,44.61771963999656,44.61771963999656,0.0,0.9927540434347656,-3.8,-3.369959919998339,-3.369959919998339
 2006-10-27T04:00:00,63070.07195467558,227052259.0368321,1140158723.7872734,8.54420339765124,6.66666666666669,40.22958576180351,1.0,11078.252821786546,39881710.15843156,218234847.1164859,1.1096893918342017,0.7306407009960937,7.436286606666093,44.61771963999656,0.0,1.0,-0.7501235054059464,-0.7019009947460679,-0.7019009947460679
 2006-10-27T05:00:00,63062.807693300216,227026107.6958808,1139892663.6801107,8.543764992539653,6.66666666666669,40.22958576180351,1.0,53099.18780667215,191157076.10401973,918034084.3777964,8.28190896723993,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.430764206402039,6.430764206402039,6.430764206402039
 2006-10-27T06:00:00,63054.31739314704,226995542.6153293,1139581670.9299302,8.543252554670463,6.66666666666669,40.22958576180351,0.0,63206.49624301124,227543386.47484043,1144158313.5510025,8.67139950280973,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-10-27T07:00:00,63052.5078145662,226989028.1324384,1139515387.4035308,8.543143334013985,6.66666666666669,40.22958576180351,0.0,63204.6787394124,227536843.4618846,1144091783.2937157,8.671285058289701,6.7,44.61771963999656,44.61771963999656,0.0,0.9999945279763308,6.7,6.7,6.7
 2006-10-27T08:00:00,63105.37360672202,227179344.9841993,1141451423.771161,8.546333470980356,6.66666666666669,40.22958576180351,0.0,63257.84975968016,227728259.1348485,1146037722.343556,8.6746327954793,6.7,44.61771963999656,44.61771963999656,0.0,0.9996660143837812,6.7,6.7,6.7
 2006-10-27T09:00:00,63200.71688069273,227522580.77049384,1144941207.5653565,8.552083837318825,6.66666666666669,40.22958576180351,0.0,63353.73901613569,228073460.4580885,1149545185.3010108,8.680666912887581,6.7,44.61771963999656,44.61771963999656,0.0,0.9991497512851448,6.7,6.7,6.7
 2006-10-27T10:00:00,63320.1773879992,227952638.5967971,1149310268.6349556,8.55928308322524,6.66666666666669,40.22958576180351,0.0,63473.89444069623,228506019.9865064,1153936763.712366,8.688221977059726,6.7,44.61771963999656,44.61771963999656,0.0,0.9986334881865092,6.7,6.7,6.7
 2006-10-27T11:00:00,63471.104576671816,228495976.4760185,1154824543.8759043,8.568369430343404,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.697758614459538,8.697758614459538,0.0,44.61771963999656,8.643547504700004,0.9632151072315316,8.364059942715262,6.700000363770248,1.205806880712836
 2006-10-27T12:00:00,63643.03906217525,229114940.62383088,1161098995.005017,8.578708463099609,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.708580753359358,8.708580753359358,0.0,44.61771963999656,10.55926791748414,0.8786010043046312,8.706834474404713,6.699971050451815,0.226655153540127
 2006-10-27T13:00:00,63756.93149585931,229524953.3850935,1165251126.680405,8.585550368129548,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.715788776925676,8.715788776925676,0.0,44.61771963999656,10.80866360254352,0.7935208964015,8.714971015745894,6.700006852722729,0.3969620053802059
 2006-10-27T14:00:00,63800.77512121532,229682790.4363752,1166848542.8924189,8.588182617794795,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.718521613179808,8.718521613179808,0.0,44.61771963999656,11.03646922625415,0.7082429833612823,8.718335529150929,6.6999688816325405,0.5583793299987064
 2006-10-27T15:00:00,63768.43058595975,229566350.1094551,1165670129.1816578,8.586240810921629,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.71651015521867,8.71651015521867,0.0,44.61771963999656,11.178018801706974,0.6230040087796559,8.71718162673876,6.699998661737278,0.6654274576218407
 2006-10-27T16:00:00,63677.72998585064,229239827.94906235,1162364166.6170747,8.580793213452305,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.71075189783849,8.71075189783849,0.0,44.61771963999656,11.227030075221224,0.5379977490739254,8.711902025443823,6.699955512521914,0.7161523966615233
 2006-10-27T17:00:00,63570.52009288792,228853872.3343965,1158453708.2423012,8.574349556803856,6.66666666666669,40.22958576180351,0.0,69762.09918995744,251143557.0838468,1365234537.036891,9.051311638167064,6.7,44.61771963999656,44.61771963999656,0.0,0.502353056981209,7.034627196782156,7.034627196782156,7.034627196782156
 2006-10-27T18:00:00,63482.626802060266,228537456.4874169,1155245535.8696651,8.569063136114579,6.66666666666669,40.22958576180351,0.0,63637.28003005884,229094208.10821185,1159902277.61093,8.698484601474588,6.7,44.61771963999656,44.61771963999656,0.0,0.5018367938825731,6.7,6.7,6.7
 2006-10-27T19:00:00,63434.49492126622,228364181.71655843,1153487818.3039927,8.566166790884148,6.66666666666669,40.22958576180351,0.0,63588.86971329423,228919930.9678592,1158135566.8022208,8.69544527983133,6.7,44.61771963999656,44.61771963999656,0.0,0.5013205307839371,6.7,6.7,6.7
 2006-10-27T20:00:00,63405.729917865065,228260627.7043142,1152437026.5576854,8.564435305919496,6.66666666666669,40.22958576180351,1.0,118898.355560426,428034080.0175336,2872018738.52856,1.9780665463618687,-2.995334010018839,44.61771963999656,44.61771963999656,0.0,0.5041017736167589,-1.245334010018838,-0.2612631649421305,-0.2612631649421305
 2006-10-27T21:00:00,63386.00505191337,228189618.18688813,1151716349.7479286,8.563247783443309,6.66666666666669,40.22958576180351,1.0,104841.96525374588,377431074.9134852,2501849732.639061,0.5380602286593442,-3.8,44.61771963999656,44.61771963999656,0.0,0.5989567664278396,-3.8,-1.4623407022474704,-1.4623407022474704
 2006-10-27T22:00:00,63367.84314226703,228124235.3121613,1151052674.3325942,8.562154191100712,6.66666666666669,40.22958576180351,1.0,102478.24005289546,368921664.19042367,2435190655.8763094,0.4228556866160127,-3.8,44.61771963999656,44.61771963999656,0.0,0.694189238020074,-3.8,-1.5778662914554633,-1.5778662914554633
 2006-10-27T23:00:00,63305.39916578818,227899436.99683747,1148770071.7822914,8.55839295117275,6.66666666666669,40.22958576180351,1.0,98255.23803596428,353718856.9294714,2314176060.144923,0.213656353078442,-3.8,44.61771963999656,44.61771963999656,0.0,0.7831519139737111,-3.8,-1.785430576749787,-1.785430576749787
 2006-10-28T00:00:00,63238.1752513162,227657430.9047384,1146311730.989653,8.554342151748171,6.66666666666669,40.22958576180351,1.0,91712.75897553944,330165932.3119419,2121611558.5043747,-0.1193477690268371,-3.8,44.61771963999656,44.61771963999656,0.0,0.8613425062959962,-3.8,-2.1176922148239314,-2.1176922148239314
 2006-10-28T01:00:00,64040.78396803168,230546822.28491405,1175261709.7425966,8.60204890220141,6.66666666666669,40.22958576180351,1.0,83398.7774599492,300235598.8558171,1867201617.2864664,-0.5595223179847394,-3.8,44.61771963999656,44.61771963999656,0.0,0.9236104261749306,-3.8,-2.5577623252907298,-2.5577623252907298
 2006-10-28T02:00:00,63325.6369599271,227972293.0557376,1149510035.918445,8.559612248982566,6.66666666666669,40.22958576180351,1.0,75185.70568457824,270668540.4644817,1603920701.9110796,-1.0153768677189798,-3.8,44.61771963999656,44.61771963999656,0.0,0.9668537532625948,-3.8,-3.0120987891716857,-3.0120987891716857
 2006-10-28T03:00:00,63323.693670422006,227965297.2135192,1149438996.7883286,8.559495194425184,6.66666666666669,40.22958576180351,1.0,69016.96924151252,248461089.26944503,1397203253.872981,-1.3735342868186249,-3.8,44.61771963999656,44.61771963999656,0.0,0.9925725249834596,-3.8,-3.367173465094466,-3.367173465094466
 2006-10-28T04:00:00,63306.2848517216,227902625.46619773,1148802552.0432904,8.558446472684986,6.66666666666669,40.22958576180351,1.0,11096.83731749034,39948614.34296522,218882499.32576475,1.1200778340124282,0.7399064098461725,7.436286606666093,44.61771963999656,0.0,1.0,-0.7433317194687339,-0.6948386640862502,-0.6948386640862502
 2006-10-28T05:00:00,63310.45464712678,227917636.7296564,1148955001.841177,8.558697679650813,6.66666666666669,40.22958576180351,1.0,54763.10781275114,197147188.1259041,992996243.8608258,8.410897445755987,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.433238129314906,6.433238129314906,6.433238129314906
 2006-10-28T06:00:00,63302.30379145328,227888293.64923185,1148656997.3005612,8.558206629049389,6.66666666666669,40.22958576180351,0.0,65037.68856838589,234135678.8461893,1210739558.221979,8.785934712439984,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-10-28T07:00:00,63293.699338923325,227857317.620124,1148342389.4728742,8.557688227647997,6.66666666666669,40.22958576180351,0.0,65004.0609584921,234014619.4505716,1209524905.667954,8.783845414636966,6.7,44.61771963999656,44.61771963999656,0.0,0.999964498462218,6.7,6.7,6.7
 2006-10-28T08:00:00,63301.796499393946,227886467.3978182,1148638445.77888,8.558176059658223,6.66666666666669,40.22958576180351,0.0,64987.93871245144,233956579.3648252,1208942461.8441665,8.782843550681756,6.7,44.61771963999656,44.61771963999656,0.0,0.9995493199875632,6.7,6.7,6.7
 2006-10-28T09:00:00,63323.35893265827,227964092.15756977,1149426756.080043,8.559475028163972,6.66666666666669,40.22958576180351,0.0,64985.09461441357,233946340.6118889,1208839705.42972,8.782666822101525,6.7,44.61771963999656,44.61771963999656,0.0,0.9990330568889276,6.7,6.7,6.7
 2006-10-28T10:00:00,63348.29640385313,228053867.05387124,1150338297.0519624,8.560977045487855,6.66666666666669,40.22958576180351,0.0,64987.98925225938,233956761.30813372,1208944287.9330173,8.782846712002124,6.7,44.61771963999656,44.61771963999656,0.0,0.9985167937902912,6.7,6.7,6.7
 2006-10-28T11:00:00,63369.13887550096,228128899.95180345,1151100023.921015,8.562232208298953,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.78298009189478,8.78298009189478,0.0,44.61771963999656,8.948560178679946,0.961559180835457,8.435793314458161,6.699968266232834,1.2233314088615554
