Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-28T12:00:00,63399.33915856388,228237620.97083,1152091993.2466297,8.563866760816964,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.783288225791368,8.783288225791368,0.0,44.61771963999656,10.913857513486937,0.8735159408033693,8.783254448187117,6.700028715781087,0.2663710140116331
 2006-10-28T13:00:00,63662.54692443259,229185168.92795727,1153401953.3142471,8.566025296803494,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.781987204191756,8.781987204191756,0.0,44.61771963999656,11.164502389678004,0.7854056872559604,8.783606095227402,6.700001215887332,0.4563390050267217
 2006-10-28T14:00:00,64075.99787650283,230673592.35541016,1154268728.6532383,8.567453567985654,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.73362789168847,8.73362789168847,0.0,44.61771963999656,11.195673152111755,0.6980370999775364,8.745040946896097,6.700010008361319,0.5952323969196716
 2006-10-28T15:00:00,64257.7191071274,231327788.78565863,1154425016.4301152,8.567711088455441,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.697552754060014,8.697552754060014,0.0,44.61771963999656,11.090873729007564,0.61301927024558,8.698862237058929,6.699999142683075,0.6575621599084339
 2006-10-28T16:00:00,64240.54144540249,231265949.20344892,1153806253.409778,8.56669149846628,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.696455446274038,8.696455446274038,0.0,44.61771963999656,11.1488497845733,0.5287397585154293,8.696692272550154,6.699948273819042,0.7057073042948091
 2006-10-28T17:00:00,64067.9734759221,230644704.51331955,1152750961.8194952,8.564952601284485,6.66666666666669,40.22958576180351,0.0,70332.774276449,253197987.3952164,1360645796.7110546,9.043429018937402,6.7,44.61771963999656,44.61771963999656,0.0,0.493343758068762,7.032642299522569,7.032642299522569,7.032642299522569
 2006-10-28T18:00:00,64081.3957374216,230693024.6547178,1152024507.1269495,8.563755559651817,6.66666666666669,40.22958576180351,0.0,64241.42880534972,231269143.69925904,1156901374.9240055,8.693322066390673,6.7,44.61771963999656,44.61771963999656,0.0,0.492827494970126,6.7,6.7,6.7
 2006-10-28T19:00:00,64032.08566860783,230515508.4069881,1151454487.1176925,8.56281628911328,6.66666666666669,40.22958576180351,0.0,64191.32374784427,231088765.4922394,1156302390.6047587,8.692291643965248,6.7,44.61771963999656,44.61771963999656,0.0,0.4923112318714901,6.7,6.7,6.7
 2006-10-28T20:00:00,63736.178363386185,229450242.10819027,1150668099.630816,8.561520491432205,6.66666666666669,40.22958576180351,1.0,119626.93022000736,430656948.7920265,2865802683.524444,1.90508665246008,-3.057863558584405,44.61771963999656,44.61771963999656,0.0,0.4962131389953002,-1.307863558584405,-0.2878694741502468,-0.2878694741502468
 2006-10-28T21:00:00,63692.298770928704,229292275.5753433,1153623063.4531786,8.566389653176726,6.66666666666669,40.22958576180351,1.0,105364.25495670571,379311317.8441407,2501496083.2395344,0.5374491492529706,-3.8,44.61771963999656,44.61771963999656,0.0,0.5915827396766727,-3.8,-1.4560273584860113,-1.4560273584860113
 2006-10-28T22:00:00,63973.55350446556,230304792.616076,1168697569.4569309,8.591229545400275,6.66666666666669,40.22958576180351,1.0,102937.07237288204,370573460.54237527,2441106319.648652,0.4330799171400168,-3.8,44.61771963999656,44.61771963999656,0.0,0.6871545567964947,-3.8,-1.566464786942159,-1.566464786942159
 2006-10-28T23:00:00,63817.4190459929,229742708.56557447,1166702880.688998,8.58794264216308,6.66666666666669,40.22958576180351,1.0,98837.77212449483,355815979.6481815,2329860252.8602123,0.2407734432328515,-3.8,44.61771963999656,44.61771963999656,0.0,0.7767301570911685,-3.8,-1.7655831157488595,-1.7655831157488595
 2006-10-29T00:00:00,63811.749898596456,229722299.63494727,1167226988.0754411,8.588806300261247,6.66666666666669,40.22958576180351,1.0,92496.77400832198,332988386.42995906,2145026519.6890185,-0.0788491280344994,-3.8,44.61771963999656,44.61771963999656,0.0,0.8559205868159817,-3.8,-2.088101253478923,-2.088101253478923
 2006-10-29T01:00:00,63726.795976372574,229416465.51494125,1164147447.8274298,8.583731765212802,6.66666666666669,40.22958576180351,1.0,84199.41598280577,303117897.5381007,1892216657.2074327,-0.516227633597815,-3.8,44.61771963999656,44.61771963999656,0.0,0.9195482781979148,-3.8,-2.5223861626516286,-2.5223861626516286
 2006-10-29T02:00:00,63817.29550386742,229742263.8139227,1167440537.9261358,8.589158198811647,6.66666666666669,40.22958576180351,1.0,75999.02404818642,273596486.5734711,1630597716.4055884,-0.9691712060224118,-3.8,44.61771963999656,44.61771963999656,0.0,0.9642423122028254,-3.8,-2.9800485424430136,-2.9800485424430136
 2006-10-29T03:00:00,63695.15436275672,229302555.7059241,1162994839.1433358,8.581832484749834,6.66666666666669,40.22958576180351,1.0,69524.7859432473,250289229.39569023,1414552697.0128667,-1.343466277191671,-3.8,44.61771963999656,44.61771963999656,0.0,0.991133117987988,-3.8,-3.3452286886929854,-3.3452286886929854
 2006-10-29T04:00:00,63666.39034078175,229199005.2268144,1161945431.0622652,8.58010327094479,6.66666666666669,40.22958576180351,1.0,11144.72770705541,40121019.74539948,220549070.41728663,1.1380046137660702,0.754944114531706,7.436286606666093,44.61771963999656,0.0,1.0,-0.7301045784037695,-0.6794599135194325,-0.6794599135194325
 2006-10-29T05:00:00,63669.4897526574,229210163.10956663,1162058034.768656,8.58028882870591,6.66666666666669,40.22958576180351,1.0,53663.03699464293,193186933.1807145,953526245.6924042,8.34299890773008,6.7,44.61771963999656,44.61771963999656,0.0,0.9999918199876308,6.435048692935475,6.435048692935475,6.435048692935475
 2006-10-29T06:00:00,63671.624573229055,229217848.4636246,1162137102.4134169,8.580419099228903,6.66666666666669,40.22958576180351,0.0,63470.23200984195,228492835.23543105,1153799679.2314346,8.687986073797521,6.7,44.61771963999656,44.61771963999656,0.0,0.9996497664515802,6.7,6.7,6.7
 2006-10-29T07:00:00,63498.18527176191,228593466.9783429,1155813225.0006893,8.5699985705777,6.66666666666669,40.22958576180351,0.0,63381.35887184088,228172891.9386272,1150555160.507271,8.682404468262737,6.7,44.61771963999656,44.61771963999656,0.0,0.9991335033529444,6.7,6.7,6.7
 2006-10-29T08:00:00,63519.49755562504,228670191.2002501,1156591654.805857,8.571281263708627,6.66666666666669,40.22958576180351,0.0,63378.868985759385,228163928.34873372,1150464138.090362,8.682247858800352,6.7,44.61771963999656,44.61771963999656,0.0,0.9986172402543086,6.7,6.7,6.7
 2006-10-29T09:00:00,63545.38260840046,228763377.39024168,1157536478.5954227,8.572838146568804,6.66666666666669,40.22958576180351,0.0,63403.19345655138,228251496.44358492,1151353322.5859358,8.683777546126036,6.7,44.61771963999656,44.61771963999656,0.0,0.9981009771556724,6.7,6.7,6.7
 2006-10-29T10:00:00,63579.8927575383,228887613.9271379,1158795780.5524063,8.574913223246357,6.66666666666669,40.22958576180351,0.0,63452.69698331637,228429709.1399389,1153162436.2030416,8.686889882038486,6.7,44.61771963999656,44.61771963999656,0.0,0.9975847140570364,6.7,6.7,6.7
 2006-10-29T11:00:00,63619.67420778397,229030827.1480223,1160247097.1882744,8.57730470476305,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.69051054194621,8.69051054194621,0.0,44.61771963999656,8.621149209879599,0.9622681871826788,8.35854188316473,6.700005195906864,1.2055206081937393
 2006-10-29T12:00:00,63588.178750283085,228917443.50101912,1159098081.7790458,8.575411349513601,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.693388121946542,8.693388121946542,0.0,44.61771963999656,10.497869867797862,0.8780987275656521,8.692989794035286,6.699987667889578,0.2221726469454668
 2006-10-29T13:00:00,63482.67478660622,228537629.2317824,1155247114.5269687,8.569065744002884,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.69376100596663,8.69376100596663,0.0,44.61771963999656,10.7059850594655,0.793793833228008,8.693905190501285,6.699992487161597,0.3839079786811374
 2006-10-29T14:00:00,63380.34844923802,228169254.4172569,1151509647.1949356,8.562907183411356,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.692294017519966,8.692294017519966,0.0,44.61771963999656,10.900474462005576,0.7095321001439728,8.692593775301182,6.69998684042363,0.5363048802211949
 2006-10-29T15:00:00,63340.96042901036,228027457.5444373,1150070146.0531888,8.560535187115564,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.689859733233895,8.689859733233895,0.0,44.61771963999656,11.030077888678834,0.6254207572848471,8.690341099509007,6.700001082721499,0.6391750912824931
 2006-10-29T16:00:00,63290.86658598584,227847119.70954892,1148238777.7141762,8.55751749062031,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.686648850785835,8.686648850785835,0.0,44.61771963999656,11.088636091837882,0.5414962972683147,8.687224164615278,6.699947612762355,0.6909428155464311
 2006-10-29T17:00:00,63238.06021639104,227657016.77900776,1146307515.4075336,8.554335200781948,6.66666666666669,40.22958576180351,0.0,69388.74911791562,249799496.82449624,1352605261.4033463,9.029607678079117,6.7,44.61771963999656,44.61771963999656,0.0,0.5062720692508265,7.030866364272313,7.030866364272313,7.030866364272313
 2006-10-29T18:00:00,63198.65059026972,227515142.12497097,1144865734.498345,8.551959468586618,6.66666666666669,40.22958576180351,0.0,63357.27312464689,228086183.2487288,1149674545.4186833,8.680889461459975,6.7,44.61771963999656,44.61771963999656,0.0,0.5057558061521905,6.7,6.7,6.7
 2006-10-29T19:00:00,63177.65669488311,227439564.1015792,1144097499.0920286,8.550693592868923,6.66666666666669,40.22958576180351,0.0,63336.306969784775,228010705.09122524,1148907862.1036797,8.679570503482413,6.7,44.61771963999656,44.61771963999656,0.0,0.5052395430535547,6.7,6.7,6.7
 2006-10-29T20:00:00,63158.47590204825,227370513.2473737,1143395504.0481536,8.54953686806739,6.66666666666669,40.22958576180351,1.0,118336.95670118666,426013044.1242719,2856659227.067264,1.8825272872560752,-3.064657261303008,44.61771963999656,44.61771963999656,0.0,0.509129542463215,-1.314657261303008,-0.2971418061185705,-0.2971418061185705
 2006-10-29T21:00:00,63137.6093785186,227295393.76266697,1142631702.7706823,8.548278300392662,6.66666666666669,40.22958576180351,1.0,104316.6501312268,375539940.4724165,2487105882.090646,0.5125809531484256,-3.8,44.61771963999656,44.61771963999656,0.0,0.6041804908094224,-3.8,-1.4669765563979975,-1.4669765563979975
 2006-10-29T22:00:00,63127.0531156034,227257391.2161722,1142245253.6562665,8.547641518576953,6.66666666666669,40.22958576180351,1.0,101896.755385916,366828319.3892976,2418685060.469807,0.3943266273364922,-3.8,44.61771963999656,44.61771963999656,0.0,0.6991626496612796,-3.8,-1.5862834590217307,-1.5862834590217307
 2006-10-29T23:00:00,63118.85203455781,227227867.32440808,1141945003.0866563,8.547146774235971,6.66666666666669,40.22958576180351,1.0,97643.98711353086,351518353.6087112,2296469084.745789,0.1830408022631195,-3.8,44.61771963999656,44.61771963999656,0.0,0.7876742472489421,-3.8,-1.7999691778933953,-1.7999691778933953
 2006-10-30T00:00:00,63107.61581631713,227187416.9387416,1141533602.5703094,8.546468885388574,6.66666666666669,40.22958576180351,1.0,91058.29540408368,327809863.45470124,2102002389.2038665,-0.1532645191695864,-3.8,44.61771963999656,44.61771963999656,0.0,0.865136209512761,-3.8,-2.139104176074721,-2.139104176074721
 2006-10-30T01:00:00,63102.61431550874,227169411.53583145,1141350467.6947937,8.54616710903959,6.66666666666669,40.22958576180351,1.0,82741.68502106013,297870066.07581645,1846600539.286432,-0.5951794760542112,-3.8,44.61771963999656,44.61771963999656,0.0,0.9264268838307136,-3.8,-2.5829406196778204,-2.5829406196778204
 2006-10-30T02:00:00,63098.59685526949,227154948.6789702,1141203359.3858771,8.54592471273956,6.66666666666669,40.22958576180351,1.0,74617.1657421524,268621796.67174864,1585204141.4982717,-1.0477964785803475,-3.8,44.61771963999656,44.61771963999656,0.0,0.9686456331197252,-3.8,-3.034483993638774,-3.034483993638774
 2006-10-30T03:00:00,63091.66397004884,227129990.29217583,1140949485.7606664,8.545506385282422,6.66666666666669,40.22958576180351,1.0,68588.8780191354,246919960.86888748,1382533612.9022622,-1.3989591022762902,-3.8,44.61771963999656,44.61771963999656,0.0,0.993481698661214,-3.8,-3.382055981572689,-3.382055981572689
 2006-10-30T04:00:00,63084.907465844175,227105666.87703905,1140702058.353586,8.545098689896877,6.66666666666669,40.22958576180351,1.0,537.3640358068764,1934510.528904755,5317400.706723403,2.471036420259061,2.461860844274782,7.436286606666093,44.61771963999656,0.0,0.9999811953490312,0.7118608442747819,0.7118608442747819,0.7118608442747819
 2006-10-30T05:00:00,63081.8749006856,227094749.6424681,1140590999.9414563,8.544915688307091,6.66666666666669,40.22958576180351,1.0,62626.4954752594,225455383.71093383,1122603171.1566644,8.634309077363502,6.7,44.61771963999656,44.61771963999656,0.0,0.9995994106480032,6.7,6.7,6.7
 2006-10-30T06:00:00,63077.82478016805,227080169.208605,1140442672.6614325,8.54467128024751,6.66666666666669,40.22958576180351,0.0,63238.1702415453,227657412.86956304,1145317637.4612334,8.673393978942931,6.7,44.61771963999656,44.61771963999656,0.0,0.9990831475493674,6.7,6.7,6.7
 2006-10-30T07:00:00,63073.03061287266,227062910.2063416,1140267090.5150976,8.54438196423972,6.66666666666669,40.22958576180351,0.0,63233.49402941307,227640578.5058871,1145146497.770936,8.673099530209077,6.7,44.61771963999656,44.61771963999656,0.0,0.9985668844507312,6.7,6.7,6.7
 2006-10-30T08:00:00,63086.01204808146,227109643.37309325,1140742503.7290184,8.545165337611442,6.66666666666669,40.22958576180351,0.0,63246.66955980662,227688010.41530383,1145628673.6942124,8.673929052852744,6.7,44.61771963999656,44.61771963999656,0.0,0.9980506213520952,6.7,6.7,6.7
 2006-10-30T09:00:00,63118.39015746722,227226204.566882,1141928076.4755352,8.547118886250177,6.66666666666669,40.22958576180351,0.0,63279.24857337551,227805294.8641518,1146820747.3570678,8.675979914653839,6.7,44.61771963999656,44.61771963999656,0.0,0.9975343582534594,6.7,6.7,6.7
 2006-10-30T10:00:00,63150.35437837418,227341275.76214704,1143098233.9824824,8.54904703387314,6.66666666666669,40.22958576180351,0.0,63311.30752792425,227920707.1005273,1147993530.7015595,8.677997523434632,6.7,44.61771963999656,44.61771963999656,0.0,0.9970180951548236,6.7,6.7,6.7
 2006-10-30T11:00:00,63173.62534185461,227425051.23067656,1143949963.8489869,8.550450486676015,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.67946601397817,8.67946601397817,0.0,44.61771963999656,8.582986783094274,0.9618894200528156,8.349458203137027,6.700002271011133,1.2039753457127138
 2006-10-30T12:00:00,63190.812752283055,227486925.90821892,1144578941.1095767,8.551486907885591,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.680561308162892,8.680561308162892,0.0,44.61771963999656,10.440942650820396,0.8782211168042205,8.680429428452635,6.700013584964967,0.2172305469050988
 2006-10-30T13:00:00,63191.69015494167,227490084.55779,1144611048.541755,8.551539814543256,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.68059081285117,8.68059081285117,0.0,44.61771963999656,10.640120713033854,0.7944748113150815,8.680627300635006,6.699988871686276,0.3748643786582235
 2006-10-30T14:00:00,63209.29091029272,227553447.2770538,1145255046.5877686,8.552600976375635,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.681675817636346,8.681675817636346,0.0,44.61771963999656,10.840143099472058,0.7107355334574104,8.681337802643426,6.699963405356134,0.5258756164481376
 2006-10-30T15:00:00,63229.9191668056,227627709.0005001,1146009739.7486212,8.553844541018153,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.683014562865567,8.683014562865567,0.0,44.61771963999656,10.988458816637282,0.6270009422552686,8.68296879732334,6.700000798470815,0.6312324027785321
 2006-10-30T16:00:00,63212.94034090446,227566585.22725603,1145388571.9094532,8.552820995098086,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.681882820523121,8.681882820523121,0.0,44.61771963999656,11.05979543184967,0.5433221195565833,8.682196450858854,6.699947426499211,0.685342856790002
 2006-10-30T17:00:00,63184.31747809766,227463542.92115152,1144341249.401033,8.551095242442068,6.66666666666669,40.22958576180351,0.0,69335.52909912521,249607904.7568508,1350772151.5743692,9.026456609181343,6.7,44.61771963999656,44.61771963999656,0.0,0.5081802988621452,7.030173352966976,7.030173352966976,7.030173352966976
 2006-10-30T18:00:00,63165.2108208024,227394758.95488852,1143642008.1697383,8.549943048593557,6.66666666666669,40.22958576180351,0.0,63325.83752520331,227973015.09073192,1148524975.4309127,8.678911783352904,6.7,44.61771963999656,44.61771963999656,0.0,0.5076640357635093,6.7,6.7,6.7
 2006-10-30T19:00:00,63147.68907386377,227331680.6659096,1143000677.5725212,8.548886285404107,6.66666666666669,40.22958576180351,0.0,63308.18821595943,227909477.5774539,1147879437.506546,8.67780121945851,6.7,44.61771963999656,44.61771963999656,0.0,0.5071477726648733,6.7,6.7,6.7
 2006-10-30T20:00:00,63138.73543651597,227299447.5714576,1142672925.863665,8.548346223859188,6.66666666666669,40.22958576180351,1.0,118281.9329614906,425814958.6613661,2855145240.852497,1.8776115947027685,-3.066967943970261,44.61771963999656,44.61771963999656,0.0,0.511058223095782,-1.3169679439702608,-0.2991028256877026,-0.2991028256877026
 2006-10-30T21:00:00,63131.4963681352,227273386.9252867,1142407919.3418088,8.547909550459396,6.66666666666669,40.22958576180351,1.0,104262.26813878714,375344165.2996337,2485577439.9835534,0.509939508047982,-3.8,44.61771963999656,44.61771963999656,0.0,0.6060683914612022,-3.8,-1.4686873445268125,-1.4686873445268125
 2006-10-30T22:00:00,63125.4092979535,227251473.4726326,1142185074.0471387,8.54754235054904,6.66666666666669,40.22958576180351,1.0,101822.16085360864,366559779.072991,2416563712.0224285,0.3906599041071417,-3.8,44.61771963999656,44.61771963999656,0.0,0.7009579753845278,-3.8,-1.589397014142456,-1.589397014142456
 2006-10-30T23:00:00,63122.30307114632,227240291.0561268,1142071352.393629,8.547354970610693,6.666666666666692,40.22958576180351,1.0,97534.08591180766,351122709.2825076,2293277209.145025,0.1775217672449276,-3.8,44.61771963999656,44.61771963999656,0.0,0.7893030256647267,-3.8,-1.8053225857198776,-1.8053225857198776
 2006-10-31T00:00:00,63116.76879952543,227220367.6782916,1141868731.2289658,8.54702109446607,6.66666666666669,40.22958576180351,1.0,90911.63174549672,327281874.2837882,2097596726.402422,-0.1608850490567272,-3.8,44.61771963999656,44.61771963999656,0.0,0.8664974844984469,-3.8,-2.14693318862339,-2.14693318862339
 2006-10-31T01:00:00,63105.48776781376,227179755.9641295,1141455679.3924382,8.546340482646746,6.66666666666669,40.22958576180351,1.0,82571.09179475758,297255930.4611273,1841236572.250238,-0.6044640774703257,-3.8,44.61771963999656,44.61771963999656,0.0,0.9274322301822702,-3.8,-2.592060085136063,-2.592060085136063
 2006-10-31T02:00:00,63081.25185236477,227092506.6685132,1140568174.3835115,8.544878078884219,6.66666666666669,40.22958576180351,1.0,74450.88809384458,268023197.13784045,1579715276.6768427,-1.057304373330884,-3.8,44.61771963999656,44.61771963999656,0.0,0.9692814973695764,-3.8,-3.042505826440127,-3.042505826440127
 2006-10-31T03:00:00,63065.43642193949,227035571.1189822,1139988946.380951,8.543923647537282,6.66666666666669,40.22958576180351,1.0,68465.08371974171,246474301.3910701,1378284382.481892,-1.4063238700143526,-3.8,44.61771963999656,44.61771963999656,0.0,0.9937849427363704,-3.8,-3.3872892673090185,-3.3872892673090185
 2006-10-31T04:00:00,63051.81714939532,226986541.7378232,1139490085.4502656,8.543101641271614,6.66666666666669,40.22958576180351,1.0,429.87080449129513,1547534.8961686625,4254125.643362511,2.464207805546677,2.4568669283450486,7.436286606666093,44.61771963999656,0.0,1.0,0.7068669283450483,0.7068669283450483,0.7068669283450483
 2006-10-31T05:00:00,63035.93520098617,226929366.72355023,1138908289.2658942,8.542142980231542,6.66666666666669,40.22958576180351,1.0,62581.50146416087,225293405.2709791,1120952917.9697049,8.631469831328367,6.7,44.61771963999656,44.61771963999656,0.0,0.9998410102547274,6.7,6.7,6.7
 2006-10-31T06:00:00,63023.44083239231,226884386.9966124,1138450536.4257395,8.541388708742344,6.66666666666669,40.22958576180351,0.0,63184.48366183875,227464141.18261945,1143352457.8012686,8.670013110021088,6.7,44.61771963999656,44.61771963999656,0.0,0.9993359711319232,6.7,6.7,6.7
 2006-10-31T07:00:00,63020.2962900263,226873066.64409468,1138335325.802842,8.541198868926655,6.66666666666669,40.22958576180351,0.0,63181.56518631169,227453634.67072204,1143245607.088251,8.669829269809892,6.7,44.61771963999656,44.61771963999656,0.0,0.9988197080332872,6.7,6.7,6.7
 2006-10-31T08:00:00,63038.11779945259,226937224.07802933,1138988232.22576,8.542274705339548,6.66666666666669,40.22958576180351,0.0,63199.733208057216,227519039.549006,1143910726.6353686,8.670973529332171,6.7,44.61771963999656,44.61771963999656,0.0,0.9983034449346514,6.7,6.7,6.7
 2006-10-31T09:00:00,63134.096872222224,227282748.73999995,1142502908.087932,8.548066079515882,6.66666666666669,40.22958576180351,0.0,63296.54262698588,227867553.45714915,1147453231.3862295,8.677068010198594,6.7,44.61771963999656,44.61771963999656,0.0,0.9977871818360156,6.7,6.7,6.7
 2006-10-31T10:00:00,63288.49471664792,227838580.9799325,1148151766.9531884,8.557374125957162,6.66666666666669,40.22958576180351,0.0,63458.43503824602,228450366.1376857,1153371667.4584637,8.687249814976605,6.7,44.61771963999656,44.61771963999656,0.0,0.9972709187373796,6.7,6.7,6.7
 2006-10-31T11:00:00,63454.99164714638,228437969.929727,1154236151.372431,8.567399889235856,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.709006073371272,8.709006073371272,0.0,44.61771963999656,8.68040508396289,0.9617086356763408,8.37229310603522,6.700003520954726,1.2091633043644
 2006-10-31T12:00:00,63602.57174469776,228969258.28091192,1159623054.215762,8.576276406091813,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.739258023508205,8.739258023508205,0.0,44.61771963999656,10.685986867126296,0.8762963941074434,8.733790702232989,6.7000014540012485,0.2416356107545718
 2006-10-31T13:00:00,63710.16416749181,229356591.0029705,1163546631.328135,8.58274168937866,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774430056001876,8.774430056001876,0.0,44.61771963999656,11.079087562288535,0.7894555363441191,8.768188842749604,6.699971666361019,0.4385075625143161
 2006-10-31T14:00:00,63782.58950740861,229617322.22667092,1166186015.7196395,8.587090897044385,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.806264336619902,8.806264336619902,0.0,44.61771963999656,11.493815351054126,0.7011110307748964,8.802998081418659,6.699984189148155,0.6389789522120127
 2006-10-31T15:00:00,63809.55692785516,229714404.9402786,1167168433.843381,8.58870973130507,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.811103318651092,8.811103318651092,0.0,44.61771963999656,11.702780988851272,0.6120323422946098,8.81086130229905,6.700004710237302,0.7629908181610242
 2006-10-31T16:00:00,63764.35178090347,229551666.4112525,1165521480.0684192,8.585995863917562,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.809596645609595,8.809596645609595,0.0,44.61771963999656,11.785040303818365,0.5229708128130921,8.810234481284626,6.7000060355518345,0.8209765298156054
 2006-10-31T17:00:00,63607.23081936023,228986030.9496968,1159792728.8960662,8.576555997777307,6.66666666666669,40.22958576180351,0.0,71614.50994075554,257812235.78672,1428083414.404757,9.159324753063734,6.7,44.61771963999656,44.61771963999656,0.0,0.4855948765202677,7.051291937741791,7.051291937741791,7.051291937741791
 2006-10-31T18:00:00,63460.47582026478,228457712.95295325,1154436626.0909443,8.567730227078279,6.66666666666669,40.22958576180351,0.0,65150.125236094085,234540450.8499387,1214798659.9318266,8.792916638043577,6.7,44.61771963999656,44.61771963999656,0.0,0.4850786134216318,6.7,6.7,6.7
 2006-10-31T19:00:00,63367.80027998167,228124081.007934,1151051032.9253128,8.562151486102016,6.66666666666669,40.22958576180351,0.0,65077.433192545,234278759.493162,1212174749.259842,8.788403317444358,6.7,44.61771963999656,44.61771963999656,0.0,0.4845623503229958,6.7,6.7,6.7
 2006-10-31T20:00:00,63298.57228397723,227874860.22231805,1148520521.7434113,8.557981749734347,6.66666666666669,40.22958576180351,1.0,118610.5282324353,426997901.6367672,2864201865.5785084,1.914659878093808,-3.045468038409847,44.61771963999656,44.61771963999656,0.0,0.4883418075568353,-1.2954680384098467,-0.2775144053699243,-0.2775144053699243
 2006-10-31T21:00:00,63257.38098266157,227726571.53758165,1147014238.3187811,8.555499725901209,6.66666666666669,40.22958576180351,1.0,104732.57589887832,377037273.2359619,2498784629.6387005,0.5327635281134276,-3.8,44.61771963999656,44.61771963999656,0.0,0.5838825964757874,-3.8,-1.4496994946826252,-1.4496994946826252
 2006-10-31T22:00:00,63235.42731685689,227647538.3406849,1146211230.404501,8.554176549762238,6.66666666666669,40.22958576180351,1.0,102566.72827493957,369240221.7897824,2437707139.8177075,0.4272053929980532,-3.8,44.61771963999656,44.61771963999656,0.0,0.6797922845204667,-3.8,-1.5551346948240532,-1.5551346948240532
 2006-10-31T23:00:00,80727.48749945387,290618954.998034,1749064482.7765648,9.547874031250847,6.66666666666669,40.22958576180351,1.0,120949.34287976671,435417634.36716026,2937597173.3037314,1.2906287471002476,-3.8,44.61771963999656,44.61771963999656,0.0,0.7699790826000575,-3.8,-1.7456854064724503,-1.7456854064724503
 2006-11-01T00:00:00,80528.32868134955,289901983.2528584,1742575830.0327888,9.53717507670731,6.66666666666669,40.22958576180351,1.0,113967.87303401,410284342.922436,2752205134.4474645,0.9705443445453492,-3.8,44.61771963999656,44.61771963999656,0.0,0.8501779442109477,-3.8,-2.0580081467438505,-2.0580081467438505
 2006-11-01T01:00:00,80498.47846662965,289794522.47986674,1741602100.6039157,9.535569545833653,6.66666666666669,40.22958576180351,1.0,104981.33786897874,377932816.32832354,2505287455.4388947,0.5439877493262744,-3.8,44.61771963999656,44.61771963999656,0.0,0.9151996070942312,-3.8,-2.4857041522597885,-2.4857041522597885
 2006-11-01T02:00:00,80476.49366901496,289715377.2084539,1740884818.3009548,9.534386839223712,6.66666666666669,40.22958576180351,1.0,95661.97915326896,344383124.9517683,2238409032.249933,0.0826409837097132,-3.8,44.61771963999656,44.61771963999656,0.0,0.9614118023706468,-3.8,-2.9460600222553057,-2.9460600222553057
 2006-11-01T03:00:00,80468.86977521882,289687931.19078773,1740636057.8752472,9.533976667723133,6.66666666666669,40.22958576180351,1.0,88328.19670803273,317981508.14891785,2019647739.5210423,-0.2957195521182688,-3.8,44.61771963999656,44.61771963999656,0.0,0.9895557534328062,-3.8,-3.321485650215658,-3.321485650215658
 2006-11-01T04:00:00,80476.92348378971,289716924.5416429,1740898844.6909218,9.534409957932091,6.666666666666692,40.22958576180351,1.0,32052.461699217933,115388862.11718452,675943586.8692461,1.94341493918401,0.7707892542724574,22.30885981999828,44.61771963999656,0.0,0.9999770342285428,-0.9792107457275424,-0.8779738432532325,-0.8779738432532325
 2006-11-01T05:00:00,80478.42866608965,289722343.1979227,1740947956.5112145,9.534490933940484,6.66666666666669,40.22958576180351,1.0,82362.59918877842,296505357.0796024,1800431675.1973028,9.799432719403264,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-11-01T06:00:00,80466.92154024237,289680917.5448725,1740572483.894505,9.533871851012051,6.66666666666669,40.22958576180351,0.0,83740.6669571023,301466401.0455682,1845724573.1307995,9.877238276149136,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-11-01T07:00:00,80458.50004432234,289650600.15956044,1740297682.645254,9.533418736072155,6.66666666666669,40.22958576180351,0.0,83719.49290049271,301390174.4417738,1845046321.9227104,9.87607364233554,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-11-01T08:00:00,80494.03220639909,289778515.94303674,1741457014.1062267,9.535330307024422,6.66666666666669,40.22958576180351,0.0,83743.93968932888,301478182.881584,1845829384.82329,9.877418250900703,6.7,44.61771963999656,44.61771963999656,0.0,0.99977955298782,6.7,6.7,6.7
 2006-11-01T09:00:00,80560.98880623507,290019559.7024462,1743641053.3526714,9.538931484385378,6.66666666666669,40.22958576180351,0.0,83804.02598824986,301694493.5576996,1847753616.458886,9.880722501379582,6.7,44.61771963999656,44.61771963999656,0.0,0.999263289889184,6.7,6.7,6.7
 2006-11-01T10:00:00,80714.39029363007,290571805.0570682,1748641124.6247602,9.547175938915611,6.66666666666669,40.22958576180351,0.0,83962.28694888005,302264233.01596814,1852818241.890255,9.88941927431902,6.7,44.61771963999656,44.61771963999656,0.0,0.9987470267905482,6.7,6.7,6.7
 2006-11-01T11:00:00,80955.60240394725,291440168.6542101,1756494913.2299423,9.560125881330952,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.903013053928904,9.903013053928904,0.0,44.61771963999656,12.813789098098018,0.9418509425235884,9.368332830235294,6.700004468855515,1.6236579922640937
 2006-11-01T12:00:00,81156.34359836979,292162836.95413125,1763022640.138711,9.570889389020552,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.913774692982566,9.913774692982566,0.0,44.61771963999656,16.616387624403732,0.8054815720497883,9.912288412248754,6.700008238676861,1.281150774036876
 2006-11-01T13:00:00,81249.86377200375,292499509.57921344,1766061202.647687,9.575899669523023,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.918062556839487,9.918062556839487,0.0,44.61771963999656,17.949353850308942,0.6690079333085329,9.917803646050253,6.69999566310977,1.917004916331468
 2006-11-01T14:00:00,81289.53505446773,292642326.1960838,1767349579.1375904,9.5780240751436,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.919110684787327,9.919110684787327,0.0,44.61771963999656,18.612350235307066,0.5330765977080224,9.918981640317613,6.699999106178248,2.202131510694903
 2006-11-01T15:00:00,81308.37551946704,292710151.87008125,1767741668.9383652,9.578670595065942,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,9.918217471594936,9.918217471594936,0.0,44.61771963999656,19.147548014880247,0.3972492839290648,9.918622120354062,6.699998730652317,2.417173441883335
 2006-11-01T16:00:00,81247.43102308562,292490751.6831082,1765598797.9523938,9.575137203002331,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.91245535757085,9.91245535757085,0.0,44.61771963999656,21.797028899541,0.2604751786777108,9.913761509920406,6.700002782002662,3.297854321789428
 2006-11-01T17:00:00,81120.51656608823,292033859.63791764,1761858294.5720837,9.568969492515013,6.66666666666669,40.22958576180351,0.0,95212.0280981979,342763301.1535124,2177397864.6958103,10.445870312177632,6.7,44.61771963999656,44.61771963999656,0.0,0.2025365123538728,7.234843658577692,7.234843658577692,7.234843658577692
 2006-11-01T18:00:00,81005.4477463053,291619611.88669914,1758116796.9494302,9.562800174074356,6.66666666666669,40.22958576180351,0.0,84060.71758265891,302618583.29757214,1855966511.1521192,9.894825312213705,6.7,44.61771963999656,44.61771963999656,0.0,0.2020202492552369,6.7,6.7,6.7
 2006-11-01T19:00:00,80919.19768988056,291309111.68357,1755310678.4184368,9.558173209223812,6.66666666666669,40.22958576180351,0.0,83931.22546691065,302152411.68087834,1851824876.611853,9.88771353388874,6.7,44.61771963999656,44.61771963999656,0.0,0.2015039861566009,6.7,6.7,6.7
 2006-11-01T20:00:00,80866.99130989281,291121168.7156141,1753611482.5686955,9.555371439529385,6.66666666666669,40.22958576180351,1.0,139030.9372681553,500511374.165359,3394645280.435936,3.6164800136531903,-2.255517317509148,44.61771963999656,44.61771963999656,0.0,0.2002712391405195,-0.5055173175091474,0.3687505428824598,0.3687505428824598
 2006-11-01T21:00:00,80820.68709310991,290954473.53519565,1752103907.4725556,9.55288563447552,6.66666666666669,40.22958576180351,1.0,133484.22033659337,480543193.2117362,3257724093.4349413,1.842958357559825,-3.8,44.61771963999656,44.61771963999656,0.0,0.3016015895437858,-3.8,-1.1971864618112782,-1.1971864618112782
 2006-11-01T22:00:00,80774.3422125897,290787631.965323,1750594621.6971638,9.550396999572063,6.666666666666692,40.22958576180351,1.0,130485.33608734516,469747209.91444254,3182578571.368924,1.7133507983792615,-3.8,44.61771963999656,44.61771963999656,0.0,0.4072407960317941,-3.8,-1.3224335409070376,-1.3224335409070376
 2006-11-01T23:00:00,80749.20371535263,290697133.3752694,1749775779.289335,9.549046842604575,6.66666666666669,40.22958576180351,1.0,128733.7107778774,463441358.8003587,3138283186.717974,1.6369395452915556,-3.8,44.61771963999656,44.61771963999656,0.0,0.5087026480052109,-3.8,-1.3967838525128726,-1.3967838525128726
 2006-11-02T00:00:00,80720.31158101054,290593121.691638,1748834505.7196205,9.547494790733207,6.66666666666669,40.22958576180351,1.0,127049.9310038641,457379751.61391073,3095410218.11462,1.5629728417923685,-3.8,44.61771963999656,44.61771963999656,0.0,0.6072559935696704,-3.8,-1.4697734623826122,-1.4697734623826122
 2006-11-02T01:00:00,80698.21088633953,290513559.19082224,1748114390.267182,9.546307417018356,6.66666666666669,40.22958576180351,1.0,124325.30239280044,447571088.6140816,3025421148.382834,1.4422050390701775,-3.8,44.61771963999656,44.61771963999656,0.0,0.7020867549675729,-3.8,-1.5913754062015524,-1.5913754062015524
 2006-11-02T02:00:00,80681.29186763366,290452650.72348124,1747563040.2004194,9.545398315887365,6.66666666666669,40.22958576180351,1.0,119545.94393856844,430365398.1788465,2900785601.980446,1.2270861099326495,-3.8,44.61771963999656,44.61771963999656,0.0,0.7903260662620991,-3.8,-1.808717343241324,-1.808717343241324
 2006-11-02T03:00:00,80662.13235741925,290383676.4867093,1746938617.7537584,9.544368716375374,6.666666666666692,40.22958576180351,1.0,112172.2203250222,403819993.1700799,2703631275.29868,0.886653781619159,-3.8,44.61771963999656,44.61771963999656,0.0,0.8673511127112962,-3.8,-2.1518825218823285,-2.1518825218823285
 2006-11-02T04:00:00,80642.10550532945,290311579.81918603,1746285844.4539888,9.543292390346911,6.66666666666669,40.22958576180351,1.0,102889.36449132844,370401712.1687824,2446383361.904546,0.4421883849891799,-3.8,44.61771963999656,44.61771963999656,0.0,0.9280612297840696,-3.8,-2.5978014859001792,-2.5978014859001792
 2006-11-02T05:00:00,80619.04761184553,290228571.4026439,1745534187.6434588,9.542053005850756,6.66666666666669,40.22958576180351,1.0,93853.64876921708,337873135.5691815,2185231807.3307724,-0.009317482110607,-3.8,44.61771963999656,44.61771963999656,0.0,0.9696783184837436,-3.8,-3.0475329415468537,-3.0475329415468537
 2006-11-02T06:00:00,80595.37818290225,290143361.4584481,1744762481.8858376,9.540780560042348,6.66666666666669,40.22958576180351,0.0,30269.02525198713,108968490.90715368,596196304.066961,5.324046089622624,4.297373553488847,22.30885981999828,44.61771963999656,0.0,0.9820041119480248,2.5473735534888475,2.5473735534888475,2.5473735534888475
 2006-11-02T07:00:00,80588.26410931535,290117750.79353523,1744530520.9796436,9.54039809264546,6.66666666666669,40.22958576180351,0.0,81312.76804253708,292725964.95313346,1767408849.710507,9.74274202655303,6.7,44.61771963999656,44.61771963999656,0.0,0.9814878488493888,6.7,6.7,6.7
 2006-11-02T08:00:00,80645.00897557703,290322032.3120773,1746380431.1550624,9.54344834988201,6.666666666666692,40.22958576180351,0.0,80963.10810703966,291467189.1853428,1756041047.3848836,9.72321719288963,6.7,44.61771963999656,44.61771963999656,0.0,0.9809715857507528,6.7,6.7,6.7
 2006-11-02T09:00:00,80875.53490843468,291151925.67036486,1751295064.7108836,9.551551940755374,6.66666666666669,40.22958576180351,0.0,81161.8791371814,292182764.893853,1759918037.255833,9.729876237698395,6.7,44.61771963999656,44.61771963999656,0.0,0.980455322652117,6.7,6.7,6.7
 2006-11-02T10:00:00,81493.08993471811,293375123.76498526,1757774653.6718085,9.562236011744249,6.666666666666689,40.22958576180351,0.0,81780.50749598596,294409826.9855495,1766432601.9859471,9.741065371547885,6.7,44.61771963999656,44.61771963999656,0.0,0.979939059553481,6.7,6.7,6.7
 2006-11-02T11:00:00,81866.68799258421,294720076.77330315,1762397978.6250386,9.569859374013548,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.24547532338175,9.24547532338175,0.0,44.61771963999656,15.138273690107315,0.9197629355573368,8.736901254745872,6.196362943533707,2.0465225774784725
 2006-11-02T12:00:00,82370.08191628654,296532294.8986315,1765535596.9028704,9.575033003168134,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.754429201099995,9.754429201099995,0.0,44.61771963999656,15.928437293992026,0.7938540385015429,9.753602333466905,6.699972387783896,1.1958987251576414
 2006-11-02T13:00:00,82421.07474643878,296715869.0871796,1767602752.5948615,9.578441534351477,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.758014868652335,9.758014868652335,0.0,44.61771963999656,16.996912746602437,0.6643006970692933,9.757562045480464,6.699996560824734,1.7298081589757544
 2006-11-02T14:00:00,82055.67934106904,295400445.62784857,1768648522.1205847,9.580165915593588,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.759813833019832,9.759813833019832,0.0,44.61771963999656,17.534031810678414,0.535148083707152,9.7596647120184,6.699993646425324,1.973711850658032
 2006-11-02T15:00:00,81697.84315932855,294112235.3735828,1768123585.806984,9.579300333545886,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.758892753291276,9.758892753291276,0.0,44.61771963999656,17.939210245612205,0.4060772263034023,9.759270765817403,6.699988189203257,2.149507054784128
 2006-11-02T16:00:00,81371.31304789177,292936726.9724104,1765703830.425084,9.57531040268136,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.75470982843463,9.75470982843463,0.0,44.61771963999656,19.6566710114094,0.2763500270750232,9.755619143577798,6.699994716967557,2.8018201534823945
 2006-11-02T17:00:00,81122.98850748244,292042758.6269368,1761805389.5786068,9.56888225724476,6.66666666666669,40.22958576180351,0.0,92359.59651632165,332494547.458758,2087771190.9309683,10.292037113965694,6.7,44.61771963999656,44.61771963999656,0.0,0.2215567480561802,7.208715552772976,7.208715552772976,7.208715552772976
 2006-11-02T18:00:00,81002.64585062634,291609525.0622549,1758025662.3776057,9.562649899568004,6.66666666666669,40.22958576180351,0.0,81288.99618559341,292640386.26813626,1766638819.5594728,9.741419553300604,6.7,44.61771963999656,44.61771963999656,0.0,0.2210404849575442,6.7,6.7,6.7
 2006-11-02T19:00:00,80913.48944004475,291288561.9841611,1755124902.0120046,9.557866881318311,6.66666666666669,40.22958576180351,0.0,81198.96492542546,292316273.7315317,1763713095.5091991,9.736394476087735,6.7,44.61771963999656,44.61771963999656,0.0,0.2205242218589083,6.7,6.7,6.7
 2006-11-02T20:00:00,80850.70436779135,291062535.72404885,1753081257.4025764,9.554497161053789,6.66666666666669,40.22958576180351,1.0,138675.87531313437,499233151.1272837,3385912991.8828664,3.524872254529168,-2.3324196108897017,44.61771963999656,44.61771963999656,0.0,0.2193951047615177,-0.5824196108897018,0.2945996079452908,0.2945996079452908
 2006-11-02T21:00:00,80806.38067234773,290902970.4204519,1751638046.3156853,9.552117477899822,6.66666666666669,40.22958576180351,1.0,132857.98803572514,478288756.9286105,3242102605.0183883,1.8160173500413064,-3.8,44.61771963999656,44.61771963999656,0.0,0.3199986763502133,-3.8,-1.2241280703591635,-1.2241280703591635
 2006-11-02T22:00:00,80773.5649055146,290784833.65985256,1750569310.302822,9.55035526393714,6.666666666666692,40.22958576180351,1.0,130163.3528338817,468588070.2019742,3174459547.9167423,1.6993459781330345,-3.8,44.61771963999656,44.61771963999656,0.0,0.4247492198868965,-3.8,-1.3373480559035045,-1.3373480559035045
 2006-11-02T23:00:00,80730.99456881038,290631580.44771737,1749182545.93548,9.548068665028302,6.66666666666669,40.22958576180351,1.0,128483.1109669741,462539199.4811068,3131920128.376332,1.625962166333121,-3.8,44.61771963999656,44.61771963999656,0.0,0.5256833004339954,-3.8,-1.4079235303089372,-1.4079235303089372
 2006-11-03T00:00:00,80690.05470079837,290484196.9228741,1747848602.0560577,9.545869159181558,6.66666666666669,40.22958576180351,1.0,126681.11423305806,456052011.2390091,3085980700.493271,1.5467033390016898,-3.8,44.61771963999656,44.61771963999656,0.0,0.6237179001784193,-3.8,-1.4856784213077436,-1.4856784213077436
 2006-11-03T01:00:00,80663.35113101888,290388064.071668,1746978336.7174106,9.544434208559991,6.66666666666669,40.22958576180351,1.0,123662.1971381262,445183909.6972544,3008271719.2125826,1.4126096691839738,-3.8,44.61771963999656,44.61771963999656,0.0,0.7176840063072549,-3.8,-1.6204338843127513,-1.6204338843127513
 2006-11-03T02:00:00,80632.27688801766,290276196.7968636,1745965453.7445931,9.542764108397764,6.66666666666669,40.22958576180351,1.0,118440.87146895118,426387137.28822434,2871622125.176963,1.1767399894403174,-3.8,44.61771963999656,44.61771963999656,0.0,0.8043781086878449,-3.8,-1.857969431586735,-1.857969431586735
 2006-11-03T03:00:00,80601.85491310123,290166677.6871644,1744973655.073677,9.541128765943649,6.66666666666669,40.22958576180351,1.0,110636.10829057168,398289989.846058,2661781039.984889,0.814366649944879,-3.8,44.61771963999656,44.61771963999656,0.0,0.8789641384549306,-3.8,-2.222384194096266,-2.222384194096266
 2006-11-03T04:00:00,80580.39126629414,290089408.5586589,1744273806.865739,9.539974802527215,6.66666666666669,40.22958576180351,1.0,101216.14602977617,364378125.7071942,2398865149.936403,0.3600549606017365,-3.8,44.61771963999656,44.61771963999656,0.0,0.9365062389413752,-3.8,-2.6776319747973383,-2.6776319747973383
 2006-11-03T05:00:00,80566.23071656731,290038430.5796423,1743812033.646688,9.539213412031067,6.66666666666669,40.22958576180351,1.0,92480.00250567932,332928009.0204455,2144509365.465839,-0.0797442459365487,-3.8,44.61771963999656,44.61771963999656,0.0,0.9749298065798992,-3.8,-3.115610549782641,-3.115610549782641
 2006-11-03T06:00:00,80544.17437489844,289959027.7496344,1743092698.322562,9.538027318736768,6.66666666666669,40.22958576180351,0.0,29970.70640608591,107894543.06190926,592075343.2712553,5.309850852764634,4.290274547895829,22.30885981999828,44.61771963999656,0.0,0.98607858212947,2.540274547895829,2.540274547895829,2.540274547895829
 2006-11-03T07:00:00,80543.06867351572,289955047.22465664,1743056636.4692144,9.53796786264372,6.66666666666669,40.22958576180351,0.0,80824.37788087009,290967760.3711324,1751523550.6705968,9.7154579028152,6.7,44.61771963999656,44.61771963999656,0.0,0.985562319030834,6.7,6.7,6.7
 2006-11-03T08:00:00,80612.5813992077,290205293.03714776,1745323264.43821,9.541705220292457,6.66666666666669,40.22958576180351,0.0,80894.33140207095,291219593.04745543,1753801867.2819133,9.719371154935752,6.7,44.61771963999656,44.61771963999656,0.0,0.985046055932198,6.7,6.7,6.7
 2006-11-03T09:00:00,80989.79579115029,291563264.848141,1754924967.0905712,9.557537306951833,6.66666666666669,40.22958576180351,0.0,81277.8693533445,292600329.6720402,1763598681.0701804,9.736197751306884,6.7,44.61771963999656,44.61771963999656,0.0,0.984529792833562,6.7,6.7,6.7
 2006-11-03T10:00:00,81535.45111251691,293527624.0050608,1757020887.146793,9.560993144694876,6.66666666666669,40.22958576180351,0.0,81819.70546731383,294550939.6823298,1765578139.951596,9.73959776944952,6.7,44.61771963999656,44.61771963999656,0.0,0.984013529734926,6.7,6.7,6.7
 2006-11-03T11:00:00,82060.5494766643,295417978.1159915,1764065159.8720613,9.572608454099802,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.75183607570433,9.75183607570433,0.0,44.61771963999656,12.381482458934444,0.9297168434158606,9.244056148833051,6.700005810169313,1.6028508681038365
 2006-11-03T12:00:00,82116.118974315,295618028.30753404,1765101159.208285,9.574316715049708,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.7535943221192,9.7535943221192,0.0,44.61771963999656,15.869417179339608,0.8000621145703567,9.753453214464258,6.6999973737337335,1.1645844198253072
 2006-11-03T13:00:00,82280.09277836789,296208334.0021244,1766238742.269417,9.576192491903416,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.75555247199926,9.75555247199926,0.0,44.61771963999656,16.944239200979343,0.6706024557153244,9.755297404184686,6.699993169136703,1.708299303780299
 2006-11-03T14:00:00,82439.09584005666,296780745.024204,1766261234.3736017,9.576229574515873,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.75558088262603,9.75558088262603,0.0,44.61771963999656,17.49089413919835,0.5415220890456244,9.755589062439938,6.699984117502839,1.9607896942488576
 2006-11-03T15:00:00,82218.89620149786,295988026.32539225,1765856034.2282386,9.575561440202538,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.754868840527225,9.754868840527225,0.0,44.61771963999656,17.876954085495328,0.4126345929446356,9.755221333306126,6.699973183483557,2.1292172221452184
 2006-11-03T16:00:00,82118.29984741895,295625879.4507082,1764364990.440783,9.5731028604265,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.75231817596915,9.75231817596915,0.0,44.61771963999656,19.44285070332584,0.2831346993892177,9.752766361350677,6.700002438798323,2.732678417485612
 2006-11-03T17:00:00,82109.92693792614,295595736.97653407,1765724414.2657533,9.57534443940122,6.666666666666692,40.22958576180351,0.0,93396.38614742836,336226990.13074213,2089637016.5868983,10.29523163821496,6.7,44.61771963999656,44.61771963999656,0.0,0.2284795067464628,7.207367244366453,7.207367244366453,7.207367244366453
 2006-11-03T18:00:00,81758.850573727,294331862.06541723,1759862055.426434,9.565677977037756,6.66666666666669,40.22958576180351,0.0,82044.02198948637,295358479.1621509,1768446565.8420253,9.744524233248638,6.7,44.61771963999656,44.61771963999656,0.0,0.2279632436478268,6.7,6.7,6.7
 2006-11-03T19:00:00,81583.55032616266,293700781.1741856,1758461319.386523,9.563368318445692,6.66666666666669,40.22958576180351,0.0,81868.43631074658,294726370.71868765,1767037384.843088,9.742103962580524,6.7,44.61771963999656,44.61771963999656,0.0,0.2274469805491909,6.7,6.7,6.7
 2006-11-03T20:00:00,81407.14619862635,293065726.31505483,1757138172.080424,9.561186591131216,6.666666666666692,40.22958576180351,1.0,139643.1619843441,502715383.1436389,3383849162.9683614,3.517464864728678,-2.3362859544077588,44.61771963999656,44.61771963999656,0.0,0.2260290067922422,-0.5862859544077587,0.2788020529339536,0.2788020529339536
 2006-11-03T21:00:00,81273.99126263095,292586368.5454714,1756122707.0025048,9.559512220695416,6.66666666666669,40.22958576180351,1.0,133546.1799497882,480766247.81923753,3241762816.5807,1.8154309188939568,-3.8,44.61771963999656,44.61771963999656,0.0,0.3261792457867995,-3.8,-1.2326498316288736,-1.2326498316288736
 2006-11-03T22:00:00,81340.78808638404,292826837.1109825,1759422218.3422103,9.564952792737168,6.66666666666669,40.22958576180351,1.0,131020.6450827266,471674322.2978157,3180609185.6270967,1.7099534860294672,-3.8,44.61771963999656,44.61771963999656,0.0,0.4306488902826171,-3.8,-1.3421006948932013,-1.3421006948932013
 2006-11-03T23:00:00,81247.29101380263,292490247.64968944,1754906004.9060936,9.557506014075695,6.66666666666669,40.22958576180351,1.0,129326.69084175192,465576087.0303068,3135603869.659318,1.6323173078142468,-3.8,44.61771963999656,44.61771963999656,0.0,0.5314109559924172,-3.8,-1.4117275530014162,-1.4117275530014162
 2006-11-04T00:00:00,81234.12839123036,292442862.20842934,1754826829.9152098,9.557375465601751,6.66666666666669,40.22958576180351,1.0,127498.09303799036,458993134.9367654,3089824414.39246,1.553335042918102,-3.8,44.61771963999656,44.61771963999656,0.0,0.6292628604858564,-3.8,-1.49142314206365,-1.49142314206365
 2006-11-04T01:00:00,81097.92984847985,291952547.45452744,1754208441.4290302,9.556355819906946,6.66666666666669,40.22958576180351,1.0,124135.04795160492,446886172.6257777,3009671690.9474087,1.415025225025753,-3.8,44.61771963999656,44.61771963999656,0.0,0.7229157154618361,-3.8,-1.6309396503661204,-1.6309396503661204
