Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-04T02:00:00,81031.81007983342,291714516.28740025,1754126688.6779656,9.55622102066856,6.66666666666669,40.22958576180351,1.0,118654.33560124844,427155608.1644944,2869885304.7778034,1.173740782004028,-3.8,44.61771963999656,44.61771963999656,0.0,0.8090548046034395,-3.8,-1.875498652094784,-1.875498652094784
 2006-11-04T03:00:00,81022.87141630806,291682337.098709,1753840324.9461005,9.555748856814589,6.66666666666669,40.22958576180351,1.0,110709.0122765534,398552444.1955922,2656706129.8282657,0.8055995542390743,-3.8,44.61771963999656,44.61771963999656,0.0,0.8827811271590238,-3.8,-2.24690250630824,-2.24690250630824
 2006-11-04T04:00:00,80878.25493065744,291161717.7503667,1753019942.6881857,9.554396123716902,6.66666666666669,40.22958576180351,1.0,101030.95463318448,363711436.67946416,2392179947.2716,0.3484976621626947,-3.8,44.61771963999656,44.61771963999656,0.0,0.9392352070276636,-3.8,-2.704560106416937,-2.704560106416937
 2006-11-04T05:00:00,80832.43421776366,290996763.1839492,1752479074.3285067,9.553504312044714,6.66666666666669,40.22958576180351,1.0,92341.52371784004,332429485.38422424,2140352616.9662583,-0.0869336598113982,-3.8,44.61771963999656,44.61771963999656,0.0,0.9765960058111396,-3.8,-3.1378271648674736,-3.1378271648674736
 2006-11-04T06:00:00,80816.28188841861,290938614.798307,1751953015.2966893,9.552636902183211,6.66666666666669,40.22958576180351,0.0,30660.05977217624,110376215.17983449,600607903.7163274,5.343502188328834,4.309227084187971,22.30885981999828,44.61771963999656,0.0,0.987361216350766,2.5592270841879707,2.5592270841879707,2.5592270841879707
 2006-11-04T07:00:00,80931.5287447181,291353503.4809852,1755431252.0005064,9.5583721102333,6.66666666666669,40.22958576180351,0.0,81216.20823639716,292378349.65102977,1763993284.8800414,9.73687544934666,6.7,44.61771963999656,44.61771963999656,0.0,0.98684495325213,6.7,6.7,6.7
 2006-11-04T08:00:00,80837.43021543766,291014748.7755756,1752432076.154788,9.553426819316092,6.66666666666669,40.22958576180351,0.0,81121.05177079466,292035786.3748607,1760963255.0874815,9.731671231117764,6.7,44.61771963999656,44.61771963999656,0.0,0.986328690153494,6.7,6.7,6.7
 2006-11-04T09:00:00,81122.11283323921,292039606.19966114,1754057605.7262747,9.55610712714688,6.66666666666669,40.22958576180351,0.0,81406.01985704443,293061671.48536,1762601687.7044172,9.734485347810708,6.7,44.61771963999656,44.61771963999656,0.0,0.9858124270548582,6.7,6.7,6.7
 2006-11-04T10:00:00,81667.18169587171,294001854.1051381,1759392418.095251,9.564903676912062,6.66666666666669,40.22958576180351,0.0,81952.3603398265,295028497.2233754,1767977137.176928,9.743717770979766,6.7,44.61771963999656,44.61771963999656,0.0,0.9852961639562222,6.7,6.7,6.7
 2006-11-04T11:00:00,81465.21365028872,293274769.1410394,1756574212.1902006,9.560256702109182,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73883925733272,9.73883925733272,0.0,44.61771963999656,12.329502169387142,0.9312749363795468,9.2334093707193,6.700003146204534,1.5920510287421978
 2006-11-04T12:00:00,81537.4776582987,293534919.5698753,1761037996.5898843,9.56761703271058,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.746579074886393,9.746579074886393,0.0,44.61771963999656,15.782380037175455,0.8021456360514462,9.73993631218575,6.7000081747773335,1.1420826396947834
 2006-11-04T13:00:00,81948.3126897296,295013925.6830265,1758997717.995801,9.56425279961998,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.743019612311889,9.743019612311889,0.0,44.61771963999656,16.887859096594667,0.6730349215197781,9.748723200328396,6.699992477006489,1.6924249828222884
 2006-11-04T14:00:00,82339.67758430005,296422839.30348015,1764658469.129166,9.573586806050834,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.752818803995746,9.752818803995746,0.0,44.61771963999656,17.462545455314558,0.5442268121531545,9.752319557487986,6.699992640200602,1.9531779634701376
 2006-11-04T15:00:00,82773.89692196029,297986028.9190571,1768103514.5108223,9.579267400173364,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.758776421411142,9.758776421411142,0.0,44.61771963999656,17.82996578218087,0.4155076076377197,9.750467807503004,6.699985773751028,2.1162892387266967
 2006-11-04T16:00:00,82911.93691490118,298482972.8936442,1764754046.4388828,9.573744391056684,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.752975036121509,9.752975036121509,0.0,44.61771963999656,19.44230709028383,0.2858893187357562,9.760531752507836,6.699991487319344,2.7228180087121108
 2006-11-04T17:00:00,82442.64690767984,296793528.8676474,1766398227.009029,9.576455501633632,6.66666666666669,40.22958576180351,0.0,93863.44294131866,337908394.5887471,2093107025.548235,10.301208034911772,6.7,44.61771963999656,44.61771963999656,0.0,0.2311344953256434,7.207620205327124,7.207620205327124,7.207620205327124
 2006-11-04T18:00:00,81726.93682566621,294216972.5723983,1759171604.476605,9.56453951528754,6.66666666666669,40.22958576180351,0.0,82011.91518665316,295242894.6719514,1767750576.3128133,9.743328879093056,6.7,44.61771963999656,44.61771963999656,0.0,0.2306182322270074,6.7,6.7,6.7
 2006-11-04T19:00:00,81569.20015399659,293649120.5543877,1757158029.6318605,9.561219361428313,6.666666666666692,40.22958576180351,0.0,81853.72699190826,294673417.1708697,1765724206.2869391,9.739848457906309,6.7,44.61771963999656,44.61771963999656,0.0,0.2301019691283715,6.7,6.7,6.7
 2006-11-04T20:00:00,81449.11543663665,293216815.571892,1754877131.8482876,9.557458404771356,6.66666666666669,40.22958576180351,1.0,139749.0071379967,503096425.6967881,3381516399.6775084,3.5055774768757693,-2.3441871852061795,44.61771963999656,44.61771963999656,0.0,0.2286342096543459,-0.5941871852061797,0.2706562279910365,0.2706562279910365
 2006-11-04T21:00:00,81412.18797542945,293083876.711546,1757778209.591247,9.5622420115324,6.66666666666669,40.22958576180351,1.0,133715.07341357283,481374264.28886217,3241330999.700504,1.8146860326030176,-3.8,44.61771963999656,44.61771963999656,0.0,0.328730780280407,-3.8,-1.236091809985625,-1.236091809985625
 2006-11-04T22:00:00,81188.49088477243,292278567.1851807,1752741070.2899003,9.55393629266464,6.66666666666669,40.22958576180351,1.0,130824.70489284194,470968937.614231,3172865526.113099,1.6965961302582244,-3.8,44.61771963999656,44.61771963999656,0.0,0.4330869510820781,-3.8,-1.3440280939876343,-1.3440280939876343
 2006-11-04T23:00:00,81002.71935715324,291609789.6857517,1752136469.5693257,9.55293938635546,6.66666666666669,40.22958576180351,1.0,128852.8342991539,463870203.476954,3131868978.423161,1.6258736333802393,-3.8,44.61771963999656,44.61771963999656,0.0,0.5337786307897083,-3.8,-1.413311050624839,-1.413311050624839
 2006-11-05T00:00:00,80812.64602738096,290925525.69857144,1751804114.502463,9.552391380233148,6.66666666666669,40.22958576180351,1.0,126660.40725131592,455977466.1047373,3085381675.57719,1.5456691389693542,-3.8,44.61771963999656,44.61771963999656,0.0,0.631553697570534,-3.8,-1.4938582855447855,-1.4938582855447855
 2006-11-05T01:00:00,80791.91431232444,290850891.52436805,1751159328.1994429,9.551328201393032,6.66666666666669,40.22958576180351,1.0,123499.45901610366,444598052.4579732,3004021886.3799148,1.4052743909706809,-3.8,44.61771963999656,44.61771963999656,0.0,0.7250736946902271,-3.8,-1.635390438636405,-1.635390438636405
 2006-11-05T02:00:00,80754.83298377924,290717398.7416053,1749952402.950256,9.549338128941423,6.66666666666669,40.22958576180351,1.0,118057.02965386212,425005306.7539037,2861425630.555044,1.1591353097651085,-3.8,44.61771963999656,44.61771963999656,0.0,0.810978232328679,-3.8,-1.882881292336101,-1.882881292336101
 2006-11-05T03:00:00,80620.11704000678,290232421.3440244,1745569053.4738774,9.542110492902252,6.66666666666669,40.22958576180351,1.0,109932.36766780354,395756523.6040927,2642517070.973793,0.7810897059100975,-3.8,44.61771963999656,44.61771963999656,0.0,0.8843437676272078,-3.8,-2.257140912757564,-2.257140912757564
 2006-11-05T04:00:00,80725.45567554694,290611640.431969,1748995659.6631808,9.547760583579644,6.66666666666669,40.22958576180351,1.0,100616.07715219852,362217877.74791455,2381660587.4466686,0.3303130056366497,-3.8,44.61771963999656,44.61771963999656,0.0,0.940345576246166,-3.8,-2.715680666485157,-2.715680666485157
 2006-11-05T05:00:00,80724.35084041314,290607663.0254873,1748959389.1171424,9.547700777683229,6.66666666666669,40.22958576180351,1.0,92043.79439588774,331357659.82519585,2131507869.8654568,-0.1022313160844972,-3.8,44.61771963999656,44.61771963999656,0.0,0.9772695829026526,-3.8,-3.146894953659088,-3.146894953659088
 2006-11-05T06:00:00,80699.34094012521,290517627.38445073,1748145119.5297318,9.546358143801948,6.66666666666669,40.22958576180351,0.0,30142.966834889725,108514680.605603,596671570.8911952,5.318303988513272,4.290826518429923,22.30885981999828,44.61771963999656,0.0,0.987878320009456,2.5408265184299226,2.5408265184299226,2.5408265184299226
 2006-11-05T07:00:00,80578.8497534905,290083859.1125658,1744223541.3093352,9.539891927509451,6.66666666666669,40.22958576180351,0.0,80860.3682698171,291097325.7713416,1752695900.8177967,9.717471558560788,6.7,44.61771963999656,44.61771963999656,0.0,0.9873620569108198,6.7,6.7,6.7
 2006-11-05T08:00:00,80730.43104387725,290629551.75795805,1749158107.1419635,9.548028436355976,6.66666666666669,40.22958576180351,0.0,81013.36110064598,291648099.9623256,1757670489.707723,9.726015741916484,6.7,44.61771963999656,44.61771963999656,0.0,0.9868457938121838,6.7,6.7,6.7
 2006-11-05T09:00:00,81085.08392636324,291906302.1349076,1755555039.1807363,9.558576232187288,6.66666666666669,40.22958576180351,0.0,81369.67183712087,292930818.61363506,1764117807.589127,9.737089285300636,6.7,44.61771963999656,44.61771963999656,0.0,0.986329530713548,6.7,6.7,6.7
 2006-11-05T10:00:00,81769.69083268974,294370886.997683,1755999098.3564775,9.559308409825148,6.66666666666669,40.22958576180351,0.0,82053.87465728166,295393948.766214,1764555433.5101447,9.73784099739577,6.7,44.61771963999656,44.61771963999656,0.0,0.9858132676149122,6.7,6.7,6.7
 2006-11-05T11:00:00,82828.340361042,298182025.2997513,1765869275.7346375,9.575583287972336,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.245862024050274,9.245862024050274,0.0,44.61771963999656,15.094412916048851,0.9253569621442348,8.738028945648578,6.190819927552549,2.030375776067756
 2006-11-05T12:00:00,83229.89832415803,299627633.9669689,1772213836.355039,9.586044906957197,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.765904356818544,9.765904356818544,0.0,44.61771963999656,15.935694633049748,0.7991784482861602,9.764445636137054,6.700006548580301,1.179911575041556
 2006-11-05T13:00:00,83367.7048288499,300123737.3838597,1773788665.634751,9.5886416407249,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.768606181877145,9.768606181877145,0.0,44.61771963999656,17.026948603103314,0.669198806413727,9.767247063405105,6.699989852060308,1.7277317925500697
 2006-11-05T14:00:00,83652.97445594176,301150708.0413903,1779482773.0638428,9.598030801377316,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.778473422253384,9.778473422253384,0.0,44.61771963999656,17.601116537563133,0.539449170495366,9.771465242320916,6.699998100038514,1.985254460709518
 2006-11-05T15:00:00,83307.58888172172,299907319.9741982,1776032460.124081,9.592341455137593,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.77249962253221,9.77249962253221,0.0,44.61771963999656,18.011128769060303,0.4097675526198036,9.77240136742826,6.700000390364558,2.1607979687739287
 2006-11-05T16:00:00,82935.35049404451,298567261.7785602,1774179078.0604362,9.589285377604543,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.769291569598346,9.769291569598346,0.0,44.61771963999656,19.68705463554156,0.2794736497930475,9.769807022214374,6.699998829223264,2.797068276234865
 2006-11-05T17:00:00,82611.0435591965,297399756.8131074,1768187183.6441617,9.57940528758818,6.666666666666692,40.22958576180351,0.0,94219.4651279404,339190074.4605855,2099498102.3490825,10.31214723140032,6.7,44.61771963999656,44.61771963999656,0.0,0.2245790315058442,7.2172418999756145,7.2172418999756145,7.2172418999756145
 2006-11-05T18:00:00,82529.53414605967,297106322.92581487,1767512885.052317,9.578293507949166,6.66666666666669,40.22958576180351,0.0,82816.8467572908,298140648.3262469,1776154930.9819596,9.757763253638672,6.7,44.61771963999656,44.61771963999656,0.0,0.2240627684072083,6.7,6.7,6.7
 2006-11-05T19:00:00,82090.53588595461,295525929.1894366,1762909674.9067273,9.570703232958758,6.66666666666669,40.22958576180351,0.0,82376.60837172599,296555790.1382135,1771519293.5609107,9.749801560760178,6.7,44.61771963999656,44.61771963999656,0.0,0.2235465053085723,6.7,6.7,6.7
 2006-11-05T20:00:00,81675.55577291646,294032000.78249925,1756860172.1121228,9.56072822854331,6.666666666666692,40.22958576180351,1.0,140230.3251031306,504829170.37127024,3385099489.3323083,3.527538737278954,-2.3283315808094858,44.61771963999656,44.61771963999656,0.0,0.2222065460490325,-0.5783315808094857,0.2894579511466202,0.2894579511466202
 2006-11-05T21:00:00,81351.6489372849,292865936.1742257,1759070707.538054,9.564373217103528,6.66666666666669,40.22958576180351,1.0,133759.17190146053,481533018.84525794,3247614361.3043027,1.8255225540456528,-3.8,44.61771963999656,44.61771963999656,0.0,0.3225314072648331,-3.8,-1.2276519072750636,-1.2276519072750636
 2006-11-05T22:00:00,80834.97327683802,291005903.79661685,1752547730.5743597,9.553617505978483,6.66666666666669,40.22958576180351,1.0,130201.7032771466,468726131.7977278,3175400335.340729,1.7009687151771429,-3.8,44.61771963999656,44.61771963999656,0.0,0.4271657988672144,-3.8,-1.3393103124622334,-1.3393103124622334
 2006-11-05T23:00:00,80764.91752709688,290753703.0975487,1750281400.848787,9.549880599108135,6.66666666666669,40.22958576180351,1.0,128493.7499001897,462577499.6406829,3132186778.296186,1.6264221885705583,-3.8,44.61771963999656,44.61771963999656,0.0,0.5280291150669726,-3.8,-1.4094773447573683,-1.4094773447573683
 2006-11-06T00:00:00,80606.33698953087,290182813.16231114,1745119788.1077263,9.541369713999954,6.66666666666669,40.22958576180351,1.0,126526.43898560216,455495180.34816784,3082023067.8028,1.5398748626598235,-3.8,44.61771963999656,44.61771963999656,0.0,0.6259894178453494,-3.8,-1.488006643832297,-1.488006643832297
 2006-11-06T01:00:00,80692.54018090716,290493144.6512658,1747922794.987825,9.545991562364597,6.66666666666669,40.22958576180351,1.0,123606.52437112504,444983487.7360501,3006817181.1545534,1.410099119102404,-3.8,44.61771963999656,44.61771963999656,0.0,0.7198286051946013,-3.8,-1.62469233086437,-1.62469233086437
 2006-11-06T02:00:00,80545.65508130721,289964358.29270595,1743140989.239098,9.538106939825212,6.66666666666669,40.22958576180351,1.0,118181.24822357332,425452493.604864,2864753903.0068645,1.1648826299856725,-3.8,44.61771963999656,44.61771963999656,0.0,0.8062975038737977,-3.8,-1.8650923162773008,-1.8650923162773008
 2006-11-06T03:00:00,80509.96631394337,289835878.7301961,1741976865.754752,9.536187478125148,6.66666666666669,40.22958576180351,1.0,110316.34059771783,397138826.1517842,2653035543.4639626,0.7992597805509002,-3.8,44.61771963999656,44.61771963999656,0.0,0.8805336755745726,-3.8,-2.2323826461507963,-2.2323826461507963
 2006-11-06T04:00:00,80471.98682811974,289699152.5812311,1740737755.1605277,9.53414435741197,6.66666666666669,40.22958576180351,1.0,100866.55353397268,363119592.7223017,2388886459.0071344,0.3428057480959808,-3.8,44.61771963999656,44.61771963999656,0.0,0.9376312405949117,-3.8,-2.688664096959501,-2.688664096959501
 2006-11-06T05:00:00,80433.86696703838,289561921.08133817,1739493785.3038087,9.532093240684338,6.66666666666669,40.22958576180351,1.0,92151.93291377056,331746958.4895739,2134734048.3860447,-0.0966512499912726,-3.8,44.61771963999656,44.61771963999656,0.0,0.9756185315281288,-3.8,-3.124757060046056,-3.124757060046056
 2006-11-06T06:00:00,80397.73765121851,289431855.5443866,1738314513.6636782,9.530148788999831,6.66666666666669,40.22958576180351,1.0,71993.14669262448,259175328.09344813,1633755429.9580154,-0.4546502114134095,-3.289616151432551,37.181433033330464,44.61771963999656,0.0,0.9965690900338297,-3.8,-3.484405353799481,-3.484405353799481
 2006-11-06T07:00:00,80393.51423088794,289416651.2311966,1738176643.8509526,9.529921449668864,6.666666666666692,40.22958576180351,0.0,42728.62843552543,153823062.36789155,874857195.8087952,7.011381908370592,5.504970869078423,29.745146426664373,44.61771963999656,0.0,1.0,4.265354717645871,4.265354717645871,4.265354717645871
 2006-11-06T08:00:00,80469.15007874004,289688940.28346425,1740645096.2273774,9.533991582347015,6.66666666666669,40.22958576180351,0.0,80750.60184751068,290702166.6510385,1749119493.1276712,9.711328724030386,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-11-06T09:00:00,80635.24446368549,290286880.06926775,1746061892.3472557,9.542923120988856,6.66666666666669,40.22958576180351,0.0,80918.12245616787,291305240.8422044,1754576349.639922,9.720701421418257,6.7,44.61771963999656,44.61771963999656,0.0,0.9997499142125996,6.7,6.7,6.7
 2006-11-06T10:00:00,80849.49354422903,291058176.7592245,1753041463.2367704,9.554431548215469,6.66666666666669,40.22958576180351,0.0,81134.15972703551,292082975.01732785,1761605822.7847693,9.732775120772102,6.7,44.61771963999656,44.61771963999656,0.0,0.9992336511139638,6.7,6.7,6.7
 2006-11-06T11:00:00,81040.21391086663,291744770.0791199,1759247388.3390665,9.564664384963118,6.66666666666669,40.22958576180351,0.0,81326.53791312843,292775536.4872624,1767858227.07337,9.743513901027956,6.7,44.61771963999656,44.61771963999656,0.0,0.9987173880153278,6.7,6.7,6.7
 2006-11-06T12:00:00,81178.39617941316,292242226.2458874,1763739354.909953,9.57207117197226,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.751247802798416,9.751247802798416,0.0,44.61771963999656,12.291529971746746,0.9445362940645424,9.242261403443058,6.699954968654461,1.550423063026699
 2006-11-06T13:00:00,81289.9686949323,292643887.30175626,1767363589.24256,9.578047172114749,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.757549679273367,9.757549679273367,0.0,44.61771963999656,15.749979068526844,0.8148467655763939,9.756556357584516,6.699972499317504,1.0934092206125594
 2006-11-06T14:00:00,81346.25930559095,292846533.5001275,1769191256.0055473,9.581060831658094,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.760764351474622,9.760764351474622,0.0,44.61771963999656,16.8782608744763,0.6850785362124663,9.76055094743854,6.700000946784145,1.6680510219591984
 2006-11-06T15:00:00,81343.33096516307,292835991.474587,1769096192.4386592,9.58090407850793,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.760617575556298,9.760617575556298,0.0,44.61771963999656,17.486963600100296,0.5557698792868551,9.760846145749566,6.699988427592674,1.950862615608471
 2006-11-06T16:00:00,81261.26389617397,292540550.0262263,1766431360.4030142,9.576510019305717,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,9.756043001745574,9.756043001745574,0.0,44.61771963999656,17.826429481322375,0.4267494032035667,9.757172195026511,6.699994674670137,2.1048904992572672
 2006-11-06T17:00:00,81107.38627845632,291986590.6024428,1761431368.7943623,9.568265546870576,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.747423547238194,9.747423547238194,0.0,44.61771963999656,19.07761494584149,0.2974404257693732,9.749041190390829,6.699994310779803,2.6077999565214447
 2006-11-06T18:00:00,80932.95030926757,291358621.1133633,1755758039.957024,9.558910859319989,6.66666666666669,40.22958576180351,0.0,92671.152361434,333616148.50116235,2102585728.5124736,10.3175716639072,6.7,44.61771963999656,44.61771963999656,0.0,0.2429770443396894,7.207217718453454,7.207217718453454,7.207217718453454
 2006-11-06T19:00:00,80789.91325559927,290843687.7201574,1751101668.7624474,9.551233054565964,6.666666666666692,40.22958576180351,0.0,83009.0777682211,298832679.9655959,1822237207.4097908,9.836904835649795,6.7,44.61771963999656,44.61771963999656,0.0,0.2424607812410534,6.7,6.7,6.7
 2006-11-06T20:00:00,80702.72039166967,290529793.4100108,1748261301.0935717,9.546549657572337,6.66666666666669,40.22958576180351,0.0,83555.33996902368,300799223.8884852,1839785289.680637,9.86703936197928,6.7,44.61771963999656,44.61771963999656,0.0,0.2419445181424175,6.7,6.7,6.7
 2006-11-06T21:00:00,80636.90519550328,290292858.70381176,1746116300.48439,9.543012829902322,6.66666666666669,40.22958576180351,1.0,138206.2453514853,497542483.2653471,3374310215.096333,3.488300891489646,-2.3490604868358056,44.61771963999656,44.61771963999656,0.0,0.2400023243977121,-0.5990604868358056,0.251549088922087,0.251549088922087
 2006-11-06T22:00:00,80585.32677174234,290107176.3782724,1744434735.3889546,9.540240158565132,6.666666666666692,40.22958576180351,1.0,131920.2647308057,474912953.0309007,3218637290.2571225,1.7755464445001274,-3.8,44.61771963999656,44.61771963999656,0.0,0.3395776774563006,-3.8,-1.250236697974285,-1.250236697974285
 2006-11-06T23:00:00,80546.79865185716,289968475.1466858,1743178279.4201343,9.538168436967531,6.66666666666669,40.22958576180351,1.0,129490.61776463978,466166223.9527032,3157459669.9334188,1.6700208538102144,-3.8,44.61771963999656,44.61771963999656,0.0,0.4434671905612801,-3.8,-1.35201159973888,-1.35201159973888
 2006-11-07T00:00:00,80506.02812762027,289821701.259433,1741848392.9332583,9.535975634922991,6.66666666666669,40.22958576180351,1.0,127873.83782910823,460345816.1847897,3116425889.208196,1.5992313354574712,-3.8,44.61771963999656,44.61771963999656,0.0,0.543863010612573,-3.8,-1.4201475979465137,-1.4201475979465137
 2006-11-07T01:00:00,80468.75498098152,289687517.93153346,1740632301.877142,9.533970477133067,6.66666666666669,40.22958576180351,1.0,125931.22830303072,453352421.8909106,3066769161.670864,1.5135549865149005,-3.8,44.61771963999656,44.61771963999656,0.0,0.6413013291356106,-3.8,-1.504647187121792,-1.504647187121792
 2006-11-07T02:00:00,80432.99089889729,289558767.2360302,1739465193.9739628,9.532046088739849,6.66666666666669,40.22958576180351,1.0,122562.10955139426,441223594.3850194,2979726725.573789,1.3633458170247383,-3.8,44.61771963999656,44.61771963999656,0.0,0.7342325139955835,-3.8,-1.6550741827556237,-1.6550741827556237
 2006-11-07T03:00:00,80396.19966095599,289426318.77944154,1738264306.5072634,9.530066002029644,6.66666666666669,40.22958576180351,1.0,116862.69554719883,420705703.9699159,2829750154.350946,1.1044479766687274,-3.8,44.61771963999656,44.61771963999656,0.0,0.8191038573321693,-3.8,-1.915224608401395,-1.915224608401395
 2006-11-07T04:00:00,80360.8157742081,289298936.78714913,1737109110.912928,9.528161243507862,6.66666666666669,40.22958576180351,1.0,108638.74750212498,391099491.00765,2606953001.6682663,0.7196513177371789,-3.8,44.61771963999656,44.61771963999656,0.0,0.8908976674036815,-3.8,-2.301394004968196,-2.301394004968196
 2006-11-07T05:00:00,80322.675951306,289161633.4247016,1735863664.9663134,9.526107698468492,6.66666666666669,40.22958576180351,1.0,99142.63423956874,356913483.2624474,2339454205.4955893,0.2573507133186539,-3.8,44.61771963999656,44.61771963999656,0.0,0.9449585050841957,-3.8,-2.762921570625609,-2.762921570625609
 2006-11-07T06:00:00,80288.6160312686,289039017.7125669,1734751213.906837,9.524273447159942,6.66666666666669,40.22958576180351,1.0,90769.10518230037,326768778.65628123,2093372323.9042823,-0.1681902012460821,-3.8,44.61771963999656,44.61771963999656,0.0,0.980040559813662,-3.8,-3.1847312962997143,-3.1847312962997143
 2006-11-07T07:00:00,80280.20002756338,289008720.09922814,1734476299.8518844,9.523820148173408,6.66666666666669,40.22958576180351,0.0,29993.48115646519,107976532.16327468,602410007.1790632,5.309282200652303,4.271988544235732,22.30885981999828,44.61771963999656,0.0,0.9899969067682324,2.521988544235731,2.521988544235731,2.521988544235731
 2006-11-07T08:00:00,80386.96463814743,289393072.6973307,1737962615.023118,9.529568555238995,6.66666666666669,40.22958576180351,0.0,83748.80884646633,301495711.84727883,1845984948.5139613,9.877685399611565,6.7,44.61771963999656,44.61771963999656,0.0,0.9894806436695964,6.7,6.7,6.7
 2006-11-07T09:00:00,80560.68908644382,290018480.7111978,1743630994.2904277,9.538914896220415,6.66666666666669,40.22958576180351,0.0,83019.9085732176,298871670.8635834,1822161105.6328807,9.836763351935028,6.7,44.61771963999656,44.61771963999656,0.0,0.9889643805709606,6.7,6.7,6.7
 2006-11-07T10:00:00,80770.51461146802,290773852.60128486,1750469604.7579274,9.550190863405817,6.66666666666669,40.22958576180351,0.0,82438.94149299251,296780189.3747731,1803873148.9973016,9.805367866138198,6.7,44.61771963999656,44.61771963999656,0.0,0.9884481174723246,6.7,6.7,6.7
 2006-11-07T11:00:00,80232.9685920342,288838686.9313231,1732698947.3124783,9.520891919792534,6.66666666666669,40.22958576180351,0.0,81869.74692673756,294731088.9362552,1785424570.2418492,9.773682802019216,6.7,44.61771963999656,44.61771963999656,0.0,0.9879318543736888,6.7,6.7,6.7
 2006-11-07T12:00:00,81015.35041658755,291655261.49971515,1758438803.2561824,9.563331120888527,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.741839526814912,9.741839526814912,0.0,44.61771963999656,12.318676784947897,0.9339074177006284,9.234331058722995,6.699973870019643,1.583318763724573
 2006-11-07T13:00:00,81114.78824866061,292013237.6951782,1761672184.9785664,9.568662624709432,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.747449960270371,9.747449960270371,0.0,44.61771963999656,15.795214723954112,0.8046118894503843,9.746797106173917,6.699995458984091,1.1362330749491596
 2006-11-07T14:00:00,81158.78977582639,292171643.192975,1763102333.8093934,9.571020786701196,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.7499243593256,9.7499243593256,0.0,44.61771963999656,16.879204146688323,0.6753355770482766,9.749693933516662,6.699989253995331,1.6865607394176456
 2006-11-07T15:00:00,81142.58203535136,292113295.32726485,1762575582.0891497,9.57015222744805,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.749008092271142,9.749008092271142,0.0,44.61771963999656,17.437347741959723,0.5465294325806038,9.749461864320253,6.699989926542808,1.9464313758119427
 2006-11-07T16:00:00,81049.26378368241,291777349.6212567,1759541747.768422,9.565149759829431,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.743759545290231,9.743759545290231,0.0,44.61771963999656,17.779402547866205,0.4180054497053467,9.744934364247973,6.699992809816803,2.1030287587352245
 2006-11-07T17:00:00,80874.07413442954,291146666.8839464,1753841711.786037,9.55575105860413,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73390704529785,9.73390704529785,0.0,44.61771963999656,19.146962267910816,0.2891600775413506,9.73585454647385,6.700002702971552,2.6492779662040022
 2006-11-07T18:00:00,80689.68276902028,290482857.96847296,1747836303.7146974,9.545848881954411,6.66666666666669,40.22958576180351,0.0,91572.6494401997,329661537.9847189,2064351020.8415167,10.251838257473697,6.7,44.61771963999656,44.61771963999656,0.0,0.2348761418962216,7.204815655814465,7.204815655814465,7.204815655814465
 2006-11-07T19:00:00,80555.68088806253,290000451.1970251,1743467878.0006166,9.538645940467822,6.66666666666669,40.22958576180351,0.0,80833.23879403132,290999659.6585127,1751812107.3980312,9.715953555102969,6.7,44.61771963999656,44.61771963999656,0.0,0.2343598787975857,6.7,6.7,6.7
 2006-11-07T20:00:00,80470.67012806794,289694412.4610446,1740694773.858082,9.534073483161388,6.66666666666669,40.22958576180351,0.0,80747.47569831123,290690912.5139204,1749017685.7802606,9.71115383267216,6.7,44.61771963999656,44.61771963999656,0.0,0.2338436156989497,6.7,6.7,6.7
 2006-11-07T21:00:00,80407.22538739866,289466011.3946352,1738624198.184122,9.53065940195352,6.66666666666669,40.22958576180351,1.0,138315.33570010043,497935208.5203616,3377009606.7859373,3.554455414791596,-2.2872793724365152,44.61771963999656,44.61771963999656,0.0,0.2313101952674474,-0.5372793724365155,0.2943109327277458,0.2943109327277458
 2006-11-07T22:00:00,80357.59819404993,289287353.49857974,1737004050.2537277,9.527988030084336,6.66666666666669,40.22958576180351,1.0,132056.96658608282,475405079.7098981,3222060686.687005,1.7814509675012469,-3.8,44.61771963999656,44.61771963999656,0.0,0.3309848847415284,-3.8,-1.2390959295937805,-1.2390959295937805
 2006-11-07T23:00:00,80285.06538432713,289026235.3835777,1734635160.1679363,9.524082094634204,6.66666666666669,40.22958576180351,1.0,129472.76181239232,466101942.5246123,3157005795.6172123,1.6692378691857936,-3.8,44.61771963999656,44.61771963999656,0.0,0.4352419992078263,-3.8,-1.345714631267229,-1.345714631267229
 2006-11-08T00:00:00,80216.85763839568,288780687.49822444,1732406722.7732966,9.520407739564954,6.66666666666669,40.22958576180351,1.0,127801.43183175632,460085154.5943227,3114582477.456445,1.5960510096194165,-3.8,44.61771963999656,44.61771963999656,0.0,0.5358717723712034,-3.8,-1.4147171335856117,-1.4147171335856117
 2006-11-08T01:00:00,80180.65983812268,288650375.41724163,1731223695.7838066,9.518457127435488,6.666666666666692,40.22958576180351,1.0,125932.8407616346,453358226.7418846,3066812900.7681065,1.5136305186422303,-3.8,44.61771963999656,44.61771963999656,0.0,0.6335782340513726,-3.8,-1.4960413902683207,-1.4960413902683207
 2006-11-08T02:00:00,80142.58196364033,288513295.06910515,1729978937.939436,9.516404720193565,6.66666666666669,40.22958576180351,1.0,122719.22120816848,441789196.3494064,2983815674.022197,1.3704030337023438,-3.8,44.61771963999656,44.61771963999656,0.0,0.7269791010902509,-3.8,-1.6393785696034406,-1.6393785696034406
 2006-11-08T03:00:00,80110.18279701327,288396658.06924784,1728919607.1087575,9.514658059330737,6.66666666666669,40.22958576180351,1.0,117240.7384368955,422066658.3728238,2839812762.394832,1.121822040375016,-3.8,44.61771963999656,44.61771963999656,0.0,0.8126737614454327,-3.8,-1.889474628397177,-1.889474628397177
 2006-11-08T04:00:00,80062.48037011882,288224929.33242774,1727359501.296806,9.51208570935568,6.66666666666669,40.22958576180351,1.0,109187.98255989824,393076737.21563375,2622079049.575163,0.7457829610965381,-3.8,44.61771963999656,44.61771963999656,0.0,0.8857177233390693,-3.8,-2.2662411943529084,-2.2662411943529084
 2006-11-08T05:00:00,80029.26642646901,288105359.1352885,1726273036.4027653,9.510294306576329,6.66666666666669,40.22958576180351,1.0,99726.31219826471,359014723.91375303,2356238569.303948,0.2863677638540149,-3.8,44.61771963999656,44.61771963999656,0.0,0.9413185525509888,-3.8,-2.725504305158267,-2.725504305158267
 2006-11-08T06:00:00,80019.15281846917,288068950.14648896,1725942153.8252416,9.509748725356246,6.666666666666692,40.22958576180351,1.0,91215.0820462656,328374295.36655617,2106739928.0292847,-0.1450690392325052,-3.8,44.61771963999656,44.61771963999656,0.0,0.9778577241448916,-3.8,-3.154853729764072,-3.154853729764072
 2006-11-08T07:00:00,80020.10443197185,288072375.9550987,1725973281.733307,9.509800059008002,6.66666666666669,40.22958576180351,0.0,26357.642029288272,94887511.3054378,552357214.3478274,5.222166040350248,4.271065747050937,22.30885981999828,44.61771963999656,0.0,0.9883291636238556,2.521065747050937,2.521065747050937,2.521065747050937
 2006-11-08T08:00:00,80174.85322293702,288629471.6025732,1731033361.4000962,9.518143294691663,6.66666666666669,40.22958576180351,0.0,80449.11965875623,289616830.7715224,1739284513.991128,9.694435726931252,6.7,44.61771963999656,44.61771963999656,0.0,0.9878129005252192,6.7,6.7,6.7
 2006-11-08T09:00:00,80393.56957161312,289416850.4578072,1738178172.317088,9.529923978771857,6.66666666666669,40.22958576180351,0.0,80669.54497516835,290410361.910606,1746476909.7355032,9.70678969683016,6.7,44.61771963999656,44.61771963999656,0.0,0.9872966374265836,6.7,6.7,6.7
 2006-11-08T10:00:00,80623.69340344788,290245296.2524123,1745685158.958874,9.542301941871868,6.66666666666669,40.22958576180351,0.0,80901.59533174014,291245743.1942645,1754038029.0050116,9.719776750384613,6.7,44.61771963999656,44.61771963999656,0.0,0.9867803743279474,6.7,6.7,6.7
 2006-11-08T11:00:00,80863.02392482602,291106886.1293737,1753481940.1013453,9.555157834662936,6.66666666666669,40.22958576180351,0.0,81142.930244033,292114548.8785188,1761891004.7205791,9.73326493193124,6.7,44.61771963999656,44.61771963999656,0.0,0.9862641112293116,6.7,6.7,6.7
 2006-11-08T12:00:00,81049.55191135553,291778386.88088,1759551080.8718162,9.565165144167848,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.743767082722805,9.743767082722805,0.0,44.61771963999656,12.334777579351073,0.932203780926518,9.23592242730693,6.700003958673066,1.590158598230358
 2006-11-08T13:00:00,81166.50323286562,292199411.6383162,1763352933.5823224,9.571434005916473,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.750333493035876,9.750333493035876,0.0,44.61771963999656,15.82519234729022,0.8028110504523847,9.749456600265797,6.699990363215787,1.147641807440685
 2006-11-08T14:00:00,81239.70661237575,292462943.8045528,1765731278.363983,9.575355653352943,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.754444490315338,9.754444490315338,0.0,44.61771963999656,16.91722477425866,0.6733890631614369,9.753896235195684,6.699993620865492,1.697813249340817
 2006-11-08T15:00:00,81253.46121952396,292512460.3902862,1766178053.6797934,9.576092348491072,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.755230961075933,9.755230961075933,0.0,44.61771963999656,17.482224325036725,0.5443672879034763,9.755432940843248,6.700004572530975,1.95722571610652
 2006-11-08T16:00:00,81188.52642300942,292278695.1228339,1764068544.2529607,9.572613973660577,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.751571656326364,9.751571656326364,0.0,44.61771963999656,17.843372430529495,0.4155509840916518,9.75244594580607,6.6999964477117535,2.119100687510219
 2006-11-08T17:00:00,81055.5209191743,291799875.3090275,1759745145.1940193,9.565485144001174,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.744100892387069,9.744100892387069,0.0,44.61771963999656,19.300619266883995,0.2863034004272826,9.745585515197703,6.700005035536456,2.691517930621565
 2006-11-08T18:00:00,80883.16125919308,291179380.5330951,1754137622.999499,9.556238983118366,6.66666666666669,40.22958576180351,0.0,91823.28261727544,330563817.4221916,2071853087.231556,10.264707341784762,6.7,44.61771963999656,44.61771963999656,0.0,0.2318053116145126,7.206708911247955,7.206708911247955,7.206708911247955
 2006-11-08T19:00:00,80755.68170601362,290720454.141649,1749986743.4101286,9.549394685028298,6.66666666666669,40.22958576180351,0.0,81034.60327614254,291724571.7941132,1758367835.1393158,9.727213653879993,6.7,44.61771963999656,44.61771963999656,0.0,0.2312890485158766,6.7,6.7,6.7
 2006-11-08T20:00:00,80675.67311055343,290432423.1979923,1747379890.97811,9.545096326069798,6.66666666666669,40.22958576180351,0.0,80953.9164068121,291434099.0645236,1755741923.81287,9.722703387478887,6.7,44.61771963999656,44.61771963999656,0.0,0.2307727854172407,6.7,6.7,6.7
 2006-11-08T21:00:00,80610.45791399734,290197648.4903904,1745254121.6868312,9.541591214956057,6.66666666666669,40.22958576180351,1.0,138502.73358740515,498609840.9146585,3381640141.387316,3.5562885650094813,-2.293457675013092,44.61771963999656,44.61771963999656,0.0,0.2283029661053522,-0.5434576750130916,0.2837291884691744,0.2837291884691744
 2006-11-08T22:00:00,80544.86278386846,289961506.0219264,1743115118.1533384,9.538064290434653,6.666666666666689,40.22958576180351,1.0,132428.39647545177,476742227.3116264,3231361416.9084964,1.7974921932447228,-3.8,44.61771963999656,44.61771963999656,0.0,0.3278497202229876,-3.8,-1.2349082655748769,-1.2349082655748769
 2006-11-08T23:00:00,80480.6857688774,289730468.76795864,1741021570.1115909,9.534612324554836,6.66666666666669,40.22958576180351,1.0,129807.19826050012,467305913.7378005,3165464157.917508,1.6838288976088192,-3.8,44.61771963999656,44.61771963999656,0.0,0.4322449116787716,-3.8,-1.3433647765373615,-1.3433647765373615
 2006-11-09T00:00:00,80422.97427224342,289522707.38007635,1739138260.2438898,9.531507022470729,6.66666666666669,40.22958576180351,1.0,128136.08226539684,461289896.1554287,3123099371.590184,1.61074466006684,-3.8,44.61771963999656,44.61771963999656,0.0,0.5329608575948076,-3.8,-1.4127633167531692,-1.4127633167531692
 2006-11-09T01:00:00,80363.78542639101,289309627.5350076,1737206047.0572736,9.528321094188527,6.666666666666689,40.22958576180351,1.0,126257.55002257964,454527180.08128667,3075136264.606491,1.5279921265179166,-3.8,44.61771963999656,44.61771963999656,0.0,0.6307625538946903,-3.8,-1.493013128347103,-1.493013128347103
 2006-11-09T02:00:00,80310.05001530856,289116180.0551109,1735451301.7126122,9.525427781047432,6.66666666666669,40.22958576180351,1.0,123073.22150626675,443063597.4225604,2993006112.0537004,1.3862643398144596,-3.8,44.61771963999656,44.61771963999656,0.0,0.7243286651397297,-3.8,-1.6338459582938885,-1.6338459582938885
 2006-11-09T03:00:00,80258.61384837353,288931009.8541447,1733771092.708087,9.52265736708607,6.66666666666669,40.22958576180351,1.0,117640.08802941506,423504316.9058942,2850412145.912373,1.1401220099974434,-3.8,44.61771963999656,44.61771963999656,0.0,0.8103145560611974,-3.8,-1.8803223477822304,-1.8803223477822304
 2006-11-09T04:00:00,80228.93067795802,288824150.4406489,1732801255.151333,9.521058261078329,6.66666666666669,40.22958576180351,1.0,109667.00615988194,394801222.175575,2635243454.405891,0.7685249123533627,-3.8,44.61771963999656,44.61771963999656,0.0,0.8838050601335042,-3.8,-2.253597957978187,-2.253597957978187
 2006-11-09T05:00:00,80215.42984937731,288775547.4577583,1732360075.5696585,9.52033082738319,6.66666666666669,40.22958576180351,1.0,100225.60263201196,360812169.4752431,2370556778.686821,0.3111200472577923,-3.8,44.61771963999656,44.61771963999656,0.0,0.9399632379838432,-3.8,-2.711840658344816,-2.711840658344816
 2006-11-09T06:00:00,80189.65250993505,288682749.0357662,1731517618.4431162,9.518941747090665,6.66666666666669,40.22958576180351,1.0,91629.6601535162,329866776.55265826,2119145012.161356,-0.1236130801080528,-3.8,44.61771963999656,44.61771963999656,0.0,0.9770379337017322,-3.8,-3.143770800514765,-3.143770800514765
 2006-11-09T07:00:00,80200.15634223288,288720562.83203834,1731860897.6749976,9.51950775865845,6.666666666666692,40.22958576180351,0.0,26416.016164160814,95097658.19097891,554745972.5765195,5.237925976101728,4.282722769447486,22.30885981999828,44.61771963999656,0.0,0.987700575795622,2.532722769447485,2.532722769447485,2.532722769447485
 2006-11-09T08:00:00,80268.40939598046,288966273.8255296,1734091091.653484,9.523184999679705,6.66666666666669,40.22958576180351,0.0,80543.28371550572,289955821.3758206,1742358597.849175,9.699715936148058,6.7,44.61771963999656,44.61771963999656,0.0,0.987184312696986,6.7,6.7,6.7
 2006-11-09T09:00:00,80354.62859993443,289276662.95976394,1736907034.9233162,9.5278280678662,6.66666666666669,40.22958576180351,0.0,80630.14933205825,290268537.5954097,1745192405.5801938,9.704583454267071,6.7,44.61771963999656,44.61771963999656,0.0,0.98666804959835,6.7,6.7,6.7
 2006-11-09T10:00:00,80476.9738670241,289717105.9212868,1740900303.2121518,9.534412378994118,6.66666666666669,40.22958576180351,0.0,80753.50527018779,290712618.97267604,1749214041.1577525,9.7114910595603,6.7,44.61771963999656,44.61771963999656,0.0,0.986151786499714,6.7,6.7,6.7
 2006-11-09T11:00:00,80663.5233092602,290388683.9133367,1746983609.9039955,9.544442913763858,6.66666666666669,40.22958576180351,0.0,80941.6097717808,291389795.17841095,1755340990.9053822,9.722014710694364,6.7,44.61771963999656,44.61771963999656,0.0,0.9856355234010782,6.7,6.7,6.7
 2006-11-09T12:00:00,80807.99316185636,290908775.38268286,1751690522.1709094,9.552204013627874,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.730156342446898,9.730156342446898,0.0,44.61771963999656,12.291478413818204,0.9318061632629296,9.22483389253896,6.70000026986348,1.585733618708726
 2006-11-09T13:00:00,80888.62985426035,291199067.4753372,1754315795.920835,9.556532759231892,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73476317782463,9.73476317782463,0.0,44.61771963999656,15.74490318142242,0.8030515935700399,9.733956514219413,6.700065801765668,1.1325689532182828
 2006-11-09T14:00:00,80947.72245246117,291411800.82886016,1756238924.717714,9.559703766085166,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,9.738026532771173,9.738026532771173,0.0,44.61771963999656,16.813736773160816,0.6743106267135085,9.737688222124058,6.700001067611481,1.6751089222160864
 2006-11-09T15:00:00,80972.76577408933,291501956.7867216,1757053726.6383972,9.561047294227148,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73942464491758,9.73942464491758,0.0,44.61771963999656,17.37192853268162,0.5459826271120495,9.739268688127291,6.699990874933564,1.9330253367965933
 2006-11-09T16:00:00,80976.7870473991,291516433.3706368,1757184550.1497257,9.561263010626083,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.739645901491132,9.739645901491132,0.0,44.61771963999656,17.744520475327963,0.4177761696860245,9.739727847750922,6.699986342324752,2.095821260563604
 2006-11-09T17:00:00,80914.05502578577,291290598.0928288,1755143275.7839046,9.557897172538386,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73613005715852,9.73613005715852,0.0,44.61771963999656,19.16316564606061,0.2889887244725334,9.737072320577845,6.700001714359556,2.65325419679574
 2006-11-09T18:00:00,80807.51647701523,290907059.31725484,1751674971.303881,9.552178366735529,6.66666666666669,40.22958576180351,0.0,91714.73408065618,330173042.6903622,2068679492.5651083,10.259265382304978,6.7,44.61771963999656,44.61771963999656,0.0,0.2346590288187557,7.205599171271444,7.205599171271444,7.205599171271444
 2006-11-09T19:00:00,80732.88056333862,290638370.028019,1749243991.7116032,9.548169993505995,6.66666666666669,40.22958576180351,0.0,81011.51379604882,291641449.6657758,1757616561.197756,9.725923221434629,6.7,44.61771963999656,44.61771963999656,0.0,0.2341427657201197,6.7,6.7,6.7
 2006-11-09T20:00:00,80669.22836664572,290409222.1199246,1747169852.6817012,9.544749986544115,6.66666666666669,40.22958576180351,0.0,80947.32942512986,291410385.9304675,1755527497.858848,9.722335065594551,6.7,44.61771963999656,44.61771963999656,0.0,0.2336265026214838,6.7,6.7,6.7
 2006-11-09T21:00:00,80606.12076183314,290182034.7425993,1745112719.9227502,9.541358061256444,6.66666666666669,40.22958576180351,1.0,138434.17019687875,498363012.7087634,3379947033.7149487,3.5428199688283946,-2.3040552768529508,44.61771963999656,44.61771963999656,0.0,0.2311928734838493,-0.5540552768529506,0.2747193012676173,0.2747193012676173
 2006-11-09T22:00:00,80566.9697797108,290041091.20695895,1743836132.6416163,9.539253137353336,6.66666666666669,40.22958576180351,1.0,132333.60904548742,476400992.5637547,3228991336.77944,1.79340457146109,-3.8,44.61771963999656,44.61771963999656,0.0,0.330665353453853,-3.8,-1.2386721613325964,-1.2386721613325964
 2006-11-09T23:00:00,80550.76206197604,289982743.42311376,1743307558.7961593,9.53838159584554,6.66666666666669,40.22958576180351,1.0,129813.49789542162,467328592.4235179,3165624685.359718,1.6841058629485293,-3.8,44.61771963999656,44.61771963999656,0.0,0.4349364422838599,-3.8,-1.3454764638595202,-1.3454764638595202
 2006-11-10T00:00:00,80539.4487061636,289942015.3421889,1742938570.026945,9.537773189119156,6.66666666666669,40.22958576180351,1.0,128210.54617529112,461557966.2310481,3124993579.539068,1.6140126679486049,-3.8,44.61771963999656,44.61771963999656,0.0,0.5355749760709595,-3.8,-1.4145173854350024,-1.4145173854350024
 2006-11-10T01:00:00,80518.6854399814,289867267.58393306,1742261301.055665,9.536656465691811,6.66666666666669,40.22958576180351,1.0,126360.66895956214,454898408.2544237,3077777661.070118,1.5325496525315423,-3.8,44.61771963999656,44.61771963999656,0.0,0.6332912050690582,-3.8,-1.4957300857587077,-1.4957300857587077
 2006-11-10T02:00:00,80502.95638923168,289810643.0012341,1741748193.4682446,9.5358104305654,6.66666666666669,40.22958576180351,1.0,123170.56322119664,443414027.5963079,2995529859.881273,1.3906198061826702,-3.8,44.61771963999656,44.61771963999656,0.0,0.726709060743732,-3.8,-1.6388100048244676,-1.6388100048244676
 2006-11-10T03:00:00,80495.63383318161,289784281.7994538,1741509301.365267,9.53541652701441,6.66666666666669,40.22958576180351,1.0,117718.55620403295,423786802.3345186,2852490998.910908,1.1437110193752211,-3.8,44.61771963999656,44.61771963999656,0.0,0.8124336252087166,-3.8,-1.8885359141559872,-1.8885359141559872
 2006-11-10T04:00:00,80468.63125659304,289687072.523735,1740628261.462721,9.533963816686311,6.66666666666669,40.22958576180351,1.0,109679.2726759514,394845381.63342506,2635571930.315257,0.7690920673749949,-3.8,44.61771963999656,44.61771963999656,0.0,0.885523333731657,-3.8,-2.264948052959058,-2.264948052959058
 2006-11-10T05:00:00,80446.90085578065,289608843.0808103,1739919164.0518825,9.532794608305991,6.66666666666669,40.22958576180351,1.0,100210.58760335158,360758115.37206566,2370129165.624622,0.3103809058668312,-3.8,44.61771963999656,44.61771963999656,0.0,0.941181083567655,-3.8,-2.724111844085666,-2.724111844085666
 2006-11-10T06:00:00,80432.2797514544,289556207.1052359,1739441991.0325842,9.53200782531791,6.666666666666689,40.22958576180351,1.0,91669.9423224048,330011792.3606572,2120357899.277763,-0.1215150984457363,-3.8,44.61771963999656,44.61771963999656,0.0,0.9777747460800764,-3.8,-3.153728530716988,-3.153728530716988
 2006-11-10T07:00:00,80429.59338832372,289546536.19796544,1739354316.9526236,9.531863271481503,6.66666666666669,40.22958576180351,0.0,29569.778304406715,106451201.89586416,568111363.7971883,5.269690987512335,4.291280996698748,22.30885981999828,44.61771963999656,0.0,0.9882655942689292,2.5412809966987484,2.5412809966987484,2.5412809966987484
 2006-11-10T08:00:00,80463.78435497601,289669623.6779136,1740470095.013947,9.53370301081446,6.66666666666669,40.22958576180351,0.0,80740.22932959082,290664825.586527,1748781512.7510035,9.710748186991468,6.7,44.61771963999656,44.61771963999656,0.0,0.9877493311702932,6.7,6.7,6.7
 2006-11-10T09:00:00,80510.53293862513,289837918.5790504,1741995347.210207,9.536217948464447,6.66666666666669,40.22958576180351,0.0,80787.31554228296,290834335.95221865,1750316014.614904,9.713383845879802,6.7,44.61771963999656,44.61771963999656,0.0,0.9872330680716572,6.7,6.7,6.7
 2006-11-10T10:00:00,80578.54323371891,290082755.6413881,1744213485.4406447,9.539875347925053,6.66666666666669,40.22958576180351,0.0,80855.8920699414,291081211.4517891,1752550045.785712,9.717221054613614,6.7,44.61771963999656,44.61771963999656,0.0,0.9867168049730214,6.7,6.7,6.7
 2006-11-10T11:00:00,80664.6228605869,290392642.2981128,1747019731.5183728,9.544502471855573,6.66666666666669,40.22958576180351,0.0,80942.68512927102,291393666.4653757,1755376286.9908829,9.722075368736697,6.7,44.61771963999656,44.61771963999656,0.0,0.9862005418743854,6.7,6.7,6.7
 2006-11-10T12:00:00,80760.42669029602,290737536.0850657,1750141289.4723597,9.549649516973544,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.727463174352922,9.727463174352922,0.0,44.61771963999656,12.278468429963295,0.9324244662768624,9.222489933271794,6.699988537299928,1.582370443327297
 2006-11-10T13:00:00,80858.02977846291,291088907.2024664,1753319688.170912,9.554890306186213,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.732939799958215,9.732939799958215,0.0,44.61771963999656,15.729642066561476,0.8037659802915446,9.732040766925818,6.699966544315866,1.1274681155572983
 2006-11-10T14:00:00,80950.46704378216,291421681.3576158,1756328183.4407823,9.55985095164588,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.738184197450392,9.738184197450392,0.0,44.61771963999656,16.80730445050215,0.6750715792007941,9.737405538115167,6.700005584869753,1.6724516181642723
 2006-11-10T15:00:00,80966.22587940125,291478413.1658445,1756840949.0999825,9.560696445292136,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.739069517591334,9.739069517591334,0.0,44.61771963999656,17.370566254285215,0.546723528793832,9.7393868374171,6.700004923579345,1.9322754184737
