Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-10T16:00:00,80905.31797162392,291259144.6978461,1754858965.8697891,9.557428383041056,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.735615332643825,9.735615332643825,0.0,44.61771963999656,17.716995655193788,0.4185965653821656,9.736325128451147,6.699979172468182,2.0891442602766257
 2006-11-10T17:00:00,80808.72203794247,290911399.33659285,1751714208.260769,9.552243055542126,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.730190852753068,9.730190852753068,0.0,44.61771963999656,19.08844442882265,0.2900364639783248,9.731231255542838,6.699995059749658,2.633874646432153
 2006-11-10T18:00:00,80703.5766619927,290532875.9831737,1748289168.4838555,9.546595605305464,6.66666666666669,40.22958576180351,0.0,91580.22727364056,329688818.18510604,2064651226.877946,10.252355221265972,6.7,44.61771963999656,44.61771963999656,0.0,0.2358254553205972,7.204583415025893,7.204583415025893,7.204583415025893
 2006-11-10T19:00:00,80628.79933045384,290263677.5896338,1745852070.2791364,9.542577151712644,6.66666666666669,40.22958576180351,0.0,80906.5592576028,291263613.3273701,1754200129.9871826,9.720055245545788,6.7,44.61771963999656,44.61771963999656,0.0,0.2353091922219612,6.7,6.7,6.7
 2006-11-10T20:00:00,80569.62829473252,290050661.8610371,1743922806.150493,9.539396049726458,6.66666666666669,40.22958576180351,0.0,80846.89543588478,291048823.56918526,1752257040.7876678,9.71671777477044,6.7,44.61771963999656,44.61771963999656,0.0,0.2347929291233253,6.7,6.7,6.7
 2006-11-10T21:00:00,80529.8820093102,289907575.2335167,1742626526.4076717,9.537258670998664,6.66666666666669,40.22958576180351,1.0,138348.131658377,498053273.9701572,3377821433.672231,3.543229451390353,-2.2999630153445234,44.61771963999656,44.61771963999656,0.0,0.2324478764445459,-0.5499630153445233,0.2880644025800889,0.2880644025800889
 2006-11-10T22:00:00,80495.48291437197,289783738.4917391,1741504363.867165,9.535408377268096,6.66666666666669,40.22958576180351,1.0,132171.30976515054,475816715.154542,3224926408.237207,1.7863936273419414,-3.8,44.61771963999656,44.61771963999656,0.0,0.3321614538302344,-3.8,-1.2406504087370245,-1.2406504087370245
 2006-11-10T23:00:00,80468.14655492747,289685327.59773886,1740612457.5794775,9.53393775684001,6.66666666666669,40.22958576180351,1.0,129660.31654275212,466777139.5539076,3161752211.290813,1.677425750093897,-3.8,44.61771963999656,44.61771963999656,0.0,0.4363673031083401,-3.8,-1.3465890523184614,-1.3465890523184614
 2006-11-11T00:00:00,80445.22580335698,289602812.89208513,1739864492.1932747,9.532704473753146,6.66666666666669,40.22958576180351,1.0,128050.30850017512,460981110.60063046,3120917649.69878,1.606980663993361,-3.8,44.61771963999656,44.61771963999656,0.0,0.536964859180924,-3.8,-1.415453902403511,-1.415453902403511
 2006-11-11T01:00:00,80403.86931701377,289453929.54124963,1738514661.9362864,9.530478800962015,6.66666666666669,40.22958576180351,1.0,126165.58691863956,454196112.9071024,3072779351.4359307,1.5239253496393292,-3.8,44.61771963999656,44.61771963999656,0.0,0.6346352339518705,-3.8,-1.4971929478425114,-1.4971929478425114
 2006-11-11T02:00:00,80359.98482576717,289295945.3727617,1737081976.789705,9.528116511839965,6.66666666666669,40.22958576180351,1.0,122918.32259404485,442505961.33856136,2988984218.7928686,1.37932316120391,-3.8,44.61771963999656,44.61771963999656,0.0,0.7279732554187892,-3.8,-1.6414813543803473,-1.6414813543803473
 2006-11-11T03:00:00,80313.63807059552,289129097.0541439,1735568482.724309,9.525620995917858,6.66666666666669,40.22958576180351,1.0,117389.4164024153,422601899.0486951,2843755762.9678106,1.128629601230583,-3.8,44.61771963999656,44.61771963999656,0.0,0.8135573668684543,-3.8,-1.8929427482158816,-1.8929427482158816
 2006-11-11T04:00:00,80263.78870156348,288949639.3256285,1733940163.3707464,9.522936152462345,6.666666666666692,40.22958576180351,1.0,109302.27656677476,393488195.64038914,2625220405.0826845,0.7512097351042342,-3.8,44.61771963999656,44.61771963999656,0.0,0.8864324215976742,-3.8,-2.271011602016726,-2.271011602016726
 2006-11-11T05:00:00,80205.6661787338,288740398.24344164,1732040959.299263,9.519804657800554,6.66666666666669,40.22958576180351,1.0,99799.4313861074,359277952.9899866,2358330835.5283065,0.2899845236514864,-3.8,44.61771963999656,44.61771963999656,0.0,0.941823436601506,-3.8,-2.7306311993410053,-2.7306311993410053
 2006-11-11T06:00:00,80162.65576521467,288585560.75477284,1730635189.555561,9.51748677106658,6.666666666666692,40.22958576180351,1.0,91268.2003631061,328565521.30718195,2108334261.8624213,-0.142311361181048,-3.8,44.61771963999656,44.61771963999656,0.0,0.9781621429768466,-3.8,-3.1589882931586004,-3.1589882931586004
 2006-11-11T07:00:00,80148.03984038485,288532943.4253855,1730157383.3722954,9.516698948880292,6.66666666666669,40.22958576180351,0.0,28875.475157869525,103951710.56833027,561302517.6044133,5.241651604122029,4.274981609238666,22.30885981999828,44.61771963999656,0.0,0.9885622710897172,2.5249816092386665,2.5249816092386665,2.5249816092386665
 2006-11-11T08:00:00,80253.81913070219,288913748.8705279,1733614211.971856,9.52239869564728,6.666666666666692,40.22958576180351,0.0,80528.54042111315,289902745.51600736,1741877267.2075891,9.698889137553063,6.7,44.61771963999656,44.61771963999656,0.0,0.9880460079910812,6.7,6.7,6.7
 2006-11-11T09:00:00,80459.79191672128,289655250.9001967,1740339335.5905256,9.533487424845909,6.666666666666692,40.22958576180351,0.0,80736.16094085581,290650179.3870809,1748648421.461156,9.710519545528705,6.7,44.61771963999656,44.61771963999656,0.0,0.9875297448924452,6.7,6.7,6.7
 2006-11-11T10:00:00,80716.4305925819,290579150.1332948,1748707558.2560885,9.54728548102977,6.66666666666669,40.22958576180351,0.0,80994.92350858524,291581724.6309069,1757076175.2952042,9.724995079365245,6.7,44.61771963999656,44.61771963999656,0.0,0.9870134817938092,6.7,6.7,6.7
 2006-11-11T11:00:00,80956.92948728496,291444946.1542259,1756538120.9243934,9.560197123090909,6.66666666666669,40.22958576180351,0.0,81237.42252096784,292454721.0754842,1764962706.1397414,9.738540755569444,6.7,44.61771963999656,44.61771963999656,0.0,0.9864972186951734,6.7,6.7,6.7
 2006-11-11T12:00:00,81140.36953003945,292105330.30814207,1762503528.8310828,9.5700334137263,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.748852334597377,9.748852334597377,0.0,44.61771963999656,12.351376878689676,0.9323452326719828,9.24015838166459,6.699992883937486,1.5918683403835996
 2006-11-11T13:00:00,81239.9621529134,292463863.7504882,1765739573.2729082,9.575369329538203,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.75444951360824,9.75444951360824,0.0,44.61771963999656,15.847595386314351,0.8027434107191951,9.753848010620937,6.699992313661127,1.1518271513808551
 2006-11-11T14:00:00,81278.30371535126,292601893.3752646,1766984866.2901006,9.577422705526178,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.756607668296226,9.756607668296226,0.0,44.61771963999656,16.93362507958243,0.6731790182805293,9.756419127357669,6.699995043409348,1.7015162986812309
 2006-11-11T15:00:00,81280.04705883884,292608169.4118199,1767041480.7341378,9.577516049101252,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.756723439276692,9.756723439276692,0.0,44.61771963999656,17.49213597925216,0.5440876330460261,9.75683744270862,6.70001351979997,1.9594872905285543
 2006-11-11T16:00:00,81198.83644018623,292315811.1846705,1764403447.0020618,9.573166192940514,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.752127901792171,9.752127901792171,0.0,44.61771963999656,17.85158176226496,0.4152138795799311,9.75338456006414,6.699981837185554,2.121181204496972
 2006-11-11T17:00:00,81025.63470198914,291692284.92716086,1758773139.0685,9.563882406847403,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.742410580600865,9.742410580600865,0.0,44.61771963999656,19.296194137175963,0.2859802659171513,9.744244753371897,6.700004526680037,2.691699152537681
 2006-11-11T18:00:00,80833.49240331753,291000572.65194315,1752520639.9945388,9.553572763913708,6.66666666666669,40.22958576180351,0.0,91760.68534844916,330338467.25441694,2069969808.3064885,10.261476491023318,6.7,44.61771963999656,44.61771963999656,0.0,0.231511407054893,7.206279162383723,7.206279162383723,7.206279162383723
 2006-11-11T19:00:00,80692.22646833431,290492015.2860035,1747919287.3859882,9.545985717679336,6.66666666666669,40.22958576180351,0.0,80970.50476367654,291493817.14923555,1756281835.599929,9.723630741387824,6.7,44.61771963999656,44.61771963999656,0.0,0.2309951439562571,6.7,6.7,6.7
 2006-11-11T20:00:00,80598.41211668585,290154283.6200691,1744861359.3840685,9.540943600330316,6.66666666666669,40.22958576180351,0.0,80875.91009158628,291153276.32971066,1753202030.6974485,9.71834090408251,6.7,44.61771963999656,44.61771963999656,0.0,0.2304788808576211,6.7,6.7,6.7
 2006-11-11T21:00:00,80526.25002565078,289894500.09234273,1742508028.205265,9.537063286500642,6.66666666666669,40.22958576180351,1.0,138418.20533720907,498305539.2139528,3379553417.255093,3.556352773214875,-2.289779778002806,44.61771963999656,44.61771963999656,0.0,0.2281923973151684,-0.5397797780028055,0.3003870436387965,0.3003870436387965
 2006-11-11T22:00:00,80453.36697725864,289632121.1181311,1740130128.8635702,9.533142466909682,6.666666666666692,40.22958576180351,1.0,132258.13573269694,476129288.6377091,3227098239.870553,1.790139379439031,-3.8,44.61771963999656,44.61771963999656,0.0,0.3280882690027166,-3.8,-1.2352292314860005,-1.2352292314860005
 2006-11-11T23:00:00,80384.03061481121,289382510.2133204,1737867022.9822388,9.529410933267462,6.66666666666669,40.22958576180351,1.0,129636.71080663092,466692158.9038713,3161153822.159114,1.6763934354686123,-3.8,44.61771963999656,44.61771963999656,0.0,0.4324728786687755,-3.8,-1.3435446011496273,-1.3435446011496273
 2006-11-12T00:00:00,80317.31174431302,289142322.2795269,1735688451.8189592,9.525818802703762,6.66666666666669,40.22958576180351,1.0,127958.2271298505,460649617.66746175,3118574011.4337053,1.6029373794595498,-3.8,44.61771963999656,44.61771963999656,0.0,0.5331822505259557,-3.8,-1.4129115166159396,-1.4129115166159396
 2006-11-12T01:00:00,80266.34839307447,288958854.21506804,1734023791.4768305,9.52307403097178,6.66666666666669,40.22958576180351,1.0,126091.23408874648,453928442.7194872,3070874950.86584,1.520639392622363,-3.8,44.61771963999656,44.61771963999656,0.0,0.6309767470206694,-3.8,-1.493241507551815,-1.493241507551815
 2006-11-12T02:00:00,80224.58104500735,288808491.7620265,1732659106.767436,9.520823880295646,6.66666666666669,40.22958576180351,1.0,122920.77189505512,442514778.82219845,2989050662.1433825,1.379437914000265,-3.8,44.61771963999656,44.61771963999656,0.0,0.7245303976049344,-3.8,-1.6342633361379435,-1.6342633361379435
 2006-11-12T03:00:00,80203.82558118868,288733772.09227926,1731980846.2133265,9.519705536211577,6.666666666666692,40.22958576180351,1.0,117523.8456575928,423085844.367334,2847333138.207299,1.134806270001253,-3.8,44.61771963999656,44.61771963999656,0.0,0.8104942996548666,-3.8,-1.881014178951384,-1.881014178951384
 2006-11-12T04:00:00,80203.3719291889,288732138.94508,1731966020.2086873,9.51968109244382,6.66666666666669,40.22958576180351,1.0,109588.39189440408,394518210.8198548,2633087797.7899776,0.7648010203824325,-3.8,44.61771963999656,44.61771963999656,0.0,0.8839510084271303,-3.8,-2.254556434739168,-2.254556434739168
 2006-11-12T05:00:00,80188.60617609778,288678982.23395205,1731483425.9459665,9.518885381505031,6.66666666666669,40.22958576180351,1.0,100151.84428835116,360546639.43806416,2368442381.472401,0.3074648748583022,-3.8,44.61771963999656,44.61771963999656,0.0,0.9400668693415128,-3.8,-2.712880352979811,-2.712880352979811
 2006-11-12T06:00:00,80167.66811543859,288603605.2155789,1730799038.73043,9.517756933162504,6.666666666666692,40.22958576180351,1.0,91567.27974493986,329642207.0817835,2117281519.573708,-0.1268360895390236,-3.8,44.61771963999656,44.61771963999656,0.0,0.9771007511127726,-3.8,-3.144617404628899,-3.144617404628899
 2006-11-12T07:00:00,80176.24317328689,288634475.4238328,1731079322.9883847,9.518219075309682,6.66666666666669,40.22958576180351,0.0,28988.0975199207,104357151.07171452,560375581.075319,5.243414675530089,4.2783283208210685,22.30885981999828,44.61771963999656,0.0,0.9877487851191205,2.528328320821069,2.528328320821069,2.528328320821069
 2006-11-12T08:00:00,80279.50861616417,289006231.018191,1734453533.01745,9.52378261066715,6.66666666666669,40.22958576180351,0.0,80554.41836432401,289995906.1115664,1742721779.2067945,9.700339720822855,6.7,44.61771963999656,44.61771963999656,0.0,0.9872325220204846,6.7,6.7,6.7
 2006-11-12T09:00:00,80427.0608269595,289537418.9770542,1739271451.176401,9.531726627964227,6.66666666666669,40.22958576180351,0.0,80703.13724960499,290531294.098578,1747572228.7857237,9.708671064001898,6.7,44.61771963999656,44.61771963999656,0.0,0.9867162589218484,6.7,6.7,6.7
 2006-11-12T10:00:00,80615.44264320016,290215593.5155206,1745416340.8677113,9.541858688836008,6.66666666666669,40.22958576180351,0.0,80893.08272130489,291215097.7966976,1753760996.52554,9.719300942229768,6.7,44.61771963999656,44.61771963999656,0.0,0.9861999958232128,6.7,6.7,6.7
 2006-11-12T11:00:00,80829.06999808087,290984651.9930911,1752376526.0892625,9.553335141556063,6.66666666666669,40.22958576180351,0.0,81108.48612983643,291990550.0674111,1760770933.2325032,9.731341103583055,6.7,44.61771963999656,44.61771963999656,0.0,0.9856837327245764,6.7,6.7,6.7
 2006-11-12T12:00:00,81004.02487302035,291614489.5428732,1758070448.40424,9.562723752193428,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.741196521800417,9.741196521800417,0.0,44.61771963999656,12.32925076117274,0.9316662674574656,9.23383017324224,6.700006578403513,1.590962747235636
 2006-11-12T13:00:00,81114.4320472578,292011955.37012804,1761660573.302601,9.568643478133096,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.747426668527954,9.747426668527954,0.0,44.61771963999656,15.814006937736217,0.8023937044274604,9.746522484226546,6.700029258222242,1.1470498607000243
 2006-11-12T14:00:00,81186.81927302257,292272549.3828812,1764013129.532508,9.57252260358318,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.75142537108818,9.75142537108818,0.0,44.61771963999656,16.9016810642832,0.673099039366452,9.75094386374215,6.699950586808762,1.695154903800635
 2006-11-12T15:00:00,81186.91167145541,292272882.01723945,1764016134.2239938,9.572527553469127,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.751472423009586,9.751472423009586,0.0,44.61771963999656,17.45914908683051,0.5442152088851596,9.751860832092206,6.699996570531259,1.9524629597765468
 2006-11-12T16:00:00,81095.10636080842,291942382.89891034,1761032272.07976,9.567607472335816,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.746329072344851,9.746329072344851,0.0,44.61771963999656,17.808343627639374,0.4155818131783919,9.747503704134566,6.700016088030767,2.1116001143509235
 2006-11-12T17:00:00,80927.2761202886,291338194.033039,1755573314.7761924,9.558606265736543,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.736865478478675,9.736865478478675,0.0,44.61771963999656,19.23258714446548,0.2865971119259637,9.738683028156268,6.69999538240155,2.6760979474352857
 2006-11-12T18:00:00,80760.00453442636,290736016.323935,1750127474.589611,9.549626743245945,6.66666666666669,40.22958576180351,0.0,91659.66637040062,329974798.93344223,2066984150.0167308,10.256355832663576,6.7,44.61771963999656,44.61771963999656,0.0,0.2322358127888476,7.205371449655682,7.205371449655682,7.205371449655682
 2006-11-12T19:00:00,80644.14790476352,290318932.4571487,1746352349.432849,9.54340204908356,6.66666666666669,40.22958576180351,0.0,80922.01275621132,291319245.9223608,1754703247.707104,9.720919367331115,6.7,44.61771963999656,44.61771963999656,0.0,0.2317195496902117,6.7,6.7,6.7
 2006-11-12T20:00:00,80549.98215612704,289979935.7620573,1743282062.0619557,9.538339567188856,6.666666666666692,40.22958576180351,0.0,80827.06548437312,290977435.74374324,1751611046.2776706,9.715608211530158,6.7,44.61771963999656,44.61771963999656,0.0,0.2312032865915757,6.7,6.7,6.7
 2006-11-12T21:00:00,80485.34149539766,289747229.38343155,1741173489.0896587,9.534862807770995,6.666666666666692,40.22958576180351,1.0,138405.5330714488,498259919.0572157,3379239734.2293067,3.535025767389811,-2.310660185032532,44.61771963999656,44.61771963999656,0.0,0.2290007665860561,-0.560660185032532,0.2772150970272073,0.2772150970272073
 2006-11-12T22:00:00,80425.62465290586,289532248.7504611,1739224746.8370614,9.531649622077929,6.66666666666669,40.22958576180351,1.0,132223.07741679077,476003078.7004468,3226220726.213672,1.7886258315075174,-3.8,44.61771963999656,44.61771963999656,0.0,0.3286994913450423,-3.8,-1.2360498689380928,-1.2360498689380928
 2006-11-12T23:00:00,80365.2125197637,289314765.0711494,1737252654.2600737,9.528397936517122,6.66666666666669,40.22958576180351,1.0,129623.55690259664,466644804.849348,3160821452.705212,1.6758200237792489,-3.8,44.61771963999656,44.61771963999656,0.0,0.4330570449570667,-3.8,-1.344004577530976,-1.344004577530976
 2006-11-13T00:00:00,80314.4857169158,289132148.5808969,1735596172.4832268,9.525666646204831,6.66666666666669,40.22958576180351,1.0,127968.90585265576,460688061.0695607,3118846101.344961,1.603406828110183,-3.8,44.61771963999656,44.61771963999656,0.0,0.5337495857480987,-3.8,-1.4132915815543985,-1.4132915815543985
 2006-11-13T01:00:00,80260.8886364153,288939199.0910951,1733845405.9566338,9.52277990597251,6.66666666666669,40.22958576180351,1.0,126092.81918583252,453934149.06899714,3070914931.210386,1.520708455286413,-3.8,44.61771963999656,44.61771963999656,0.0,0.631525599991253,-3.8,-1.4938281936382338,-1.4938281936382338
 2006-11-13T02:00:00,80217.48513915796,288782946.5009687,1732427235.204576,9.520441561170225,6.666666666666692,40.22958576180351,1.0,122911.97797273278,442483120.701838,2988822665.407977,1.379044419841314,-3.8,44.61771963999656,44.61771963999656,0.0,0.7250472390669535,-3.8,-1.6353354520286905,-1.6353354520286905
 2006-11-13T03:00:00,80176.50316116995,288635411.38021183,1731087817.49668,9.51823308549651,6.66666666666669,40.22958576180351,1.0,117475.31057885732,422911118.0838864,2846040861.2556167,1.1325749496821855,-3.8,44.61771963999656,44.61771963999656,0.0,0.8109546723334753,-3.8,-1.882790242040829,-1.882790242040829
 2006-11-13T04:00:00,80122.61307983552,288441407.0874078,1729326036.8445666,9.515328196151154,6.66666666666669,40.22958576180351,1.0,109459.27664894024,394053395.9361849,2629536538.579854,0.7586660828736359,-3.8,44.61771963999656,44.61771963999656,0.0,0.8843246526065488,-3.8,-2.2570149563484705,-2.2570149563484705
 2006-11-13T05:00:00,80074.0580103218,288266608.8371585,1727738204.5822265,9.512710116036656,6.66666666666669,40.22958576180351,1.0,99982.07878702426,359935483.6332874,2363573577.15168,0.2990479889730183,-3.8,44.61771963999656,44.61771963999656,0.0,0.940332017858098,-3.8,-2.715544298085588,-2.715544298085588
 2006-11-13T06:00:00,80036.9793651578,288133125.71456814,1726525352.2690022,9.510710321887643,6.66666666666669,40.22958576180351,1.0,91398.51476338132,329034653.14817274,2112228808.771488,-0.1355753763959042,-3.8,44.61771963999656,44.61771963999656,0.0,0.9772613733677032,-3.8,-3.1467841335590454,-3.1467841335590454
 2006-11-13T07:00:00,80027.03056911183,288097310.0488025,1726199882.2109437,9.510173693627578,6.66666666666669,40.22958576180351,0.0,26236.3989276169,94451036.13942084,551252049.417237,5.22208539338956,4.272893043519141,22.30885981999828,44.61771963999656,0.0,0.9878720224992658,2.522893043519141,2.522893043519141,2.522893043519141
 2006-11-13T08:00:00,80096.9540599201,288349034.6157124,1728486935.0177383,9.51394464692547,6.66666666666669,40.22958576180351,0.0,80370.35829186243,289333289.8507048,1736712838.1894684,9.690018387989346,6.7,44.61771963999656,44.61771963999656,0.0,0.9873557594006298,6.7,6.7,6.7
 2006-11-13T09:00:00,80218.78639048329,288787631.00573987,1732469633.3622231,9.520511473553348,6.66666666666669,40.22958576180351,0.0,80493.1420845909,289775311.5045272,1740722064.412247,9.696904928628358,6.7,44.61771963999656,44.61771963999656,0.0,0.986839496301994,6.7,6.7,6.7
 2006-11-13T10:00:00,80366.96914995965,289321088.9398548,1737309791.1620102,9.528492147598266,6.66666666666669,40.22958576180351,0.0,80642.54374775644,290313157.49192315,1745596454.8314686,9.705277435225934,6.7,44.61771963999656,44.61771963999656,0.0,0.986323233203358,6.7,6.7,6.7
 2006-11-13T11:00:00,80501.19131971266,289804288.75096554,1741690550.16527,9.535715378646117,6.66666666666669,40.22958576180351,0.0,80777.87179246666,290800338.45288,1750008239.440884,9.71285521852198,6.7,44.61771963999656,44.61771963999656,0.0,0.985806970104722,6.7,6.7,6.7
 2006-11-13T12:00:00,80582.99694011889,290098788.984428,1744358733.400199,9.54011485037072,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.717456698314118,9.717456698314118,0.0,44.61771963999656,12.24594625276878,0.9322048376071294,9.214264240085804,6.69998695220724,1.57886643519289
 2006-11-13T13:00:00,80635.35526456332,290287278.9524279,1746065800.0363936,9.54292956488414,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.720421147420767,9.720421147420767,0.0,44.61771963999656,15.667199869280909,0.8040197405756051,9.720070237940195,6.699996605964864,1.115532528382824
 2006-11-13T14:00:00,80665.29388574586,290395057.98868513,1747041657.2348604,9.544538623374214,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.722115539055784,9.722115539055784,0.0,44.61771963999656,16.70875853198594,0.6759244454043816,9.72189018082341,6.700006030281898,1.6508899522155804
 2006-11-13T15:00:00,80665.48394805011,290395742.21298045,1747047853.4205878,9.544548830898137,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.722126454593896,9.722126454593896,0.0,44.61771963999656,17.254524417189884,0.5482861680298615,9.722272647068102,6.700003844612826,1.9069085467475249
 2006-11-13T16:00:00,80631.11539577214,290272015.4247797,1745927576.4713094,9.542701646803431,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.720186453288358,9.720186453288358,0.0,44.61771963999656,17.598201939993533,0.4208513401000046,9.720665616877389,6.700003010717523,2.0616657295957785
 2006-11-13T17:00:00,80564.81120958486,290033320.35450554,1743765694.5731473,9.539137003263884,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.716439422653169,9.716439422653169,0.0,44.61771963999656,18.904141926570343,0.2929505246242822,9.717159546474283,6.699995701329267,2.585013377032069
 2006-11-13T18:00:00,80479.13142421008,289724873.12715626,1740970830.4398208,9.534528664299485,6.66666666666669,40.22958576180351,0.0,91288.8211874343,328639756.27476346,2055901294.3553748,10.237344813947654,6.7,44.61771963999656,44.61771963999656,0.0,0.2390146281090007,7.202423246056905,7.202423246056905,7.202423246056905
 2006-11-13T19:00:00,80407.24496811976,289466081.88523114,1738624841.889804,9.530660461813945,6.66666666666669,40.22958576180351,0.0,80683.13206353561,290459275.4287282,1746920191.0728772,9.707551086998697,6.7,44.61771963999656,44.61771963999656,0.0,0.2384983650103647,6.7,6.7,6.7
 2006-11-13T20:00:00,80353.1015551185,289271165.5984266,1736857216.4259002,9.52774592656793,6.66666666666669,40.22958576180351,0.0,80628.54006077933,290262744.21880555,1745139962.8878424,9.70449332318359,6.7,44.61771963999656,44.61771963999656,0.0,0.2379821019117288,6.7,6.7,6.7
 2006-11-13T21:00:00,80289.55257803945,289042389.280942,1734781773.7673478,9.524323824890606,6.66666666666669,40.22958576180351,1.0,138308.46183873,497910462.6194279,3376830906.383647,3.515098200444477,-2.32650535041903,44.61771963999656,44.61771963999656,0.0,0.2359917026136059,-0.57650535041903,0.2584533636882349,0.2584533636882349
 2006-11-13T22:00:00,80230.72575165467,288830612.7059568,1732859894.178453,9.521154948449857,6.66666666666669,40.22958576180351,1.0,131798.22554489636,474473611.96162695,3215573970.8752832,1.7702628784838483,-3.8,44.61771963999656,44.61771963999656,0.0,0.3351020849459723,-3.8,-1.2444950991396015,-1.2444950991396015
 2006-11-13T23:00:00,80180.56194001446,288650022.9840521,1731220484.458897,9.518451826693177,6.66666666666669,40.22958576180351,1.0,129299.9254732132,465479731.7035676,3152631974.1793766,1.6616927168622706,-3.8,44.61771963999656,44.61771963999656,0.0,0.4391811082439236,-3.8,-1.34875726687516,-1.34875726687516
 2006-11-14T00:00:00,80142.08631410371,288511510.7307734,1729962738.2075543,9.51637800760562,6.66666666666669,40.22958576180351,1.0,127677.91898139648,459640508.3330273,3111436237.911758,1.590622828054099,-3.8,44.61771963999656,44.61771963999656,0.0,0.5396984114771727,-3.8,-1.4173043815800923,-1.4173043815800923
 2006-11-14T01:00:00,80107.10980162681,288385595.2858565,1728819118.44636,9.514492369060092,6.66666666666669,40.22958576180351,1.0,125778.82332625407,452803763.9745146,3062860312.085658,1.5068103300105633,-3.8,44.61771963999656,44.61771963999656,0.0,0.6372777378083387,-3.8,-1.5001078129872945,-1.5001078129872945
 2006-11-14T02:00:00,80077.71889778557,288279788.032028,1727857943.149624,9.512907540234869,6.666666666666692,40.22958576180351,1.0,122502.5864219894,441009311.1191617,2978183451.2028685,1.3606825152905653,-3.8,44.61771963999656,44.61771963999656,0.0,0.7304566718257369,-3.8,-1.6468007969090708,-1.6468007969090708
 2006-11-14T03:00:00,80053.6102278564,288192996.82028306,1727069394.2039847,9.511607358877596,6.666666666666692,40.22958576180351,1.0,116935.50156411572,420967805.6308165,2831695433.834231,1.107806934220551,-3.8,44.61771963999656,44.61771963999656,0.0,0.8157614679361439,-3.8,-1.9016906862699088,-1.9016906862699088
 2006-11-14T04:00:00,80021.53455733239,288077524.40639657,1726020063.4734817,9.50987719400977,6.66666666666669,40.22958576180351,1.0,108812.24574791436,391724084.69249165,2611737551.925785,0.7279172840770992,-3.8,44.61771963999656,44.61771963999656,0.0,0.8882112104580284,-3.8,-2.282994580571457,-2.282994580571457
 2006-11-14T05:00:00,79983.78241693082,287941616.7009509,1724784798.2548242,9.507840452394536,6.66666666666669,40.22958576180351,1.0,99330.1821538072,357588655.75370604,2344850672.694399,0.266680305572558,-3.8,44.61771963999656,44.61771963999656,0.0,0.9430763368155842,-3.8,-2.7434412121822973,-2.7434412121822973
 2006-11-14T06:00:00,79949.0955911521,287816744.1281476,1723649573.7420173,9.50596867324034,6.66666666666669,40.22958576180351,1.0,90877.41383762796,327158689.8154606,2096615179.918308,-0.1625814915847472,-3.8,44.61771963999656,44.61771963999656,0.0,0.9789152916094088,-3.8,-3.169262064348914,-3.169262064348914
 2006-11-14T07:00:00,79904.77042466674,287657173.5288003,1722198579.6034296,9.503576222023414,6.66666666666669,40.22958576180351,0.0,25799.05348065508,92876592.53035828,542209341.3994877,5.140116578892119,4.206481022561021,22.30885981999828,44.61771963999656,0.0,0.98913826459127,2.4564810225610203,2.4564810225610203,2.4564810225610203
 2006-11-14T08:00:00,80067.64279870871,288243514.07535136,1727527570.1055963,9.512362819582266,6.66666666666669,40.22958576180351,0.0,80340.80722536075,289226906.0112987,1735746722.309585,9.68835893506287,6.7,44.61771963999656,44.61771963999656,0.0,0.988622001492634,6.7,6.7,6.7
 2006-11-14T09:00:00,80337.25009491219,289214100.3416839,1736339310.3473082,9.52689197471182,6.66666666666669,40.22958576180351,0.0,80612.55813582832,290205209.288982,1744618390.6021044,9.703597446418785,6.7,44.61771963999656,44.61771963999656,0.0,0.988105738393998,6.7,6.7,6.7
 2006-11-14T10:00:00,80550.20237065102,289980728.5343437,1743288924.9487972,9.538350888377632,6.66666666666669,40.22958576180351,0.0,80827.27038308096,290978173.37909144,1751617398.083621,9.715619143492118,6.7,44.61771963999656,44.61771963999656,0.0,0.9875894752953625,6.7,6.7,6.7
 2006-11-14T11:00:00,80743.4586984029,290676451.31425047,1749588399.799572,9.548737869123824,6.66666666666669,40.22958576180351,0.0,81022.13140577136,291679673.0607768,1757961852.7152812,9.726516309792911,6.7,44.61771963999656,44.61771963999656,0.0,0.9870732121967262,6.7,6.7,6.7
 2006-11-14T12:00:00,80906.78456765345,291264424.44355243,1754906577.0504427,9.557506889466543,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.735701263728794,9.735701263728794,0.0,44.61771963999656,12.301891001410397,0.93315889473784,9.229199385044698,6.699985679647543,1.5833046195316616
 2006-11-14T13:00:00,81015.98543684305,291657547.572635,1758459566.5136669,9.563365371611894,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.741832609968592,9.741832609968592,0.0,44.61771963999656,15.77138357147462,0.8041210268640039,9.741065699751813,6.69996987010714,1.1336687954962177
 2006-11-14T14:00:00,81088.3037007089,291917893.3225521,1760811216.5709336,9.56724297223572,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.74597962236146,9.74597962236146,0.0,44.61771963999656,16.854596393999426,0.6750637678114312,9.74535938503425,6.700050109139127,1.6820794713529332
 2006-11-14T15:00:00,81101.10038449218,291963961.38417184,1761227255.365214,9.567928983238614,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.746636437358054,9.746636437358054,0.0,44.61771963999656,17.420972054810637,0.5463948473877269,9.74690686175192,6.69998676784254,1.943073423017624
 2006-11-14T16:00:00,81025.62008825333,291692232.31771195,1758772867.7397346,9.563881963341844,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.74242520420508,9.74242520420508,0.0,44.61771963999656,17.769037675784627,0.4179525326202273,9.74345070293374,6.700022446032186,2.100880798762361
 2006-11-14T17:00:00,80868.31822821806,291125945.621585,1753654407.1694689,9.555442217991173,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.733552898282788,9.733552898282788,0.0,44.61771963999656,19.142818582504137,0.2891481770978331,9.735308537240918,6.700003915548098,2.648428964543186
 2006-11-14T18:00:00,80688.60884750898,290478991.8510323,1747801289.017384,9.545791151375184,6.66666666666669,40.22958576180351,0.0,91570.59307330249,329654135.0638889,2064278583.2612536,10.25171369097241,6.7,44.61771963999656,44.61771963999656,0.0,0.2348700048411576,7.204837464147434,7.204837464147434,7.204837464147434
 2006-11-14T19:00:00,80562.25451612366,290024116.2580452,1743682292.5440824,9.538999480685789,6.66666666666669,40.22958576180351,0.0,80839.41338904307,291021888.2005551,1752013276.8208008,9.716299079483724,6.7,44.61771963999656,44.61771963999656,0.0,0.2343537417425217,6.7,6.7,6.7
 2006-11-14T20:00:00,80472.54038438317,289701145.3837794,1740755769.5450726,9.534174052690473,6.66666666666669,40.22958576180351,0.0,80748.95576653896,290696240.75954026,1749065893.9238477,9.711236657537745,6.7,44.61771963999656,44.61771963999656,0.0,0.2338374786438857,6.7,6.7,6.7
 2006-11-14T21:00:00,80389.76630353015,289403158.6927085,1738054252.213101,9.529719643569,6.66666666666669,40.22958576180351,1.0,138449.79842067548,498419274.3144318,3380323525.9353275,3.54531280349581,-2.302202098147101,44.61771963999656,44.61771963999656,0.0,0.2316874225160739,-0.552202098147101,0.2744552191585058,0.2744552191585058
 2006-11-14T22:00:00,80325.66636240565,289172398.9046603,1735961315.2302952,9.526268709479467,6.66666666666669,40.22958576180351,1.0,132076.199272202,475474317.3799272,3222542168.3505044,1.7822813156616797,-3.8,44.61771963999656,44.61771963999656,0.0,0.3307631185044694,-3.8,-1.2388018920088415,-1.2388018920088415
 2006-11-14T23:00:00,80273.92233551129,288986120.4078406,1734271212.930821,9.523482000048515,6.66666666666669,40.22958576180351,1.0,129515.6093296405,466256193.5867058,3158090959.3587103,1.6711098513543223,-3.8,44.61771963999656,44.61771963999656,0.0,0.4350299293272752,-3.8,-1.3455493661040172,-1.3455493661040172
 2006-11-15T00:00:00,80227.97135888551,288820696.89198786,1732769893.8797815,9.521006553894376,6.66666666666669,40.22958576180351,1.0,127872.32333841309,460340364.0182871,3116387548.5033474,1.5991652547351738,-3.8,44.61771963999656,44.61771963999656,0.0,0.5356657821662186,-3.8,-1.4145784858342616,-1.4145784858342616
 2006-11-15T01:00:00,80200.36027940159,288721297.0058457,1731867592.3574789,9.519518799133095,6.66666666666669,40.22958576180351,1.0,126011.0234488836,453639684.41598094,3068818365.009074,1.5170908964966534,-3.8,44.61771963999656,44.61771963999656,0.0,0.6333790242102063,-3.8,-1.4958252689065574,-1.4958252689065574
 2006-11-15T02:00:00,80183.52496155845,288660689.86161035,1731317349.8912454,9.518611537175932,6.66666666666669,40.22958576180351,1.0,122820.75864710251,442154731.12956905,2986453355.1886625,1.3749553423477714,-3.8,44.61771963999656,44.61771963999656,0.0,0.7267916855429918,-3.8,-1.6389838516643926,-1.6389838516643926
 2006-11-15T03:00:00,80159.96814919308,288575885.337095,1730547329.0442452,9.517341908203232,6.66666666666669,40.22958576180351,1.0,117347.5490912855,422451176.7286278,2842648047.753745,1.1267171755373702,-3.8,44.61771963999656,44.61771963999656,0.0,0.81250710580195,-3.8,-1.888822983887093,-1.888822983887093
 2006-11-15T04:00:00,80139.04484767721,288500561.4516379,1729863308.192788,9.51621406034548,6.66666666666669,40.22958576180351,1.0,109320.9010077991,393555243.6280768,2625736925.9681964,0.7521021357198984,-3.8,44.61771963999656,44.61771963999656,0.0,0.8855828231785617,-3.8,-2.265343598374917,-2.265343598374917
 2006-11-15T05:00:00,80098.84417206334,288355839.019428,1728548800.8693,9.514046658486611,6.66666666666669,40.22958576180351,1.0,99842.76457857993,359433952.4828876,2359574737.209073,0.2921349534711869,-3.8,44.61771963999656,44.61771963999656,0.0,0.9412231601201608,-3.8,-2.7245378910919094,-2.7245378910919094
 2006-11-15T06:00:00,80040.57383815495,288146065.8173578,1726642927.032744,9.510904189285233,6.66666666666669,40.22958576180351,1.0,91271.2311731294,328576432.2232659,2108418234.7793565,-0.1421662882307666,-3.8,44.61771963999656,44.61771963999656,0.0,0.9778001481862414,-3.8,-3.154072906776893,-3.154072906776893
 2006-11-15T07:00:00,80036.4466289277,288131207.8641397,1726507909.5396636,9.510681574394376,6.66666666666669,40.22958576180351,0.0,25952.217777181988,93427983.99785516,544915907.0279887,5.149084970162384,4.210791742793315,22.30885981999828,44.61771963999656,0.0,0.988285056108607,2.460791742793316,2.460791742793316,2.460791742793316
 2006-11-15T08:00:00,80169.87495123963,288611549.8244627,1730870851.1321888,9.517875341513667,6.66666666666669,40.22958576180351,0.0,80443.86906670024,289597928.64012086,1739113300.344237,9.69414155671216,6.7,44.61771963999656,44.61771963999656,0.0,0.987768793009971,6.7,6.7,6.7
 2006-11-15T09:00:00,80388.37565824963,289398152.36969864,1738008497.4837675,9.52964421110414,6.66666666666669,40.22958576180351,0.0,80664.10656195354,290390783.62303275,1746299455.479703,9.706484953194824,6.7,44.61771963999656,44.61771963999656,0.0,0.987252529911335,6.7,6.7,6.7
 2006-11-15T10:00:00,80650.32420862037,290341167.15103334,1746553144.7358146,9.543733137425596,6.66666666666669,40.22958576180351,0.0,80928.21983964747,291341591.4227309,1754904806.5094109,9.721265606955775,6.7,44.61771963999656,44.61771963999656,0.0,0.9867362668126992,6.7,6.7,6.7
 2006-11-15T11:00:00,80887.88429369479,291196383.4573012,1754291263.7538118,9.556492307352908,6.66666666666669,40.22958576180351,0.0,81167.75051815387,292203901.86535394,1762698086.0434036,9.734651156089486,6.7,44.61771963999656,44.61771963999656,0.0,0.9862200037140632,6.7,6.7,6.7
 2006-11-15T12:00:00,81058.58517516835,291810906.63060606,1759844843.0465906,9.565649540416436,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.744261931267651,9.744261931267651,0.0,44.61771963999656,12.3369381109342,0.9321485873799472,9.236378015786896,6.700004284157394,1.5905815753492176
 2006-11-15T13:00:00,81168.11433576216,292205211.60874385,1763405294.8608968,9.571520340306876,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.750439251933289,9.750439251933289,0.0,44.61771963999656,15.826122329019377,0.8027432443803626,9.74957754745754,6.700023921178889,1.148032527721013
 2006-11-15T14:00:00,81229.44899411923,292426016.3788292,1765398093.5394952,9.57480626944244,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.753845833874706,9.753845833874706,0.0,44.61771963999656,16.91528775160816,0.6733271119700657,9.753498862373286,6.69997879609905,1.697519711223643
 2006-11-15T15:00:00,81223.52774009225,292404699.8643321,1765205738.5789733,9.574489089668512,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.753539205855574,9.753539205855574,0.0,44.61771963999656,17.47225212843735,0.5443501903353901,9.753919767811423,6.7000072544934,1.9551383513452367
 2006-11-15T16:00:00,81136.26553614567,292090555.93012434,1762370192.1723266,9.569813561708571,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.748639264858094,9.748639264858094,0.0,44.61771963999656,17.823851307237742,0.4156262999723292,9.749743505003403,6.700013318176272,2.114863907378039
 2006-11-15T17:00:00,80969.76146043395,291491141.2575622,1756955676.674426,9.560885615500306,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.739260182817276,9.739260182817276,0.0,44.61771963999656,19.25518082153395,0.2865385729822193,9.741118313838449,6.7000004666757285,2.6810952941653508
 2006-11-15T18:00:00,80787.82239525748,290836160.6229269,1751033489.9255786,9.551120641545506,6.66666666666669,40.22958576180351,0.0,91698.084487708,330113104.1557488,2068111491.4739697,10.25828908888048,6.7,44.61771963999656,44.61771963999656,0.0,0.2321326919101796,7.205749658335587,7.205749658335587,7.205749658335587
 2006-11-15T19:00:00,80661.941249967,290382988.4998812,1746932308.4713612,9.544358320786625,6.66666666666669,40.22958576180351,0.0,80939.93118145208,291383752.2532275,1755286609.6393929,9.721921352851552,6.7,44.61771963999656,44.61771963999656,0.0,0.2316164288115437,6.7,6.7,6.7
 2006-11-15T20:00:00,80583.0874704541,290099114.8936348,1744361699.313676,9.540119732952098,6.66666666666669,40.22958576180351,0.0,80860.42520301708,291097530.7308615,1752697727.7131624,9.717474695335124,6.7,44.61771963999656,44.61771963999656,0.0,0.2311001657129077,6.7,6.7,6.7
 2006-11-15T21:00:00,80548.6437710594,289975117.5758139,1743238471.771175,9.538267682093371,6.666666666666688,40.22958576180351,1.0,138584.75308608013,498905111.1098885,3383655130.6847563,3.555334637814463,-2.2979053803405773,44.61771963999656,44.61771963999656,0.0,0.2290160381322809,-0.5479053803405772,0.2816784484149777,0.2816784484149777
 2006-11-15T22:00:00,80528.83361577663,289903801.01679593,1742592328.6593266,9.537202277588433,6.66666666666669,40.22958576180351,1.0,132401.11182200044,476644002.55920166,3230680090.707447,1.7963171572850631,-3.8,44.61771963999656,44.61771963999656,0.0,0.3282433127201076,-3.8,-1.2354376351669087,-1.2354376351669087
 2006-11-15T23:00:00,80510.77345954336,289838784.4543561,1742003206.980132,9.536230901730946,6.66666666666669,40.22958576180351,1.0,129845.5719540338,467444059.0345216,3166434993.5698504,1.6855036008215991,-3.8,44.61771963999656,44.61771963999656,0.0,0.4326210515208062,-3.8,-1.3436613855846644,-1.3436613855846644
 2006-11-16T00:00:00,80492.84322632944,289774235.614786,1741418253.33822,9.535266405502668,6.66666666666669,40.22958576180351,1.0,128226.70025857876,461616120.9308835,3125404207.254579,1.6147209863361016,-3.8,44.61771963999656,44.61771963999656,0.0,0.5333261521717173,-3.8,-1.4130078781397633,-1.4130078781397633
 2006-11-16T01:00:00,80475.15112523342,289710544.05084026,1740841013.9159627,9.534314613135312,6.66666666666669,40.22958576180351,1.0,126399.21095523368,455037159.4388413,3078765423.981051,1.5342540281238957,-3.8,44.61771963999656,44.61771963999656,0.0,0.631115965136846,-3.8,-1.4933901200555564,-1.4933901200555564
 2006-11-16T02:00:00,80446.03256302107,289605717.2268759,1739890813.1270592,9.532747868610048,6.66666666666669,40.22958576180351,1.0,123233.50012867228,443640600.4632202,2997161734.2440014,1.393436166802074,-3.8,44.61771963999656,44.61771963999656,0.0,0.7246615070934542,-3.8,-1.6345349246394096,-1.6345349246394096
 2006-11-16T03:00:00,80395.82010868602,289424952.3912697,1738251903.3786297,9.53004554434878,6.66666666666669,40.22958576180351,1.0,117787.00931873418,424033233.5474431,2854305301.664504,1.1468433676889762,-3.8,44.61771963999656,44.61771963999656,0.0,0.81061110257418,-3.8,-1.8814642328871207,-1.8814642328871207
 2006-11-16T04:00:00,80348.70279549104,289255330.0637678,1736713592.325388,9.527509104188782,6.666666666666692,40.22958576180351,1.0,109778.3043095968,395201895.5145484,2638291551.11976,0.7737902388468981,-3.8,44.61771963999656,44.61771963999656,0.0,0.8840458302142303,-3.8,-2.255179705457658,-2.255179705457658
 2006-11-16T05:00:00,80335.34995224238,289207259.8280726,1736277571.733147,9.526790173431598,6.66666666666669,40.22958576180351,1.0,100327.56960533994,361179250.57922375,2373480732.779054,0.3161748331090928,-3.8,44.61771963999656,44.61771963999656,0.0,0.9401341793031484,-3.8,-2.7135560966128502,-2.7135560966128502
 2006-11-16T06:00:00,80342.89972151017,289234438.99743664,1736524112.314176,9.527196691233383,6.66666666666669,40.22958576180351,1.0,91766.16361681811,330358189.0205452,2123231057.6044943,-0.1165457861406888,-3.8,44.61771963999656,44.61771963999656,0.0,0.977141540014004,-3.8,-3.1451673595699376,-3.1451673595699376
 2006-11-16T07:00:00,80334.42432617788,289203927.5742403,1736247345.262478,9.526740333393503,6.66666666666669,40.22958576180351,0.0,26918.614920890137,96907013.7152045,557322746.5982959,5.190520171088328,4.230848362019098,22.30885981999828,44.61771963999656,0.0,0.9877800848100202,2.480848362019099,2.480848362019099,2.480848362019099
 2006-11-16T08:00:00,80351.62405710095,289265846.6055634,1736808980.8579586,9.527666388992383,6.66666666666669,40.22958576180351,0.0,80627.11284654203,290257606.24755126,1745093422.8702447,9.704413389348348,6.7,44.61771963999656,44.61771963999656,0.0,0.9872638217113844,6.7,6.7,6.7
 2006-11-16T09:00:00,80398.32227913919,289433960.2049011,1738333583.3707056,9.530180231754928,6.66666666666669,40.22958576180351,0.0,80674.13851480029,290426898.6532811,1746626956.1520774,9.707047453425108,6.7,44.61771963999656,44.61771963999656,0.0,0.9867475586127488,6.7,6.7,6.7
 2006-11-16T10:00:00,80456.40466346165,289643056.7884619,1740229282.9163167,9.533305959556952,6.66666666666669,40.22958576180351,0.0,80732.70367729825,290637733.2382737,1748536219.549675,9.710326834823984,6.7,44.61771963999656,44.61771963999656,0.0,0.9862312955141124,6.7,6.7,6.7
 2006-11-16T11:00:00,80525.16167078148,289890582.0148134,1742472507.5135915,9.537004718139904,6.666666666666689,40.22958576180351,0.0,80802.03149569703,290887313.3845093,1750795467.5668178,9.71420737606291,6.7,44.61771963999656,44.61771963999656,0.0,0.9857150324154764,6.7,6.7,6.7
 2006-11-16T12:00:00,80589.44656388406,290122007.6299826,1744569060.7192051,9.540461640707026,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.717823665937065,9.717823665937065,0.0,44.61771963999656,12.248044918370349,0.9321017696500216,9.21465229724033,6.699990582214025,1.579400224859813
 2006-11-16T13:00:00,80663.1449566579,290387321.8439684,1746971560.4687822,9.544423042643388,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.721991392894736,9.721991392894736,0.0,44.61771963999656,15.674014262271667,0.8038937942933235,9.72116270565918,6.699999322953288,1.1172073621369485
 2006-11-16T14:00:00,80726.72464847192,290616208.7344989,1749043443.297913,9.54783931168889,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.725574297758198,9.725574297758198,0.0,44.61771963999656,16.729896693765372,0.6756917288961094,9.725159223444775,6.700001659982388,1.6556037212929808
 2006-11-16T15:00:00,80749.89849972559,290699634.59901214,1749798415.1851697,9.549084163885968,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72688177293248,9.72688177293248,0.0,44.61771963999656,17.285157147092338,0.5478855866758422,9.72679186988144,6.700001469818612,1.9135978485087
 2006-11-16T16:00:00,80741.86515884819,290670714.57185346,1749536712.795972,9.548652644231847,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72642106135296,9.72642106135296,0.0,44.61771963999656,17.64232229797598,0.4202240419700098,9.726616020561298,6.699993972307076,2.071668748161253
 2006-11-16T17:00:00,80688.01127352411,290476840.5846868,1747781967.736085,9.545759300300483,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.723380924605388,9.723380924605388,0.0,44.61771963999656,18.983460578591764,0.2920287991810442,9.724122020068265,6.699989196144937,2.6049400802011538
 2006-11-16T18:00:00,80618.63414736588,290227082.9305172,1745520688.242985,9.542030740284291,6.66666666666669,40.22958576180351,0.0,91464.60812394907,329272589.24621665,2061222217.232141,10.24647395763679,6.7,44.61771963999656,44.61771963999656,0.0,0.2379581012744443,7.203568978625537,7.203568978625537,7.203568978625537
 2006-11-16T19:00:00,80575.76511662042,290072754.4198335,1744122945.230904,9.539726065259556,6.66666666666669,40.22958576180351,0.0,80853.05811608865,291071009.2179192,1752457791.8627226,9.717062557991351,6.7,44.61771963999656,44.61771963999656,0.0,0.2374418381758084,6.7,6.7,6.7
 2006-11-16T20:00:00,80539.54851850742,289942374.6666267,1742941814.2082334,9.537778532376375,6.66666666666669,40.22958576180351,0.0,80816.54089127253,290939547.2085811,1751268227.509437,9.715019384545196,6.7,44.61771963999656,44.61771963999656,0.0,0.2369255750771724,6.7,6.7,6.7
 2006-11-16T21:00:00,80484.64227522741,289744712.1908187,1741150659.646364,9.534825175951214,6.66666666666669,40.22958576180351,1.0,138325.65889404793,497972372.0185725,3377264279.6358347,3.573543052125169,-2.268545326086408,44.61771963999656,44.61771963999656,0.0,0.2339046004208791,-0.5185453260864076,0.2947340116643227,0.2947340116643227
 2006-11-16T22:00:00,80445.42356076466,289603524.8187528,1739870950.655301,9.5327151215791,6.666666666666692,40.22958576180351,1.0,132093.46260651443,475536465.3834519,3222976986.468002,1.7830313269047515,-3.8,44.61771963999656,44.61771963999656,0.0,0.3332130472357395,-3.8,-1.242031925138477,-1.242031925138477
 2006-11-16T23:00:00,80438.12372158084,289577245.397691,1739632721.207174,9.532322306289773,6.66666666666669,40.22958576180351,1.0,129622.22392229237,466640006.1202525,3160789263.5712147,1.6757645874363332,-3.8,44.61771963999656,44.61771963999656,0.0,0.4373733296368678,-3.8,-1.3473672284163951,-1.3473672284163951
 2006-11-17T00:00:00,80432.03229285726,289555316.2542861,1739433916.385217,9.531994522011756,6.666666666666692,40.22958576180351,1.0,128034.79233271898,460925252.3977883,3120523084.07012,1.6063000248819683,-3.8,44.61771963999656,44.61771963999656,0.0,0.537942143795988,-3.8,-1.416114132449098,-1.416114132449098
 2006-11-17T01:00:00,80400.8677778165,289443124.0001394,1738416684.3743176,9.530317253530717,6.66666666666669,40.22958576180351,1.0,126149.10441782331,454136775.904164,3072356689.914792,1.523196071778327,-3.8,44.61771963999656,44.61771963999656,0.0,0.6355801006350991,-3.8,-1.4982292630283145,-1.4982292630283145
 2006-11-17T02:00:00,80352.38149944505,289268573.3980022,1736833703.887538,9.527707149983216,6.66666666666669,40.22958576180351,1.0,122879.01476237348,442364453.1445445,2987962421.753665,1.3775596188428656,-3.8,44.61771963999656,44.61771963999656,0.0,0.7288615633556846,-3.8,-1.6433731133048892,-1.6433731133048892
 2006-11-17T03:00:00,80298.87046959145,289075933.6905292,1735086151.4827137,9.524825701550334,6.66666666666669,40.22958576180351,1.0,117313.48382273952,422328541.76186216,2841738477.735896,1.125146601732203,-3.8,44.61771963999656,44.61771963999656,0.0,0.8143462855349938,-3.8,-1.896057952056664,-1.896057952056664
 2006-11-17T04:00:00,80240.73879545607,288866659.6636418,1733187061.7019248,9.52169439188145,6.666666666666692,40.22958576180351,1.0,109192.9366732014,393094572.0235251,2622212233.3897104,0.7460129409284284,-3.8,44.61771963999656,44.61771963999656,0.0,0.8870697627008335,-3.8,-2.2752869915067104,-2.2752869915067104
 2006-11-17T05:00:00,80211.01029994372,288759637.0797974,1732215647.9188373,9.520092687426382,6.66666666666669,40.22958576180351,1.0,99719.58556332887,358990508.027984,2356047337.1789327,0.2860371658374707,-3.8,44.61771963999656,44.61771963999656,0.0,0.9422729577644048,-3.8,-2.7352128741848776,-2.7352128741848776
