Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-17T06:00:00,80207.30492772283,288746297.7398022,1732094552.6686032,9.519893021791548,6.66666666666669,40.22958576180351,1.0,91250.132638456,328500477.4984416,2107795310.6971047,-0.1432434943982442,-3.8,44.61771963999656,44.61771963999656,0.0,0.9784327361477998,-3.8,-3.1626721478914024,-3.1626721478914024
 2006-11-17T07:00:00,80192.8471219383,288694249.6389779,1731622042.280347,9.519113930614308,6.66666666666669,40.22958576180351,0.0,28994.472737459582,104380101.8548545,560827757.3777508,5.244147874522999,4.278284566902017,22.30885981999828,44.61771963999656,0.0,0.9887693348809424,2.528284566902018,2.528284566902018,2.528284566902018
 2006-11-17T08:00:00,80267.2226500188,288962001.5400677,1734052191.5527935,9.523120872861847,6.66666666666669,40.22958576180351,0.0,80542.03321658853,289951319.57971865,1742317660.407555,9.69964562925342,6.7,44.61771963999656,44.61771963999656,0.0,0.9882530717823064,6.7,6.7,6.7
 2006-11-17T09:00:00,80408.11429985917,289469211.479493,1738653107.2835855,9.53070707485548,6.66666666666669,40.22958576180351,0.0,80684.03240818951,290462516.66948223,1746949433.755908,9.707601333194164,6.7,44.61771963999656,44.61771963999656,0.0,0.9877368086836704,6.7,6.7,6.7
 2006-11-17T10:00:00,80525.7245276594,289892608.2995739,1742490841.323455,9.537034951080232,6.66666666666669,40.22958576180351,0.0,80802.61047455855,290889397.70841074,1750814305.2236562,9.714239713331834,6.7,44.61771963999656,44.61771963999656,0.0,0.9872205455850346,6.7,6.7,6.7
 2006-11-17T11:00:00,80622.1800317341,290239848.11424273,1745636231.926312,9.542221272467076,6.66666666666669,40.22958576180351,0.0,80899.86359762803,291239508.9514609,1753982053.4008389,9.719680673142294,6.7,44.61771963999656,44.61771963999656,0.0,0.9867042824863986,6.7,6.7,6.7
 2006-11-17T12:00:00,80764.87434415694,290753547.6389649,1750285986.3085272,9.549888100661404,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.727702841197813,9.727702841197813,0.0,44.61771963999656,12.275248868394335,0.9329403555772764,9.222362391732974,6.69997913874765,1.5805796396319265
 2006-11-17T13:00:00,80918.54994091549,291306779.7872958,1755289533.4844098,9.558138353812842,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.7363524980653,9.7363524980653,0.0,44.61771963999656,15.741540971426216,0.8042034719372441,9.735194186811684,6.699973226259936,1.1281477260321475
 2006-11-17T14:00:00,81000.68760104172,291602475.3637502,1757962016.0445416,9.56254496106928,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.740972915857691,9.740972915857691,0.0,44.61771963999656,16.823977804562798,0.6753604334418711,9.740466763718096,6.699969330547254,1.6752972223385865
 2006-11-17T15:00:00,81019.1436561607,291668917.1621785,1758562334.18407,9.56353481089854,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.74203850388061,9.74203850388061,0.0,44.61771963999656,17.388057420315643,0.5469012691137178,9.742105889551276,6.699996841479717,1.935840354451048
 2006-11-17T16:00:00,80964.77285587358,291473182.2811449,1756793619.4318993,9.560618400419829,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.738971843993632,9.738971843993632,0.0,44.61771963999656,17.740926985690788,0.4186330964571144,9.739807306065332,6.6999911906354725,2.094216265744951
 2006-11-17T17:00:00,80824.83727571765,290969414.1925836,1752238828.419226,9.553108099792263,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.731107274222987,9.731107274222987,0.0,44.61771963999656,19.10190608143697,0.2899644379626758,9.73272325643424,6.700005345283958,2.6370046329474524
 2006-11-17T18:00:00,80672.2228220141,290420002.1592508,1747267360.8282309,9.544910780466784,6.666666666666692,40.22958576180351,0.0,91544.96127883856,329561860.60381883,2063551693.105828,10.250467880898835,6.7,44.61771963999656,44.61771963999656,0.0,0.2357377665017921,7.204486082904431,7.204486082904431,7.204486082904431
 2006-11-17T19:00:00,80543.60377109399,289956973.57593834,1743073964.9929192,9.537996442810607,6.66666666666669,40.22958576180351,0.0,80820.63326700579,290954279.7612208,1751401434.114926,9.715248213460432,6.7,44.61771963999656,44.61771963999656,0.0,0.2352215034031561,6.7,6.7,6.7
 2006-11-17T20:00:00,80462.49503604678,289664982.12976843,1740428029.6880534,9.533633666128145,6.66666666666669,40.22958576180351,0.0,80738.85753144945,290659887.11321807,1748736807.319893,9.71067140580282,6.7,44.61771963999656,44.61771963999656,0.0,0.2347052403045202,6.7,6.7,6.7
 2006-11-17T21:00:00,80400.21670366898,289440780.13320833,1738395404.6608467,9.530282175834856,6.66666666666669,40.22958576180351,1.0,138296.20639582977,497866343.0249872,3376536107.169569,3.5192944071798595,-2.321780205823716,44.61771963999656,44.61771963999656,0.0,0.2325033704873575,-0.5717802058237152,0.266532370421843,0.266532370421843
 2006-11-17T22:00:00,80331.10137503235,289191964.9501165,1736138795.990011,9.526561349839907,6.66666666666669,40.22958576180351,1.0,131991.53681139866,475169532.52103525,3220420129.057451,1.7786213352722136,-3.8,44.61771963999656,44.61771963999656,0.0,0.332094430477052,-3.8,-1.2405621069719803,-1.2405621069719803
 2006-11-17T23:00:00,80265.51331594864,288955847.9374152,1733996488.0367956,9.523029016206248,6.66666666666669,40.22958576180351,1.0,129434.06220932414,465962623.9535669,3156027216.837597,1.6675497298421806,-3.8,44.61771963999656,44.61771963999656,0.0,0.4363031920388271,-3.8,-1.346539348076476,-1.346539348076476
 2006-11-18T00:00:00,80193.2573987583,288695726.6355299,1731635403.371197,9.519135961119735,6.66666666666669,40.22958576180351,1.0,127760.6931884283,459938495.47834194,3113544278.8202343,1.594259793343207,-3.8,44.61771963999656,44.61771963999656,0.0,0.5369025816547929,-3.8,-1.415411878262337,-1.415411878262337
 2006-11-18T01:00:00,80137.14710893687,288493729.59217274,1729801253.9068148,9.51611174495728,6.66666666666669,40.22958576180351,1.0,125857.95630718008,453088642.70584834,3064891477.1618805,1.510315127605777,-3.8,44.61771963999656,44.61771963999656,0.0,0.6345750173048327,-3.8,-1.497127125334102,-1.497127125334102
 2006-11-18T02:00:00,80112.30616755925,288404302.2032133,1728989043.582733,9.514772545450391,6.66666666666669,40.22958576180351,1.0,122641.84591661092,441510645.2997993,2981805975.2407475,1.3669345832034114,-3.8,44.61771963999656,44.61771963999656,0.0,0.7279166310824987,-3.8,-1.6413611782776245,-1.6413611782776245
 2006-11-18T03:00:00,80086.75956266747,288312334.4256029,1728153617.1333466,9.513395064358962,6.66666666666669,40.22958576180351,1.0,117145.2554132486,421722919.48769486,2837273994.004738,1.117438675253441,-3.8,44.61771963999656,44.61771963999656,0.0,0.813507058440059,-3.8,-1.8927446956857163,-1.8927446956857163
 2006-11-18T04:00:00,80060.00406655982,288216014.6396154,1727278536.3464465,9.511952200784622,6.66666666666669,40.22958576180351,1.0,109094.9636904016,392741869.2854457,2619524813.493165,0.7413704914536976,-3.8,44.61771963999656,44.61771963999656,0.0,0.8863917544079465,-3.8,-2.2707394831671457,-2.2707394831671457
 2006-11-18T05:00:00,80033.8097443417,288121715.07963014,1726421663.115521,9.510539356563614,6.666666666666692,40.22958576180351,1.0,99635.91272808872,358689285.8211193,2353639087.014367,0.2818737478016544,-3.8,44.61771963999656,44.61771963999656,0.0,0.9417947308295656,-3.8,-2.73033916393664,-2.73033916393664
 2006-11-18T06:00:00,80002.50015022108,288009000.5407959,1725397289.118147,9.508850348462769,6.66666666666669,40.22958576180351,1.0,91122.44793064958,328040812.5503385,2103963185.6246617,-0.1498718149173704,-3.8,44.61771963999656,44.61771963999656,0.0,0.978144849049905,-3.8,-3.1587531325134166,-3.1587531325134166
 2006-11-18T07:00:00,79992.69395206527,287973698.22743493,1725076418.6596093,9.508321290870132,6.66666666666669,40.22958576180351,0.0,26189.613645427948,94282609.1235406,550421361.4211447,5.217879833344136,4.270117058002636,22.30885981999828,44.61771963999656,0.0,0.9885490328584888,2.5201170580026364,2.5201170580026364,2.5201170580026364
 2006-11-18T08:00:00,80105.35448189096,288379276.1348074,1728761396.0612586,9.514397190356227,6.66666666666669,40.22958576180351,0.0,80378.82552539592,289363771.8914253,1736989166.3625138,9.690493046149092,6.7,44.61771963999656,44.61771963999656,0.0,0.9880327697598532,6.7,6.7,6.7
 2006-11-18T09:00:00,80334.09811584833,289202753.217054,1736236307.2146423,9.526722136134463,6.666666666666692,40.22958576180351,0.0,80609.3974817787,290193830.9344033,1744515221.4759393,9.703420204042388,6.7,44.61771963999656,44.61771963999656,0.0,0.9875165066612168,6.7,6.7,6.7
 2006-11-18T10:00:00,80571.4061918704,290057062.2907334,1743980318.3086555,9.539490891156534,6.66666666666669,40.22958576180351,0.0,80848.66110155017,291055179.96558064,1752314082.1152663,9.716815791136575,6.7,44.61771963999656,44.61771963999656,0.0,0.987000243562581,6.7,6.7,6.7
 2006-11-18T11:00:00,80799.4076001965,290877867.3607074,1751410626.5160277,9.551742486491046,6.66666666666669,40.22958576180351,0.0,81078.55379622361,291882793.666405,1759797373.1844597,9.729668979267394,6.7,44.61771963999656,44.61771963999656,0.0,0.986483980463945,6.7,6.7,6.7
 2006-11-18T12:00:00,80983.93013554554,291542148.4879639,1757416748.1124904,9.561645874178806,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.740054561879576,9.740054561879576,0.0,44.61771963999656,12.32043468867154,0.9324916368689464,9.232811183682854,6.699996401878649,1.5875294748726565
 2006-11-18T13:00:00,81109.88826425529,291995597.7513191,1761512851.502182,9.568399896429662,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.747172164877052,9.747172164877052,0.0,44.61771963999656,15.804374088878694,0.8032523179879542,9.746149145959375,6.700029369364359,1.1424743941036313
 2006-11-18T14:00:00,81172.4822684336,292220936.1663609,1763547286.188907,9.571754473429122,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.750645373278669,9.750645373278669,0.0,44.61771963999656,16.892425746333974,0.6739677510215539,9.75039737830332,6.699980090575242,1.691716250797879
 2006-11-18T15:00:00,81171.41741490876,292217102.6936716,1763512683.4906943,9.571697415542475,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.750600540762411,9.750600540762411,0.0,44.61771963999656,17.449844300942917,0.5451253632993749,9.75080466308636,6.699996566410452,1.9499416333376949
 2006-11-18T16:00:00,81105.03106410995,291978111.8307959,1761354958.660319,9.568139547919518,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.746892602934828,9.746892602934828,0.0,44.61771963999656,17.80621459684389,0.4165057974923731,9.74781655844432,6.700022827777012,2.1102324334779774
 2006-11-18T17:00:00,80955.17848062805,291438642.530261,1756481260.3453476,9.560103358772883,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.738436673144298,9.738436673144298,0.0,44.61771963999656,19.22425754565613,0.2874846473978085,9.740157324808289,6.69999670533889,2.671316382330898
 2006-11-18T18:00:00,80779.40630752128,290805862.7070766,1750759378.2645688,9.550668665566397,6.66666666666669,40.22958576180351,0.0,91687.3988614112,330074635.9010803,2067790922.882012,10.25773920633058,6.7,44.61771963999656,44.61771963999656,0.0,0.2331019398376353,7.205665662592319,7.205665662592319,7.205665662592319
 2006-11-18T19:00:00,80645.45786714931,290323648.3217375,1746395025.2476437,9.543472414071926,6.66666666666669,40.22958576180351,0.0,80923.31528226244,291323935.01614475,1754745631.858956,9.720992151902472,6.7,44.61771963999656,44.61771963999656,0.0,0.2325856767389993,6.7,6.7,6.7
 2006-11-18T20:00:00,80553.08023539686,289991088.84742874,1743383121.203051,9.538506193716312,6.66666666666669,40.22958576180351,0.0,80830.17279812378,290988622.0732456,1751712290.1573734,9.715782096652076,6.7,44.61771963999656,44.61771963999656,0.0,0.2320694136403634,6.7,6.7,6.7
 2006-11-18T21:00:00,80487.27377948204,289754185.60613537,1741236520.24853,9.534966752252032,6.66666666666669,40.22958576180351,1.0,138412.67978616137,498285647.2301809,3379415831.913572,3.544799748949187,-2.301146398775084,44.61771963999656,44.61771963999656,0.0,0.2296478311446869,-0.5511463987750832,0.2783751362230557,0.2783751362230557
 2006-11-18T22:00:00,80459.39864703138,289653835.12931293,1740327006.055325,9.533467094403871,6.66666666666669,40.22958576180351,1.0,132274.64984533624,476188739.4432105,3227514973.304562,1.790858176652373,-3.8,44.61771963999656,44.61771963999656,0.0,0.3291953038684613,-3.8,-1.2367136992487036,-1.2367136992487036
 2006-11-18T23:00:00,80426.82853151759,289536582.7134633,1739264051.595771,9.531714434123533,6.66666666666669,40.22958576180351,1.0,129716.13744614791,466978094.8061325,3163162520.841097,1.6798585516511766,-3.8,44.61771963999656,44.61771963999656,0.0,0.4335309703800372,-3.8,-1.3443768821265445,-1.3443768821265445
 2006-11-19T00:00:00,80416.26177317396,289498542.38342625,1738919181.645123,9.531145793775975,6.66666666666669,40.22958576180351,1.0,128112.29797776903,461204272.71996856,3122495625.128375,1.609703104854183,-3.8,44.61771963999656,44.61771963999656,0.0,0.5342098720179984,-3.8,-1.4136002471026492,-1.4136002471026492
 2006-11-19T01:00:00,80383.59266499437,289380933.5939798,1737852701.9565394,9.529387329057489,6.66666666666669,40.22958576180351,1.0,126258.70561390434,454531340.2100556,3075165104.013627,1.5280418071087782,-3.8,44.61771963999656,44.61771963999656,0.0,0.6319708570783258,-3.8,-1.4943057156806994,-1.4943057156806994
 2006-11-19T02:00:00,80309.6686780703,289114807.24105304,1735438831.1048603,9.52540721648098,6.666666666666692,40.22958576180351,1.0,123024.01354160086,442886448.74976313,2991727739.3798494,1.3840580410406973,-3.8,44.61771963999656,44.61771963999656,0.0,0.7254664398341576,-3.8,-1.636207979450233,-1.636207979450233
 2006-11-19T03:00:00,80254.42791241611,288915940.484698,1733634337.3215222,9.52243188617111,6.66666666666669,40.22958576180351,1.0,117551.23291138804,423184438.4809969,2848054019.728457,1.1360506208601,-3.8,44.61771963999656,44.61771963999656,0.0,0.8113279314805717,-3.8,-1.884234564472448,-1.884234564472448
 2006-11-19T04:00:00,80223.60288227061,288804970.3761743,1732627157.440729,9.520771206697152,6.66666666666669,40.22958576180351,1.0,109548.0528276996,394372990.17971855,2631977141.682709,0.7628823192442765,-3.8,44.61771963999656,44.61771963999656,0.0,0.8846274151181827,-3.8,-2.259012069206713,-2.259012069206713
 2006-11-19T05:00:00,80239.33500905082,288861606.032583,1733141209.6907558,9.521618792554456,6.66666666666669,40.22958576180351,1.0,100134.9936605931,360485977.1781351,2367967747.11278,0.3066445808326992,-3.8,44.61771963999656,44.61771963999656,0.0,0.940546698268514,-3.8,-2.7177052104611974,-2.7177052104611974
 2006-11-19T06:00:00,80292.37831806745,289052561.9450428,1734874082.514142,9.524476029297595,6.66666666666669,40.22958576180351,1.0,91641.96652020352,329911079.4727326,2119525622.0445032,-0.1229545400424325,-3.8,44.61771963999656,44.61771963999656,0.0,0.9773913167291316,-3.8,-3.148539109956527,-3.148539109956527
 2006-11-19T07:00:00,80333.95268915256,289202229.6809493,1736231940.0595682,9.526714931882026,6.666666666666688,40.22958576180351,0.0,26729.25206007369,96225307.4162653,558974646.7275977,5.25201345942785,4.289525526745192,22.30885981999828,44.61771963999656,0.0,0.9879716873564752,2.539525526745192,2.539525526745192,2.539525526745192
 2006-11-19T08:00:00,80382.55244326287,289377188.79574645,1737818763.620903,9.529331364170158,6.66666666666669,40.22958576180351,0.0,80658.28445012511,290369824.0204504,1746109980.2360764,9.706159460093854,6.7,44.61771963999656,44.61771963999656,0.0,0.9874554242578392,6.7,6.7,6.7
 2006-11-19T09:00:00,80445.13561117783,289602488.2002402,1739861525.606835,9.532699573649577,6.66666666666669,40.22958576180351,0.0,80721.33316111878,290596799.3800276,1748165577.004907,9.709690249009263,6.7,44.61771963999656,44.61771963999656,0.0,0.9869391611592032,6.7,6.7,6.7
 2006-11-19T10:00:00,80510.7048920107,289838537.61123854,1742000933.3429534,9.53622715756774,6.666666666666692,40.22958576180351,0.0,80787.44736128402,290834810.50062245,1750320286.2582865,9.71339114299219,6.7,44.61771963999656,44.61771963999656,0.0,0.9864228980605672,6.7,6.7,6.7
 2006-11-19T11:00:00,80614.24200227096,290211271.2081754,1745377386.2495856,9.541794460907228,6.66666666666669,40.22958576180351,0.0,80891.84404811785,291210638.5732243,1753720850.838445,9.719232003953891,6.7,44.61771963999656,44.61771963999656,0.0,0.9859066349619312,6.7,6.7,6.7
 2006-11-19T12:00:00,81125.9488471593,292053415.8497735,1749436121.1645262,9.548486788189097,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72624307058136,9.72624307058136,0.0,44.61771963999656,12.275550559575448,0.9321555729827212,9.221401433317842,6.6999909821328885,1.5827660455983386
 2006-11-19T13:00:00,82232.313681065,296036329.2518341,1753671692.9293318,9.55547071875293,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.733594208261293,9.733594208261293,0.0,44.61771963999656,15.732721598429071,0.8035234324670558,9.732243612480168,6.7000144947074505,1.1288755722202195
 2006-11-19T14:00:00,83156.15020580056,299362140.740882,1759260352.7740252,9.56468577319086,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.74324211270386,9.74324211270386,0.0,44.61771963999656,16.834840235639536,0.6747340633863482,9.741555374184772,6.699993549516417,1.6786833355384767
 2006-11-19T15:00:00,83206.32592992573,299542773.34773266,1761832632.3070664,9.568927186784762,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.747688230068103,9.747688230068103,0.0,44.61771963999656,17.42680754275818,0.5460964477946194,9.74767506903265,6.699990876979115,1.944490667883007
 2006-11-19T16:00:00,82814.6007166339,298132562.579882,1760964277.9406228,9.567495354718892,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.746198169966116,9.746198169966116,0.0,44.61771963999656,17.793029856179675,0.4175698364314801,9.746583290672476,6.700003840929655,2.106372547171548
 2006-11-19T17:00:00,82529.20895823337,297105152.24964017,1758962097.640314,9.564193978858016,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.742736196431318,9.742736196431318,0.0,44.61771963999656,19.229888978570013,0.2885087490839591,9.743418095437535,6.70000462660352,2.669025443669337
 2006-11-19T18:00:00,82357.34882565064,296486455.7723423,1756423279.0360422,9.560007753514627,6.66666666666669,40.22958576180351,0.0,93468.81214075476,336487723.70671713,2074255084.1209383,10.26883082960961,6.7,44.61771963999656,44.61771963999656,0.0,0.2340531775846034,7.206825112886605,7.206825112886605,7.206825112886605
 2006-11-19T19:00:00,82259.36706528814,296133721.4350373,1754736807.0536604,9.557226952547442,6.66666666666669,40.22958576180351,0.0,82539.03780111206,297140536.0840034,1763147370.6970172,9.735422792576218,6.7,44.61771963999656,44.61771963999656,0.0,0.2335369144859674,6.7,6.7,6.7
 2006-11-19T20:00:00,82927.06590963925,298537437.27470136,1777571899.986902,9.594882190837154,6.66666666666669,40.22958576180351,0.0,82736.44252765183,297851193.0995466,1770818582.2079198,9.74858849269209,6.7,44.61771963999656,44.61771963999656,0.0,0.2330206513873315,6.7,6.7,6.7
 2006-11-19T21:00:00,82409.42871093539,296673943.3593674,1755690545.5225222,9.558799556826823,6.66666666666669,40.22958576180351,1.0,141913.75082331998,510889502.9639518,3383293570.5308747,3.605493668531372,-2.2468924083591126,44.61771963999656,44.61771963999656,0.0,0.2299589853168437,-0.4968924083591126,0.3149059824983089,0.3149059824983089
 2006-11-19T22:00:00,82680.49575552224,297649784.71988004,1755338862.8419478,9.558219671818591,6.66666666666669,40.22958576180351,1.0,136468.41213481824,491286283.68534577,3237313219.249508,1.8077573994379987,-3.8,44.61771963999656,44.61771963999656,0.0,0.3293812555873485,-3.8,-1.2369622369382467,-1.2369622369382467
 2006-11-19T23:00:00,82848.03981908037,298252943.3486893,1754802674.4859314,9.557335573103,6.666666666666692,40.22958576180351,1.0,134247.66140107706,483291581.0438773,3173660422.567823,1.6979674838477166,-3.8,44.61771963999656,44.61771963999656,0.0,0.433708727357914,-3.8,-1.3445163244197706,-1.3445163244197706
 2006-11-20T00:00:00,82620.7930049252,297434854.8177307,1753638805.7135062,9.555416489821468,6.66666666666669,40.22958576180351,1.0,132150.96759250897,475743483.33303225,3132287874.8227816,1.626596695681302,-3.8,44.61771963999656,44.61771963999656,0.0,0.5343825168768767,-3.8,-1.4137160955351986,-1.4137160955351986
 2006-11-20T01:00:00,81263.5255205463,292548691.8739667,1751627172.3635924,9.552099555939655,6.66666666666669,40.22958576180351,1.0,127537.35130834702,459134464.7100492,3083972092.9532785,1.5432376015374123,-3.8,44.61771963999656,44.61771963999656,0.0,0.6321378567960968,-3.8,-1.4944851814720543,-1.4944851814720543
 2006-11-20T02:00:00,80727.40985667339,290618675.4840242,1749065726.8164809,9.547876055537325,6.66666666666669,40.22958576180351,1.0,123352.82530865876,444070171.11117154,3000251397.8949146,1.398768224366859,-3.8,44.61771963999656,44.61771963999656,0.0,0.7256236466266598,-3.8,-1.6365358746480048,-1.6365358746480048
 2006-11-20T03:00:00,80637.86990288344,290296331.6503804,1746147714.3475654,9.543064640240202,6.66666666666669,40.22958576180351,1.0,117828.11671578667,424181220.176832,2855389876.587866,1.1487156965546717,-3.8,44.61771963999656,44.61771963999656,0.0,0.8114678768658866,-3.8,-1.8847770841910567,-1.8847770841910567
 2006-11-20T04:00:00,80539.62704536179,289942657.36330247,1742944312.7415829,9.537782655892858,6.66666666666669,40.22958576180351,1.0,109733.30474764125,395039897.0915085,2637049859.1240973,0.7716450406755668,-3.8,44.61771963999656,44.61771963999656,0.0,0.8847408878837143,-3.8,-2.2597617211835805,-2.2597617211835805
 2006-11-20T05:00:00,80444.58410931165,289600502.7935219,1739843485.201007,9.532669824621422,6.66666666666669,40.22958576180351,1.0,100186.45714089174,360671245.7072103,2369426210.5951147,0.3091653703535582,-3.8,44.61771963999656,44.61771963999656,0.0,0.940627119727414,-3.8,-2.7185156378634736,-2.7185156378634736
 2006-11-20T06:00:00,80368.66413575881,289327190.88873166,1737365342.070435,9.528583740022924,6.66666666666669,40.22958576180351,1.0,91558.17680365688,329609436.49316466,2117007194.5281863,-0.1273106117896691,-3.8,44.61771963999656,44.61771963999656,0.0,0.9774399703434096,-3.8,-3.1491966935000018,-3.1491966935000018
 2006-11-20T07:00:00,80334.12298619298,289202842.75029474,1736237504.6759186,9.52672411397642,6.66666666666669,40.22958576180351,0.0,30089.09393215637,108320738.15576294,602938267.6187673,5.3153963521909295,4.277186635483114,22.30885981999828,44.61771963999656,0.0,0.9880089961747952,2.5271866354831136,2.5271866354831136,2.5271866354831136
 2006-11-20T08:00:00,80349.72654371319,289259015.55736744,1736747030.2937226,9.527564232801804,6.66666666666669,40.22958576180351,0.0,83487.41656159925,300554699.6217574,1837606917.9942985,9.863298627199422,6.7,44.61771963999656,44.61771963999656,0.0,0.987492733076159,6.7,6.7,6.7
 2006-11-20T09:00:00,80371.51934214233,289337469.6317124,1737458587.7858334,9.528737488390222,6.66666666666669,40.22958576180351,0.0,83551.45240587898,300785228.66116434,1839660613.4881463,9.866825306897352,6.7,44.61771963999656,44.61771963999656,0.0,0.9869764699775232,6.7,6.7,6.7
 2006-11-20T10:00:00,80397.77550630331,289431991.8226919,1738315751.0529497,9.53015082415397,6.66666666666669,40.22958576180351,0.0,83629.03963345828,301064542.6804497,1842147892.4626648,9.87109647908383,6.7,44.61771963999656,44.61771963999656,0.0,0.9864602068788872,6.7,6.7,6.7
 2006-11-20T11:00:00,80434.05335461248,289562592.0766049,1739499865.6321032,9.532103252408834,6.66666666666669,40.22958576180351,0.0,83720.52278265228,301393882.01754826,1845079242.8922715,9.876130134394884,6.7,44.61771963999656,44.61771963999656,0.0,0.9859439437802514,6.7,6.7,6.7
 2006-11-20T12:00:00,80463.74789730662,289669492.4303038,1740468926.9625542,9.53370110026008,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.881054192637336,9.881054192637336,0.0,44.61771963999656,12.82244520262788,0.9293900571721334,9.350584442433288,6.699984292061337,1.6624805291526572
 2006-11-20T13:00:00,80488.39936231998,289758237.704352,1741273264.7819562,9.53502732619532,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.886206487152489,9.886206487152489,0.0,44.61771963999656,16.598545721313712,0.7940828733230699,9.885250997492484,6.699960013285875,1.3178143650768137
 2006-11-20T14:00:00,80498.38770120617,289794195.7243422,1741599145.2452753,9.535564667091728,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.75115268357951,9.75115268357951,0.0,44.61771963999656,17.07957239822914,0.661998459020929,9.767836763657636,6.699992443608772,1.7512426181739194
 2006-11-20T15:00:00,79728.50788380895,287022628.38171226,1716184628.1537151,9.493662717507524,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.744692536146768,9.744692536146768,0.0,44.61771963999656,17.535073617927008,0.5321785709058479,9.758979869712505,6.700002953537781,1.975551429048508
 2006-11-20T16:00:00,80295.37952799763,289063366.3007915,1734972131.4385097,9.524637706200608,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.701239403745497,9.701239403745497,0.0,44.61771963999656,17.540368887894655,0.4049492248094092,9.701663751439158,6.700004710309987,2.065539375336201
 2006-11-20T17:00:00,80245.94233835184,288885392.41806656,1733357080.5143068,9.521974721601014,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,9.698444927596888,9.698444927596888,0.0,44.61771963999656,19.10975931303397,0.2776919990386028,9.698978775590277,6.700003591699549,2.681370097069111
 2006-11-20T18:00:00,80179.39912770042,288645836.8597216,1731182461.93169,9.51838913666928,6.66666666666669,40.22958576180351,0.0,90900.7974527118,327242870.82976246,2044241426.290136,10.217342278209168,6.7,44.61771963999656,44.61771963999656,0.0,0.2239509204751509,7.199495630533139,7.199495630533139,7.199495630533139
 2006-11-20T19:00:00,80117.24613956806,288422086.102445,1729150548.4404633,9.51503883086828,6.66666666666669,40.22958576180351,0.0,80390.78296068806,289406818.65847695,1737380027.2955348,9.691164406922772,6.7,44.61771963999656,44.61771963999656,0.0,0.2234346573765149,6.7,6.7,6.7
 2006-11-20T20:00:00,80070.54691630954,288253968.8987144,1727623370.0265756,9.512520774723116,6.66666666666669,40.22958576180351,0.0,80343.69705904923,289237309.4125772,1735841955.6986768,9.68852253368557,6.7,44.61771963999656,44.61771963999656,0.0,0.222918394277879,6.7,6.7,6.7
 2006-11-20T21:00:00,80043.24953329298,288155698.31985474,1726730476.852552,9.51104854314508,6.66666666666669,40.22958576180351,1.0,138279.13444151488,497804883.9894536,3376114657.9514074,3.537590389033129,-2.3026715598580547,44.61771963999656,44.61771963999656,0.0,0.221205477310096,-0.5526715598580542,0.3104113330053841,0.3104113330053841
 2006-11-20T22:00:00,80015.30653886458,288055103.53991246,1725816304.7408404,9.50954123760963,6.66666666666669,40.22958576180351,1.0,131897.12424846974,474829647.294491,3218048798.763749,1.7745312214988738,-3.8,44.61771963999656,44.61771963999656,0.0,0.3217387850226872,-3.8,-1.2265538678387775,-1.2265538678387775
 2006-11-20T23:00:00,79986.65308381458,287951951.10173243,1724878741.7414083,9.50799535058188,6.66666666666669,40.22958576180351,1.0,129241.48007873048,465269328.2834297,3151150640.90092,1.6591372655157313,-3.8,44.61771963999656,44.61771963999656,0.0,0.4264093698903039,-3.8,-1.338698445051478,-1.338698445051478
 2006-11-21T00:00:00,79924.32884695822,287727583.8490496,1722838808.3466804,9.504631847762418,6.66666666666669,40.22958576180351,1.0,127553.42395598744,459192326.2415546,3108262920.433642,1.5851480361737025,-3.8,44.61771963999656,44.61771963999656,0.0,0.5272947893922783,-3.8,-1.4089903660417384,-1.4089903660417384
 2006-11-21T01:00:00,79855.96205899998,287481463.41239995,1720600367.9739318,9.500941067490896,6.66666666666669,40.22958576180351,1.0,125709.58935362958,452554521.67306656,3061086131.146538,1.5037490778419362,-3.8,44.61771963999656,44.61771963999656,0.0,0.6252784267138297,-3.8,-1.4872742035784965,-1.4872742035784965
 2006-11-21T02:00:00,79808.95194924505,287312227.0172822,1719060590.339089,9.498402256814368,6.66666666666669,40.22958576180351,1.0,122648.826579199,441535775.6851165,2981993299.378871,1.36725803662856,-3.8,44.61771963999656,44.61771963999656,0.0,0.7191575476753789,-3.8,-1.6233527176148588,-1.6233527176148588
 2006-11-21T03:00:00,79753.4951825425,287112582.6571529,1717243617.1898258,9.495406398925931,6.66666666666669,40.22958576180351,1.0,117373.35698465435,422544085.14475566,2843346680.796219,1.1279238060070325,-3.8,44.61771963999656,44.61771963999656,0.0,0.8056972562515273,-3.8,-1.8628541980124964,-1.8628541980124964
 2006-11-21T04:00:00,79706.87636158138,286944754.901693,1715715742.817783,9.492887220040464,6.66666666666669,40.22958576180351,1.0,109538.81067074087,394339718.4146672,2631733249.5089293,0.7624612732348087,-3.8,44.61771963999656,44.61771963999656,0.0,0.8800432814776976,-3.8,-2.2292462545921947,-2.2292462545921947
 2006-11-21T05:00:00,79663.52946436369,286788706.0717093,1714294714.2209015,9.490544216390356,6.666666666666692,40.22958576180351,1.0,100119.63084763863,360430671.0514991,2367514288.9625835,0.3058602898100432,-3.8,44.61771963999656,44.61771963999656,0.0,0.9372801661381448,-3.8,-2.685211043202172,-2.685211043202172
 2006-11-21T06:00:00,79629.7800236161,286667208.08501804,1713188070.749762,9.488719575670023,6.66666666666669,40.22958576180351,1.0,91432.61726400198,329157422.15040714,2113235594.8235075,-0.133834312421156,-3.8,44.61771963999656,44.61771963999656,0.0,0.975403881042885,-3.8,-3.121900893494514,-3.121900893494514
 2006-11-21T07:00:00,79614.7739965139,286613186.38745004,1712695951.2829714,9.487908161693008,6.66666666666669,40.22958576180351,0.0,25604.746653002407,92177087.95080867,539430364.6805843,5.176883501780048,4.248033047168556,14.872573213332188,44.61771963999656,0.0,0.9864440271898864,2.4980330471685552,2.4980330471685552,2.4980330471685552
 2006-11-21T08:00:00,79712.90353078044,286966452.7108096,1715913015.1015155,9.493212487446003,6.666666666666692,40.22958576180351,0.0,79983.3715651266,287940137.63445574,1724057145.5931623,9.668279660820811,6.7,44.61771963999656,44.61771963999656,0.0,0.9859277640912504,6.7,6.7,6.7
 2006-11-21T09:00:00,79944.51397497377,287800250.3099056,1723499142.7107673,9.5057206330292,6.66666666666669,40.22958576180351,0.0,80216.62783667582,288779860.212033,1731688536.1315982,9.681388208224266,6.7,44.61771963999656,44.61771963999656,0.0,0.9854115009926144,6.7,6.7,6.7
 2006-11-21T10:00:00,80146.05103396805,288525783.722285,1730092185.2586603,9.516591438966683,6.66666666666669,40.22958576180351,0.0,80419.81661482179,289511339.8133585,1738328060.560663,9.692792849542112,6.7,44.61771963999656,44.61771963999656,0.0,0.9848952378939786,6.7,6.7,6.7
 2006-11-21T11:00:00,80298.26691377764,289073760.8895995,1735066286.2906818,9.52479294897542,6.66666666666669,40.22958576180351,0.0,80573.2845178208,290063824.26415485,1743337350.3890235,9.701397095505492,6.7,44.61771963999656,44.61771963999656,0.0,0.9843789747953426,6.7,6.7,6.7
 2006-11-21T12:00:00,80424.27703598746,289527397.32955486,1739180721.55251,9.531577038550202,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.708509290741176,9.708509290741176,0.0,44.61771963999656,12.22207817412295,0.9309414836662784,9.206717459234346,6.69999442354398,1.5793948589805176
 2006-11-21T13:00:00,80513.35845446053,289848090.43605787,1742087485.9413304,9.5363698697347,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.71353229441162,9.71353229441162,0.0,44.61771963999656,15.63913010443864,0.8031077655730691,9.712760926946755,6.699990767521494,1.113644029527926
 2006-11-21T14:00:00,80572.61805035945,290061424.98129404,1744020320.2166135,9.539556845219405,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.716887206199177,9.716887206199177,0.0,44.61771963999656,16.68103446921467,0.6752758421202766,9.716537936101588,6.700000723786904,1.6464418493935884
 2006-11-21T15:00:00,80550.63705632336,289982293.40276414,1743303447.8817914,9.53837481746797,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.715634486744705,9.715634486744705,0.0,44.61771963999656,17.216140038486305,0.5478707098174422,9.716218421217704,6.699989813959294,1.8990996769030024
 2006-11-21T16:00:00,80448.5417189621,289614750.1882636,1739972581.6860876,9.532882696712866,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.709881782878222,9.709881782878222,0.0,44.61771963999656,17.532035218355805,0.4207719853377001,9.711073142713277,6.699999321861726,2.0476187255433964
 2006-11-21T17:00:00,80325.31592118651,289171137.3162715,1735949767.4238226,9.52624967494725,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.702907718529952,9.702907718529952,0.0,44.61771963999656,18.784156884662217,0.2933784432452621,9.704094583500355,6.6999809743574446,2.5579718767432222
 2006-11-21T18:00:00,80198.98056566897,288716330.0364083,1731822400.1564972,9.519444289659726,6.666666666666692,40.22958576180351,0.0,90932.41330924485,327356687.91328144,2045136187.097257,10.21887572280306,6.7,44.61771963999656,44.61771963999656,0.0,0.2396933905128207,7.199950309790819,7.199950309790819,7.199950309790819
 2006-11-21T19:00:00,80097.79938084337,288352077.77103615,1728514594.931187,9.513990258439184,6.66666666666669,40.22958576180351,0.0,80371.14650378581,289336127.4136289,1736738600.947268,9.690062660639988,6.7,44.61771963999656,44.61771963999656,0.0,0.2391771274141848,6.7,6.7,6.7
 2006-11-21T20:00:00,80021.26636953483,288076558.93032545,1726011274.737606,9.509862703559762,6.66666666666669,40.22958576180351,0.0,80293.98351824145,289058340.6656693,1734217543.923493,9.685732282484617,6.7,44.61771963999656,44.61771963999656,0.0,0.2386608643155488,6.7,6.7,6.7
 2006-11-21T21:00:00,79964.60196250826,287872567.06502974,1724157081.62951,9.50680545956628,6.666666666666692,40.22958576180351,1.0,138019.22471291883,496869208.9665078,3369671982.247556,3.4928153153043744,-2.3364898753692,44.61771963999656,44.61771963999656,0.0,0.236443058720702,-0.5864898753692,0.2528394975598798,0.2528394975598798
 2006-11-21T22:00:00,79907.09907532578,287665556.67117286,1722274792.851348,9.503701888894,6.66666666666669,40.22958576180351,1.0,131357.36097035324,472886499.4932717,3204504332.997597,1.751169696400563,-3.8,44.61771963999656,44.61771963999656,0.0,0.3359553030369135,-3.8,-1.2455998642763362,-1.2455998642763362
 2006-11-21T23:00:00,79835.0558752757,287406201.1509925,1719915624.606894,9.499812047868568,6.66666666666669,40.22958576180351,1.0,128845.5507875019,463843982.8350068,3141115683.321171,1.6418258549876548,-3.8,44.61771963999656,44.61771963999656,0.0,0.4399978732542571,-3.8,-1.3493818498656998,-1.3493818498656998
 2006-11-22T00:00:00,79771.80321608135,287178491.5778929,1717843529.6455736,9.496395547518562,6.66666666666669,40.22958576180351,1.0,127201.48724063732,457925354.0662944,3099286206.518558,1.5696604169129458,-3.8,44.61771963999656,44.61771963999656,0.0,0.5404919587852101,-3.8,-1.417843827154161,-1.417843827154161
 2006-11-22T01:00:00,79721.04593274578,286995765.3578848,1716180168.3455522,9.493652966910265,6.66666666666669,40.22958576180351,1.0,125281.80858576666,451014510.90876,3050091298.3250217,1.4847770061403107,-3.8,44.61771963999656,44.61771963999656,0.0,0.6380446339118256,-3.8,-1.5009635067456089,-1.5009635067456089
 2006-11-22T02:00:00,79667.17138639501,286801816.99102205,1714414116.2126074,9.49074108095636,6.66666666666669,40.22958576180351,1.0,121964.375142166,439071750.5117976,2964175702.888606,1.336506076681382,-3.8,44.61771963999656,44.61771963999656,0.0,0.7311768647660178,-3.8,-1.6483614247693887,-1.6483614247693887
 2006-11-22T03:00:00,79629.26768550962,286665363.66783464,1713171268.0654373,9.48869186246527,6.666666666666689,40.22958576180351,1.0,116368.06708868196,418925041.5192552,2816587329.248618,1.081721144481136,-3.8,44.61771963999656,44.61771963999656,0.0,0.8163998075432929,-3.8,-1.9042502913601664,-1.9042502913601664
 2006-11-22T04:00:00,79604.9360949811,286577769.9419319,1712373289.90444,9.487376149325208,6.66666666666669,40.22958576180351,1.0,108254.1696493533,389715010.7376719,2596353608.3838654,0.701339660507748,-3.8,44.61771963999656,44.61771963999656,0.0,0.8887253046483652,-3.8,-2.28648731315242,-2.28648731315242
 2006-11-22T05:00:00,79578.19673469031,286481508.2448851,1711496206.025273,9.485930014432908,6.66666666666669,40.22958576180351,1.0,98804.15333162143,355694951.99383724,2329696181.757977,0.2404803475039965,-3.8,44.61771963999656,44.61771963999656,0.0,0.9434374572912956,-3.8,-2.7471566682662805,-2.7471566682662805
 2006-11-22T06:00:00,79555.21235678958,286398764.4844424,1710742186.2619822,9.48468678757652,6.66666666666669,40.22958576180351,1.0,90397.89070078188,325432406.5228148,2082200809.679576,-0.1875135933135418,-3.8,44.61771963999656,44.61771963999656,0.0,0.9791317636014764,-3.8,-3.172226793269702,-3.172226793269702
 2006-11-22T07:00:00,79554.09135688747,286394728.8847949,1710705405.762313,9.484626141116168,6.66666666666669,40.22958576180351,0.0,25291.89545580762,91050823.64090742,528760967.43536,5.08334701470148,4.1728344409876765,14.872573213332188,44.61771963999656,0.0,0.989303625918938,2.4228344409876765,2.4228344409876765,2.4228344409876765
 2006-11-22T08:00:00,79675.2280567939,286830821.004458,1714677883.6536746,9.491175992019697,6.66666666666669,40.22958576180351,0.0,79945.77933031668,287804805.5891401,1722826140.080035,9.666165093471331,6.7,44.61771963999656,44.61771963999656,0.0,0.9887873628203018,6.7,6.7,6.7
 2006-11-22T09:00:00,79922.49140037454,287720969.04134834,1722778216.5104136,9.504531958235098,6.66666666666669,40.22958576180351,0.0,80194.39818925149,288699833.4813053,1730961655.6157465,9.680139666712533,6.7,44.61771963999656,44.61771963999656,0.0,0.9882710997216658,6.7,6.7,6.7
 2006-11-22T10:00:00,80145.11791494815,288522424.49381334,1730061630.3506796,9.516541070923576,6.666666666666692,40.22958576180351,0.0,80418.85214699554,289507867.7291839,1738296516.1160252,9.692738652490332,6.7,44.61771963999656,44.61771963999656,0.0,0.98775483662303,6.7,6.7,6.7
 2006-11-22T11:00:00,80269.180086319,288969048.3107484,1734116233.502002,9.523226472828828,6.66666666666669,40.22958576180351,0.0,80543.93148393881,289958153.3421797,1742379699.0612135,9.69975219319609,6.7,44.61771963999656,44.61771963999656,0.0,0.987238573524394,6.7,6.7,6.7
 2006-11-22T12:00:00,80385.27481367983,289386989.3292474,1737907537.694738,9.529477744530922,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.706335583428627,9.706335583428627,0.0,44.61771963999656,12.19780498686528,0.933851583578121,9.204766015218674,6.7000256953723145,1.5683445421223936
 2006-11-22T13:00:00,80506.08523367245,289821906.84122086,1741850178.5913048,9.535978581945768,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.713155144546487,9.713155144546487,0.0,44.61771963999656,15.609523435988002,0.806083314975185,9.712125337120863,6.700024577662608,1.098583977601738
 2006-11-22T14:00:00,80588.0733794748,290117064.1661092,1744524279.2200208,9.540387798774892,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.71775314072702,9.71775314072702,0.0,44.61771963999656,16.666173005749044,0.6782346313472157,9.717190701819378,6.699996335226934,1.6380661715633356
 2006-11-22T15:00:00,80609.5230059166,290194282.8212998,1745223668.3327737,9.541541010221009,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.718965049475472,9.718965049475472,0.0,44.61771963999656,17.22697587917807,0.5507463005040203,9.719023496181794,6.700000433831003,1.8995588020401408
 2006-11-22T16:00:00,80562.12826636211,290023661.7589036,1743678196.3683062,9.53899272808174,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.716293756605555,9.716293756605555,0.0,44.61771963999656,17.561913716453947,0.423454002577227,9.717016361960766,6.700001522028168,2.051505779411155
 2006-11-22T17:00:00,80452.48391710935,289628942.1015937,1740101223.3974028,9.53309480540331,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.710102177085334,9.710102177085334,0.0,44.61771963999656,18.79489157253415,0.2957839109476703,9.71134782536325,6.699998202806136,2.5525969644230533
 2006-11-22T18:00:00,80309.12840504402,289112862.25815845,1735421062.1325498,9.52537792134462,6.666666666666692,40.22958576180351,0.0,91077.82624688523,327880174.4887868,2049484806.5009377,10.226335250172507,6.7,44.61771963999656,44.61771963999656,0.0,0.241987321332613,7.201135114203779,7.201135114203779,7.201135114203779
 2006-11-22T19:00:00,80194.13003532698,288698868.1271771,1731663908.1446817,9.519182964896943,6.66666666666669,40.22958576180351,0.0,80468.24551630783,289685683.8587082,1739909417.9002776,9.69550912150426,6.7,44.61771963999656,44.61771963999656,0.0,0.2414710582339771,6.7,6.7,6.7
 2006-11-22T20:00:00,80116.88993192125,288420803.7549165,1729138893.8577352,9.51501962768116,6.66666666666669,40.22958576180351,0.0,80390.36993475522,289405331.7651187,1737366530.1374724,9.69114122253471,6.7,44.61771963999656,44.61771963999656,0.0,0.2409547951353411,6.7,6.7,6.7
 2006-11-22T21:00:00,80056.35080074781,288202862.8826921,1727159017.4844728,9.51175513371846,6.666666666666692,40.22958576180351,1.0,137866.6358394435,496319889.02199656,3365884498.269,3.403236362350752,-2.4199185873303786,44.61771963999656,44.61771963999656,0.0,0.2401281412077357,-0.6699185873303785,0.2228543858855927,0.2228543858855927
 2006-11-22T22:00:00,79997.7691664458,287991968.9992049,1725242464.5394216,9.508595068894186,6.66666666666669,40.22958576180351,1.0,131167.31962029185,472202350.6330507,3199729072.809069,1.7429331787535862,-3.8,44.61771963999656,44.61771963999656,0.0,0.340344819557817,-3.8,-1.2512076327462076,-1.2512076327462076
 2006-11-22T23:00:00,79946.22064627563,287806394.32659227,1723555471.112523,9.505813510859308,6.666666666666692,40.22958576180351,1.0,128741.71217733696,463470163.8384131,3138482317.246388,1.637282924236634,-3.8,44.61771963999656,44.61771963999656,0.0,0.444202269329355,-3.8,-1.352564069964318,-1.352564069964318
 2006-11-23T00:00:00,79922.33019768685,287720388.71167266,1722773456.3895922,9.50452409755058,6.66666666666669,40.22958576180351,1.0,127155.69989389303,457760519.618015,3098117803.992361,1.5676445741026137,-3.8,44.61771963999656,44.61771963999656,0.0,0.5445773377520262,-3.8,-1.4206384231515323,-1.4206384231515323
 2006-11-23T01:00:00,79890.31141581117,287605121.09692025,1721725161.4318385,9.502795638044557,6.66666666666669,40.22958576180351,1.0,125221.48062260996,450797330.2413958,3048538858.7322097,1.482098167646818,-3.8,44.61771963999656,44.61771963999656,0.0,0.6419911816029747,-3.8,-1.505438003367665,-1.505438003367665
 2006-11-23T02:00:00,79844.20199756295,287439127.1912266,1720215219.1860523,9.500306022700546,6.66666666666669,40.22958576180351,1.0,123429.56215419526,444346423.7551029,3001910388.3532314,1.4016212430096502,-3.8,44.61771963999656,44.61771963999656,0.0,0.7348792088965238,-3.8,-1.656514011632806,-1.656514011632806
 2006-11-23T03:00:00,79821.95469440932,287359036.89987355,1719486549.9320586,9.49910457811769,6.66666666666669,40.22958576180351,1.0,116340.1053937043,418824379.41733545,2815833053.8452644,1.080418536698155,-3.8,44.61771963999656,44.61771963999656,0.0,0.8196752378993716,-3.8,-1.917571066371038,-1.917571066371038
 2006-11-23T04:00:00,79811.65292975078,287321950.5471028,1719149095.957754,9.498548174884796,6.666666666666692,40.22958576180351,1.0,108131.12367152334,389272045.21748406,2592950614.069988,0.6954602844593403,-3.8,44.61771963999656,44.61771963999656,0.0,0.8913555790664516,-3.8,-2.304566935384936,-2.304566935384936
 2006-11-23T05:00:00,79769.14264315322,287168913.5153516,1717756329.344007,9.49625176813606,6.66666666666669,40.22958576180351,1.0,98643.7173146214,355117382.33263713,2325064447.412601,0.2324724363999169,-3.8,44.61771963999656,44.61771963999656,0.0,0.9452781088328378,-3.8,-2.766257958150692,-2.766257958150692
 2006-11-23T06:00:00,79727.38210991793,287018575.59570456,1716387861.343403,9.493995420227932,6.66666666666669,40.22958576180351,1.0,90295.5794841596,325064086.14297456,2079129697.1168544,-0.1928255994519042,-3.8,44.61771963999656,44.61771963999656,0.0,0.9802309010384228,-3.8,-3.187362184716971,-3.187362184716971
 2006-11-23T07:00:00,79731.88803499633,287034796.9259868,1716535529.5891693,9.494238896319636,6.66666666666669,40.22958576180351,0.0,25347.03588124264,91249329.17247348,530613178.3044174,5.026940529619323,4.113245188449351,14.872573213332188,44.61771963999656,0.0,0.9901419163727232,2.363245188449352,2.363245188449352,2.363245188449352
 2006-11-23T08:00:00,79862.52026075247,287505072.9387089,1720814729.4814413,9.501294511968595,6.666666666666688,40.22958576180351,0.0,80134.64743054529,288484730.74996305,1729007616.147634,9.67678316224915,6.7,44.61771963999656,44.61771963999656,0.0,0.9896256532740874,6.7,6.7,6.7
 2006-11-23T09:00:00,80147.49645453505,288530987.23632616,1730138911.3861413,9.516668487386314,6.66666666666669,40.22958576180351,0.0,80421.23265566357,289516437.56038886,1738373767.1069474,9.692871345641366,6.7,44.61771963999656,44.61771963999656,0.0,0.9891093901754514,6.7,6.7,6.7
 2006-11-23T10:00:00,80352.0503313922,289267381.1930119,1736822759.5825305,9.527689105682194,6.666666666666692,40.22958576180351,0.0,80627.46247913309,290258864.9248791,1745104684.0987737,9.704432752137764,6.7,44.61771963999656,44.61771963999656,0.0,0.9885931270768156,6.7,6.7,6.7
 2006-11-23T11:00:00,80479.90729722088,289727666.2699952,1740996102.8649242,9.53457033970496,6.66666666666669,40.22958576180351,0.0,80756.37436490301,290722947.7136508,1749307635.153567,9.711651839265196,6.7,44.61771963999656,44.61771963999656,0.0,0.9880768639781796,6.7,6.7,6.7
 2006-11-23T12:00:00,80551.39731524949,289985030.3348981,1743328268.965202,9.538415743042714,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.715709176091234,9.715709176091234,0.0,44.61771963999656,12.227555059398158,0.9345031711871484,9.212970944600633,6.700023630813285,1.570177306193539
 2006-11-23T13:00:00,80578.47504536882,290082510.1633277,1744211318.7616873,9.53987178078532,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.717227817661213,9.717227817661213,0.0,44.61771963999656,15.630248628558313,0.80642837402543,9.716994437984466,6.700014800118222,1.100982369660814
 2006-11-23T14:00:00,80598.13224478452,290153276.08122426,1744852283.546865,9.540928629223108,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.718320723088215,9.718320723088215,0.0,44.61771963999656,16.670422972707854,0.6784735936235399,9.718194294232369,6.699997212725525,1.6384715214299044
 2006-11-23T15:00:00,80606.65966311355,290183974.7872088,1745130315.254846,9.54138707057144,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.718802155615684,9.718802155615684,0.0,44.61771963999656,17.2247219343834,0.5509837748709466,9.718770130582543,6.699999596413714,1.8989336670215635
 2006-11-23T16:00:00,80584.46285668058,290104066.2840501,1744406560.8829772,9.540193698395774,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.717538569971664,9.717538569971664,0.0,44.61771963999656,17.567478532313213,0.4236784441732019,9.71792465746142,6.699987554958848,2.052485831382308
 2006-11-23T17:00:00,80536.18299681915,289930258.7885489,1742832033.1364825,9.537597530089515,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.714822582260012,9.714822582260012,0.0,44.61771963999656,18.82668498448218,0.2959019087016284,9.715299737777984,6.699995328691224,2.5590111267218925
 2006-11-23T18:00:00,80482.5703647881,289737253.3132372,1741083069.9886882,9.534713718166834,6.66666666666669,40.22958576180351,0.0,91287.57272333268,328635261.80399764,2055900958.058925,10.237345279167243,6.7,44.61771963999656,44.61771963999656,0.0,0.24201886433322,7.202266822048604,7.202266822048604,7.202266822048604
 2006-11-23T19:00:00,80441.78021853548,289590408.7867277,1739752045.1401,9.532519052339284,6.66666666666669,40.22958576180351,0.0,80717.9225596281,290584521.2146612,1748054422.817634,9.709499301487304,6.7,44.61771963999656,44.61771963999656,0.0,0.241502601234584,6.7,6.7,6.7
