Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-23T20:00:00,80411.2846237033,289480624.64533186,1738756724.640026,9.53087792246783,6.666666666666689,40.22958576180351,0.0,80687.17457103601,290473828.45572966,1747052015.869558,9.70777757559188,6.7,44.61771963999656,44.61771963999656,0.0,0.2409863381359481,6.7,6.7,6.7
 2006-11-23T21:00:00,80376.51907256433,289355468.6612315,1737621810.402516,9.529006624200568,6.66666666666669,40.22958576180351,1.0,138050.35166199735,496981265.9831905,3370447254.447172,3.427297079086441,-2.4036519171973336,44.61771963999656,44.61771963999656,0.0,0.2399199890783235,-0.6536519171973333,0.2287809590642976,0.2287809590642976
 2006-11-23T22:00:00,80324.83171768127,289169394.18365264,1735934054.2474732,9.526223768960444,6.66666666666669,40.22958576180351,1.0,131608.08667840922,473789112.0422732,3210803920.246668,1.762035555964168,-3.8,44.61771963999656,44.61771963999656,0.0,0.3399519510003772,-3.8,-1.2507108782630254,-1.2507108782630254
 2006-11-23T23:00:00,80282.81115880486,289018120.1716975,1734561594.6651194,9.52396078369138,6.666666666666692,40.22958576180351,1.0,129185.96359711955,465069468.9496304,3149746387.5844207,1.656714844347256,-3.8,44.61771963999656,44.61771963999656,0.0,0.4438258058277688,-3.8,-1.3522813301848855,-1.3522813301848855
 2006-11-24T00:00:00,80248.87632675316,288895954.77631134,1733452964.816813,9.522132827158435,6.66666666666669,40.22958576180351,1.0,129392.84616237796,465814246.1845606,3154290273.4505653,1.6645317514821008,-3.8,44.61771963999656,44.61771963999656,0.0,0.5442114991520933,-3.8,-1.42038692956276,-1.42038692956276
 2006-11-24T01:00:00,80229.37971313605,288825766.9672898,1732815927.823243,9.521082456293426,6.66666666666669,40.22958576180351,1.0,125841.09644642822,453027947.2071416,3064457281.6220446,1.509565761412782,-3.8,44.61771963999656,44.61771963999656,0.0,0.6416378883424271,-3.8,-1.505032539309533,-1.505032539309533
 2006-11-24T02:00:00,80228.2277898528,288821620.04347,1732778287.4745345,9.521020391080125,6.66666666666669,40.22958576180351,1.0,122499.74626066368,440999086.5383892,2978107032.327983,1.3605505205234405,-3.8,44.61771963999656,44.61771963999656,0.0,0.7345480430076788,-3.8,-1.6557758475410058,-1.6557758475410058
 2006-11-24T03:00:00,80228.8725416329,288823941.1498784,1732799356.0213032,9.521055130000487,6.66666666666669,40.22958576180351,1.0,116830.98844072148,420591558.3865974,2828908063.9973774,1.102994051853124,-3.8,44.61771963999656,44.61771963999656,0.0,0.8193826793423513,-3.8,-1.916368423362896,-1.916368423362896
 2006-11-24T04:00:00,80224.32379560564,288807565.6641803,1732650716.5653777,9.520810053495516,6.66666666666669,40.22958576180351,1.0,108627.59284771036,391059334.2517574,2606647605.5115924,0.7191237944160788,-3.8,44.61771963999656,44.61771963999656,0.0,0.891121168001663,-3.8,-2.3029413237647045,-2.3029413237647045
 2006-11-24T05:00:00,80220.74226925014,288794672.1693005,1732533680.185794,9.520617082315988,6.66666666666669,40.22958576180351,1.0,99156.7467446988,356964288.28091574,2339863123.944781,0.2580578102064171,-3.8,44.61771963999656,44.61771963999656,0.0,0.9451145438384396,-3.8,-2.764549440495788,-2.764549440495788
 2006-11-24T06:00:00,80207.00086852295,288745203.1266827,1732084613.273583,9.519876633859292,6.66666666666669,40.22958576180351,1.0,90810.8353608326,326919007.2989974,2094628361.8476105,-0.1660176002824784,-3.8,44.61771963999656,44.61771963999656,0.0,0.980133516051926,-3.8,-3.1860156166362805,-3.1860156166362805
 2006-11-24T07:00:00,80187.45973676689,288674855.0523608,1731445960.0551565,9.518823597707224,6.66666666666669,40.22958576180351,0.0,26353.719307201343,94873389.50592484,550167455.4600754,5.165325515550481,4.217983714601048,22.30885981999828,44.61771963999656,0.0,0.9900677329627252,2.4679837146010484,2.4679837146010484,2.4679837146010484
 2006-11-24T08:00:00,80241.14926664642,288868137.3599271,1733200400.794596,9.52171640655469,6.66666666666669,40.22958576180351,0.0,80515.72213379093,289856599.68164736,1741459086.6671033,9.69817091359608,6.7,44.61771963999656,44.61771963999656,0.0,0.9895514698640892,6.7,6.7,6.7
 2006-11-24T09:00:00,80366.18237979055,289318256.567246,1737284224.472601,9.528449998197392,6.66666666666669,40.22958576180351,0.0,80641.72806498907,290310221.0339607,1745569976.1159894,9.705231909915378,6.7,44.61771963999656,44.61771963999656,0.0,0.9890352067654534,6.7,6.7,6.7
 2006-11-24T10:00:00,80513.1854120968,289847467.48354846,1742081689.881807,9.536360317988173,6.66666666666669,40.22958576180351,0.0,80789.9489394721,290843816.1820996,1750401633.9514525,9.713530894229011,6.7,44.61771963999656,44.61771963999656,0.0,0.9885189436668173,6.7,6.7,6.7
 2006-11-24T11:00:00,80625.9693852153,290253489.7867751,1745759807.0457697,9.54242501987502,6.66666666666669,40.22958576180351,0.0,80903.66764089245,291253203.5072128,1754105964.90881,9.719893505919474,6.7,44.61771963999656,44.61771963999656,0.0,0.9880026805681816,6.7,6.7,6.7
 2006-11-24T12:00:00,80672.4415078062,290420789.4281023,1747274605.4715266,9.544922726879095,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.722530326251867,9.722530326251867,0.0,44.61771963999656,12.251979731523514,0.934304890740066,9.218673159055182,6.700016669280763,1.5737649389194426
 2006-11-24T13:00:00,80700.40090859514,290521443.27094257,1748185747.4593573,9.546425072536287,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.724078893993562,9.724078893993562,0.0,44.61771963999656,15.668592840337617,0.8059355338351591,9.723791123360122,6.699988542318007,1.109373370263575
 2006-11-24T14:00:00,80718.80822657836,290587709.6156821,1748785530.817944,9.547414042307192,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.725122765794993,9.725122765794993,0.0,44.61771963999656,16.716553311885153,0.6776857179914221,9.725083526100606,6.699994803946416,1.6492582164978675
 2006-11-24T15:00:00,80714.55126664984,290572384.5599394,1748646827.428796,9.547185334109823,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.724898640417758,9.724898640417758,0.0,44.61771963999656,17.26815760709809,0.549921284861147,9.72501947725546,6.700010375019761,1.90873703166522
 2006-11-24T16:00:00,80649.95375637109,290339833.522936,1746541586.5587456,9.543714071247452,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.721265514188303,9.721265514188303,0.0,44.61771963999656,17.60202601743896,0.4223917918955704,9.7222096633885,6.700019601422279,2.061041377549802
 2006-11-24T17:00:00,80516.28410334128,289858622.7720286,1742182780.6155295,9.536526999693146,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.713696681009273,9.713696681009273,0.0,44.61771963999656,18.85270097195915,0.2945226315331384,9.715148730677242,6.699990649981008,2.5689808978791846
 2006-11-24T18:00:00,80393.2534444563,289415712.4000427,1738168064.5930147,9.529907319137015,6.666666666666688,40.22958576180351,0.0,91179.6932165419,328246895.5795508,2052606410.9248087,10.23169198345616,6.7,44.61771963999656,44.61771963999656,0.0,0.240652254721332,7.201667141818644,7.201667141818644,7.201667141818644
 2006-11-24T19:00:00,80291.43681979006,289049172.5512442,1734843279.7958136,9.52442524460646,6.66666666666669,40.22958576180351,0.0,80566.37393919146,290038946.1810893,1743111974.1846075,9.70101000217118,6.7,44.61771963999656,44.61771963999656,0.0,0.240135991622696,6.7,6.7,6.7
 2006-11-24T20:00:00,80201.46997584005,288725291.9130241,1731903805.6393003,9.519578508916847,6.66666666666669,40.22958576180351,0.0,80475.66729326159,289712402.2557417,1740151713.463801,9.695925282133,6.7,44.61771963999656,44.61771963999656,0.0,0.2396197285240601,6.7,6.7,6.7
 2006-11-24T21:00:00,80128.343385784,288462036.1888224,1729513393.4349866,9.515637111434335,6.666666666666689,40.22958576180351,1.0,138091.4923275107,497129372.37903845,3371464745.738657,3.5023188034971287,-2.330048557522816,44.61771963999656,44.61771963999656,0.0,0.2372638438348017,-0.5800485575228155,0.2534692431090919,0.2534692431090919
 2006-11-24T22:00:00,80071.44905236528,288257216.588515,1727652864.824636,9.51256939705709,6.66666666666669,40.22958576180351,1.0,131540.13123598715,473544472.44955385,3209096290.874114,1.759090104546078,-3.8,44.61771963999656,44.61771963999656,0.0,0.3366432686312414,-3.8,-1.2464871474473218,-1.2464871474473218
 2006-11-24T23:00:00,80022.23490382616,288080045.6537742,1726042974.9823449,9.509914969199247,6.66666666666669,40.22958576180351,1.0,129065.38918742554,464635401.074732,3146690478.0799675,1.651443027962655,-3.8,44.61771963999656,44.61771963999656,0.0,0.4406565582267652,-3.8,-1.349884009518684,-1.349884009518684
 2006-11-25T00:00:00,79978.91510437078,287924094.3757348,1724625511.8011513,9.507577824933678,6.66666666666669,40.22958576180351,1.0,127444.00873529352,458798431.4470568,3105473756.2458315,1.580335859886537,-3.8,44.61771963999656,44.61771963999656,0.0,0.5411319437493959,-3.8,-1.4182796551279686,-1.4182796551279686
 2006-11-25T01:00:00,79947.8768076138,287812356.5074097,1723609690.2695842,9.505902908519166,6.66666666666669,40.22958576180351,1.0,125538.81550460182,451939735.8165666,3056697391.668849,1.496176169603267,-3.8,44.61771963999656,44.61771963999656,0.0,0.6386630514964321,-3.8,-1.501656765828618,-1.501656765828618
 2006-11-25T02:00:00,79927.4276125752,287738739.40527064,1722940322.3579645,9.504799237168069,6.66666666666669,40.22958576180351,1.0,122245.76542539324,440084755.5314156,2971503046.5215044,1.3491527296432155,-3.8,44.61771963999656,44.61771963999656,0.0,0.7317574448756917,-3.8,-1.6496254578503962,-1.6496254578503962
 2006-11-25T03:00:00,79902.3613157464,287648500.736687,1722119703.316838,9.503446177819946,6.66666666666669,40.22958576180351,1.0,116644.95662713784,419921843.8576962,2823961506.694541,1.094453514838499,-3.8,44.61771963999656,44.61771963999656,0.0,0.8169141211781606,-3.8,-1.906321168387585,-1.906321168387585
 2006-11-25T04:00:00,79872.43668971636,287540772.08297884,1721139879.056418,9.501830624016185,6.66666666666669,40.22958576180351,1.0,108497.5850876934,390591306.3156962,2603067012.123192,0.7129379500076762,-3.8,44.61771963999656,44.61771963999656,0.0,0.88913916184854,-3.8,-2.289308717543669,-2.289308717543669
 2006-11-25T05:00:00,79834.73366331565,287405041.1879364,1719905103.6404128,9.49979470864804,6.66666666666669,40.22958576180351,1.0,99019.9631348827,356471867.2855777,2335916968.9452467,0.2512353056728509,-3.8,44.61771963999656,44.61771963999656,0.0,0.9437278451636762,-3.8,-2.750151970832727,-2.750151970832727
 2006-11-25T06:00:00,79805.31332726743,287299127.9781628,1718941418.783815,9.498205750586118,6.66666666666669,40.22958576180351,1.0,90610.74489312906,326198681.6152646,2088607424.9221065,-0.1764320695623941,-3.8,44.61771963999656,44.61771963999656,0.0,0.9793056380339182,-3.8,-3.174611955183677,-3.174611955183677
 2006-11-25T07:00:00,79796.94903298833,287269016.518758,1718667404.04462,9.497753951955406,6.666666666666689,40.22958576180351,0.0,25595.93872577895,92145379.41280422,539072509.0414982,5.128210529110592,4.199976527282374,14.872573213332188,44.61771963999656,0.0,0.989436384919038,2.4499765272823737,2.4499765272823737,2.4499765272823737
 2006-11-25T08:00:00,79914.19747525395,287691110.91091424,1722506839.999196,9.504084501605938,6.66666666666669,40.22958576180351,0.0,80186.129645972,288670066.7254992,1730691419.8704915,9.679675489939786,6.7,44.61771963999656,44.61771963999656,0.0,0.988920121820402,6.7,6.7,6.7
 2006-11-25T09:00:00,80149.74236208713,288539072.50351363,1730212626.0512142,9.51679003041931,6.66666666666669,40.22958576180351,0.0,80423.51862725518,289524667.0581187,1738448709.8981028,9.69300003387273,6.7,44.61771963999656,44.61771963999656,0.0,0.988403858721766,6.7,6.7,6.7
 2006-11-25T10:00:00,80351.41691818282,289265100.9054581,1736801867.3375423,9.52765466499263,6.66666666666669,40.22958576180351,0.0,80626.85104896747,290256663.77628285,1745084529.9866605,9.704398146152991,6.7,44.61771963999656,44.61771963999656,0.0,0.98788759562313,6.7,6.7,6.7
 2006-11-25T11:00:00,80538.63366921323,289939081.2091676,1742911802.2804306,9.537729060060489,6.66666666666669,40.22958576180351,0.0,80815.61304440477,290936206.9598572,1751237824.3790965,9.714967167957242,6.7,44.61771963999656,44.61771963999656,0.0,0.9873713325244942,6.7,6.7,6.7
 2006-11-25T12:00:00,80682.586687452,290457312.07482725,1747605091.4784334,9.545467648230508,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.723124494900414,9.723124494900414,0.0,44.61771963999656,12.255872429832928,0.933683947988181,9.21875132966744,6.700039145486329,1.5760585485848146
 2006-11-25T13:00:00,80801.04265459409,290883753.5565388,1751464151.675234,9.551830758025536,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72977457486562,9.72977457486562,0.0,44.61771963999656,15.700432337295116,0.8051890252424813,9.728807264542963,6.700013352716039,1.1175651300036782
 2006-11-25T14:00:00,80880.47016825709,291169692.6057255,1754050225.6599855,9.556094870931055,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.734238756051708,9.734238756051708,0.0,44.61771963999656,16.774574581233875,0.6766354545677665,9.733638483935982,6.7000041160528925,1.6629640359781723
 2006-11-25T15:00:00,80904.48054756473,291256129.971233,1754831755.091113,9.557383522059231,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.735578962460082,9.735578962460082,0.0,44.61771963999656,17.34182197310251,0.5484496370771278,9.735667246390712,6.699992600091799,1.9251441165940963
 2006-11-25T16:00:00,80843.43519607377,291036366.7058656,1752844528.4514203,9.554106814101887,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.732126217729755,9.732126217729755,0.0,44.61771963999656,17.685876264901427,0.4204620870207458,9.733045295735533,6.699977785085909,2.080719009241836
 2006-11-25T17:00:00,80716.9675078673,290581083.0283222,1748725392.2013574,9.547314884941656,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.725022470350009,9.725022470350009,0.0,44.61771963999656,18.99991890586329,0.2920997320248308,9.726358380213185,6.699999206147417,2.608243688450272
 2006-11-25T18:00:00,80585.2518695548,290106906.7303973,1744432203.755761,9.54023598332122,6.66666666666669,40.22958576180351,0.0,91430.24704325764,329148889.35572755,2060118140.467204,10.244577946951388,6.7,44.61771963999656,44.61771963999656,0.0,0.238001968603654,7.203597475871773,7.203597475871773,7.203597475871773
 2006-11-25T19:00:00,80476.11315209819,289714007.3475535,1740872315.843122,9.53436622305673,6.66666666666669,40.22958576180351,0.0,80752.56170018132,290709222.12065274,1749183386.8908172,9.711438411674374,6.7,44.61771963999656,44.61771963999656,0.0,0.2374857055050181,6.7,6.7,6.7
 2006-11-25T20:00:00,80403.4633830465,289452468.1789674,1738501414.245066,9.5304569560382,6.666666666666692,40.22958576180351,0.0,80679.31524604758,290445534.8857713,1746795756.374405,9.707337338994735,6.7,44.61771963999656,44.61771963999656,0.0,0.2369694424063821,6.7,6.7,6.7
 2006-11-25T21:00:00,80342.69822811634,289233713.62121886,1736517488.5752716,9.52718575302562,6.66666666666669,40.22958576180351,1.0,138358.76895452372,498091568.2362854,3378074660.028186,3.523429835413981,-2.320289930817028,44.61771963999656,44.61771963999656,0.0,0.2349359784840633,-0.5702899308170267,0.2625216036625075,0.2625216036625075
 2006-11-25T22:00:00,80280.37369232027,289009345.2923529,1734481959.992188,9.523829476758474,6.66666666666669,40.22958576180351,1.0,131892.44087805884,474812787.1610118,3217936681.639048,1.7743380024683797,-3.8,44.61771963999656,44.61771963999656,0.0,0.3340368544553655,-3.8,-1.243109033250321,-1.243109033250321
 2006-11-25T23:00:00,80250.17265988006,288900621.57556826,1733495325.6522932,9.52220268542115,6.66666666666669,40.22958576180351,1.0,129406.51414566748,465863450.92440295,3155331092.005279,1.6663488819122223,-3.8,44.61771963999656,44.61771963999656,0.0,0.4381616061199126,-3.8,-1.3479746523789238,-1.3479746523789238
 2006-11-26T00:00:00,80208.92460980416,288752128.5952949,1732147454.628499,9.519980244119534,6.66666666666669,40.22958576180351,1.0,127780.21954626463,460008790.3665527,3114041770.7369275,1.5951181722937997,-3.8,44.61771963999656,44.61771963999656,0.0,0.5387079379239547,-3.8,-1.4166325174469352,-1.4166325174469352
 2006-11-26T01:00:00,80142.91329511681,288514487.86242056,1729989750.3190043,9.516422547618996,6.66666666666669,40.22958576180351,1.0,125845.7366561892,453044651.9622811,3064576723.285557,1.5097719812803547,-3.8,44.61771963999656,44.61771963999656,0.0,0.6363203891808158,-3.8,-1.4990458046989603,-1.4990458046989603
 2006-11-26T02:00:00,80105.96934939329,288381489.6578158,1728781829.8144956,9.51443088722223,6.66666666666669,40.22958576180351,1.0,122576.6500483898,441275940.1742033,2980110050.063568,1.3640076752764074,-3.8,44.61771963999656,44.61771963999656,0.0,0.7295572865480767,-3.8,-1.6448632642905965,-1.6448632642905965
 2006-11-26T03:00:00,80061.18115750681,288220252.1670245,1727317006.9741464,9.51201562460965,6.66666666666669,40.22958576180351,1.0,117006.16146376931,421222181.2695696,2833571945.96994,1.111046830902637,-3.8,44.61771963999656,44.61771963999656,0.0,0.8149637627362273,-3.8,-1.8985085783601177,-1.8985085783601177
 2006-11-26T04:00:00,80001.33978092714,288004823.2113377,1725359304.1646936,9.508787711668583,6.66666666666669,40.22958576180351,1.0,108870.6893127425,391934481.525873,2613347006.646901,0.730697706241366,-3.8,44.61771963999656,44.61771963999656,0.0,0.8875680929033436,-3.8,-2.2786439438170523,-2.2786439438170523
 2006-11-26T05:00:00,79961.65681249907,287861964.52499664,1724060708.2234006,9.506646555365966,6.66666666666669,40.22958576180351,1.0,99392.39257219192,357812613.2598909,2346640168.55606,0.2697740383070418,-3.8,44.61771963999656,44.61771963999656,0.0,0.9426239623672448,-3.8,-2.738801591358892,-2.738801591358892
 2006-11-26T06:00:00,79932.64817878403,287757533.44362247,1723111211.0261712,9.505081004732212,6.66666666666669,40.22958576180351,1.0,90923.23791028226,327323656.4770162,2097989567.378816,-0.1602042649557265,-3.8,44.61771963999656,44.61771963999656,0.0,0.9786437347031816,-3.8,-3.165550382296562,-3.165550382296562
 2006-11-26T07:00:00,79920.05038108803,287712181.37191695,1722698821.426324,9.504401042505716,6.66666666666669,40.22958576180351,0.0,25884.23494605509,93183245.80579837,543318257.088113,5.143045013792119,4.20749879031923,22.30885981999828,44.61771963999656,0.0,0.9889307027510664,2.45749879031923,2.45749879031923,2.45749879031923
 2006-11-26T08:00:00,80011.46169770784,288041262.1117482,1725690285.2675102,9.50933345441655,6.66666666666669,40.22958576180351,0.0,80284.15982215795,289022975.35976857,1733896295.379387,9.685180503888326,6.7,44.61771963999656,44.61771963999656,0.0,0.9884144396524304,6.7,6.7,6.7
 2006-11-26T09:00:00,80213.91513840282,288770094.4982502,1732310257.2481115,9.520248683749672,6.66666666666669,40.22958576180351,0.0,80488.21999862652,289757591.9950555,1740561208.404632,9.696628610122271,6.7,44.61771963999656,44.61771963999656,0.0,0.9878981765537944,6.7,6.7,6.7
 2006-11-26T10:00:00,80423.25100656279,289523703.623626,1739146851.1472974,9.531521183429062,6.66666666666669,40.22958576180351,0.0,80699.27935934199,290517405.6936312,1747446201.2576442,9.708454602177882,6.7,44.61771963999656,44.61771963999656,0.0,0.9873819134551584,6.7,6.7,6.7
 2006-11-26T11:00:00,80650.0861666155,290340310.1998158,1746545666.928068,9.543720800849863,6.66666666666669,40.22958576180351,0.0,80927.98937435228,291340761.7476682,1754897587.73093,9.721253173816988,6.7,44.61771963999656,44.61771963999656,0.0,0.9868656503565226,6.7,6.7,6.7
 2006-11-26T12:00:00,80812.97222518947,290926700.0106821,1751852582.585201,9.55247121790002,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.730413311585613,9.730413311585613,0.0,44.61771963999656,12.284736269117232,0.9330427330065824,9.224849203387045,6.699980797177108,1.5814527628048216
 2006-11-26T13:00:00,80936.27865695483,291370603.1650374,1755866461.1258447,9.559089626023017,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73739216737232,9.73739216737232,0.0,44.61771963999656,15.74640711848111,0.8042299742321227,9.73628830460425,6.700016970656509,1.128921476158492
 2006-11-26T14:00:00,80998.4770374008,291594517.3346428,1757890128.5799875,9.562426415160516,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.740861164046851,9.740861164046851,0.0,44.61771963999656,16.825013623287557,0.6753575266951465,9.740677234956047,6.699982580158738,1.6755051345297316
 2006-11-26T15:00:00,80986.7201699819,291552192.6119348,1757507679.0925856,9.561795805883982,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.74019697683914,9.74019697683914,0.0,44.61771963999656,17.377563616759133,0.5469353414121141,9.74050437545043,6.69998178984767,1.933606707766801
 2006-11-26T16:00:00,80917.4161648538,291302698.1934737,1755252672.9380045,9.558077560179138,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.736292924147024,9.736292924147024,0.0,44.61771963999656,17.72207023170559,0.418763667419551,9.737169942352898,6.699979479941465,2.090063412980083
 2006-11-26T17:00:00,80809.26365440288,290913349.1558504,1751731837.863876,9.552272135439852,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.730218880282278,9.730218880282278,0.0,44.61771963999656,19.08553180377121,0.2901907130196339,9.731312128330783,6.699995271944345,2.6327458927135634
 2006-11-26T18:00:00,80713.99361165329,290570377.0019519,1748628619.8451324,9.547155325102898,6.66666666666669,40.22958576180351,0.0,91590.039627016,329724142.65725774,2064967414.3827448,10.252898217837904,6.7,44.61771963999656,44.61771963999656,0.0,0.2359807990272321,7.204574235191775,7.204574235191775,7.204574235191775
 2006-11-26T19:00:00,80630.48936625676,290269761.71852434,1745907124.13786,9.542667922905348,6.66666666666669,40.22958576180351,0.0,80908.21480025882,291269573.2809318,1754253996.6877832,9.720147754385165,6.7,44.61771963999656,44.61771963999656,0.0,0.2354645359285962,6.7,6.7,6.7
 2006-11-26T20:00:00,80564.32613028784,290031574.06903625,1743749906.7924616,9.53911096579187,6.66666666666669,40.22958576180351,0.0,80841.5086201782,291029431.0326416,1752081583.266051,9.716416403782675,6.7,44.61771963999656,44.61771963999656,0.0,0.2349482728299602,6.7,6.7,6.7
 2006-11-26T21:00:00,80528.43588075852,289902369.17073065,1742579355.1991785,9.537180891456035,6.66666666666669,40.22958576180351,1.0,138379.18018395331,498165048.6622319,3378588153.535901,3.5364525228612567,-2.308098038196429,44.61771963999656,44.61771963999656,0.0,0.2325040581381145,-0.558098038196429,0.2705652556472735,0.2705652556472735
 2006-11-26T22:00:00,80514.21380381942,289851169.6937499,1742115437.4934916,9.536415965571525,6.66666666666669,40.22958576180351,1.0,132235.22651445353,476046815.4520327,3226528700.95176,1.789157172335016,-3.8,44.61771963999656,44.61771963999656,0.0,0.3319360916017431,-3.8,-1.2403533795572474,-1.2403533795572474
 2006-11-26T23:00:00,80507.68703603231,289827673.32971627,1741902521.4071164,9.536064887176677,6.66666666666669,40.22958576180351,1.0,129742.04620801363,467071366.3488492,3163818786.309954,1.6809906076935246,-3.8,44.61771963999656,44.61771963999656,0.0,0.4361517371212879,-3.8,-1.3464218733620703,-1.3464218733620703
 2006-11-27T00:00:00,80492.71271861177,289773765.78700244,1741413996.5424294,9.535259387738495,6.66666666666669,40.22958576180351,1.0,128140.52224150252,461305880.06940913,3123212671.936683,1.610940185026668,-3.8,44.61771963999656,44.61771963999656,0.0,0.5367554591893128,-3.8,-1.4153126247787986,-1.4153126247787986
 2006-11-27T01:00:00,80464.06664179573,289670639.9104646,1740479320.6374302,9.533718227909008,6.66666666666669,40.22958576180351,1.0,126270.143308729,454572515.9114244,3075458599.8438506,1.5285483388276777,-3.8,44.61771963999656,44.61771963999656,0.0,0.6344327610508566,-3.8,-1.4969717311088848,-1.4969717311088848
 2006-11-27T02:00:00,80462.7860865425,289666029.911553,1740437538.439649,9.53364933603074,6.66666666666669,40.22958576180351,1.0,123069.40741786202,443049866.70430326,2992906713.382832,1.386092790065142,-3.8,44.61771963999656,44.61771963999656,0.0,0.7277828555422344,-3.8,-1.6410774568164446,-1.6410774568164446
 2006-11-27T03:00:00,80483.40399221305,289740254.37196696,1741110288.1831243,9.534758611431643,6.66666666666669,40.22958576180351,1.0,117614.39847837308,423411834.5221431,2849729066.6235514,1.1389426038845163,-3.8,44.61771963999656,44.61771963999656,0.0,0.8133881949985283,-3.8,-1.892277043374303,-1.892277043374303
 2006-11-27T04:00:00,80500.95046913224,289803421.6888761,1741682750.921272,9.535702518661038,6.66666666666669,40.22958576180351,1.0,109598.58857589489,394554918.8732215,2633362477.2724533,0.7652754078861776,-3.8,44.61771963999656,44.61771963999656,0.0,0.886295658528712,-3.8,-2.2700967959994416,-2.2700967959994416
 2006-11-27T05:00:00,80562.74862056703,290025895.0340413,1742981230.3065329,9.53784352667892,6.66666666666669,40.22958576180351,1.0,100220.63318804516,360794279.4769626,2369482678.6595235,0.3092635142367913,-3.8,44.61771963999656,44.61771963999656,0.0,0.9417268886667808,-3.8,-2.7296492372383128,-2.7296492372383128
 2006-11-27T06:00:00,80808.64577681677,290911124.7965404,1744247137.1913848,9.539930839779354,6.666666666666692,40.22958576180351,1.0,92046.154396699,331366155.8281164,2121971160.718412,-0.1187246863895279,-3.8,44.61771963999656,44.61771963999656,0.0,0.9781039704316942,-3.8,-3.15819740323202,-3.15819740323202
 2006-11-27T07:00:00,81009.26834390913,291633366.0380729,1744894856.1438808,9.540998842072916,6.66666666666669,40.22958576180351,0.0,30098.885371691795,108355987.33809046,574278725.0983083,5.287440872838368,4.298416826989147,22.30885981999828,44.61771963999656,0.0,0.98851773874695,2.548416826989147,2.548416826989147,2.548416826989147
 2006-11-27T08:00:00,81121.88716522476,292038793.7948092,1745578853.782653,9.54212665261119,6.66666666666669,40.22958576180351,0.0,81399.23489745718,293037245.6308458,1753925397.099836,9.71958331617101,6.7,44.61771963999656,44.61771963999656,0.0,0.988001475648314,6.7,6.7,6.7
 2006-11-27T09:00:00,81213.2360085264,292367649.630695,1746900766.7542875,9.54430630804417,6.66666666666669,40.22958576180351,0.0,81490.8569154518,293367084.8956264,1755255284.7410288,9.721867567885878,6.7,44.61771963999656,44.61771963999656,0.0,0.987485212549678,6.7,6.7,6.7
 2006-11-27T10:00:00,81443.91859434062,293198106.9396262,1749163875.797205,9.548037877283482,6.66666666666669,40.22958576180351,0.0,81722.08059721517,294199490.14997464,1757534680.92421,9.725782637349928,6.7,44.61771963999656,44.61771963999656,0.0,0.986968949451042,6.7,6.7,6.7
 2006-11-27T11:00:00,81891.97332637859,294811103.97496295,1752180558.239776,9.55301201981353,6.66666666666669,40.22958576180351,0.0,82170.91637797923,295815298.96072525,1760573026.1990807,9.731001201604856,6.7,44.61771963999656,44.61771963999656,0.0,0.9864526863524062,6.7,6.7,6.7
 2006-11-27T12:00:00,83040.5657534153,298946036.7122951,1781820950.4232278,9.60188841335089,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.851607506582027,9.851607506582027,0.0,44.61771963999656,12.49927801069896,0.9315588490055864,9.275217360402443,6.699992552949269,1.6146299172433818
 2006-11-27T13:00:00,82420.83446215196,296715004.06374705,1762168678.8213472,9.569481289289891,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.922631440205526,9.922631440205526,0.0,44.61771963999656,16.959824691873585,0.7951643264422851,9.962098965999523,6.70000340579589,1.3783988838038148
 2006-11-27T14:00:00,82441.17216983931,296788219.8114215,1762854435.9779468,9.570612020356494,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.919126357375374,9.919126357375374,0.0,44.61771963999656,18.03747894677803,0.6585125899787868,9.919853689474875,6.699970008236694,1.953342920002802
 2006-11-27T15:00:00,82637.76900115174,297495968.4041463,1761896062.9992986,9.569031772451424,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.912946419278946,9.912946419278946,0.0,44.61771963999656,18.609333759361807,0.5226914025690484,9.914164531939058,6.699997420602301,2.2076739425874035
 2006-11-27T16:00:00,82769.00040493793,297968401.45777655,1760501848.9335368,9.566732871159603,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.906020470384744,9.906020470384744,0.0,44.61771963999656,19.135992275036184,0.3872196380514272,9.90710191647474,6.699993053065932,2.4277063640459464
 2006-11-27T17:00:00,82812.00258426223,298123209.3033441,1758817737.291168,9.563955946893447,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.899017631577625,9.899017631577625,0.0,44.61771963999656,22.131706522858742,0.2508488830200704,9.900270132239338,6.699956525769284,3.400863878253702
 2006-11-27T18:00:00,82755.69018395888,297920484.662252,1756917734.1103768,9.560823054610069,6.666666666666689,40.22958576180351,0.0,97051.38050402304,349384969.814483,2168968346.9116583,10.431411607339472,6.7,44.61771963999656,44.61771963999656,0.0,0.1930069661770611,7.232643228874262,7.232643228874262,7.232643228874262
 2006-11-27T19:00:00,82629.27450430665,297465388.215504,1755651426.9146907,9.558735060450458,6.66666666666669,40.22958576180351,0.0,85671.92278129225,308418922.01265204,1851095421.223665,9.886460945526853,6.7,44.61771963999656,44.61771963999656,0.0,0.1924907030784252,6.7,6.7,6.7
 2006-11-27T20:00:00,82354.5398801971,296476343.5687096,1754523243.5255747,9.556874820369924,6.666666666666692,40.22958576180351,0.0,85334.30177379916,307203486.385677,1848322134.9682777,9.881698768330937,6.7,44.61771963999656,44.61771963999656,0.0,0.1919744399797892,6.7,6.7,6.7
 2006-11-27T21:00:00,82130.50592825096,295669821.3417034,1752843021.7707725,9.55410433521271,6.666666666666692,40.22958576180351,1.0,142121.49898361345,511637396.3410084,3398703748.636155,3.645037253858237,-2.233858442984474,44.61771963999656,44.61771963999656,0.0,0.1909839879715257,-0.4838584429844738,0.398473595802672,0.398473595802672
 2006-11-27T22:00:00,82189.75497984311,295883117.9274352,1752021211.771804,9.552749268979252,6.66666666666669,40.22958576180351,1.0,136805.04088488937,492498147.1856018,3266134846.042825,1.8574632186947693,-3.8,44.61771963999656,44.61771963999656,0.0,0.2927879351204412,-3.8,-1.1834267111475556,-1.1834267111475556
 2006-11-27T23:00:00,82256.67525239133,296124030.90860885,1751747471.4510884,9.55229790680409,6.66666666666669,40.22958576180351,1.0,133794.32926685474,481659585.360677,3188657004.9760947,1.7238357962933797,-3.8,44.61771963999656,44.61771963999656,0.0,0.3988819238196658,-3.8,-1.3148410025714294,-1.3148410025714294
 2006-11-28T00:00:00,82140.41876272003,295705507.54579216,1751195679.2462423,9.551388070678572,6.66666666666669,40.22958576180351,1.0,131740.7550698632,474266718.2515074,3143273108.0773854,1.645547826962052,-3.8,44.61771963999656,44.61771963999656,0.0,0.5006068682026652,-3.8,-1.3914924083214697,-1.3914924083214697
 2006-11-28T01:00:00,81222.60716842904,292401385.80634445,1749922644.752562,9.549288988180836,6.66666666666669,40.22958576180351,1.0,128230.462792206,461629666.0519416,3101007758.530888,1.572630525958951,-3.8,44.61771963999656,44.61771963999656,0.0,0.5993977686041069,-3.8,-1.4627266661728306,-1.4627266661728306
 2006-11-28T02:00:00,80699.41944348502,290517909.9965461,1748153729.5410547,9.546372276991107,6.66666666666669,40.22958576180351,1.0,124621.6556962758,448637960.50659287,3033068269.3596344,1.4554013401363637,-3.8,44.61771963999656,44.61771963999656,0.0,0.6946094332721477,-3.8,-1.5785658087689205,-1.5785658087689205
 2006-11-28T03:00:00,80621.02968820695,290235706.877545,1745598763.5009882,9.542159481723727,6.66666666666669,40.22958576180351,1.0,119961.29139927086,431860649.0373752,2911711286.874288,1.2459465457601,-3.8,44.61771963999656,44.61771963999656,0.0,0.7835345757242979,-3.8,-1.7866425077489787,-1.7866425077489787
 2006-11-28T04:00:00,80570.47321491945,290053703.57371,1743950378.5108433,9.539441525617557,6.66666666666669,40.22958576180351,1.0,112754.55982654831,405916415.3755739,2719425047.227751,0.9139319278308368,-3.8,44.61771963999656,44.61771963999656,0.0,0.8616643088483161,-3.8,-2.119485557841457,-2.119485557841457
 2006-11-28T05:00:00,80541.5365258595,289949531.4930942,1743006662.4921174,9.537885462240173,6.66666666666669,40.22958576180351,1.0,103553.26694779067,372791761.0120464,2465137705.9932795,0.4746017408532439,-3.8,44.61771963999656,44.61771963999656,0.0,0.9238501659556096,-3.8,-2.5598845285901244,-2.5598845285901244
 2006-11-28T06:00:00,80507.25068349244,289826102.46057284,1741888275.2684216,9.536041393419918,6.66666666666669,40.22958576180351,1.0,94394.5149959906,339820253.9855662,2201182890.925954,0.0182673928731862,-3.8,44.61771963999656,44.61771963999656,0.0,0.9670068808451898,-3.8,-3.0139991225771063,-3.0139991225771063
 2006-11-28T07:00:00,80488.46028277902,289758457.0180045,1741275260.2605798,9.535030622805133,6.66666666666669,40.22958576180351,0.0,30003.394023535264,108012218.48472694,592427175.6503787,5.313267896057501,4.293084937430225,22.30885981999828,44.61771963999656,0.0,0.9799133389280058,2.543084937430226,2.543084937430226,2.543084937430226
 2006-11-28T08:00:00,80482.55763251887,289737207.47706795,1741082675.5911913,9.534713079313358,6.66666666666669,40.22958576180351,0.0,80766.07688560868,290757876.78819126,1749623935.1735716,9.71219518383552,6.7,44.61771963999656,44.61771963999656,0.0,0.97939707582937,6.7,6.7,6.7
 2006-11-28T09:00:00,80526.16521224112,289894194.76406807,1742505237.9067008,9.53705867951117,6.66666666666669,40.22958576180351,0.0,80810.17865615251,290916643.162149,1751060904.614713,9.714663290962422,6.7,44.61771963999656,44.61771963999656,0.0,0.978880812730734,6.7,6.7,6.7
 2006-11-28T10:00:00,80643.2929553255,290315854.6391718,1746324371.9369178,9.54335591100968,6.66666666666669,40.22958576180351,0.0,80928.59090397811,291342927.2543212,1754917307.150527,9.721287039036726,6.7,44.61771963999656,44.61771963999656,0.0,0.978364549632098,6.7,6.7,6.7
 2006-11-28T11:00:00,80809.24451404912,290913280.25057685,1751731117.5413857,9.552270941798213,6.66666666666669,40.22958576180351,0.0,81266.42214627286,292559119.72658235,1765899054.4009793,9.740148784023749,6.7,44.61771963999656,44.61771963999656,0.0,0.977848286533462,6.7,6.7,6.7
 2006-11-28T12:00:00,80952.79975489991,291430079.1176397,1756404012.2205954,9.559975986632166,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.816561625024008,9.816561625024008,0.0,44.61771963999656,12.622813050600817,0.9227395334725432,9.29100654884804,6.6999997142506045,1.656572487379404
 2006-11-28T13:00:00,81063.54024029896,291828744.86507624,1760006041.2720718,9.565915333836356,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.885775804934422,9.885775804934422,0.0,44.61771963999656,16.626052061455216,0.7888294657145539,9.879406642589522,6.700008467957278,1.341444684519926
 2006-11-28T14:00:00,81102.29488317494,291968261.57942975,1761266094.9669185,9.567993026203473,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.893325440480275,9.893325440480275,0.0,44.61771963999656,17.90144471150462,0.6535391034678505,9.8928807522692,6.700057901568646,1.933399803694015
 2006-11-28T15:00:00,81082.18129321856,291895852.65558684,1760612185.421162,9.56691479793172,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.89460754593515,9.89460754593515,0.0,44.61771963999656,18.48608270129053,0.5186983501941408,9.894553427730012,6.700007774064308,2.1840142043949213
 2006-11-28T16:00:00,81002.5884169574,291609318.3010466,1758023769.484777,9.562646783150631,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.89254367864671,9.89254367864671,0.0,44.61771963999656,19.05821547298095,0.3838906728873691,9.893155320035284,6.700006922652629,2.415790500773704
 2006-11-28T17:00:00,80867.96897769511,291124688.3197023,1753643140.1428723,9.555423639329817,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.8872288982575,9.8872288982575,0.0,44.61771963999656,22.15256210652002,0.2480182098226683,9.8882852455676,6.69996991412275,3.416274227504564
 2006-11-28T18:00:00,80740.09672176198,290664348.1983431,1749479014.111951,9.548557500031624,6.66666666666669,40.22958576180351,0.0,94711.64506123902,340961922.2204605,2162638564.364069,10.420558190286838,6.7,44.61771963999656,44.61771963999656,0.0,0.1903500267746824,7.230755056238408,7.230755056238408,7.230755056238408
 2006-11-28T19:00:00,80643.81127843932,290317720.6023815,1746341403.7009842,9.54338399371272,6.66666666666669,40.22958576180351,0.0,83789.91803867546,301643704.93923163,1847301894.2815487,9.87994683893676,6.7,44.61771963999656,44.61771963999656,0.0,0.1898337636760465,6.7,6.7,6.7
 2006-11-28T20:00:00,80576.08296980815,290073898.69130933,1744133289.333318,9.53974310997502,6.66666666666669,40.22958576180351,0.0,83771.46925467427,301577289.3168274,1846711110.8975203,9.878932334895824,6.7,44.61771963999656,44.61771963999656,0.0,0.1893175005774105,6.7,6.7,6.7
 2006-11-28T21:00:00,80515.78834205634,289856838.0314028,1742166778.6751482,9.536500614502524,6.66666666666669,40.22958576180351,1.0,139039.77964036432,500543206.70531154,3394862635.8706274,3.627330566801205,-2.2449937178775734,44.61771963999656,44.61771963999656,0.0,0.1886633669235095,-0.4949937178775728,0.4014110665568078,0.4014110665568078
 2006-11-28T22:00:00,80475.2682542315,289710965.7152334,1740844824.8870742,9.534320906244348,6.66666666666669,40.22958576180351,1.0,133395.89218736222,480225211.8745039,3255515046.6955514,1.839148471751836,-3.8,44.61771963999656,44.61771963999656,0.0,0.290813823886991,-3.8,-1.1802680564928731,-1.1802680564928731
 2006-11-28T23:00:00,80431.15097649336,289552143.5153761,1739405138.2729034,9.53194706320931,6.66666666666669,40.22958576180351,1.0,130219.75739421535,468791126.6191754,3175877430.994699,1.7017916113166789,-3.8,44.61771963999656,44.61771963999656,0.0,0.3970123361606375,-3.8,-1.313097747858701,-1.313097747858701
 2006-11-29T00:00:00,80387.28710852312,289394233.5906832,1737973353.458837,9.529586255703826,6.66666666666669,40.22958576180351,1.0,128372.48052589748,462140929.8932309,3129109515.008211,1.6211134049688056,-3.8,44.61771963999656,44.61771963999656,0.0,0.4987972594619164,-3.8,-1.3903073362455782,-1.3903073362455782
 2006-11-29T01:00:00,80355.48348844236,289279740.5583925,1736935008.7808566,9.527874181636236,6.66666666666669,40.22958576180351,1.0,126725.91171148018,456213282.1613286,3087131362.0760875,1.5486888689810918,-3.8,44.61771963999656,44.61771963999656,0.0,0.5976405705675795,-3.8,-1.461194547201818,-1.461194547201818
 2006-11-29T02:00:00,79500.48222280442,286201736.00209594,1708720221.2771502,9.481355222857104,6.66666666666669,40.22958576180351,1.0,124142.37335062854,446912544.06226265,3020703045.488474,1.4340632659084145,-3.8,44.61771963999656,44.61771963999656,0.0,0.6929347916237621,-3.8,-1.5757905367360527,-1.5757905367360527
 2006-11-29T03:00:00,80130.98074192273,288471530.67092174,1729599633.5928714,9.515779307796867,6.66666666666669,40.22958576180351,1.0,119575.5941994079,430472139.1178684,2901578061.827321,1.22845438967309,-3.8,44.61771963999656,44.61771963999656,0.0,0.7820088937824212,-3.8,-1.7818303481935402,-1.7818303481935402
 2006-11-29T04:00:00,80091.50669552508,288329424.1038903,1728308869.7769334,9.513651041661673,6.66666666666669,40.22958576180351,1.0,112443.178139405,404795441.30185807,2710996373.9633245,0.8993748214053184,-3.8,44.61771963999656,44.61771963999656,0.0,0.8603804082142252,-3.8,-2.1123556778385706,-2.1123556778385706
 2006-11-29T05:00:00,80080.77428773291,288290787.43583846,1727957878.6856737,9.5130723240991,6.66666666666669,40.22958576180351,1.0,103301.654316555,371885955.5395981,2458042638.582423,0.4623396129832837,-3.8,44.61771963999656,44.61771963999656,0.0,0.9228927588786664,-3.8,-2.551432574505041,-2.551432574505041
 2006-11-29T06:00:00,80089.53120566094,288322312.34037936,1728244270.4109802,9.51354453682164,6.66666666666669,40.22958576180351,1.0,94184.88353855512,339065580.73879844,2194998620.317849,0.0075727008583725,-3.8,44.61771963999656,44.61771963999656,0.0,0.9663946964815848,-3.8,-3.0064158701918875,-3.0064158701918875
 2006-11-29T07:00:00,80094.32938007696,288339585.76827705,1728401183.1930704,9.513803259379442,6.66666666666669,40.22958576180351,0.0,28937.827754381087,104176179.91577192,561423441.6752348,5.248269342892413,4.281386565923638,22.30885981999828,44.61771963999656,0.0,0.9794325424576804,2.531386565923638,2.531386565923638,2.531386565923638
 2006-11-29T08:00:00,80153.81791880303,288553744.5076909,1730346210.6061976,9.517010282678903,6.66666666666669,40.22958576180351,0.0,80427.6946396844,289539700.7028638,1738585427.4993303,9.693234963570132,6.7,44.61771963999656,44.61771963999656,0.0,0.9789162793590446,6.7,6.7,6.7
 2006-11-29T09:00:00,80260.60917231535,288938193.02033526,1733836203.6747594,9.52276473347659,6.666666666666692,40.22958576180351,0.0,80535.31390104047,289927130.0437457,1742098466.0234318,9.699269091901296,6.7,44.61771963999656,44.61771963999656,0.0,0.9784000162604086,6.7,6.7,6.7
 2006-11-29T10:00:00,80371.63882793537,289337899.78056735,1737462373.736949,9.528743732047689,6.66666666666669,40.22958576180351,0.0,80647.25648307182,290330123.3390585,1745750268.3650565,9.705541606206674,6.7,44.61771963999656,44.61771963999656,0.0,0.9778837531617728,6.7,6.7,6.7
 2006-11-29T11:00:00,80496.651275105,289787944.59037805,1741542363.3419118,9.535471046812292,6.66666666666669,40.22958576180351,0.0,80773.3011088601,290783883.99189633,1749859223.577763,9.712599240346616,6.7,44.61771963999656,44.61771963999656,0.0,0.9773674900631368,6.7,6.7,6.7
 2006-11-29T12:00:00,80597.93344333691,290152560.3960129,1744845769.4803448,9.540917893946952,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.718312277143028,9.718312277143028,0.0,44.61771963999656,12.297437450164756,0.9237354396754685,9.215022005893076,6.699999040203213,1.609232244441799
 2006-11-29T13:00:00,80644.38380469066,290319781.6968864,1746360106.36101,9.543414833562249,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.720916941828513,9.720916941828513,0.0,44.61771963999656,15.745942192002756,0.7955128896894573,9.720615038607392,6.699981521772322,1.1575525421785386
 2006-11-29T14:00:00,80654.64501854547,290356722.06676364,1746694580.1417902,9.543966323488396,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.721523705632077,9.721523705632077,0.0,44.61771963999656,16.75947828384682,0.6674420466835481,9.721566190024037,6.700014338167921,1.6760529579576755
 2006-11-29T15:00:00,80637.79145113485,290296049.22408545,1746145220.4017096,9.543060523491366,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72055290220922,9.72055290220922,0.0,44.61771963999656,17.266131613655805,0.5398772608842481,9.720783141531326,6.6999915119682045,1.9145131560259063
 2006-11-29T16:00:00,80606.0735058724,290181864.62114066,1745111191.503131,9.541355543730823,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.718762537004826,9.718762537004826,0.0,44.61771963999656,17.62526943919244,0.4124991941523852,9.719119374782752,6.69999066480456,2.0756453095455947
 2006-11-29T17:00:00,80554.29198906598,289995451.1606376,1743422656.6511998,9.538571390809258,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.715847532344863,9.715847532344863,0.0,44.61771963999656,19.089682387576776,0.284564466068706,9.716413359517208,6.699994347379445,2.6526422544165738
 2006-11-29T18:00:00,80507.26947808995,289826170.12112385,1741888891.2766168,9.536042409069212,6.66666666666669,40.22958576180351,0.0,91317.69848308493,328743714.5391057,2056830491.427853,10.238940487884086,6.7,44.61771963999656,44.61771963999656,0.0,0.2305665905964871,7.202396785806734,7.202396785806734,7.202396785806734
 2006-11-29T19:00:00,80481.93395318676,289734962.2314724,1741062323.952249,9.534679512257222,6.66666666666669,40.22958576180351,0.0,80758.4477161385,290730411.7780986,1749375303.2402165,9.711768076648385,6.7,44.61771963999656,44.61771963999656,0.0,0.2300503274978511,6.7,6.7,6.7
 2006-11-29T20:00:00,80453.58101166955,289632891.64201033,1740137152.4854398,9.533154042581176,6.66666666666669,40.22958576180351,0.0,80729.85900132214,290627492.40475976,1748443509.7871904,9.710167584389117,6.7,44.61771963999656,44.61771963999656,0.0,0.2295340643992152,6.7,6.7,6.7
 2006-11-29T21:00:00,80433.15928371348,289559373.42136854,1739470698.5605772,9.532055161864587,6.666666666666692,40.22958576180351,1.0,138407.91704283885,498268501.3542199,3379298869.985323,3.5346624287504214,-2.3111275608736386,44.61771963999656,44.61771963999656,0.0,0.2274215647620805,-0.5611275608736385,0.2802744307707632,0.2802744307707632
 2006-11-29T22:00:00,80422.2751358635,289520190.4891086,1739115461.6236424,9.53146942276218,6.666666666666689,40.22958576180351,1.0,132260.56414205403,476138030.9113944,3227160963.1544056,1.7902475759025718,-3.8,44.61771963999656,44.61771963999656,0.0,0.3272342392301229,-3.8,-1.2340783577700385,-1.2340783577700385
 2006-11-29T23:00:00,80374.20708201645,289347145.4952593,1737546294.090436,9.5288821083596,6.66666666666669,40.22958576180351,1.0,129648.068346686,466733046.0480696,3161440499.420485,1.676887864977284,-3.8,44.61771963999656,44.61771963999656,0.0,0.4316567908119886,-3.8,-1.3429000166603289,-1.3429000166603289
 2006-11-30T00:00:00,80335.4190506882,289207508.58247745,1736279829.258922,9.526793903480227,6.66666666666669,40.22958576180351,1.0,127996.99174724,460789170.290064,3119561445.644684,1.6046410082041314,-3.8,44.61771963999656,44.61771963999656,0.0,0.532389712186537,-3.8,-1.4123812836560292,-1.4123812836560292
 2006-11-30T01:00:00,80318.5767989297,289146876.47614694,1735729798.5766416,9.525886981604287,6.66666666666669,40.22958576180351,1.0,126175.75591857525,454232721.3068708,3073041718.767245,1.5243781411816215,-3.8,44.61771963999656,44.61771963999656,0.0,0.6302099500339974,-3.8,-1.492425418930874,-1.492425418930874
 2006-11-30T02:00:00,80300.57223625515,289082060.0505185,1735141756.5661898,9.524917392473087,6.666666666666692,40.22958576180351,1.0,123048.19600375318,442973505.6135115,2992358895.509555,1.3851474519335218,-3.8,44.61771963999656,44.61771963999656,0.0,0.7238081261982264,-3.8,-1.6327717941944533,-1.6327717941944533
 2006-11-30T03:00:00,80289.17459697356,289041028.5491048,1734769467.1693316,9.524303531173876,6.66666666666669,40.22958576180351,1.0,117682.1287744249,423655663.5879296,2851530779.4009485,1.1420534268824898,-3.8,44.61771963999656,44.61771963999656,0.0,0.8098506216526488,-3.8,-1.878540806299049,-1.878540806299049
 2006-11-30T04:00:00,80264.09112280486,288950728.0420975,1733950047.5121665,9.52295244793193,6.66666666666669,40.22958576180351,1.0,109729.08972823422,395024723.0216432,2636944566.3003426,0.771463444744196,-3.8,44.61771963999656,44.61771963999656,0.0,0.8834281830464131,-3.8,-2.251127688900736,-2.251127688900736
 2006-11-30T05:00:00,80246.13049205422,288886069.7713952,1733363258.0032947,9.521984920593464,6.66666666666669,40.22958576180351,1.0,100289.25124029547,361041304.46506375,2372381565.615581,0.3142746011924863,-3.8,44.61771963999656,44.61771963999656,0.0,0.939695472740434,-3.8,-2.709158136625081,-2.709158136625081
 2006-11-30T06:00:00,80209.44663087562,288754007.8711523,1732164513.3788989,9.520008369965382,6.66666666666669,40.22958576180351,1.0,91667.82566300745,330004172.3868267,2120282343.378263,-0.121646021660631,-3.8,44.61771963999656,44.61771963999656,0.0,0.9768755221447432,-3.8,-3.1415839670480405,-3.1415839670480405
 2006-11-30T07:00:00,80169.5833605033,288610500.0978119,1730861645.0251598,9.517860150538915,6.66666666666669,40.22958576180351,0.0,28978.63134315529,104323072.83535908,559574115.0904651,5.242823047212147,4.279113287995987,22.30885981999828,44.61771963999656,0.0,0.9875758997677184,2.529113287995987,2.529113287995987,2.529113287995987
 2006-11-30T08:00:00,80160.04791352843,288576172.4887023,1730549942.2889693,9.517346212509192,6.666666666666692,40.22958576180351,0.0,80433.97130470812,289562296.6969492,1738790451.40528,9.69358708706765,6.7,44.61771963999656,44.61771963999656,0.0,0.9870596366690826,6.7,6.7,6.7
 2006-11-30T09:00:00,80170.16602682693,288612597.6965769,1730880689.3488135,9.517891566682204,6.66666666666669,40.22958576180351,0.0,80444.12479514984,289598849.2625394,1739121976.523002,9.694156549452304,6.7,44.61771963999656,44.61771963999656,0.0,0.9865433735704464,6.7,6.7,6.7
