Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-30T10:00:00,80200.75820055214,288722729.5219877,1731880588.3907042,9.519540227938974,6.66666666666669,40.22958576180351,0.0,80474.97109639355,289709895.9470167,1740129031.8489532,9.695886292805264,6.7,44.61771963999656,44.61771963999656,0.0,0.9860271104718104,6.7,6.7,6.7
 2006-11-30T11:00:00,80237.499497717,288854998.1917812,1733081238.2591362,9.521519917535782,6.66666666666669,40.22958576180351,0.0,80512.01469093394,289843252.8873622,1741338178.6160755,9.697963227764726,6.7,44.61771963999656,44.61771963999656,0.0,0.9855108473731744,6.7,6.7,6.7
 2006-11-30T12:00:00,80261.5284162594,288941502.29853386,1733866333.202189,9.522814415201234,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.6992878628853,9.6992878628853,0.0,44.61771963999656,12.184704062661543,0.9322233412649386,9.199350413219426,6.699965533258829,1.5711005833316858
 2006-11-30T13:00:00,80274.08454612363,288986704.3660452,1734276530.6587212,9.52349076905609,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,9.70002341074463,9.70002341074463,0.0,44.61771963999656,15.559327668242668,0.8048701251549127,9.6999225998694,6.6999938791443485,1.0936928803413402
 2006-11-30T14:00:00,80284.18357504418,289023060.8701591,1734606433.7351527,9.524034715042454,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.700613193214313,9.700613193214313,0.0,44.61771963999656,16.57021420661108,0.6776698084564816,9.700510836816544,6.700012097244909,1.6196655428524025
 2006-11-30T15:00:00,80284.20339555352,289023132.22399265,1734607081.238587,9.524035790268842,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.700599204003147,9.700599204003147,0.0,44.61771963999656,17.10715636079524,0.5509406857462946,9.700684848222528,6.699995877903132,1.8742804880301696
 2006-11-30T16:00:00,80265.33210398573,288955195.5743486,1733990594.7524629,9.523019302123132,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.699549491127732,9.699549491127732,0.0,44.61771963999656,17.43935211418163,0.4244068428690491,9.699793182756704,6.700013942077412,2.024516670804888
 2006-11-30T17:00:00,80225.48862687364,288811759.0567451,1732688760.6909122,9.520872775592451,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.697281066806005,9.697281066806005,0.0,44.61771963999656,18.649728903838906,0.2974012667622709,9.697735817708184,6.699997669189837,2.516389709505147
 2006-11-30T18:00:00,80185.21192270877,288666762.9217516,1731372484.369801,9.518702447660088,6.66666666666669,40.22958576180351,0.0,90902.73660231943,327249851.76835,2044339450.7567503,10.217511495550507,6.7,44.61771963999656,44.61771963999656,0.0,0.2438504313863823,7.199356530188346,7.199356530188346,7.199356530188346
 2006-11-30T19:00:00,80161.55499766687,288581597.99160075,1730599206.0284028,9.517427443782935,6.66666666666669,40.22958576180351,0.0,80435.44233881905,289567592.4197486,1738838481.858433,9.693669557842265,6.7,44.61771963999656,44.61771963999656,0.0,0.2433341682877464,6.7,6.7,6.7
 2006-11-30T20:00:00,80130.50311554557,288469811.2159641,1729584025.6819348,9.515753569272954,6.66666666666669,40.22958576180351,0.0,80404.13362662581,289454881.0558529,1737816071.0342028,9.691913385748563,6.7,44.61771963999656,44.61771963999656,0.0,0.2428179051891104,6.7,6.7,6.7
 2006-11-30T21:00:00,80084.90346527738,288305652.4749986,1728092905.084919,9.513294956494706,6.66666666666669,40.22958576180351,1.0,137974.13040552475,496706869.4598892,3368553483.943015,3.4983601355900777,-2.328983138795556,44.61771963999656,44.61771963999656,0.0,0.2405036527902091,-0.5789831387955556,0.262433745599226,0.262433745599226
 2006-11-30T22:00:00,80033.10833386095,288119190.0018994,1726398701.4898906,9.510501506081896,6.666666666666692,40.22958576180351,1.0,131342.93968906338,472834582.8806281,3204144047.0659933,1.7505483250497187,-3.8,44.61771963999656,44.61771963999656,0.0,0.3400481355175563,-3.8,-1.2508325899421846,-1.2508325899421846
 2006-11-30T23:00:00,79977.10912560883,287917592.8521918,1724566397.0385108,9.507480349231848,6.66666666666669,40.22958576180351,1.0,128909.96406479238,464075870.63325256,3142750282.5054746,1.6446457309111109,-3.8,44.61771963999656,44.61771963999656,0.0,0.4439179710086663,-3.8,-1.3523505892973149,-1.3523505892973149
 2006-12-01T00:00:00,101407.22760948712,365066019.3941537,2386000632.380407,10.59835663566924,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9914631782109216,-2.9124017220640863,44.61771963999656,44.61771963999656,0.0,0.5352238973137247,-3.071211964271176,-1.1423883135323862,-1.1423883135323862
 2006-12-01T01:00:00,101092.39775401012,363932631.9144364,2376818432.54222,10.583208890368674,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0201871733989063,-2.883545705385841,44.61771963999656,44.61771963999656,0.0,0.6092231274320284,-2.8716777583619404,-1.112192151296637,-1.112192151296637
 2006-12-01T02:00:00,101028.1477574072,363701331.9266658,2374938847.871368,10.580108207331705,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9135671546110395,-2.990655740712615,44.61771963999656,44.61771963999656,0.0,0.6823883246722228,-2.968160075636335,-1.2175486058626754,-1.2175486058626754
 2006-12-01T03:00:00,100945.67779525486,363404440.0629175,2372525424.18204,10.5761269015718,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.718878601492776,-3.18623906937986,44.61771963999656,44.61771963999656,0.0,0.75536999828749,-3.144549419900951,-1.411553756828045,-1.411553756828045
 2006-12-01T04:00:00,100879.49049554586,363166165.7839651,2370587851.957249,10.572930588809824,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.3439019585375003,-3.562940200541989,44.61771963999656,44.61771963999656,0.0,0.8277728564685013,-3.4805730751018267,-1.7901273603591488,-1.7901273603591488
 2006-12-01T05:00:00,100822.96229409488,362962664.2587416,2368932518.5107546,10.570199877813057,6.666666666666692,40.22958576180351,1.0,132365.4331294995,476515559.26619816,3229412718.9201465,1.7941195327363644,-3.8,44.61771963999656,44.61771963999656,0.0,0.8961404744705233,-3.799610144812165,-2.33815482038346,-2.33815482038346
 2006-12-01T06:00:00,100772.5474826466,362781170.93752784,2367455855.9990973,10.567763897475183,6.66666666666669,40.22958576180351,1.0,121799.9881464946,438479957.3273805,2959525797.574732,1.3284694610298662,-3.8,44.61771963999656,44.61771963999656,0.0,0.9485963509794636,-3.8,-2.801394752327038,-2.801394752327038
 2006-12-01T07:00:00,100755.33930341138,362719221.4922811,2366951743.240211,10.566932295900637,6.66666666666669,40.22958576180351,0.0,56649.73350177979,203939040.60640723,1206635548.018572,7.269327100457126,5.193050712695725,29.745146426664373,44.61771963999656,0.0,0.9651963026744712,3.443050712695725,3.443050712695725,3.443050712695725
 2006-12-01T08:00:00,100863.90586289392,363110061.1064181,2370131282.966232,10.57217741296308,6.66666666666669,40.22958576180351,0.0,101336.51788181548,364811464.3745357,2383562698.569773,10.800145590722236,6.7,44.61771963999656,44.61771963999656,0.0,0.9646800395758354,6.7,6.7,6.7
 2006-12-01T09:00:00,101128.21431658388,364061571.53970194,2377865486.0894403,10.584936179976706,6.66666666666669,40.22958576180351,0.0,101603.69417300331,365773299.0228119,2391367037.345148,10.813527829196692,6.7,44.61771963999656,44.61771963999656,0.0,0.9641637764771994,6.7,6.7,6.7
 2006-12-01T10:00:00,101393.52679711262,365016696.4696055,2385619741.4444804,10.597728107263656,6.666666666666692,40.22958576180351,0.0,101871.89046228812,366738805.66423714,2399191699.4047275,10.826944668944384,6.7,44.61771963999656,44.61771963999656,0.0,0.9636475133785636,6.7,6.7,6.7
 2006-12-01T11:00:00,101592.24901306396,365732096.4470302,2391421227.062183,10.607298689483518,6.66666666666669,40.22958576180351,0.0,102072.77668637138,367461996.070937,2405045936.2108626,10.83698264240627,6.7,44.61771963999656,44.61771963999656,0.0,0.9631312502799276,6.7,6.7,6.7
 2006-12-01T12:00:00,101760.10950480217,366336394.2172878,2396317589.346213,10.61537614388954,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.845457924172043,10.845457924172043,0.0,44.61771963999656,16.733128823195013,0.8888546013345203,10.154115668710563,6.700002781353633,2.4664474093604976
 2006-12-01T13:00:00,101881.38080031588,366772970.88113725,2399852490.641132,10.621207648650127,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.85156652168817,10.85156652168817,0.0,44.61771963999656,23.50128969020004,0.71140125325374,10.850586095929842,6.699996226561421,2.9564663239710853
 2006-12-01T14:00:00,101957.0516860544,367045386.0697958,2402057221.1011467,10.624844786928582,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.85538367984472,10.85538367984472,0.0,44.61771963999656,25.7620590342257,0.5353934940612204,10.855041399447694,6.699998133699783,3.65756511363696
 2006-12-01T15:00:00,101962.49934880018,367064997.6556806,2402215912.4793863,10.625106570801163,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.855661635322846,10.855661635322846,0.0,44.61771963999656,28.045853529584928,0.3595779485041992,10.85581672790904,6.700001985002023,4.227782934098157
 2006-12-01T16:00:00,101890.58489642828,366806105.6271418,2400120694.7191205,10.621650102483931,6.66666666666669,40.22958576180351,-1.0,21490.781440638373,77366813.18629816,316524557.3088968,11.120200287067265,10.576007686302097,14.872573213332188,44.61771963999656,41.54557031629229,0.1826963927697504,10.8126850834443,6.980090484812723,6.612629913806322
 2006-12-01T17:00:00,101757.84618441714,366328246.26390165,2396251570.6152463,10.615267237266892,6.66666666666669,40.22958576180351,-1.0,86106.74206194733,309984271.42301035,1893103720.5863984,10.886492481732224,7.630211831507602,44.61771963999656,44.61771963999656,16.687645372060505,0.0702237230016539,8.042389045881249,6.729668219509381,2.995618304265855
 2006-12-01T18:00:00,101578.90592710464,365684061.3375768,2391031890.3757424,10.60665641092749,6.66666666666669,40.22958576180351,0.0,102940.64450528956,370586320.2190424,2430078454.9112506,10.879897406571589,6.7,44.61771963999656,44.61771963999656,0.0,0.0553244269929982,6.743655257514792,6.743655257514792,6.743655257514792
 2006-12-01T19:00:00,101438.98998589964,365180363.9492388,2386947667.8386693,10.599918760473908,6.66666666666669,40.22958576180351,0.0,101917.82850652227,366904182.6234802,2400531115.080566,10.829241297379852,6.7,44.61771963999656,44.61771963999656,0.0,0.0548081638943623,6.7,6.7,6.7
 2006-12-01T20:00:00,101346.06730405726,364845842.29460615,2384233622.995076,10.5954414662583,6.66666666666669,40.22958576180351,0.0,101823.8920042343,366566011.2152434,2397792327.705608,10.82454520246089,6.7,44.61771963999656,44.61771963999656,0.0,0.0542919007957263,6.7,6.7,6.7
 2006-12-01T21:00:00,101272.51255578196,364581045.200815,2382084423.350716,10.591895992631388,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.01239562504228,0.1223636316892486,44.61771963999656,44.61771963999656,0.0,0.0430687777438997,1.583276373316297,1.659057856280726,1.659057856280726
 2006-12-01T22:00:00,101213.8725962404,364369941.3464655,2380370474.18668,10.589068550797586,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7138787395904735,-2.1866683403113303,44.61771963999656,44.61771963999656,0.0,0.0976959999167765,-2.1561488188751032,-0.4277564574992135,-0.4277564574992135
 2006-12-01T23:00:00,101164.50970012986,364192234.9204675,2378927306.1480618,10.586687821452143,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5672260670461635,-2.333994222792309,44.61771963999656,44.61771963999656,0.0,0.170440945038861,-2.309659500508413,-0.5715451956593275,-0.5715451956593275
 2006-12-02T00:00:00,101137.09630464025,364093546.6967048,2378125713.7484336,10.58536545538194,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.428083392068217,-2.473775818646368,44.61771963999656,44.61771963999656,0.0,0.2432636912443241,-2.451588562853164,-0.7095270391042855,-0.7095270391042855
 2006-12-02T01:00:00,101116.70133494592,364020124.80580544,2377529265.8300843,10.584381526638936,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.30771486349792,-2.594697202352488,44.61771963999656,44.61771963999656,0.0,0.3161511580770778,-2.576192249518501,-0.8284939686694379,-0.8284939686694379
 2006-12-02T02:00:00,101083.2623326288,363899744.3974637,2376551225.87723,10.582768084070349,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2128690372156643,-2.689978562971448,44.61771963999656,44.61771963999656,0.0,0.3891650267523857,-2.675948420135008,-0.9211211110660872,-0.9211211110660872
 2006-12-02T03:00:00,101036.40962755369,363731074.6591932,2375180588.552936,10.580507003978994,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.141436648567476,-2.761739122475527,44.61771963999656,44.61771963999656,0.0,0.4623395817473342,-2.750959580922592,-0.98985079110537,-0.98985079110537
 2006-12-02T04:00:00,100980.00145660323,363528005.2437717,2373530016.0659986,10.57778412655216,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.080886242538684,-2.82256762914016,44.61771963999656,44.61771963999656,0.0,0.535669960013995,-2.8124273905304644,-1.047557424646842,-1.047557424646842
 2006-12-02T05:00:00,100919.7353339002,363311047.2020407,2371766063.794848,10.574874231154348,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.011177980472525,-2.8925962372374125,44.61771963999656,44.61771963999656,0.0,0.6091005360913034,-2.8791612104394524,-1.115019359708927,-1.115019359708927
 2006-12-02T06:00:00,100854.2331351263,363075239.28645474,2369848280.014512,10.5717105589242,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.902128620904453,-3.0021467708583045,44.61771963999656,44.61771963999656,0.0,0.6825286044955184,-2.979470439246714,-1.222363574983946,-1.222363574983946
 2006-12-02T07:00:00,100800.87514518834,362883150.522678,2368285635.715796,10.569132751754468,6.66666666666669,40.22958576180351,0.0,59490.34059654481,214165226.1475613,1295467613.5325992,7.712495149142743,5.483450581894552,29.745146426664373,44.61771963999656,0.0,0.7127965791788169,3.855930106511567,3.855930106511567,3.855930106511567
 2006-12-02T08:00:00,100879.4381633775,363165977.38815904,2370586128.809673,10.572927742946648,6.66666666666669,40.22958576180351,0.0,101352.208089785,364867949.1232261,2384021360.7132587,10.800932053078336,6.7,44.61771963999656,44.61771963999656,0.0,0.712280316080181,6.7,6.7,6.7
 2006-12-02T09:00:00,101110.30406712224,363997094.64164,2377341813.5111723,10.584072295634794,6.66666666666669,40.22958576180351,0.0,101585.58089281806,365708091.21414506,2390838364.682561,10.812621299705787,6.7,44.61771963999656,44.61771963999656,0.0,0.711764052981545,6.7,6.7,6.7
 2006-12-02T10:00:00,101338.80359538832,364819692.9433979,2384021256.3841925,10.595091132400954,6.66666666666669,40.22958576180351,0.0,101816.56596908352,366539637.4887007,2397578517.260625,10.824178537967066,6.7,44.61771963999656,44.61771963999656,0.0,0.7112477898829092,6.7,6.7,6.7
 2006-12-02T11:00:00,101495.8618868256,365385102.79257226,2388608090.996052,10.602657911881415,6.666666666666688,40.22958576180351,0.0,101975.33412291305,367111202.8424869,2402207056.5246086,10.83211495606716,6.7,44.61771963999656,44.61771963999656,0.0,0.7107315267842731,6.7,6.7,6.7
 2006-12-02T12:00:00,101633.9222007027,365882119.92252976,2392637287.742055,10.609304804867266,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.839082508529936,10.839082508529936,0.0,44.61771963999656,20.705116253713825,0.6372615807567116,10.148853455139388,6.699995821526303,3.95296337417451
 2006-12-02T13:00:00,101718.05512773248,366184998.4598369,2395091372.6029,10.613353272106158,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.843333186537436,10.843333186537436,0.0,44.61771963999656,26.20517020840147,0.4622612133946087,10.842824182116708,6.700000681193622,3.787386447822925
 2006-12-02T14:00:00,101761.56034721465,366341617.2499727,2396359982.858247,10.61544608248899,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.845528712354648,10.845528712354648,0.0,44.61771963999656,32.11775629948412,0.285862747898487,10.845243875265714,6.7000010514976855,4.979402525840898
 2006-12-02T15:00:00,101762.80530921242,366346099.1131647,2396396283.0616508,10.615505957058422,6.66666666666669,40.22958576180351,-1.0,53181.61324649307,191453807.68737507,956108417.7727916,11.136961007813325,9.492655671757444,37.181433033330464,44.61771963999656,40.50160179183413,0.1213472744695067,9.992327839813257,6.991772843256381,6.638254394886235
 2006-12-02T16:00:00,101690.56169586,366086022.105096,2394289491.869547,10.61203042950069,6.666666666666692,40.22958576180351,-1.0,95801.65295447512,344885950.6361104,2213051362.052704,10.841917341084324,7.035203922823942,44.61771963999656,44.61771963999656,3.659152920858452,0.0571295441712141,7.211055271728953,6.6999899906443305,0.599023177298733
 2006-12-02T17:00:00,101523.54506534305,365484762.23523504,2389416059.8099685,10.603990809081036,6.66666666666669,40.22958576180351,-1.0,101581.2708384808,365692575.0185309,2390443153.3054,10.833979910486192,6.722106344435511,44.61771963999656,44.61771963999656,0.2444486171079992,0.0503628026859289,6.737605722374901,6.700549556356898,1.1172537592136809
 2006-12-02T18:00:00,101325.6203203598,364772233.1532953,2383636146.479874,10.594455819678004,6.66666666666669,40.22958576180351,0.0,101804.86047855632,366497497.7228026,2397237173.604905,10.823593199489231,6.7,44.61771963999656,44.61771963999656,0.0,0.0495647052618943,6.7,6.7,6.7
 2006-12-02T19:00:00,101183.6662397211,364261198.462996,2379487315.619472,10.587611643925325,6.666666666666692,40.22958576180351,0.0,101659.72445058088,365975008.02209127,2393002888.4181843,10.81633282293186,6.7,44.61771963999656,44.61771963999656,0.0,0.0490484421632584,6.7,6.7,6.7
 2006-12-02T20:00:00,101066.8420449391,363840631.3617808,2376070852.6842785,10.581975637309538,6.66666666666669,40.22958576180351,0.0,101541.63202891505,365549875.3040941,2389555437.9179044,10.810421435735435,6.7,44.61771963999656,44.61771963999656,0.0,0.0485321790646224,6.7,6.7,6.7
 2006-12-02T21:00:00,100979.0973940016,363524750.61840576,2373503545.9033,10.577740464932065,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.937234849635867,0.0468581582670772,44.61771963999656,44.61771963999656,0.0,0.0387186480239192,1.5136282151614662,1.6556710896562787,1.6556710896562787
 2006-12-02T22:00:00,100920.87979769756,363315167.2717112,2371799577.3015723,10.574929508500048,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.68935507096217,-2.21130464800048,44.61771963999656,44.61771963999656,0.0,0.0953994909591282,-2.182477594196556,-0.4293835047663992,-0.4293835047663992
 2006-12-02T23:00:00,100901.13406667332,363244082.640024,2371221537.1496377,10.573975945880346,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.541967150951867,-2.35936908879246,44.61771963999656,44.61771963999656,0.0,0.1690776614029361,-2.334962731016169,-0.5757511024034073,-0.5757511024034073
 2006-12-03T00:00:00,100896.05828014914,363225809.808537,2371072934.9129214,10.573730810552451,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4009234727585813,-2.5010603858565004,44.61771963999656,44.61771963999656,0.0,0.2427554632864104,-2.478321584202168,-0.7165875945833262,-0.7165875945833262
 2006-12-03T01:00:00,100862.68226934307,363105656.1696351,2370095700.5316424,10.572118711340488,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.277004802070809,-2.625548138669781,44.61771963999656,44.61771963999656,0.0,0.3164869163518291,-2.606428873805554,-0.8385070618934688,-0.8385070618934688
 2006-12-03T02:00:00,100818.25994009772,362945735.7843518,2368794814.105179,10.569972704752947,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.179396686176483,-2.7236046593553263,44.61771963999656,44.61771963999656,0.0,0.3903744581343139,-2.7092530986359136,-0.93337535515135,-0.93337535515135
 2006-12-03T03:00:00,100769.22869353062,362769223.2967104,2367358622.9332223,10.567603505257235,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.106495171221753,-2.796841091598912,44.61771963999656,44.61771963999656,0.0,0.4644387984291491,-2.7858373604346176,-1.003432162388859,-1.003432162388859
 2006-12-03T04:00:00,100717.3178680741,362582344.3250667,2365837734.920708,10.56509458669162,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0448820888318813,-2.858737327292096,44.61771963999656,44.61771963999656,0.0,0.53866177295144,-2.848450817048012,-1.0624490136966789,-1.0624490136966789
 2006-12-03T05:00:00,100679.803480384,362447292.52938247,2364738403.06266,10.563281071757403,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9739559510762046,-2.929989362381507,44.61771963999656,44.61771963999656,0.0,0.612961731778742,-2.916301540794985,-1.1321590643419694,-1.1321590643419694
 2006-12-03T06:00:00,100655.89195644137,362361211.04318887,2364037588.434585,10.562124978538444,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.862365531301043,-3.042092636704632,44.61771963999656,44.61771963999656,0.0,0.6871920133170489,-3.018773543539331,-1.2442493691152805,-1.2442493691152805
 2006-12-03T07:00:00,100636.9174440678,362292902.79864407,2363481412.285857,10.561207487036002,6.66666666666669,40.22958576180351,0.0,59353.17713725322,213671437.6941116,1318482578.151322,7.790765361556043,5.522070145898369,29.745146426664373,44.61771963999656,0.0,0.7177671235324824,3.8875598940255904,3.8875598940255904,3.8875598940255904
 2006-12-03T08:00:00,100745.83887194804,362685019.9390129,2366673112.2882986,10.566472648001817,6.666666666666692,40.22958576180351,0.0,101217.15451889431,364381756.2680196,2380072699.9061584,10.794161115428835,6.7,44.61771963999656,44.61771963999656,0.0,0.7172508604338464,6.7,6.7,6.7
 2006-12-03T09:00:00,100983.99067642016,363542366.4351126,2373646474.618667,10.577976249950607,6.66666666666669,40.22958576180351,0.0,101457.88499027432,365248385.9649876,2387109171.1167846,10.806226805296198,6.7,44.61771963999656,44.61771963999656,0.0,0.7167345973352105,6.7,6.7,6.7
 2006-12-03T10:00:00,101216.9708944921,364381095.2201716,2380460762.6511445,10.589217505280246,6.666666666666692,40.22958576180351,0.0,101693.39645749977,366096227.2469992,2393985330.6275377,10.81801743821272,6.7,44.61771963999656,44.61771963999656,0.0,0.7162183342365745,6.7,6.7,6.7
 2006-12-03T11:00:00,101419.48536525037,365110147.3149013,2386377995.59962,10.59897898432614,6.666666666666689,40.22958576180351,0.0,101898.11540098452,366833215.44354427,2399956375.3885736,10.828255800553285,6.7,44.61771963999656,44.61771963999656,0.0,0.7157020711379386,6.7,6.7,6.7
 2006-12-03T12:00:00,101564.68645346382,365632871.23246974,2390617016.0221863,10.605972002973653,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.835588868609094,10.835588868609094,0.0,44.61771963999656,20.63024260654737,0.6422748625320533,10.145838422594666,6.699998437843632,3.9326970261690337
 2006-12-03T13:00:00,101683.49869511934,366060595.3024296,2394083500.4359045,10.611690604201176,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,10.841588076803594,10.841588076803594,0.0,44.61771963999656,26.142398875422984,0.4673757130885739,10.840763107694826,6.699999851846173,3.77201869547886
 2006-12-03T14:00:00,101735.3720787802,366247339.4836087,2395596377.3287177,10.61418637425615,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.844205490218824,10.844205490218824,0.0,44.61771963999656,31.58094019567476,0.2911501425897388,10.844041653071512,6.699999828154624,4.896980115500545
 2006-12-03T15:00:00,101739.1658218704,366260996.9587334,2395707003.7308354,10.614368876855206,6.66666666666669,40.22958576180351,-1.0,50349.43049256349,181257949.7732286,901300332.1481,11.142943313676406,9.59292477529917,37.181433033330464,44.61771963999656,41.00319115375592,0.1251613961186145,10.077113350878234,6.998928897066641,6.712078876020232
 2006-12-03T16:00:00,101687.6696951025,366075610.90236896,2394205159.949475,10.61189130076994,6.66666666666669,40.22958576180351,-1.0,95275.2653495782,342990955.2584816,2196410836.50339,10.841758615439849,7.06366847355977,44.61771963999656,44.61771963999656,4.06661852302035,0.0577381841414945,7.2533450760366,6.700005329271717,0.7094388595756347
 2006-12-03T17:00:00,101538.32374147278,365537965.46930194,2389847506.777617,10.604702557202472,6.66666666666669,40.22958576180351,-1.0,101550.25361135697,365580913.0008851,2389504587.649424,10.834870960682409,6.72461464886148,44.61771963999656,44.61771963999656,0.2687023700542899,0.050422566430958,6.741488723076098,6.700722574066568,1.1174525050998396
 2006-12-03T18:00:00,101363.30190782796,364907886.86818063,2384737016.007221,10.596271905983224,6.66666666666669,40.22958576180351,0.0,101843.48867070983,366636559.2145554,2398363682.639503,10.825524880472516,6.7,44.61771963999656,44.61771963999656,0.0,0.0495915499142909,6.7,6.7,6.7
 2006-12-03T19:00:00,101238.43902972176,364458380.5069983,2381088518.573411,10.590253087960097,6.66666666666669,40.22958576180351,0.0,101715.08048929893,366174289.761476,2394618279.254844,10.819102662378006,6.7,44.61771963999656,44.61771963999656,0.0,0.0490752868156549,6.7,6.7,6.7
 2006-12-03T20:00:00,101149.89330880054,364139615.911682,2378499904.132229,10.58598274051708,6.666666666666692,40.22958576180351,0.0,101625.57084861276,365852055.0550059,2392006112.9525566,10.814623618649067,6.7,44.61771963999656,44.61771963999656,0.0,0.048559023717019,6.7,6.7,6.7
 2006-12-03T21:00:00,101079.83364262502,363887401.11345005,2376450908.9029408,10.582602599478545,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.946399145035964,0.0560644255098479,44.61771963999656,44.61771963999656,0.0,0.0386866634538362,1.5216948127464012,1.6597670790771315,1.6597670790771315
 2006-12-03T22:00:00,101021.84484713765,363678641.4496955,2374754454.6124854,10.57980402876722,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.6962472203073937,-2.2043807537018485,44.61771963999656,44.61771963999656,0.0,0.0951292574669119,-2.1756315550859706,-0.4276242968478743,-0.4276242968478743
 2006-12-03T23:00:00,100985.384343324,363547383.6359664,2373687559.0968537,10.578044018901346,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.548655735558427,-2.352649769849016,44.61771963999656,44.61771963999656,0.0,0.1686012313589872,-2.3280362224215967,-0.5733477476147584,-0.5733477476147584
 2006-12-04T00:00:00,100943.13142461888,363395273.128628,2372450917.9951434,10.5760039976645,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.405592748955053,-2.4963696574836463,44.61771963999656,44.61771963999656,0.0,0.2421275658562193,-2.473220466210393,-0.7143285963534791,-0.7143285963534791
 2006-12-04T01:00:00,100867.29803801788,363122272.9368644,2370230818.690089,10.572341601887096,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2786559363379464,-2.6238894533110426,44.61771963999656,44.61771963999656,0.0,0.3157883126923609,-2.604193882133606,-0.8371193549588057,-0.8371193549588057
 2006-12-04T02:00:00,100784.74000897649,362825064.0323153,2367812991.8950644,10.568353047730648,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.177801833021501,-2.7252068509457428,44.61771963999656,44.61771963999656,0.0,0.3896931686199882,-2.7103588870418864,-0.9332915801644156,-0.9332915801644156
 2006-12-04T03:00:00,100739.51074380094,362662238.67768335,2366488002.775328,10.56616728520798,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.104417947635746,-2.798927886130237,44.61771963999656,44.61771963999656,0.0,0.4638342111288563,-2.788235933586636,-1.0039857476395462,-1.0039857476395462
 2006-12-04T04:00:00,100708.99245693594,362552372.8449694,2365593783.691215,10.564692145727436,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0445386542608444,-2.859082299932356,44.61771963999656,44.61771963999656,0.0,0.538102033591486,-2.8489504492089366,-1.062353719455952,-1.062353719455952
 2006-12-04T05:00:00,100678.35917495446,362442093.02983606,2364696076.227608,10.563211255353938,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.974377227347567,-2.929566142971769,44.61771963999656,44.61771963999656,0.0,0.6124159666534312,-2.916010152757092,-1.1316509092095353,-1.1316509092095353
 2006-12-04T06:00:00,100648.80051539508,362335681.8554223,2363829726.436301,10.56178208653638,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.862939291040044,-3.0415162403050666,44.61771963999656,44.61771963999656,0.0,0.6866519444934683,-3.018114961831755,-1.243304896367899,-1.243304896367899
 2006-12-04T07:00:00,100625.10925516102,362250393.3185797,2363135267.9485416,10.560636470272248,6.66666666666669,40.22958576180351,0.0,59373.03015067061,213742908.5424142,1317464771.6616678,7.7304815163928735,5.463541692624626,29.745146426664373,44.61771963999656,0.0,0.7172330478076586,3.829074761035219,3.829074761035219,3.829074761035219
 2006-12-04T08:00:00,100756.09376778315,362721937.5640194,2366973429.758322,10.566968071746802,6.66666666666669,40.22958576180351,0.0,101227.5148969589,364419053.6290521,2380375573.024889,10.794680421178263,6.7,44.61771963999656,44.61771963999656,0.0,0.7167167847090227,6.7,6.7,6.7
 2006-12-04T09:00:00,101101.55522530984,363965598.8111154,2377085431.8001537,10.58364935085336,6.66666666666669,40.22958576180351,0.0,101576.721227434,365676196.4187625,2390579191.5842643,10.812176876362503,6.7,44.61771963999656,44.61771963999656,0.0,0.7162005216103867,6.7,6.7,6.7
 2006-12-04T10:00:00,101440.7464893866,365186687.3617917,2386998602.872204,10.600002786396248,6.66666666666669,40.22958576180351,0.0,101919.59895213194,366910556.227675,2400582359.931547,10.829329129688947,6.7,44.61771963999656,44.61771963999656,0.0,0.7156842585117508,6.7,6.7,6.7
 2006-12-04T11:00:00,101677.4166572648,366038699.9661534,2393905815.101784,10.611397486190516,6.66666666666669,40.22958576180351,0.0,102158.8488304694,367771855.7896898,2407552436.5283217,10.841280312496131,6.7,44.61771963999656,44.61771963999656,0.0,0.715167995413115,6.7,6.7,6.7
 2006-12-04T12:00:00,101872.34184620249,366740430.6463289,2399589043.150994,10.620773039740833,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.851109900104548,10.851109900104548,0.0,44.61771963999656,20.740925260138408,0.6414660420905403,10.158777884299246,6.699996231343268,3.955551317051018
 2006-12-04T13:00:00,101984.68651422684,367144871.45121664,2402862133.238801,10.626172644953805,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.85678146645507,10.85678146645507,0.0,44.61771963999656,26.2928535282737,0.465911524796161,10.85604809231909,6.700004727840498,3.801748245457486
 2006-12-04T14:00:00,102040.74725830543,367346690.1298996,2404494768.808996,10.62886601507264,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.85959665832747,10.85959665832747,0.0,44.61771963999656,32.02394775480614,0.2889847996269439,10.85929733001436,6.699993440040108,4.963507824964705
 2006-12-04T15:00:00,102052.92825024432,367390541.7008795,2404849453.172344,10.629451121013515,6.66666666666669,40.22958576180351,-1.0,52111.35501256212,187600878.0452236,936673352.987987,11.159400350890255,9.548555644144905,37.181433033330464,44.61771963999656,40.751444505434335,0.1233291502550606,10.042722495561788,6.999586398426064,6.680619093441706
 2006-12-04T16:00:00,101995.59045932392,367184125.653566,2403179697.365466,10.626696531005996,6.666666666666692,40.22958576180351,-1.0,95826.99277540082,344977173.99144304,2213444328.186011,10.857288024899397,7.049943926111374,44.61771963999656,44.61771963999656,3.866082556970008,0.0574452005939466,7.232927071935943,6.699994222275603,0.6553005830186184
 2006-12-04T17:00:00,101873.9863714965,366746350.9373874,2399636961.6081314,10.620852083117374,6.66666666666669,40.22958576180351,-1.0,101908.15456119525,366869356.42030287,2399966132.1819725,10.85146970872174,6.723271274898882,44.61771963999656,44.61771963999656,0.2579642075384504,0.0503874584512225,6.739485995911825,6.700364067720824,1.117315119579079
 2006-12-04T18:00:00,101692.70564302518,366093740.3148907,2394351885.257898,10.612133348426456,6.66666666666669,40.22958576180351,0.0,102176.09486258292,367833941.5052985,2408054669.6509466,10.842141463147165,6.7,44.61771963999656,44.61771963999656,0.0,0.0495729239152531,6.7,6.7,6.7
 2006-12-04T19:00:00,101532.84462687511,365518240.6567504,2389687695.361057,10.604438918654632,6.666666666666692,40.22958576180351,0.0,102012.68302034037,367245658.8732253,2403295411.4968247,10.833981047509916,6.7,44.61771963999656,44.61771963999656,0.0,0.0490566608166172,6.7,6.7,6.7
 2006-12-04T20:00:00,101409.9178799578,365075704.3678481,2386098637.898501,10.59851812928911,6.66666666666669,40.22958576180351,0.0,101888.41551578646,366798295.85683125,2399673654.7251024,10.827771089921482,6.7,44.61771963999656,44.61771963999656,0.0,0.0485403977179812,6.7,6.7,6.7
 2006-12-04T21:00:00,101320.07517510086,364752270.6303631,2383474256.6108747,10.594188752249927,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.969056818019209,0.0788257413259196,44.61771963999656,44.61771963999656,0.0,0.0385369057362252,1.5416189358736518,1.6703388757766569,1.6703388757766569
 2006-12-04T22:00:00,101261.17142863233,364540217.1430764,2381752981.3574104,10.59134922754256,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.712770265266407,-2.187781848952398,44.61771963999656,44.61771963999656,0.0,0.094401389703383,-2.15902937396233,-0.4232626278575168,-0.4232626278575168
 2006-12-04T23:00:00,101216.47643757096,364379315.1752554,2380446600.1263776,10.589194142571143,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.56653412823332,-2.334689305549596,44.61771963999656,44.61771963999656,0.0,0.1673749143073259,-2.3103355330638373,-0.5671915214215877,-0.5671915214215877
 2006-12-05T00:00:00,101168.85675432638,364207884.3155749,2379054403.660523,10.586897475805932,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4246906654956955,-2.4771840725311214,44.61771963999656,44.61771963999656,0.0,0.2404169870556426,-2.4542074008775008,-0.7066930956096669,-0.7066930956096669
 2006-12-05T01:00:00,101119.68459898548,364030864.55634767,2377616507.9045744,10.584525456527327,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.300382958628946,-2.6020627433779286,44.61771963999656,44.61771963999656,0.0,0.3135870816537321,-2.583041608950602,-0.8282044399505444,-0.8282044399505444
 2006-12-05T02:00:00,101073.96176400628,363866262.3504226,2376279167.3680806,10.58231928365328,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.202911129240355,-2.69998224987774,44.61771963999656,44.61771963999656,0.0,0.3869255612716531,-2.685572209641093,-0.922885648489782,-0.922885648489782
 2006-12-05T03:00:00,101039.22156734606,363741197.6424458,2375262870.8451166,10.580642744221343,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1309275616994774,-2.77229646260843,44.61771963999656,44.61771963999656,0.0,0.4604381506406294,-2.7616777641050256,-0.99273397607722,-0.99273397607722
 2006-12-05T04:00:00,101009.7114206837,363634961.1144613,2374399432.8263936,10.579218370866046,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0719746929296616,-2.8315201792067253,44.61771963999656,44.61771963999656,0.0,0.5340679205590803,-2.821672834951108,-1.0502056710382826,-1.0502056710382826
 2006-12-05T05:00:00,100982.72291076471,363537802.4787531,2373609675.850753,10.5779155449099,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.004626796078416,-2.899177591012009,44.61771963999656,44.61771963999656,0.0,0.6077431987485554,-2.8862513328203896,-1.116816077535151,-1.116816077535151
 2006-12-05T06:00:00,100953.55090248869,363432783.2489592,2372755900.526927,10.576507114044857,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.8991210635164983,-3.005168165937731,44.61771963999656,44.61771963999656,0.0,0.681347176360117,-2.983093518312352,-1.2224382266045926,-1.2224382266045926
 2006-12-05T07:00:00,100921.51704494348,363317461.3617965,2371818240.169038,10.574960301000734,6.66666666666669,40.22958576180351,0.0,59634.56524681065,214684434.8885184,1330463413.473854,7.772810963286869,5.483529843728874,29.745146426664373,44.61771963999656,0.0,0.7116700042473875,3.855755606811702,3.855755606811702,3.855755606811702
 2006-12-05T08:00:00,101058.71184035052,363811362.6252619,2375832574.9552736,10.581582561788462,6.66666666666669,40.22958576180351,0.0,101533.40343852036,365520252.37867326,2389314700.062487,10.81000864418696,6.7,44.61771963999656,44.61771963999656,0.0,0.7111537411487515,6.7,6.7,6.7
 2006-12-05T09:00:00,101388.0642317205,364997031.2341938,2385459813.763932,10.597464288683474,6.66666666666669,40.22958576180351,0.0,101866.3344776737,366718804.1196253,2399029325.2460938,10.82666621366494,6.7,44.61771963999656,44.61771963999656,0.0,0.7106374780501156,6.7,6.7,6.7
 2006-12-05T10:00:00,101667.99252638126,366004773.0949725,2393630985.943987,10.61094410125392,6.66666666666669,40.22958576180351,0.0,102149.31547893229,367737535.7241562,2407274918.255353,10.840804476673952,6.7,44.61771963999656,44.61771963999656,0.0,0.7101212149514796,6.7,6.7,6.7
 2006-12-05T11:00:00,101889.6038489442,366802573.8561991,2400091940.707836,10.621602658142336,6.66666666666669,40.22958576180351,0.0,102373.34974550753,368544059.08382696,2413794847.764891,10.851983677339303,6.7,44.61771963999656,44.61771963999656,0.0,0.7096049518528437,6.7,6.7,6.7
 2006-12-05T12:00:00,102065.8909232568,367437207.3237245,2405226753.0122805,10.630073567281064,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.8608667337695,10.8608667337695,0.0,44.61771963999656,20.86402055204797,0.6357559119546455,10.16689821363398,6.69999842854579,3.985997162939182
 2006-12-05T13:00:00,102184.86337796948,367865508.1606901,2408689700.921076,10.635786404081324,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.866863029382202,10.866863029382202,0.0,44.61771963999656,26.438576148383657,0.4598030784136933,10.866033622348503,6.700003121918511,3.833539428485471
 2006-12-05T14:00:00,102242.82317520137,368074163.43072486,2410376057.161561,10.63856841385894,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.869757833460822,10.869757833460822,0.0,44.61771963999656,32.907547417102734,0.2822809781887982,10.869546519079153,6.699980002632501,5.092379338381347
 2006-12-05T15:00:00,102203.98025307026,367934328.91105294,2409245952.575026,10.636704063896737,6.66666666666669,40.22958576180351,-1.0,56026.75915380994,201696332.9537158,1012850977.0413742,11.162222505858354,9.420347887849678,37.181433033330464,44.61771963999656,39.86379916356618,0.118386258291021,9.935458479224796,6.994827012647132,6.571571495363365
 2006-12-05T16:00:00,102090.93930556202,367527381.5000233,2405956010.557675,10.63127661208962,6.66666666666669,40.22958576180351,-1.0,96088.21277189565,345917565.97882426,2222462304.707081,10.830234716748985,7.007296983986554,44.61771963999656,44.61771963999656,3.589201455333074,0.0562340111578646,7.179612849594488,6.668154329308695,0.5471765566638768
 2006-12-05T17:00:00,101955.48345953,367039740.454308,2402011441.4952445,10.62476926289814,6.66666666666669,40.22958576180351,-1.0,102395.14634234966,368622526.8324588,2414398546.150846,10.855655939063526,6.7026456735360505,44.61771963999656,44.61771963999656,0.0660464280606239,0.0497565935439056,6.710228458103882,6.700254416046868,4.466949981862409
 2006-12-05T18:00:00,101835.42693852592,366607536.9786933,2398513246.6595883,10.618998308304151,6.66666666666669,40.22958576180351,0.0,102318.56803609384,368346844.9299378,2412201386.0153527,10.8492514807458,6.7,44.61771963999656,44.61771963999656,0.0,0.0492236673226195,6.7,6.7,6.7
 2006-12-05T19:00:00,101755.58099278536,366320091.5740273,2396185631.834583,10.615158461575328,6.666666666666692,40.22958576180351,0.0,102237.8490056973,368056256.4205102,2409852523.4261656,10.845224094225577,6.7,44.61771963999656,44.61771963999656,0.0,0.0487074042239836,6.7,6.7,6.7
 2006-12-05T20:00:00,101704.78846405144,366137238.4705853,2394704473.1386366,10.612715009259388,6.66666666666669,40.22958576180351,0.0,102186.49951350108,367871398.248604,2408357795.1645346,10.84266121975242,6.7,44.61771963999656,44.61771963999656,0.0,0.0481911411253476,6.7,6.7,6.7
 2006-12-05T21:00:00,101649.76652980014,365939159.5072805,2393099571.2331424,10.61006742224149,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.004009188192687,0.1139379655386612,44.61771963999656,44.61771963999656,0.0,0.03803639457607,1.572812699419602,1.688750175947006,1.688750175947006
 2006-12-05T22:00:00,101598.42849917278,365754342.59702194,2391601760.94876,10.607596520396283,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.736468024144265,-2.163975330872798,44.61771963999656,44.61771963999656,0.0,0.0930832037696148,-2.1355256958640187,-0.4166741132786803,-0.4166741132786803
 2006-12-05T23:00:00,101580.93955160916,365691382.385793,2391091436.0543604,10.606754634093022,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5947042573807817,-2.306389853038746,44.61771963999656,44.61771963999656,0.0,0.1653265555483959,-2.2829010036023747,-0.5574678990772735,-0.5574678990772735
 2006-12-06T00:00:00,101590.79851449224,365726874.652172,2391379128.293364,10.607229233068976,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4592724923827407,-2.4424434483572406,44.61771963999656,44.61771963999656,0.0,0.2375618831613612,-2.4206962329468023,-0.6934693734667517,-0.6934693734667517
 2006-12-06T01:00:00,101592.32374831884,365732365.4939479,2391423635.578048,10.607302665027252,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.34075889635818,-2.561501267976884,44.61771963999656,44.61771963999656,0.0,0.3097963758956198,-2.54318767698044,-0.8117955119423156,-0.8117955119423156
 2006-12-06T02:00:00,101567.49259117378,365642973.3282256,2390699012.367753,10.606107262362018,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.246028636778337,-2.656666652250984,44.61771963999656,44.61771963999656,0.0,0.3821129222229484,-2.6425472897599094,-0.904837297105964,-0.904837297105964
 2006-12-06T03:00:00,101544.82241756194,365561360.703223,2390037388.66465,10.605015804248383,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1755450178026554,-2.7274739874387564,44.61771963999656,44.61771963999656,0.0,0.454565913830758,-2.717138144492449,-0.9738054435484628,-0.9738054435484628
 2006-12-06T04:00:00,101526.67284775832,365496022.25193,2389507638.808191,10.604141878354575,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.118871056988348,-2.784408391604033,44.61771963999656,44.61771963999656,0.0,0.5271116349961741,-2.775051712647324,-1.0295409539233342,-1.0295409539233342
 2006-12-06T05:00:00,101511.14684165009,365440128.62994033,2389054434.24133,10.603394234744965,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0563894559635365,-2.8471770894571846,44.61771963999656,44.61771963999656,0.0,0.5996876467893064,-2.835357125436956,-1.0917729176180655,-1.0917729176180655
 2006-12-06T06:00:00,101512.33795535186,365444416.6392666,2389089204.1439567,10.603451592469812,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9624925400860183,-2.941505452777086,44.61771963999656,44.61771963999656,0.0,0.6721789313863308,-2.922135958239521,-1.1871110332963324,-1.1871110332963324
 2006-12-06T07:00:00,101517.18821057722,365461877.558078,2389230787.4361,10.603685158692974,6.66666666666669,40.22958576180351,0.0,60379.9398634274,217367783.5083386,1355541893.118323,7.852526134113392,5.520149750165902,29.745146426664373,44.61771963999656,0.0,0.7020296978111157,3.904274382481044,3.904274382481044,3.904274382481044
 2006-12-06T08:00:00,101543.32922844616,365555985.22240615,2389993795.1489005,10.604943882162551,6.66666666666669,40.22958576180351,0.0,102023.28498983728,367283825.9634142,2403604387.781975,10.834510851477969,6.7,44.61771963999656,44.61771963999656,0.0,0.7015134347124797,6.7,6.7,6.7
 2006-12-06T09:00:00,101606.7332980082,365784239.8728296,2391844060.837232,10.607996217476911,6.666666666666692,40.22958576180351,0.0,102087.37974649812,367514567.0873932,2405471480.027709,10.83771229634712,6.7,44.61771963999656,44.61771963999656,0.0,0.7009971716138438,6.7,6.7,6.7
 2006-12-06T10:00:00,101667.96680596938,366004680.50148976,2393630496.6882973,10.610943277838876,6.66666666666669,40.22958576180351,0.0,102149.28299645457,367737418.7872364,2407274237.469605,10.840803321089608,6.7,44.61771963999656,44.61771963999656,0.0,0.7004809085152078,6.7,6.7,6.7
 2006-12-06T11:00:00,101719.41739914466,366189902.6369208,2395131102.4226933,10.613418806514014,6.66666666666669,40.22958576180351,0.0,102201.29851733967,367924674.6624228,2408788614.304528,10.8433998729825,6.7,44.61771963999656,44.61771963999656,0.0,0.6999646454165719,6.7,6.7,6.7
 2006-12-06T12:00:00,101762.95413318796,366346634.8794767,2396400618.470976,10.6155131130261,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.845590732128317,10.845590732128317,0.0,44.61771963999656,20.855171585448343,0.6264164525362791,10.154526335926086,6.699994507544127,3.9935206861658297
 2006-12-06T13:00:00,101787.56259590144,366435225.3452453,2397118079.721742,10.616696708869922,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.84683962970056,10.84683962970056,0.0,44.61771963999656,26.34318913824768,0.4512304564015221,10.846723699897504,6.7000017670517975,3.821292890957914
 2006-12-06T14:00:00,101805.7218014545,366500598.4852362,2397647451.493212,10.617570019973387,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.84836444456746,10.84836444456746,0.0,44.61771963999656,33.47157434643532,0.2744407963022601,10.847563881516074,6.700710459514447,5.172456514757702
 2006-12-06T15:00:00,101813.73912968738,366529460.8668746,2397881159.5946703,10.61795554347915,6.66666666666669,40.22958576180351,-1.0,59772.31492697579,215180333.73711288,1080637051.695186,11.141136218517964,9.282643127432015,37.181433033330464,44.61771963999656,37.74794574061776,0.1134326027712454,9.81163016906883,6.9932969615736695,6.367548074016315
