Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-06T16:00:00,101804.68709468946,366496873.54088205,2397617291.451844,10.61752024619134,6.666666666666692,40.22958576180351,-1.0,96820.06742758695,348552242.73931307,2244859645.621929,10.84773168063145,6.986321738451456,44.61771963999656,44.61771963999656,2.994229852564088,0.0560971876242755,7.136129633761642,6.700032914340578,0.4142441233895956
 2006-12-06T17:00:00,101788.81676027064,366439740.3369744,2397154640.982947,10.616757021955197,6.66666666666669,40.22958576180351,-1.0,101926.08930318648,366933921.4914713,2400555902.0872684,10.847031999713316,6.7178048744749335,44.61771963999656,44.61771963999656,0.2036430744269197,0.0502594173748114,6.730990826584609,6.70016214488998,1.1168956549151412
 2006-12-06T18:00:00,101779.82199295094,366407359.1746233,2396892414.1338778,10.616324435241216,6.666666666666692,40.22958576180351,0.0,102263.00013795547,368146800.4966397,2410584531.001155,10.846479267139769,6.7,44.61771963999656,44.61771963999656,0.0,0.0495189316183668,6.7,6.7,6.7
 2006-12-06T19:00:00,101754.11329196236,366314807.8510645,2396142841.753599,10.61508786985986,6.666666666666689,40.22958576180351,0.0,102236.37173865124,368050938.2591444,2409809531.385655,10.845150450861624,6.7,44.61771963999656,44.61771963999656,0.0,0.0490026685197308,6.7,6.7,6.7
 2006-12-06T20:00:00,101723.0801894117,366203088.6818822,2395237931.832172,10.61359504376738,6.666666666666688,40.22958576180351,0.0,102205.0020798514,367938007.48746496,2408896440.2416406,10.843584857538268,6.7,44.61771963999656,44.61771963999656,0.0,0.0484864054210949,6.7,6.7,6.7
 2006-12-06T21:00:00,101711.8357923496,366162608.8524586,2394910015.5044937,10.61305408312238,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.072770032056535,0.183014140386222,44.61771963999656,44.61771963999656,0.0,0.0375819397326046,1.6370206287917892,1.6982116478606608,1.6982116478606608
 2006-12-06T22:00:00,101686.82562452284,366072572.2482822,2394180579.493581,10.611850741848132,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.754506226788896,-2.1458543119900817,44.61771963999656,44.61771963999656,0.0,0.0907137011228835,-2.115584627463113,-0.4092941819830556,-0.4092941819830556
 2006-12-06T23:00:00,101652.48192317024,365948934.92341286,2393178799.1633315,10.610198127534304,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.612779022659204,-2.2882321072338923,44.61771963999656,44.61771963999656,0.0,0.1625251822854808,-2.2646640798363418,-0.5489441391858847,-0.5489441391858847
 2006-12-07T00:00:00,101603.69445579602,365773300.0408656,2391755402.081208,10.60784996695432,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4746010357646573,-2.427044498773241,44.61771963999656,44.61771963999656,0.0,0.2343980476101453,-2.404520268563548,-0.684865458588686,-0.684865458588686
 2006-12-07T01:00:00,101527.99623475649,365500786.4451234,2389546220.650615,10.604205535670587,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.350563729563847,-2.5516514396634293,44.61771963999656,44.61771963999656,0.0,0.3064039237856926,-2.5323070309225337,-0.8050147345472448,-0.8050147345472448
 2006-12-07T02:00:00,101428.37571546929,365142152.5756894,2386637713.9293,10.599407434530647,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2491330256679745,-2.65354798919755,44.61771963999656,44.61771963999656,0.0,0.3786473475784322,-2.638383221965817,-0.9009893735209098,-0.9009893735209098
 2006-12-07T03:00:00,101342.27388174093,364832185.9742672,2384122805.694649,10.595258654916412,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1724807892367486,-2.7305523693656664,44.61771963999656,44.61771963999656,0.0,0.4511734543854883,-2.719159800006173,-0.9727956431642492,-0.9727956431642492
 2006-12-07T04:00:00,101276.23356281,364594440.8261161,2382193171.9094763,10.59207539460931,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1113084501053314,-2.7920057244009144,44.61771963999656,44.61771963999656,0.0,0.5239249431117957,-2.782137195283623,-1.0306481354340395,-1.0306481354340395
 2006-12-07T05:00:00,101216.72962055216,364380226.6339877,2380453986.3103333,10.589206325238424,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.045524638737972,-2.858091802172208,44.61771963999656,44.61771963999656,0.0,0.5968004006604715,-2.8456530905876103,-1.0938781262598902,-1.0938781262598902
 2006-12-07T06:00:00,101154.28631721526,364155430.74197495,2378628362.13116,10.586194666253013,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9473211274084288,-2.9567465391415744,44.61771963999656,44.61771963999656,0.0,0.6697008549833098,-2.9365341163302845,-1.1902981078037271,-1.1902981078037271
 2006-12-07T07:00:00,101091.16146475697,363928181.27312505,2376782266.4413867,10.583149220443442,6.666666666666689,40.22958576180351,0.0,59669.71697366906,214810981.10520864,1314096601.0159962,7.768949808826893,5.507864736002436,29.745146426664373,44.61771963999656,0.0,0.6997569731247918,3.889074896617355,3.889074896617355,3.889074896617355
 2006-12-07T08:00:00,101122.11840452784,364039626.2563002,2377687602.733115,10.584642731643926,6.66666666666669,40.22958576180351,0.0,101597.51848467172,365751066.5448184,2391187146.031764,10.813219328489142,6.7,44.61771963999656,44.61771963999656,0.0,0.6992407100261558,6.7,6.7,6.7
 2006-12-07T09:00:00,101349.42494726692,364857929.8101609,2384331261.540122,10.595602531930924,6.66666666666669,40.22958576180351,0.0,101827.30037950342,366578281.3662123,2397891264.822285,10.824714862999434,6.7,44.61771963999656,44.61771963999656,0.0,0.6987244469275199,6.7,6.7,6.7
 2006-12-07T10:00:00,101585.83583780652,365709009.0161034,2391234122.147652,10.606990023893294,6.666666666666692,40.22958576180351,0.0,102066.2830737548,367438619.0655173,2404856821.988314,10.83665838771239,6.7,44.61771963999656,44.61771963999656,0.0,0.6982081838288839,6.7,6.7,6.7
 2006-12-07T11:00:00,101798.9326537318,366476157.55343455,2397449272.4982724,10.61724307504798,6.66666666666669,40.22958576180351,0.0,102281.70920046326,368214153.1216677,2411128702.504576,10.847412319316604,6.7,44.61771963999656,44.61771963999656,0.0,0.697691920730248,6.7,6.7,6.7
 2006-12-07T12:00:00,101975.53397212156,367111922.2996377,2402595485.6205034,10.625732748641784,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.856314493130554,10.856314493130554,0.0,44.61771963999656,20.94752062899868,0.6239802041866299,10.163132781971546,6.699997958406523,4.014011134314751
 2006-12-07T13:00:00,102091.5186579211,367529467.168516,2405972919.784058,10.631304516265772,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.862162969565654,10.862162969565654,0.0,44.61771963999656,26.507753121558352,0.448258941821984,10.861333323478762,6.700002603737367,3.854672966008461
 2006-12-07T14:00:00,102165.366444081,367795319.1986916,2408122380.8546286,10.634850493535748,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.872657429765011,10.872657429765011,0.0,44.61771963999656,33.95504150265082,0.2707009761433819,10.865412128858589,6.707887036610774,5.256935686389414
 2006-12-07T15:00:00,102176.59317600269,367835735.43360966,2408449093.157364,10.635389476864477,6.66666666666669,40.22958576180351,-1.0,60716.14529469336,218578123.06089613,1138372276.3693547,11.175721154830155,9.217971434460049,37.181433033330464,44.61771963999656,36.78665166885963,0.1106634742200797,9.76583573666226,7.008619132421877,6.267761392234907
 2006-12-07T16:00:00,102108.8557760052,367591880.7936188,2406477596.8474674,10.63213708369632,6.66666666666669,40.22958576180351,-1.0,97420.23740789958,350712854.6684385,2263220495.474276,10.863024491485715,6.970077770935617,44.61771963999656,44.61771963999656,2.78920361359922,0.0557533141170962,7.11106425128724,6.699991852825356,0.3578720096792018
 2006-12-07T17:00:00,101965.43019391171,367075548.6980822,2402301117.9388814,10.625247136413238,6.66666666666669,40.22958576180351,-1.0,102127.20181754132,367657926.54314864,2406437472.50684,10.85560340364582,6.716286769405084,44.61771963999656,44.61771963999656,0.1908932592147503,0.0502201428974374,6.7286926450035685,6.699807811947015,1.1167490198983898
 2006-12-07T18:00:00,101815.97420617731,366537507.1422384,2397946219.8550653,10.618062873634033,6.66666666666669,40.22958576180351,0.0,102299.1521670939,368276947.801538,2411636443.4318123,10.848282848350172,6.7,44.61771963999656,44.61771963999656,0.0,0.0494966918804251,6.7,6.7,6.7
 2006-12-07T19:00:00,101701.03331331286,366123719.9279263,2394594912.6431694,10.612534269604865,6.666666666666688,40.22958576180351,0.0,102182.72347881354,367857804.5237287,2408247821.3691635,10.84247262797649,6.7,44.61771963999656,44.61771963999656,0.0,0.0489804287817892,6.7,6.7,6.7
 2006-12-07T20:00:00,101601.8697401343,365766731.06448346,2391702129.31714,10.607762086509206,6.66666666666669,40.22958576180351,0.0,102082.4765654151,367496915.6354944,2405328646.815817,10.83746735207488,6.7,44.61771963999656,44.61771963999656,0.0,0.0484641656831532,6.7,6.7,6.7
 2006-12-07T21:00:00,101520.19319271516,365472695.4937745,2389318478.437692,10.603829829664956,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.054644400168641,0.1648055465591197,44.61771963999656,44.61771963999656,0.0,0.0376784129469696,1.6210378339775835,1.690577337199586,1.690577337199586
 2006-12-07T22:00:00,101449.19071301977,365217086.5668712,2387245559.176922,10.60041018080103,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.740117880320671,-2.1603087118972177,44.61771963999656,44.61771963999656,0.0,0.09130278455251,-2.1295977916426296,-0.4128950260322102,-0.4128950260322102
 2006-12-07T23:00:00,101384.65720794268,364984765.9485936,2385360914.088039,10.59730113080754,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.59484665383067,-2.3062468592407392,44.61771963999656,44.61771963999656,0.0,0.1635861007127707,-2.282092483709316,-0.554726836678944,-0.554726836678944
 2006-12-08T00:00:00,101334.3054591185,364803499.65282655,2383890029.283691,10.594874653199152,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.454492821446092,-2.447245062065768,44.61771963999656,44.61771963999656,0.0,0.2359753126930107,-2.424585924095373,-0.692574444768403,-0.692574444768403
 2006-12-08T01:00:00,101299.40698561617,364677865.14821815,2382870365.234372,10.593192540038324,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.331759719880816,-2.5705418445209425,44.61771963999656,44.61771963999656,0.0,0.3084798481389097,-2.5517416659232244,-0.81322183353861,-0.81322183353861
 2006-12-08T02:00:00,101284.4757229679,364624112.6026845,2382434052.5114098,10.592472786990143,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2362263809192893,-2.6665139903588964,44.61771963999656,44.61771963999656,0.0,0.3811110316951557,-2.652539342304371,-0.9075407792202794,-0.9075407792202794
 2006-12-08T03:00:00,101276.49767621484,364595391.6343734,2382200907.07767,10.592088163562256,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1661256963200324,-2.736936572819936,44.61771963999656,44.61771963999656,0.0,0.4538463145732579,-2.726519096696667,-0.9767903520195488,-0.9767903520195488
 2006-12-08T04:00:00,101246.57266927169,364487661.60937816,2381326311.3705645,10.590645363718178,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.108339590775492,-2.794988158075757,44.61771963999656,44.61771963999656,0.0,0.5266652469422922,-2.7853546556899573,-1.0331448819835536,-1.0331448819835536
 2006-12-08T05:00:00,101226.6206176431,364415834.2235153,2380743136.171245,10.589683329990542,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.04461162421377,-2.8590090759698987,44.61771963999656,44.61771963999656,0.0,0.5995405390783065,-2.847114110138244,-1.0962029408096357,-1.0962029408096357
 2006-12-08T06:00:00,101212.36313519826,364364507.2867138,2380326360.6886463,10.58899578814948,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.949129557101808,-2.954929798995321,44.61771963999656,44.61771963999656,0.0,0.6723402049173631,-2.9349909434249937,-1.1925211775737683,-1.1925211775737683
 2006-12-08T07:00:00,101184.93614285887,364265770.1142919,2379524543.486908,10.587673055368144,6.66666666666669,40.22958576180351,0.0,59726.46407056527,215015270.65403497,1314236452.760419,7.771729171337031,5.510414568273927,29.745146426664373,44.61771963999656,0.0,0.7023264315980512,3.891998220535763,3.891998220535763,3.891998220535763
 2006-12-08T08:00:00,101260.59044194872,364538125.59101534,2381735840.7217336,10.591320961112794,6.66666666666669,40.22958576180351,0.0,101737.48554818814,366254947.9734773,2395271853.9808693,10.820223350004415,6.7,44.61771963999656,44.61771963999656,0.0,0.7018101684994152,6.7,6.7,6.7
 2006-12-08T09:00:00,101474.7561258016,365309122.0528857,2387991763.5156784,10.601641174414327,6.66666666666669,40.22958576180351,0.0,101953.98475015804,367034345.10056895,2401584722.326559,10.83104786253486,6.7,44.61771963999656,44.61771963999656,0.0,0.7012939054007793,6.7,6.7,6.7
 2006-12-08T10:00:00,101662.71679160051,365985780.44976187,2393477186.6290884,10.61069037856119,6.66666666666669,40.22958576180351,0.0,102143.9963159514,367718386.73742497,2407120130.155011,10.840539128956603,6.7,44.61771963999656,44.61771963999656,0.0,0.7007776423021433,6.7,6.7,6.7
 2006-12-08T11:00:00,101854.6924398819,366676892.7835748,2399074615.230465,10.619924395716817,6.66666666666669,40.22958576180351,0.0,102338.07429886902,368417067.4759285,2412768753.182834,10.85022432201064,6.7,44.61771963999656,44.61771963999656,0.0,0.7002613792035074,6.7,6.7,6.7
 2006-12-08T12:00:00,101992.81620064756,367174138.32233113,2403098898.0137086,10.62656323300005,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.857185025052573,10.857185025052573,0.0,44.61771963999656,20.930731073894503,0.6265151016385068,10.163999083279798,6.699997613095786,4.008334284716842
 2006-12-08T13:00:00,102082.4047711483,367496657.1761339,2405707613.099612,10.630866833930964,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.861704094368188,10.861704094368188,0.0,44.61771963999656,26.47918994515491,0.450778140849365,10.861010144883712,6.700002717849379,3.847460893202833
 2006-12-08T14:00:00,102125.37722614118,367651358.0141083,2406958555.812667,10.63293052601952,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.867424720346834,10.867424720346834,0.0,44.61771963999656,33.743956159737486,0.2733033798370628,10.863750360308638,6.7041427542175605,5.218654029148954
 2006-12-08T15:00:00,102110.27462663862,367596988.6558991,2406518947.415718,10.632205302111624,6.66666666666669,40.22958576180351,-1.0,60212.98689286888,216766752.814328,1106837039.2320132,11.16541038387193,9.26188619960593,37.181433033330464,44.61771963999656,37.3798392736858,0.1124263269767281,9.799967741949734,7.002161128419601,6.334291455038712
 2006-12-08T16:00:00,102021.27061876596,367276574.2275576,2403927526.323678,10.627930221906988,6.666666666666689,40.22958576180351,-1.0,97141.72757367045,349710219.26521355,2254657974.966117,10.8586044914454,6.980372765018654,44.61771963999656,44.61771963999656,2.918596391319672,0.055971125503009,7.126945428373912,6.699984008775256,0.393373753502749
 2006-12-08T17:00:00,101855.15479394158,366678557.2581897,2399088087.287863,10.61994661108626,6.66666666666669,40.22958576180351,-1.0,102001.15862307762,367204171.0430794,2402753509.85576,10.850243204913388,6.717246229754015,44.61771963999656,44.61771963999656,0.1990377831059695,0.0502447884148893,6.730146275350402,6.700020096713459,1.116840617445954
 2006-12-08T18:00:00,101685.06495641508,366066233.8430942,2394129101.961481,10.611765832237102,6.666666666666692,40.22958576180351,0.0,102167.06744739406,367801442.8106186,2407791929.11273,10.841691037505234,6.7,44.61771963999656,44.61771963999656,0.0,0.0495102255814489,6.7,6.7,6.7
 2006-12-08T19:00:00,101551.26419756906,365584551.1112487,2390225328.305536,10.605325833814648,6.66666666666669,40.22958576180351,0.0,102031.320893708,367312755.2173488,2403838448.6818614,10.834912212331256,6.7,44.61771963999656,44.61771963999656,0.0,0.0489939624828129,6.7,6.7,6.7
 2006-12-08T20:00:00,101456.69643753256,365244107.1751172,2387464713.654875,10.6007717079442,6.66666666666669,40.22958576180351,0.0,101935.72270113284,366968601.7240782,2401052715.207183,10.83013561913142,6.7,44.61771963999656,44.61771963999656,0.0,0.048477699384177,6.7,6.7,6.7
 2006-12-08T21:00:00,101371.20315447604,364936331.3561138,2384967899.282998,10.596652789983692,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.04608183109286,0.1562039489146431,44.61771963999656,44.61771963999656,0.0,0.0380929328592249,1.6077258954848472,1.6840413463315478,1.6840413463315478
 2006-12-08T22:00:00,101287.770733868,364635974.6419248,2382530304.6959724,10.5926315534433,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7353315031296974,-2.165117013208476,44.61771963999656,44.61771963999656,0.0,0.0914545532079052,-2.128327716936252,-0.4130385217515863,-0.4130385217515863
 2006-12-08T23:00:00,101209.59206612744,364354531.4380588,2380245326.3367386,10.588862092305217,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.585104625868101,-2.316033552704433,44.61771963999656,44.61771963999656,0.0,0.1639758778225408,-2.29133327887107,-0.5575481249731603,-0.5575481249731603
 2006-12-09T00:00:00,101146.42252735276,364127121.09847,2378398420.837204,10.585815324895648,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.441837394457172,-2.459958600678404,44.61771963999656,44.61771963999656,0.0,0.2366770437288376,-2.4369788371182537,-0.6970018658571001,-0.6970018658571001
 2006-12-09T01:00:00,101092.92872449882,363934543.4081957,2376833960.4329853,10.5832345100917,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.316977923704251,-2.585391549525002,44.61771963999656,44.61771963999656,0.0,0.3095357912057444,-2.566174034513352,-0.818853232363073,-0.818853232363073
 2006-12-09T02:00:00,101043.57003383568,363756852.1218084,2375390083.4957266,10.580852607428085,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2182821871191334,-2.684540594390676,44.61771963999656,44.61771963999656,0.0,0.3825730885434826,-2.669952625585834,-0.9145135771087028,-0.9145135771087028
 2006-12-09T03:00:00,101007.0384647022,363625338.4729279,2374321220.845665,10.579089352623663,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.145602476599161,-2.757554195023657,44.61771963999656,44.61771963999656,0.0,0.4557891446168796,-2.746844124147261,-0.9850525021332176,-0.9850525021332176
 2006-12-09T04:00:00,100981.15356861352,363532152.8470087,2373563748.9292164,10.5778397897823,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.087061318607803,-2.816364244321242,44.61771963999656,44.61771963999656,0.0,0.5291250135266773,-2.8067603409370427,-1.0422594110677157,-1.0422594110677157
 2006-12-09T05:00:00,100987.79824751998,363556073.6910719,2373758199.0746846,10.578160559329596,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.024021558686279,-2.87969369752106,44.61771963999656,44.61771963999656,0.0,0.6024884529200117,-2.867894754468041,-1.1061474984046973,-1.1061474984046973
 2006-12-09T06:00:00,101003.36174911528,363612102.296815,2374213638.940845,10.578911868616665,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9272313108179504,-2.976928688026566,44.61771963999656,44.61771963999656,0.0,0.6757102471052386,-2.956544432292265,-1.2050428353952585,-1.2050428353952585
 2006-12-09T07:00:00,100995.06745643089,363582242.8431512,2373970926.8835683,10.578511480612478,6.66666666666669,40.22958576180351,0.0,59433.15501442645,213959358.0519352,1300407634.5817838,7.671291630062316,5.433730692496069,29.745146426664373,44.61771963999656,0.0,0.7058568330291649,3.8114367553957216,3.8114367553957216,3.8114367553957216
 2006-12-09T08:00:00,101075.29823756644,363871073.6552391,2376318078.626576,10.582383469540048,6.66666666666669,40.22958576180351,0.0,101550.17722077711,365580637.9947976,2389804823.9967,10.810849112721774,6.7,44.61771963999656,44.61771963999656,0.0,0.705340569930529,6.7,6.7,6.7
 2006-12-09T09:00:00,101323.18940512532,364763481.8584511,2383564820.5943794,10.594338174299288,6.666666666666689,40.22958576180351,0.0,101800.76905504202,366482768.5981513,2397117557.289773,10.823388141998288,6.7,44.61771963999656,44.61771963999656,0.0,0.704824306831893,6.7,6.7,6.7
 2006-12-09T10:00:00,101553.9791100328,365594324.796118,2390304470.652033,10.605456401611455,6.66666666666669,40.22958576180351,0.0,102034.07217971416,367322659.8469711,2403918508.297708,10.835049472115337,6.7,44.61771963999656,44.61771963999656,0.0,0.7043080437332571,6.7,6.7,6.7
 2006-12-09T11:00:00,101746.92392016038,366288926.1125773,2395932995.098546,10.61474169407984,6.66666666666669,40.22958576180351,0.0,102229.12555424692,368024851.99528897,2409598401.976396,10.844788421055254,6.7,44.61771963999656,44.61771963999656,0.0,0.7037917806346211,6.7,6.7,6.7
 2006-12-09T12:00:00,101914.05751183884,366890607.0426199,2400804598.645535,10.62277834147297,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.85321583006358,10.85321583006358,0.0,44.61771963999656,20.8691324757372,0.6301053324542939,10.160583915411577,6.699998245152574,3.992702300421172
 2006-12-09T13:00:00,102028.3720930928,367302139.5351341,2404134359.780784,10.628271426791033,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.85897814292016,10.85897814292016,0.0,44.61771963999656,26.415960577100822,0.4545046689122188,10.858084357794295,6.699999638728112,3.832826600985948
 2006-12-09T14:00:00,102110.20020451288,367596720.7362464,2406516772.1493883,10.63220170552925,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.86307795422564,10.86307795422564,0.0,44.61771963999656,33.418086157953375,0.2771814431394199,10.86260793623739,6.699972232570587,5.162556847465314
 2006-12-09T15:00:00,102140.2578629204,367704928.3065136,2407391665.357671,10.633645028675152,6.66666666666669,40.22958576180351,-1.0,58803.296513354166,211691867.448075,1064743938.6885225,11.15992081692423,9.328790611387427,37.181433033330464,44.61771963999656,38.35920918322893,0.1150222253256724,9.854386240837544,6.995735977335252,6.43481444424052
 2006-12-09T16:00:00,102081.47945591372,367493326.0412893,2405680635.42628,10.63082233958998,6.666666666666692,40.22958576180351,-1.0,96922.91278127684,348922486.0125966,2247752652.2305174,10.861664305552203,6.995319585630399,44.61771963999656,44.61771963999656,3.113010559380084,0.0562862356829356,7.150108993119972,6.7000126503171735,0.4474383476388739
 2006-12-09T17:00:00,101950.01592829736,367020057.3418704,2401852163.767627,10.624506507811844,6.66666666666669,40.22958576180351,-1.0,102073.98736767948,367466354.5236462,2404858240.15958,10.855232745157847,6.718631397669436,44.61771963999656,44.61771963999656,0.2113080037844801,0.0502792591025938,6.732242078495869,6.700245594406919,1.1169719222059766
 2006-12-09T18:00:00,101811.31698775676,366520741.1559243,2397810447.9831963,10.617838893749596,6.66666666666669,40.22958576180351,0.0,102295.0577106166,368262207.7582197,2411517283.6411424,10.84807855887116,6.7,44.61771963999656,44.61771963999656,0.0,0.0495263786539236,6.7,6.7,6.7
 2006-12-09T19:00:00,101695.42695220408,366103537.0279348,2394431408.361684,10.612264531212832,6.66666666666669,40.22958576180351,0.0,102177.04509040748,367837362.325467,2408082511.8698654,10.84218927277279,6.7,44.61771963999656,44.61771963999656,0.0,0.0490101155552877,6.7,6.7,6.7
 2006-12-09T20:00:00,101600.55786156244,365762008.3016248,2391663850.396228,10.607698935763937,6.666666666666692,40.22958576180351,0.0,102081.1400281883,367492104.10147786,2405289717.821129,10.837400625213393,6.7,44.61771963999656,44.61771963999656,0.0,0.0484938524566517,6.7,6.7,6.7
 2006-12-09T21:00:00,101500.56317567674,365402027.4324362,2388745418.5024424,10.60288445662145,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.987016341135764,0.096867436446403,44.61771963999656,44.61771963999656,0.0,0.0383902560160021,1.557722857863613,1.679223554910661,1.679223554910661
 2006-12-09T22:00:00,101425.8139064846,365132930.0633445,2386562938.347891,10.599284087377288,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.724214118159832,-2.1762855113023862,44.61771963999656,44.61771963999656,0.0,0.0938375552773269,-2.14763479978625,-0.4201788419183692,-0.4201788419183692
 2006-12-09T23:00:00,101376.69784031971,364956112.2251509,2385128430.8844995,10.5969176070309,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5790524293176857,-2.322113551016585,44.61771963999656,44.61771963999656,0.0,0.1664633646257498,-2.2978457174307296,-0.5627953094314897,-0.5627953094314897
 2006-12-10T00:00:00,101333.48753740314,364800555.1346513,2383866134.8925266,10.594835237592363,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.438509759309765,-2.463301524515684,44.61771963999656,44.61771963999656,0.0,0.2391679127566054,-2.4406497122698787,-0.7012194492398259,-0.7012194492398259
 2006-12-10T01:00:00,101278.61327285504,364603007.7822781,2382262706.8211584,10.592190114309028,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.314650153715114,-2.5877299083291656,44.61771963999656,44.61771963999656,0.0,0.3119875262206422,-2.568543730872628,-0.8220194997268214,-0.8220194997268214
 2006-12-10T02:00:00,101211.15663526546,364360163.8869556,2380291073.530993,10.588937573099573,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2157135749898025,-2.687121063581048,44.61771963999656,44.61771963999656,0.0,0.3850037874897452,-2.67248000436986,-0.9170769442237106,-0.9170769442237106
 2006-12-10T03:00:00,101153.83690630614,364153812.8627021,2378615228.294896,10.586173000506117,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.142006674209746,-2.7611664745532294,44.61771963999656,44.61771963999656,0.0,0.4582367044152196,-2.7501996872780388,-0.9875051208109582,-0.9875051208109582
 2006-12-10T04:00:00,101095.9532718738,363945431.7787457,2376922419.684499,10.583380443449204,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0810590880176143,-2.822394023622252,44.61771963999656,44.61771963999656,0.0,0.5316407350610833,-2.812245694636547,-1.045519144372283,-1.045519144372283
 2006-12-10T05:00:00,101059.54558947128,363814364.1220967,2375857461.360306,10.581623612160032,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.01370437170288,-2.8900583062470147,44.61771963999656,44.61771963999656,0.0,0.6051447405881776,-2.8774000928613783,-1.1116102994840549,-1.1116102994840549
 2006-12-10T06:00:00,101037.93520971337,363736566.7549681,2375225236.442047,10.580580666372445,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9112583145116524,-2.992975076189916,44.61771963999656,44.61771963999656,0.0,0.678588748255961,-2.9716057088637573,-1.214494951849701,-1.214494951849701
 2006-12-10T07:00:00,101015.3552555436,363655278.91995686,2374564578.4563894,10.579490808398836,6.666666666666692,40.22958576180351,0.0,59773.75247239156,215185508.9006096,1335442724.4783738,7.845143624325746,5.54729874963249,29.745146426664373,44.61771963999656,0.0,0.7088432512694688,3.921903037227068,3.921903037227068,3.921903037227068
 2006-12-10T08:00:00,101156.71906487527,364164188.6335509,2378698963.11343,10.586311129899387,6.666666666666692,40.22958576180351,0.0,101632.48114028347,365876932.10502046,2392207278.538062,10.814968573713932,6.7,44.61771963999656,44.61771963999656,0.0,0.7083269881708328,6.7,6.7,6.7
 2006-12-10T09:00:00,101499.95903866338,365399852.5391882,2388727190.2661467,10.602854390078653,6.66666666666669,40.22958576180351,0.0,101979.45303373232,367126030.9214364,2402326569.387619,10.832319831917811,6.7,44.61771963999656,44.61771963999656,0.0,0.7078107250721969,6.7,6.7,6.7
 2006-12-10T10:00:00,101743.01559673889,366274856.14826,2395819058.5575614,10.614553727892654,6.666666666666692,40.22958576180351,0.0,102225.15933459176,368010573.60453033,2409482984.082054,10.844590511160868,6.7,44.61771963999656,44.61771963999656,0.0,0.7072944619735609,6.7,6.7,6.7
 2006-12-10T11:00:00,101943.12996316153,366995267.8673815,2401651478.5511794,10.624175434003789,6.666666666666692,40.22958576180351,0.0,102427.46966244496,368738890.7848018,2415368864.258473,10.854682450399082,6.7,44.61771963999656,44.61771963999656,0.0,0.706778198874925,6.7,6.7,6.7
 2006-12-10T12:00:00,102125.0600541313,367650216.1948727,2406949149.0379314,10.632915018274756,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.863849253788302,10.863849253788302,0.0,44.61771963999656,20.911701285942417,0.6328954464023057,10.169270035040624,6.700000129853957,3.998331022525712
 2006-12-10T13:00:00,102262.31724942412,368144342.09792686,2410943068.402171,10.639503811412617,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.870755652291914,10.870755652291914,0.0,44.61771963999656,26.501995776871563,0.4568039639985384,10.869870648185833,6.699996179389168,3.84761171326481
 2006-12-10T14:00:00,102349.79585661484,368459265.08381337,2413487133.6257987,10.643700787321515,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.875191443879778,10.875191443879778,0.0,44.61771963999656,33.391017609302736,0.2790142132982464,10.874532063747829,6.700035025440969,5.158739347910689
 2006-12-10T15:00:00,102383.12485523937,368579249.4788617,2414456153.9080706,10.6452994083761,6.666666666666692,40.22958576180351,-1.0,58232.90082469156,209638442.9688896,1055406331.157122,11.174900540895242,9.359851240063078,37.181433033330464,44.61771963999656,38.78936300325368,0.1160626746587349,9.884048337494708,6.998490330974808,6.479847601889127
 2006-12-10T16:00:00,102314.89144222414,368333609.1920068,2412472116.1516786,10.642026303382234,6.66666666666669,40.22958576180351,-1.0,97042.55083277125,349353182.99797654,2251205362.065479,10.873398636461552,7.001150079736639,44.61771963999656,44.61771963999656,3.191703438820253,0.056408353483929,7.159195895511232,6.699994959040224,0.4694837995783045
 2006-12-10T17:00:00,102180.48773303792,367849755.8389365,2408562316.823934,10.635576256080345,6.66666666666669,40.22958576180351,-1.0,102298.48159488093,368274533.7415714,2411389357.239583,10.866938400613764,6.719140359520085,44.61771963999656,44.61771963999656,0.2157434406421778,0.0502922263266583,6.733021049299571,6.700347520728948,1.1170168840767876
 2006-12-10T18:00:00,102031.47606405728,367313313.83060616,2404224691.3826165,10.628420461481005,6.66666666666669,40.22958576180351,0.0,102517.74502129924,369063882.07667726,2417993542.085737,10.859182704649784,6.7,44.61771963999656,44.61771963999656,0.0,0.0495336964140938,6.7,6.7,6.7
 2006-12-10T19:00:00,101906.50547992247,366863419.727721,2400584590.2638807,10.622415392390524,6.66666666666669,40.22958576180351,0.0,102390.42720620328,368605537.9423317,2414291732.866538,10.852835655469926,6.7,44.61771963999656,44.61771963999656,0.0,0.0490174333154578,6.7,6.7,6.7
 2006-12-10T20:00:00,101811.74321639026,366522275.5790049,2397822943.87762,10.61785952352371,6.66666666666669,40.22958576180351,0.0,102294.63022348564,368260668.8045482,2411504924.5188665,10.848057353166473,6.7,44.61771963999656,44.61771963999656,0.0,0.0485011702168219,6.7,6.7,6.7
 2006-12-10T21:00:00,101729.37744548208,366225758.8037355,2395421531.943034,10.613897925943824,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.008219657860473,0.1181677336207553,44.61771963999656,44.61771963999656,0.0,0.0382708470552594,1.576336340916922,1.688936005802087,1.688936005802087
 2006-12-10T22:00:00,101648.94065451644,365936186.3562592,2393075465.103397,10.610027657199485,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.739565815953844,-2.1608633533839434,44.61771963999656,44.61771963999656,0.0,0.0931719457471363,-2.132092677210121,-0.4161477926007781,-0.4161477926007781
 2006-12-10T23:00:00,101592.80107825738,365734083.88172656,2391437557.079459,10.607325620497717,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.595615860611145,-2.3054740554127915,44.61771963999656,44.61771963999656,0.0,0.165337722473266,-2.2815760578587363,-0.5571712709463169,-0.5571712709463169
 2006-12-11T00:00:00,101543.4644492275,365556472.0172191,2389997733.7314835,10.60495038329302,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4562477683539847,-2.4454820894248783,44.61771963999656,44.61771963999656,0.0,0.2375863686162068,-2.422845235586301,-0.6941284497292141,-0.6941284497292141
 2006-12-11T01:00:00,101489.27424707096,365361387.2894555,2388415900.486039,10.602340858116335,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.333136908215284,-2.569158271580481,44.61771963999656,44.61771963999656,0.0,0.3099667807969157,-2.5502695350532654,-0.8142208303370967,-0.8142208303370967
 2006-12-11T02:00:00,101454.0957068389,365234744.54462,2387388809.4502487,10.600646506710971,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.236864950907689,-2.6658725502032943,44.61771963999656,44.61771963999656,0.0,0.3825138179863721,-2.6517257834437484,-0.9082490016234526,-0.9082490016234526
 2006-12-11T03:00:00,101419.9452194461,365111802.790006,2386391557.4860287,10.59900135916156,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2686238447844804,-2.633967774170546,44.61771963999656,44.61771963999656,0.0,0.4540505035792622,-2.6328811698313856,-0.9432964341839633,-0.9432964341839633
 2006-12-11T04:00:00,101381.87861122563,364974763.00041234,2385279764.001781,10.59716726251318,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.126830964753788,-2.776411941332085,44.61771963999656,44.61771963999656,0.0,0.5250447692164305,-2.759787011406704,-1.0229552846799044,-1.0229552846799044
 2006-12-11T05:00:00,101336.73231037387,364812236.317346,2383960927.506277,10.59499161125884,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0575264772502755,-2.8460348643994284,44.61771963999656,44.61771963999656,0.0,0.5975684497642179,-2.833749248629177,-1.0897936702029565,-1.0897936702029565
 2006-12-11T06:00:00,101299.9458808916,364679805.1712098,2382886112.829847,10.593218523472856,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.961319770500365,-2.942683698052008,44.61771963999656,44.61771963999656,0.0,0.6701274567809555,-2.9230068456753706,-1.1852589881484796,-1.1852589881484796
 2006-12-11T07:00:00,101293.91303968772,364658086.9428758,2382709827.712441,10.592927708997715,6.66666666666669,40.22958576180351,0.0,59617.26698858213,214622161.1588957,1313288841.4274902,7.712292580178233,5.452589791308348,29.745146426664373,44.61771963999656,0.0,0.7000299988865261,3.836406150747535,3.836406150747535,3.836406150747535
 2006-12-11T08:00:00,101372.65606499436,364941561.8339797,2385010287.417765,10.59672272359972,6.66666666666669,40.22958576180351,0.0,101850.76419257691,366662751.0932769,2398575878.6671314,10.825888690251254,6.7,44.61771963999656,44.61771963999656,0.0,0.6995137357878901,6.7,6.7,6.7
 2006-12-11T09:00:00,101572.3702366675,365660532.85200304,2390841007.36165,10.606341515355288,6.66666666666669,40.22958576180351,0.0,102052.65776009514,367389567.93634254,2404459751.7532463,10.835977507878631,6.7,44.61771963999656,44.61771963999656,0.0,0.6989974726892542,6.7,6.7,6.7
 2006-12-11T10:00:00,101796.43773226032,366467175.83613706,2397376524.710932,10.61712305052816,6.66666666666669,40.22958576180351,0.0,102279.1677472894,368205003.89024186,2411054730.3357043,10.847285480470594,6.7,44.61771963999656,44.61771963999656,0.0,0.6984812095906182,6.7,6.7,6.7
 2006-12-11T11:00:00,102038.9093585768,367340073.6908765,2404440940.1312084,10.628777199595737,6.666666666666692,40.22958576180351,0.0,102524.29840170352,369087474.2461327,2418183831.6859465,10.859508914620944,6.7,44.61771963999656,44.61771963999656,0.0,0.6979649464919823,6.7,6.7,6.7
 2006-12-11T12:00:00,102230.65649491154,368030363.3816816,2410022002.2528977,10.637984315241964,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.869162648226537,10.869162648226537,0.0,44.61771963999656,21.033715170210247,0.6240234986579608,10.173820005502751,6.6999968256353215,4.030953486539503
 2006-12-11T13:00:00,102486.51813496882,368951465.2858877,2413545581.844553,10.643797206974105,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.875268742403067,10.875268742403067,0.0,44.61771963999656,26.63328621721803,0.4477514542930528,10.874343477067509,6.700006545645913,3.878833022380773
 2006-12-11T14:00:00,102469.58279923772,368890498.0772558,2416412323.539504,10.648526534830538,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.8898307989179,10.8898307989179,0.0,44.61771963999656,34.21275270512647,0.2695997430673693,10.87951534822718,6.7111798075058005,5.299503109766928
 2006-12-11T15:00:00,102548.34797354936,369174052.70477766,2417666164.539298,10.650595022333542,6.66666666666669,40.22958576180351,-1.0,61755.906773168535,222321264.3834068,1164643448.467361,11.193472325536968,9.190564482845463,44.61771963999656,44.61771963999656,36.52180542438766,0.1097981886858794,9.7466821350354,7.009970340063279,6.234155423123863
 2006-12-11T16:00:00,102639.54705324386,369502369.391678,2416119311.893875,10.64804314978162,6.66666666666669,40.22958576180351,-1.0,98019.77157785311,352871177.68027127,2275857823.85567,10.87971140331633,6.965077878457181,44.61771963999656,44.61771963999656,2.72780015027959,0.0556471971717925,7.103379034148418,6.699995885310909,0.3412470701224291
 2006-12-11T17:00:00,102322.82901618908,368362184.4582807,2412201910.7159805,10.64158054367452,6.66666666666669,40.22958576180351,-1.0,102498.52390963574,368994686.0746887,2416754086.517099,10.872985564097831,6.7159792369170335,44.61771963999656,44.61771963999656,0.1856227078261331,0.0502160643388663,6.728143787785922,6.7000604959567935,1.11675773406078
 2006-12-11T18:00:00,102140.59495887544,367706141.8519514,2407401338.167332,10.633660987510522,6.66666666666669,40.22958576180351,0.0,102627.34783818996,369458452.2174838,2421178546.086011,10.86464360505988,6.7,44.61771963999656,44.61771963999656,0.0,0.049498375947015,6.7,6.7,6.7
 2006-12-11T19:00:00,102039.78217436116,367343215.8277002,2404466658.0052624,10.628819626963,6.66666666666669,40.22958576180351,0.0,102525.1767744146,369090636.3878925,2418209670.193577,10.85955321602924,6.7,44.61771963999656,44.61771963999656,0.0,0.048982112848379,6.7,6.7,6.7
 2006-12-11T20:00:00,101988.00808783308,367156829.1161991,2402958900.0590224,10.626332278188997,6.666666666666692,40.22958576180351,0.0,102472.83193462167,368902194.96463805,2416688023.9908767,10.856944274088065,6.7,44.61771963999656,44.61771963999656,0.0,0.0484658497497431,6.7,6.7,6.7
 2006-12-11T21:00:00,101933.12881908016,366959263.74868864,2401360303.2163897,10.623695084238149,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.125507385254639,0.2359925718967135,44.61771963999656,44.61771963999656,0.0,0.0374917617418348,1.6879997491747727,1.746685317341468,1.746685317341468
 2006-12-11T22:00:00,101894.23291564726,366819238.4963301,2400227061.960829,10.621825560075973,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.767023737630711,-2.1332793632519502,44.61771963999656,44.61771963999656,0.0,0.0903485771276205,-2.1032860415149326,-0.4063740552795596,-0.4063740552795596
 2006-12-11T23:00:00,101884.05615385022,366782602.1538608,2399930522.1700854,10.621336375096078,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.628204030622808,-2.272736308709534,44.61771963999656,44.61771963999656,0.0,0.1617446749171237,-2.249676410660755,-0.5441795333884705,-0.5441795333884705
 2006-12-12T00:00:00,101847.39775218148,366650631.9078533,2398862192.963114,10.6195739560676,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.492131097061559,-2.409433932718191,44.61771963999656,44.61771963999656,0.0,0.2331648039226286,-2.387153517583022,-0.6783764490420058,-0.6783764490420058
 2006-12-12T01:00:00,101819.34842725653,366549654.3381234,2398044665.587619,10.618225290724444,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3718118221754168,-2.5303057431155422,44.61771963999656,44.61771963999656,0.0,0.3046921013188322,-2.512003635596672,-0.7968861802634694,-0.7968861802634694
 2006-12-12T02:00:00,101805.5811463516,366500092.12686574,2397643351.697356,10.617563249249528,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2773917439412856,-2.625159486672772,44.61771963999656,44.61771963999656,0.0,0.3763249276884233,-2.611087373862789,-0.8900517776397088,-0.8900517776397088
 2006-12-12T03:00:00,101781.37294021204,366412942.58476335,2396937626.2272573,10.616399021974054,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.206400818002241,-2.696476500415633,44.61771963999656,44.61771963999656,0.0,0.4480790013216392,-2.685926281286701,-0.9593485694983208,-0.9593485694983208
 2006-12-12T04:00:00,101750.67829890108,366302441.8760439,2396042690.3435097,10.614922648469932,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.148955133869644,-2.754186062690183,44.61771963999656,44.61771963999656,0.0,0.5199492657373691,-2.744851620806282,-1.014993943277924,-1.014993943277924
 2006-12-12T05:00:00,101730.29476460254,366229061.1525692,2395448320.7836976,10.613942116618878,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.088686174525805,-2.8147318473019047,44.61771963999656,44.61771963999656,0.0,0.5918846881130638,-2.8035775399844662,-1.0746482243715345,-1.0746482243715345
 2006-12-12T06:00:00,101718.50206611904,366186607.4380285,2395104422.00198,10.613374805912189,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0008300270195494,-2.902991743468533,44.61771963999656,44.61771963999656,0.0,0.6637608887008545,-2.884841209975871,-1.1631827485949744,-1.1631827485949744
 2006-12-12T07:00:00,101700.7332468608,366122639.6886989,2394586217.622261,10.612519928149592,6.66666666666669,40.22958576180351,0.0,60016.41514706531,216059094.5294352,1346047814.0434403,7.855659617189663,5.539531223874124,29.745146426664373,44.61771963999656,0.0,0.6933683111042476,3.9306266895233137,3.9306266895233137,3.9306266895233137
 2006-12-12T08:00:00,101710.49812006188,366157793.2322228,2394871002.6717777,10.612989721997875,6.66666666666669,40.22958576180351,0.0,102192.30057648306,367892282.075339,2408526688.901341,10.842950792728812,6.7,44.61771963999656,44.61771963999656,0.0,0.6928520480056116,6.7,6.7,6.7
 2006-12-12T09:00:00,101764.50670930187,366352224.1534868,2396445853.4389787,10.61558774489781,6.66666666666669,40.22958576180351,0.0,102246.90096551734,368088843.4758624,2410115954.301604,10.845675847009216,6.7,44.61771963999656,44.61771963999656,0.0,0.6923357849069757,6.7,6.7,6.7
 2006-12-12T10:00:00,101932.16190898552,366955782.8723479,2401331803.5036154,10.62364807016049,6.66666666666669,40.22958576180351,0.0,102416.39584066854,368699025.0264068,2415046683.3417683,10.85412999753752,6.7,44.61771963999656,44.61771963999656,0.0,0.6918195218083397,6.7,6.7,6.7
 2006-12-12T11:00:00,102560.19277068846,369216693.97447854,2408990585.3648734,10.636282772512908,6.66666666666669,40.22958576180351,0.0,103047.32030760033,370970353.10736114,2422775573.292944,10.867381818056804,6.7,44.61771963999656,44.61771963999656,0.0,0.6913032587097038,6.7,6.7,6.7
 2006-12-12T12:00:00,103181.71790453485,371454184.4563255,2415547615.841582,10.647100018269764,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.878726269771148,10.878726269771148,0.0,44.61771963999656,21.16034220494036,0.6172269651202433,10.181718138440065,6.69999904308203,4.061915388466404
 2006-12-12T13:00:00,106068.99901525324,381848396.4549116,2488536984.0538034,10.767523779412434,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.88598508941706,10.88598508941706,0.0,44.61771963999656,26.81054129391778,0.4405371999166125,10.88492609321039,6.699999159210104,3.9175980866685314
 2006-12-12T14:00:00,108646.88301375788,391128778.8495284,2570053311.653183,10.90200998063189,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.936389707093918,10.936389707093918,0.0,44.61771963999656,35.118609089609976,0.2611643347210334,10.91217551151044,6.731446732069671,5.468252735239339
 2006-12-12T15:00:00,107037.20475576405,385333937.12075055,2536907578.957222,10.847321420547177,6.66666666666669,40.22958576180351,-1.0,68618.69173960395,247027290.26257423,1317200907.934975,11.262608217972447,8.997512706149564,44.61771963999656,44.61771963999656,35.15638996145065,0.10458736656761,9.586666344156184,6.988167482772945,6.005064543586094
 2006-12-12T16:00:00,106492.0027545562,383371209.9164024,2521201810.376796,10.821408524247431,6.666666666666692,40.22958576180351,-1.0,104102.67712430732,374769637.6475064,2449405111.245779,11.147220463402368,6.9349459941265446,44.61771963999656,44.61771963999656,2.3743718903916897,0.0550037407316199,7.0573789364848905,6.700021936918084,0.2491585960885864
 2006-12-12T17:00:00,105794.07765410827,380858679.5547898,2507620271.792064,10.799000686544645,6.66666666666669,40.22958576180351,-1.0,108253.62704307296,389713057.3550626,2577185465.9521275,11.145367523827067,6.71334056249711,44.61771963999656,44.61771963999656,0.1548375463799602,0.050158696808164,6.724035305253381,6.7006247977878,2.2340685000197285
 2006-12-12T18:00:00,105064.07265754008,378230661.5671444,2491907276.8267684,10.773076593845031,6.666666666666689,40.22958576180351,0.0,107816.96407538536,388141070.6713874,2570153322.9776125,11.12002033728576,6.7,44.61771963999656,44.61771963999656,0.0,0.0494988342599506,6.7,6.7,6.7
 2006-12-12T19:00:00,104615.63594563188,376616289.4042748,2479020134.814931,10.751815006729336,6.66666666666669,40.22958576180351,0.0,107392.71108383551,386613759.9018079,2558107488.0971403,11.09937471316877,6.7,44.61771963999656,44.61771963999656,0.0,0.0489825711613146,6.7,6.7,6.7
 2006-12-12T20:00:00,102666.89241048928,369600812.67776144,2422658830.630104,10.658831944898454,6.66666666666669,40.22958576180351,0.0,107008.45108467534,385230423.9048313,2547175481.4853044,11.080637613588946,6.7,44.61771963999656,44.61771963999656,0.0,0.0484663080626787,6.7,6.7,6.7
