Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-12T21:00:00,102282.38770572144,368216595.74059707,2411526902.204084,10.64046696745548,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.122507694641482,0.2329784038287486,44.61771963999656,44.61771963999656,0.0,0.0375620992295918,1.6855346236035764,1.75553789158172,1.75553789158172
 2006-12-12T22:00:00,102258.88740113072,368131994.64407057,2410843356.0899644,10.639339306582846,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.772227081609488,-2.128052260306817,44.61771963999656,44.61771963999656,0.0,0.0907620342190967,-2.0999240428503243,-0.4062936698607274,-0.4062936698607274
 2006-12-12T23:00:00,102230.8172955464,368030942.263967,2410026787.392909,10.637992213696048,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.637766914319276,-2.263129489189573,44.61771963999656,44.61771963999656,0.0,0.1618951161446028,-2.240510302503293,-0.5421804732656313,-0.5421804732656313
 2006-12-13T00:00:00,102188.93336004,367880160.096144,2408808166.1838374,10.635981840543655,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5045925495772603,-2.3969152740543334,44.61771963999656,44.61771963999656,0.0,0.2329826152776075,-2.375186830425698,-0.6747520240862551,-0.6747520240862551
 2006-12-13T01:00:00,102139.38933833104,367701801.61799175,2407366373.405436,10.633603310368636,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3853366211369127,-2.516718828410728,44.61771963999656,44.61771963999656,0.0,0.3041354643964546,-2.4982536615030657,-0.7919959346993041,-0.7919959346993041
 2006-12-13T02:00:00,102102.07637913027,367567474.964869,2406280309.542444,10.631811620602145,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.290610524326422,-2.611879986324259,44.61771963999656,44.61771963999656,0.0,0.3754219407585085,-2.597998687334736,-0.8849651276225696,-0.8849651276225696
 2006-12-13T03:00:00,102095.63453238264,367544284.3165776,2406092787.5815096,10.631502264607375,6.66666666666669,40.22958576180351,1.0,139714.37265506331,502971741.5582279,3411395896.132365,3.222080881377168,-2.6807244521414,44.61771963999656,44.61771963999656,0.0,0.4468173876655446,-2.670698326996812,-0.953273615959608,-0.953273615959608
 2006-12-13T04:00:00,102090.29693785124,367525068.9762645,2405937403.7222323,10.631245916006815,6.666666666666689,40.22958576180351,1.0,139881.1177491309,503572023.89687127,3411395896.132365,3.1681145788432565,-2.734938591556275,44.61771963999656,44.61771963999656,0.0,0.5182587881122755,-2.726181457004341,-1.007314867789767,-1.007314867789767
 2006-12-13T05:00:00,102089.96156062985,367523861.6182675,2405217075.268171,10.63005759340541,6.66666666666669,40.22958576180351,1.0,140121.92165284432,504438917.95023966,3411395896.132365,3.1098442020500605,-2.7934768180012965,44.61771963999656,44.61771963999656,0.0,0.5897059719329866,-2.782484390711057,-1.0652494287223162,-1.0652494287223162
 2006-12-13T06:00:00,102111.66958649944,367602010.511398,2404553655.694556,10.628963149597638,6.66666666666669,40.22958576180351,1.0,140200.28049818656,504721009.7934716,3411395896.132365,3.0242227540004847,-2.879491511423744,44.61771963999656,44.61771963999656,0.0,0.6611009233670058,-2.862012968857585,-1.1513288801859602,-1.1513288801859602
 2006-12-13T07:00:00,102097.3886198937,367550599.0316173,2404138093.721738,10.628277587280468,6.66666666666669,40.22958576180351,0.0,61039.38183657608,219741774.61167383,1375997423.5179458,7.920351766156323,5.552831240593174,29.745146426664373,44.61771963999656,0.0,0.6905113946900806,3.948198477596831,3.948198477596831,3.948198477596831
 2006-12-13T08:00:00,102325.3884808968,368371398.5312285,2404659220.3652506,10.629137311266495,6.66666666666669,40.22958576180351,0.0,102836.5278279662,370211500.1806783,2419148765.517784,10.86116343748033,6.7,44.61771963999656,44.61771963999656,0.0,0.6899951315914447,6.7,6.7,6.7
 2006-12-13T09:00:00,102893.46043282734,370416457.5581785,2406536505.4303303,10.632234263714098,6.666666666666692,40.22958576180351,0.0,103403.9362808176,372254170.6109434,2420994008.921996,10.864327244738751,6.7,44.61771963999656,44.61771963999656,0.0,0.6894788684928087,6.7,6.7,6.7
 2006-12-13T10:00:00,103620.86659620125,373035119.7463245,2409651289.514725,10.637372753286709,6.666666666666692,40.22958576180351,0.0,104131.89711710533,374874829.6215791,2424097784.785983,10.869648761266566,6.7,44.61771963999656,44.61771963999656,0.0,0.6889626053941728,6.7,6.7,6.7
 2006-12-13T11:00:00,103932.81660889124,374158139.7920085,2413006439.695789,10.642907784594744,6.66666666666669,40.22958576180351,0.0,104444.17819153372,375999041.4895214,2427448076.393536,10.875393026598704,6.7,44.61771963999656,44.61771963999656,0.0,0.6884463422955368,6.7,6.7,6.7
 2006-12-13T12:00:00,103902.70241598936,374049728.6975617,2415123345.7624383,10.646400089534888,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.878998878475109,10.878998878475109,0.0,44.61771963999656,21.19050488215443,0.6143574621576502,10.182345157968664,6.700002513882257,4.070307919494226
 2006-12-13T13:00:00,103630.17988754551,373068647.595164,2414378525.051509,10.645171338719509,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.87761305999119,10.87761305999119,0.0,44.61771963999656,26.778529416014365,0.437798042743699,10.878321740689003,6.69999998779404,3.913738033886868
 2006-12-13T14:00:00,103364.71092060444,372112959.314176,2412518882.334381,10.64210345196502,6.66666666666669,40.22958576180351,-1.0,733.4896826141891,2640562.857411081,7267903.619217513,11.144934313785384,11.132438136109265,7.436286606666093,44.61771963999656,37.44182674152529,0.2559691940018624,11.055969135978309,6.774577748392332,5.811967874831904
 2006-12-13T15:00:00,103321.70890344967,371958152.0524189,2410762754.328886,10.639206335985042,6.666666666666692,40.22958576180351,-1.0,74155.71266429017,266960565.59144464,1402423642.0741725,11.22664132356332,8.8148621942418,44.61771963999656,44.61771963999656,33.78826367978717,0.0995924086412433,9.470434103774757,6.995193120554982,5.796240637490764
 2006-12-13T16:00:00,103167.12186151346,371401638.7014485,2408864884.479244,10.636075401608537,6.66666666666669,40.22958576180351,-1.0,100586.66783711428,362112004.2136115,2331686833.570725,10.902852291838752,6.892259172803882,44.61771963999656,44.61771963999656,2.229796347151303,0.0537579496618229,7.0067592282502025,6.667949091237716,0.2004276553236156
 2006-12-13T17:00:00,102738.62386093214,369859045.8993557,2406589156.955024,10.632321115057827,6.666666666666692,40.22958576180351,-1.0,103557.3877436156,372806595.8770161,2429921667.2772665,10.879861070786452,6.700227937247635,44.61771963999656,44.61771963999656,0.0157332199681202,0.0496439683184291,6.702570012207943,6.700202485025426,5.583561270580968
 2006-12-13T18:00:00,102464.09981282358,368870759.3261649,2404713524.3911366,10.629226875638098,6.666666666666692,40.22958576180351,0.0,102962.51603548037,370665057.72772926,2418833283.314805,10.860622504648854,6.7,44.61771963999656,44.61771963999656,0.0,0.0491277052197931,6.7,6.7,6.7
 2006-12-13T19:00:00,102287.77910420272,368236004.77512974,2403511175.010207,10.62724336765757,6.66666666666669,40.22958576180351,0.0,102784.72333012056,370025003.9884341,2417591511.31859,10.858493382294077,6.7,44.61771963999656,44.61771963999656,0.0,0.0486114421211572,6.7,6.7,6.7
 2006-12-13T20:00:00,101954.37441265228,367035747.8855481,2401893676.46176,10.624574972734791,6.66666666666669,40.22958576180351,0.0,102449.90089391993,368819643.2181117,2415935930.7752514,10.85565473325678,6.7,44.61771963999656,44.61771963999656,0.0,0.0480951790225212,6.7,6.7,6.7
 2006-12-13T21:00:00,102058.99095270108,367412367.4297239,2405016295.9994226,10.629726466099603,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.059699264858978,0.1698829028937594,44.61771963999656,44.61771963999656,0.0,0.0376061352410049,1.6246271787058173,1.716541941919622,1.716541941919622
 2006-12-13T22:00:00,101851.37383487502,366664945.80555016,2398978085.0009537,10.619765148932048,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.756867279495868,-2.1434824055142605,44.61771963999656,44.61771963999656,0.0,0.0915808399375803,-2.114428631653935,-0.4103399088441404,-0.4103399088441404
 2006-12-13T23:00:00,101810.10510861392,366516378.3910101,2397775215.163486,10.617780775941714,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.615494016388825,-2.285504643072587,44.61771963999656,44.61771963999656,0.0,0.1632521775295426,-2.2618534577073657,-0.549330704703635,-0.549330704703635
 2006-12-14T00:00:00,101766.15057583344,366358142.0730003,2396493815.7643976,10.61566687013781,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4778357693728688,-2.423794883888316,44.61771963999656,44.61771963999656,0.0,0.2350017405602027,-2.4015767013178624,-0.6847929116442004,-0.6847929116442004
 2006-12-14T01:00:00,101710.29665004948,366157067.9401781,2394865097.591391,10.612979983583784,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3554261782081323,-2.5467666663855666,44.61771963999656,44.61771963999656,0.0,0.3068648931876794,-2.5276678444303453,-0.8039997815275134,-0.8039997815275134
 2006-12-14T02:00:00,101653.61617235024,365953018.2204609,2393211885.643285,10.610252711793471,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.257419077245278,-2.6452238049331864,44.61771963999656,44.61771963999656,0.0,0.3789249553456212,-2.6308465478916023,-0.8986146191322052,-0.8986146191322052
 2006-12-14T03:00:00,101620.48040462304,365833729.4566429,2392245185.814008,10.608657960882931,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1855535754888926,-2.717419522560888,44.61771963999656,44.61771963999656,0.0,0.4511639287255353,-2.706744670096659,-0.9683569896952372,-0.9683569896952372
 2006-12-14T04:00:00,101579.66904728027,365686808.570209,2391054350.771573,10.606693452575003,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.12704096685872,-2.776200927039586,44.61771963999656,44.61771963999656,0.0,0.523535244928001,-2.7666327317535617,-1.024728144277731,-1.024728144277731
 2006-12-14T05:00:00,101537.83707756274,365536213.4792259,2389833498.571305,10.604679442705084,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.063510148486151,-2.840023699343148,44.61771963999656,44.61771963999656,0.0,0.5959895687316664,-2.828042892763625,-1.086594211734362,-1.086594211734362
 2006-12-14T06:00:00,101493.08350151977,365375100.60547113,2388527104.587096,10.60252431618832,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.968545702881818,-2.9354244781184686,44.61771963999656,44.61771963999656,0.0,0.6684338750419908,-2.9158328670249225,-1.1805503031037603,-1.1805503031037603
 2006-12-14T07:00:00,101441.7904693252,365190445.68957067,2387029491.988332,10.600053747830556,6.666666666666692,40.22958576180351,0.0,60372.8043617795,217342095.7024062,1354718013.838681,7.850808687396867,5.519862267242733,29.745146426664373,44.61771963999656,0.0,0.6982931680006148,3.9049033052145465,3.9049033052145465,3.9049033052145465
 2006-12-14T08:00:00,101459.7263074044,365255014.7066559,2387553194.459204,10.600917684153226,6.66666666666669,40.22958576180351,0.0,103224.32762370972,371607579.4453551,2438492544.747291,10.894328777947864,6.7,44.61771963999656,44.61771963999656,0.0,0.697776904901979,6.7,6.7,6.7
 2006-12-14T09:00:00,101544.3287600751,365559583.5362704,2390022937.678473,10.6049919590517,6.66666666666669,40.22958576180351,0.0,104253.57041483374,375312853.4934015,2468239094.389187,10.94532681687611,6.7,44.61771963999656,44.61771963999656,0.0,0.6972606418033429,6.7,6.7,6.7
 2006-12-14T10:00:00,101684.01340188124,366062448.2467725,2394098379.749711,10.611715141351112,6.66666666666669,40.22958576180351,0.0,105474.75137506374,379709104.9502295,2503346720.55729,11.005510784573218,6.7,44.61771963999656,44.61771963999656,0.0,0.6967443787047071,6.7,6.7,6.7
 2006-12-14T11:00:00,101869.00356195828,366728412.8230498,2399491658.386116,10.620612390342815,6.666666666666692,40.22958576180351,0.0,106464.98237392258,383273936.5461213,2531683029.6178007,11.054083103371854,6.7,44.61771963999656,44.61771963999656,0.0,0.696228115606071,6.7,6.7,6.7
 2006-12-14T12:00:00,102040.0055024823,367344019.8089362,2404473080.8526893,10.628830217144074,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.030562778793362,11.030562778793362,0.0,44.61771963999656,22.448274187754432,0.6187909527702872,10.337313638612615,6.700002974133569,4.310217490079565
 2006-12-14T13:00:00,102101.29564421816,367564664.3191854,2406257583.8534617,10.631774124647356,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.863174843957712,10.863174843957712,0.0,44.61771963999656,26.6148556881204,0.4393144098809176,10.862570461066612,6.700002622959556,3.8816113130748175
 2006-12-14T14:00:00,102096.66867227644,367548007.2201952,2406122891.9651747,10.631551926637345,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.879972249514935,10.879972249514935,0.0,44.61771963999656,34.67625565864847,0.2616315342106875,10.862996508515666,6.719904829752,5.383469412329416
 2006-12-14T15:00:00,102099.82873383164,367559383.4417939,2406214882.299025,10.631703664981648,6.66666666666669,40.22958576180351,-1.0,65452.178987806175,235627844.3561022,1243107239.788159,11.15860506740854,9.020693322476616,44.61771963999656,44.61771963999656,35.30975469651471,0.1052368633488204,9.596220094140138,6.984002537340068,6.026769228069245
 2006-12-14T16:00:00,102058.3836819824,367410181.2551366,2405008263.740385,10.629713118539646,6.66666666666669,40.22958576180351,-1.0,97969.35921987216,352689693.1915397,2280284849.9585047,10.86107248016834,6.938767658261359,44.61771963999656,44.61771963999656,2.417871598943011,0.0550855948307407,7.063188489214739,6.70000653341102,0.2600936240908615
 2006-12-14T17:00:00,101987.143397547,367153716.2311692,2402933702.2875824,10.62629071328824,6.66666666666669,40.22958576180351,-1.0,102229.79862694677,368027275.0570083,2409454977.355932,10.858189322347776,6.713690573417268,44.61771963999656,44.61771963999656,0.1577815986366574,0.0501689400652786,6.724572234871477,6.700714089378352,2.23411487574811
 2006-12-14T18:00:00,101875.53077036298,366751910.77330667,2399681973.9170628,10.62092634793636,6.66666666666669,40.22958576180351,0.0,102370.57798327644,368534080.7397951,2413714349.9168534,10.85184564955639,6.7,44.61771963999656,44.61771963999656,0.0,0.0495049515076177,6.7,6.7,6.7
 2006-12-14T19:00:00,101752.29065393293,366308246.3541585,2396089654.469597,10.615000127425867,6.66666666666669,40.22958576180351,0.0,102245.9309856203,368085351.5482331,2410087708.997573,10.845627407819258,6.7,44.61771963999656,44.61771963999656,0.0,0.0489886884089817,6.7,6.7,6.7
 2006-12-14T20:00:00,101656.3832252284,365962979.6108223,2393292557.944984,10.610385804209436,6.66666666666669,40.22958576180351,0.0,102149.5389897058,367738340.36294097,2407281650.021116,10.84081606386124,6.7,44.61771963999656,44.61771963999656,0.0,0.0484724253103458,6.7,6.7,6.7
 2006-12-14T21:00:00,101631.34725427504,365872850.1153902,2392562231.674392,10.609180988794249,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.002691856329201,0.1126146905447157,44.61771963999656,44.61771963999656,0.0,0.0382741245655792,1.571248842870382,1.6855457645155016,1.6855457645155016
 2006-12-14T22:00:00,101630.47789576516,365869720.4247547,2392536870.3995914,10.609139155244748,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.737525559015938,-2.1629129378809924,44.61771963999656,44.61771963999656,0.0,0.0932650208749482,-2.134423647110712,-0.4167348632042832,-0.4167348632042832
 2006-12-14T23:00:00,101592.17649262892,365731835.3734641,2391419329.2785177,10.607295549681664,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.594329558084752,-2.3067663413167163,44.61771963999656,44.61771963999656,0.0,0.1654731754743529,-2.2827818209046504,-0.5576648164702469,-0.5576648164702469
 2006-12-15T00:00:00,101540.66894210438,365546408.19157577,2389916138.779893,10.604815765266483,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.45433028127164,-2.4474083872540224,44.61771963999656,44.61771963999656,0.0,0.2377606225379679,-2.4246593751646524,-0.6948683924713729,-0.6948683924713729
 2006-12-15T01:00:00,101492.64761377806,365373531.409601,2388514390.152944,10.602503336262,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.330993624413712,-2.5713115355635536,44.61771963999656,44.61771963999656,0.0,0.3101936620565298,-2.552496937418263,-0.8151507047305212,-0.8151507047305212
 2006-12-15T02:00:00,101445.65088251192,365204343.1770429,2387142202.783525,10.600239682721538,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.233483912450589,-2.66926897487771,44.61771963999656,44.61771963999656,0.0,0.3827974784168622,-2.654611985284812,-0.9094364001740484,-0.9094364001740484
 2006-12-15T03:00:00,101390.55719569908,365006005.9045167,2385533248.4086924,10.59758542509565,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.159364247883906,-2.7437291803623403,44.61771963999656,44.61771963999656,0.0,0.4556112974575017,-2.73273200636142,-0.9799170126010404,-0.9799170126010404
 2006-12-15T04:00:00,101351.7930296159,364866454.9066173,2384400929.161404,10.59571746158242,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.099447806866168,-2.80392079185472,44.61771963999656,44.61771963999656,0.0,0.5286039059449176,-2.794169546305772,-1.0373417251460488,-1.0373417251460488
 2006-12-15T05:00:00,101331.20574795816,364792340.6926495,2383799477.0215573,10.594725265092393,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.034258275867561,-2.869409877055192,44.61771963999656,44.61771963999656,0.0,0.6016747447549085,-2.856994403789299,-1.101411046763363,-1.101411046763363
 2006-12-15T06:00:00,101307.8161117992,364708138.0024771,2383116082.133858,10.593597891026876,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.934436872153261,-2.969690115488296,44.61771963999656,44.61771963999656,0.0,0.6747053467309962,-2.949009918347991,-1.200848377694396,-1.200848377694396
 2006-12-15T07:00:00,101296.35749237367,364666886.97254527,2382781260.125408,10.59304554475708,6.66666666666669,40.22958576180351,0.0,61046.78289787116,219768418.43233612,1372961091.621573,7.864327639285624,5.502140004988683,29.745146426664373,44.61771963999656,0.0,0.7047982647595302,3.880967351697048,3.880967351697048,3.880967351697048
 2006-12-15T08:00:00,101353.59592572146,364872945.33259726,2384453523.545528,10.595804228447491,6.66666666666669,40.22958576180351,0.0,106014.76919829636,381653169.1138669,2518819953.501049,11.032034606672305,6.7,44.61771963999656,44.61771963999656,0.0,0.7042820016608943,6.7,6.7,6.7
 2006-12-15T09:00:00,101545.3555016414,365563279.805909,2390052612.111334,10.605040915700837,6.66666666666669,40.22958576180351,0.0,106567.43959836292,383642782.5541065,2534604402.56344,11.059090447970016,6.7,44.61771963999656,44.61771963999656,0.0,0.7037657385622583,6.7,6.7,6.7
 2006-12-15T10:00:00,103332.78889048232,371998040.0057364,2441909943.37629,10.690591886272642,6.66666666666669,40.22958576180351,0.0,107291.56661490486,386249639.8136575,2555229962.9100366,11.094442784044842,6.7,44.61771963999656,44.61771963999656,0.0,0.7032494754636224,6.7,6.7,6.7
 2006-12-15T11:00:00,104986.8571551983,377952685.758714,2489688111.245314,10.769415349897072,6.66666666666669,40.22958576180351,0.0,107980.53739154292,388729934.6095545,2574791441.236411,11.12796942439802,6.7,44.61771963999656,44.61771963999656,0.0,0.7027332123649864,6.7,6.7,6.7
 2006-12-15T12:00:00,105674.54239033784,380428352.6052162,2509410303.036936,10.801954007326058,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.1575266842139,11.1575266842139,0.0,44.61771963999656,23.047853037167823,0.6236748633910626,10.412793977810727,6.700035347376719,4.419945695913105
 2006-12-15T13:00:00,106269.8575336593,382571487.12117344,2526431535.835232,10.83003698371914,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.184662001269723,11.184662001269723,0.0,44.61771963999656,29.80432779739641,0.4347309699073283,11.179985737435032,6.699985614024066,4.46792050523583
 2006-12-15T14:00:00,106714.57217993856,384172459.8477788,2539118583.281769,10.850969361871975,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.898563188326513,10.898563188326513,0.0,44.61771963999656,36.39355850212447,0.2479533584616271,10.923040482445458,6.744118035269839,5.69539837489992
 2006-12-15T15:00:00,105644.06356221272,380318628.82396585,2507834661.2826266,10.799361287642403,6.66666666666669,40.22958576180351,-1.0,72128.81230643443,259663724.3031639,1368453724.8956409,11.0938468756737,8.740242850177188,44.61771963999656,44.61771963999656,32.66152224737542,0.0977697399549919,9.353184104354437,6.9539358717390725,5.633480314327336
 2006-12-15T16:00:00,101376.11895880823,364954028.2517097,2385108496.527637,10.596884753520657,6.66666666666669,40.22958576180351,-1.0,98310.25293112708,353916910.5520574,2291237196.562754,10.8391792551911,6.897968761782695,44.61771963999656,44.61771963999656,1.968964699243612,0.0542089426319936,7.001106692131813,6.699994001606448,0.1539937210275061
 2006-12-15T17:00:00,101557.88764618494,365608395.52626574,2390418702.055716,10.605644841252994,6.66666666666669,40.22958576180351,-1.0,101922.40537433964,366920659.3476228,2400541440.24064,10.839510431575006,6.710284218480564,44.61771963999656,44.61771963999656,0.1244186937214174,0.0500749481701395,6.719136710073113,6.700347387849855,2.2336831629469445
 2006-12-15T18:00:00,101549.342683177,365577633.6594372,2390169311.959943,10.605233428077218,6.66666666666669,40.22958576180351,0.0,102064.66254231636,367432785.1523388,2404809793.047096,10.836577716633297,6.7,44.61771963999656,44.61771963999656,0.0,0.0494475929807797,6.7,6.7,6.7
 2006-12-15T19:00:00,101508.30685058988,365429904.6621236,2388971519.800443,10.603257439889797,6.66666666666669,40.22958576180351,0.0,102006.4824674384,367223336.8827782,2403114824.503583,10.8336714342839,6.7,44.61771963999656,44.61771963999656,0.0,0.0489313298821438,6.7,6.7,6.7
 2006-12-15T20:00:00,101471.31530629269,365296735.1026537,2387891586.469552,10.601475909021453,6.66666666666669,40.22958576180351,0.0,101962.66374476344,367065589.4811484,2401837947.7022405,10.831482068126176,6.7,44.61771963999656,44.61771963999656,0.0,0.0484150667835079,6.7,6.7,6.7
 2006-12-15T21:00:00,101420.6132216166,365114207.5978197,2386411048.6208177,10.59903351533543,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.108152606559859,0.2185567162707775,44.61771963999656,44.61771963999656,0.0,0.0376037183106377,1.6771979161471282,1.762157509942728,1.762157509942728
 2006-12-15T22:00:00,101365.06828202818,364914245.81530136,2384788723.796057,10.596357205660992,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7309533815036313,-2.169515322274068,44.61771963999656,44.61771963999656,0.0,0.0920572353190121,-2.1397538850076776,-0.4159767835814556,-0.4159767835814556
 2006-12-15T23:00:00,101330.00648949014,364788023.3621645,2383764438.0907063,10.594667464295943,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5867724512371253,-2.3143581588876536,44.61771963999656,44.61771963999656,0.0,0.1645726501925933,-2.2904047077484733,-0.5581904742958484,-0.5581904742958484
 2006-12-16T00:00:00,101308.41419271078,364710291.0937589,2383133558.120305,10.593626724325972,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4477928850555464,-2.4539757825553896,44.61771963999656,44.61771963999656,0.0,0.2371328553839508,-2.4315695370267822,-0.6960338117065435,-0.6960338117065435
 2006-12-16T01:00:00,101291.55505657809,364649598.203681,2382640925.297078,10.59281404659363,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3265132635280668,-2.5758122966912214,44.61771963999656,44.61771963999656,0.0,0.309756588731207,-2.557217812935006,-0.8162180460035318,-0.8162180460035318
 2006-12-16T02:00:00,101278.44451366887,364602400.249208,2382257800.961437,10.592182021299006,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.231331302163371,-2.6714313934839136,44.61771963999656,44.61771963999656,0.0,0.3824803672570525,-2.657406821564153,-0.9101628425741852,-0.9101628425741852
 2006-12-16T03:00:00,101268.26157825948,364565741.6817341,2381960212.4006443,10.591691091804591,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1612518596387336,-2.7418328104760192,44.61771963999656,44.61771963999656,0.0,0.4553142936004694,-2.7314687495411936,-0.9793096849098796,-0.9793096849098796
 2006-12-16T04:00:00,101259.81847135864,364535346.4968912,2381713457.9505305,10.591284044379451,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.104892507861128,-2.798451163787265,44.61771963999656,44.61771963999656,0.0,0.5282220323297088,-2.789224010914206,-1.0353219839565233,-1.0353219839565233
 2006-12-16T05:00:00,101252.5200091414,364509072.032909,2381500148.3243017,10.590932132083418,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0423921469165336,-2.861238691870195,44.61771963999656,44.61771963999656,0.0,0.601131733313856,-2.849284545759396,-1.098078856182781,-1.098078856182781
 2006-12-16T06:00:00,101244.73944171006,364481061.9901562,2381272740.086545,10.590556990234996,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.945774930218971,-2.958299899867354,44.61771963999656,44.61771963999656,0.0,0.6739459306883117,-2.9382231375029835,-1.195601978570086,-1.195601978570086
 2006-12-16T07:00:00,101237.97106027164,364456695.81697786,2381074909.2679434,10.59023063665219,6.66666666666669,40.22958576180351,0.0,59412.10661712133,213883583.8216368,1325804035.3546486,7.791080975251109,5.509737664249812,29.745146426664373,44.61771963999656,0.0,0.7039359276657083,3.890734152480251,3.890734152480251,3.890734152480251
 2006-12-16T08:00:00,101254.69878403966,364516915.62254286,2381563820.42056,10.591037174422498,6.66666666666669,40.22958576180351,0.0,101736.22160288764,366250397.77039546,2395235153.8671427,10.820160405283296,6.7,44.61771963999656,44.61771963999656,0.0,0.7034196645670724,6.7,6.7,6.7
 2006-12-16T09:00:00,101333.98675849648,364802352.33058727,2383880654.3899536,10.594859175940703,6.66666666666669,40.22958576180351,0.0,101815.9853645971,366537547.3125495,2397561711.8611526,10.824149828085504,6.7,44.61771963999656,44.61771963999656,0.0,0.7029034014684364,6.7,6.7,6.7
 2006-12-16T10:00:00,101467.2447396962,365282081.0629063,2387772628.8230214,10.601279674031533,6.66666666666669,40.22958576180351,0.0,101949.62841124408,367018662.2804787,2401457938.390104,10.8308304486156,6.7,44.61771963999656,44.61771963999656,0.0,0.7023871383698005,6.7,6.7,6.7
 2006-12-16T11:00:00,101621.49830287596,365837393.8903534,2392274719.7054777,10.608706678637065,6.66666666666669,40.22958576180351,0.0,102104.92260900368,367577721.39241326,2405982272.078256,10.838588100951318,6.7,44.61771963999656,44.61771963999656,0.0,0.7018708752711645,6.7,6.7,6.7
 2006-12-16T12:00:00,101763.27620821111,366347794.34956,2396409946.3157725,10.615528510803973,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.845787396418274,10.845787396418274,0.0,44.61771963999656,20.836798327593748,0.6283233956400024,10.154435155959709,6.699992337933904,3.988046969722741
 2006-12-16T13:00:00,101889.35057408358,366801662.066701,2400084700.963673,10.621590719267806,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.852187196905104,10.852187196905104,0.0,44.61771963999656,26.365972031402563,0.453040362233637,10.851061252832965,6.699999928126144,3.824316358317412
 2006-12-16T14:00:00,101952.2016422457,367027925.9120845,2401915946.397412,10.624611721407096,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.855374247145198,10.855374247145198,0.0,44.61771963999656,33.43761842589846,0.2759858809648763,10.855284804571795,6.700013480481591,5.165818816190861
 2006-12-16T15:00:00,101922.73540252348,366921847.4490845,2401057504.580825,10.623195555296332,6.66666666666669,40.22958576180351,-1.0,59108.93020535703,212792148.7392853,1069189545.0872066,11.14723454795508,9.30843929382239,37.181433033330464,44.61771963999656,38.09422469096313,0.1143479588933161,9.834891748018668,6.993784489878636,6.405439983035028
 2006-12-16T16:00:00,101831.3610391382,366592899.7408976,2398394730.870024,10.618802785605723,6.66666666666669,40.22958576180351,-1.0,96751.97916383776,348307124.98981595,2242712680.4582195,10.849219772548633,6.991507129835324,44.61771963999656,44.61771963999656,3.062907985513608,0.0562057288428079,7.144197742157028,6.699973185883036,0.4334093675933443
 2006-12-16T17:00:00,101733.98063713244,366242330.29367685,2395555768.168529,10.614119376111663,6.66666666666669,40.22958576180351,-1.0,101867.19014507084,366721884.5222551,2398833659.551924,10.844533019387969,6.718260364446017,44.61771963999656,44.61771963999656,0.2075452323513315,0.0502710872902397,6.731684925032144,6.700260968263135,1.116937137972874
 2006-12-16T18:00:00,101662.33315519498,365984399.35870194,2393466150.2947574,10.610672163579832,6.66666666666669,40.22958576180351,0.0,102147.72546054873,367731811.65797526,2407228869.671423,10.840725592738131,6.7,44.61771963999656,44.61771963999656,0.0,0.0495254252323476,6.7,6.7,6.7
 2006-12-16T19:00:00,101592.80642366612,365734103.1251981,2391437688.1310983,10.60732584486364,6.66666666666669,40.22958576180351,0.0,102076.84688643168,367476648.7911541,2405164691.312087,10.8371862385763,6.7,44.61771963999656,44.61771963999656,0.0,0.0490091621337116,6.7,6.7,6.7
 2006-12-16T20:00:00,101510.07752315808,365436279.08336914,2389023179.554912,10.603342673136083,6.66666666666669,40.22958576180351,0.0,101993.29457772222,367175860.4798001,2402730530.304771,10.83301247786506,6.7,44.61771963999656,44.61771963999656,0.0,0.0484928990350757,6.7,6.7,6.7
 2006-12-16T21:00:00,101436.7459826658,365172285.5375969,2386882172.9578204,10.599810710334491,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.08793737847119,0.1982500428735716,44.61771963999656,44.61771963999656,0.0,0.0377887714436594,1.656625394718316,1.741045920853544,1.741045920853544
 2006-12-16T22:00:00,101389.050424507,365000581.5282252,2385489243.650202,10.597512830682112,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.731897048175165,-2.168567318746525,44.61771963999656,44.61771963999656,0.0,0.0921175440864495,-2.138758202386577,-0.4158764282854328,-0.4158764282854328
 2006-12-16T23:00:00,101349.68080979632,364858850.9152668,2384339218.1039124,10.59561566963476,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5877589015356324,-2.31336711440075,44.61771963999656,44.61771963999656,0.0,0.1645947976866612,-2.289305211768438,-0.5579587198040262,-0.5579587198040262
 2006-12-17T00:00:00,101292.02369951576,364651285.3182568,2382654592.71289,10.59283658141993,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.446798713614474,-2.454974469116039,44.61771963999656,44.61771963999656,0.0,0.2371421212414101,-2.4320443504918416,-0.6961900354473265,-0.6961900354473265
 2006-12-17T01:00:00,101226.76797897083,364416364.7242951,2380747422.509426,10.58969039134394,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3219123617810555,-2.5804343629231803,44.61771963999656,44.61771963999656,0.0,0.3098363467815272,-2.5612282466141725,-0.8175788306620407,-0.8175788306620407
 2006-12-17T02:00:00,101149.70875388378,364138951.5139816,2378494488.1886244,10.585973810553966,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2219152620639187,-2.6808907725533686,44.61771963999656,44.61771963999656,0.0,0.3827349512201963,-2.6658941705446764,-0.9132460452745056,-0.9132460452745056
 2006-12-17T03:00:00,101077.28020487983,363878208.7375674,2376376229.2478933,10.582479399869433,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1466211359734086,-2.756530737576709,44.61771963999656,44.61771963999656,0.0,0.4558785609297733,-2.7454097385497853,-0.984588036037776,-0.984588036037776
 2006-12-17T04:00:00,101026.86483232288,363696713.3963624,2374901334.229111,10.580046338851531,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.086154795738551,-2.8172749320317165,44.61771963999656,44.61771963999656,0.0,0.5292085571449046,-2.8074056234904057,-1.042540734161738,-1.042540734161738
 2006-12-17T05:00:00,100971.40339263104,363497052.2134718,2373278375.074899,10.57736900967162,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.018893796857669,-2.8848451076845483,44.61771963999656,44.61771963999656,0.0,0.6026255703453097,-2.8718446715741752,-1.1077715033400697,-1.1077715033400697
 2006-12-17T06:00:00,100892.48418584616,363212943.0690463,2370968263.020359,10.573558136919296,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.913668616617818,-2.990553757261118,44.61771963999656,44.61771963999656,0.0,0.6760576145670525,-2.9687984904736813,-1.210455418039382,-1.210455418039382
 2006-12-17T07:00:00,100824.288541211,362967438.7483595,2368971368.112467,10.57026395808128,6.66666666666669,40.22958576180351,0.0,59099.59583950637,212758545.0222229,1314933278.0601664,7.751868218746459,5.489214113030454,29.745146426664373,44.61771963999656,0.0,0.7063393785286552,3.864088894785509,3.864088894785509,3.864088894785509
 2006-12-17T08:00:00,100850.85589840489,363063081.2342576,2369749321.808547,10.571547295930015,6.66666666666669,40.22958576180351,0.0,101325.680070656,364772448.2543615,2383246076.981059,10.799602626801894,6.7,44.61771963999656,44.61771963999656,0.0,0.7058231154300193,6.7,6.7,6.7
 2006-12-17T09:00:00,101043.22459621588,363755608.5463771,2375379676.967515,10.580835430827692,6.66666666666669,40.22958576180351,0.0,101519.90289689568,365471650.4288244,2388920625.974245,10.80933289407752,6.7,44.61771963999656,44.61771963999656,0.0,0.7053068523313833,6.7,6.7,6.7
 2006-12-17T10:00:00,101268.92250638484,364568121.0229855,2381979300.653396,10.59172257871762,6.666666666666692,40.22958576180351,0.0,101747.62367881813,366291445.24374527,2395567571.783205,10.820730394482911,6.7,44.61771963999656,44.61771963999656,0.0,0.7047905892327474,6.7,6.7,6.7
 2006-12-17T11:00:00,101420.0405501562,365112145.9805623,2386394262.696008,10.599005816548395,6.66666666666669,40.22958576180351,0.0,101900.05450477544,366840196.2171915,2400012958.1827955,10.828352765152545,6.7,44.61771963999656,44.61771963999656,0.0,0.7042743261341115,6.7,6.7,6.7
 2006-12-17T12:00:00,101548.6673819236,365575202.574925,2390149524.620044,10.605200787385918,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.834848317793186,10.834848317793186,0.0,44.61771963999656,20.738926199351503,0.6309128504464472,10.145290073135367,6.699997015086905,3.966145746433984
 2006-12-17T13:00:00,101636.4057024062,365891060.5286624,2392709798.422003,10.609424420258492,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.839269877455402,10.839269877455402,0.0,44.61771963999656,26.224380653812563,0.4561085309715443,10.838776557555487,6.699997745509993,3.795207509786781
 2006-12-17T14:00:00,101669.8921688192,366011611.8077491,2393686669.116709,10.611035952018431,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.840958013963451,10.840958013963451,0.0,44.61771963999656,32.71945437293959,0.2797503175306601,10.840807955434686,6.699984274091108,5.067633059797946
 2006-12-17T15:00:00,101662.56948819928,365985250.1575174,2393473064.288523,10.610683571577416,6.666666666666692,40.22958576180351,-1.0,56282.71570218072,202617776.5278506,1016198676.1578186,11.12771098027486,9.380033078888536,37.181433033330464,44.61771963999656,39.28751362655165,0.1171559309929975,9.894464567320098,6.987517730140564,6.514812902815748
 2006-12-17T16:00:00,101600.13444671503,365760484.0081742,2391651501.333007,10.607678576805574,6.66666666666669,40.22958576180351,-1.0,95732.12789526182,344635660.4229426,2211879717.89683,10.805339207215193,7.000531836544233,44.61771963999656,44.61771963999656,3.495797160521528,0.0560909950864225,7.16907694609668,6.667940320471455,0.5199085273082776
 2006-12-17T17:00:00,101436.7914995267,365172449.3982962,2386883253.010913,10.599812491126398,6.666666666666689,40.22958576180351,-1.0,101874.83509771836,366749406.3517861,2399252333.155046,10.829212003602656,6.702170287118988,44.61771963999656,44.61771963999656,0.062846422759924,0.0497245799495742,6.709395312221471,6.699906569756101,4.466733840018613
 2006-12-17T18:00:00,101245.43026132583,364483548.94077295,2381292798.6997943,10.590590077158556,6.66666666666669,40.22958576180351,0.0,101723.47264327462,366204501.51578856,2394863070.611647,10.819522504916783,6.7,44.61771963999656,44.61771963999656,0.0,0.0491936458015648,6.7,6.7,6.7
 2006-12-17T19:00:00,101108.9024389888,363992048.7803596,2377301083.483419,10.584005091462956,6.66666666666669,40.22958576180351,0.0,101585.61310147122,365708207.1652963,2390839572.6997266,10.812623420419042,6.7,44.61771963999656,44.61771963999656,0.0,0.0486773827029288,6.7,6.7,6.7
 2006-12-17T20:00:00,101006.90896481212,363624872.27332366,2374317403.703196,10.579083043172126,6.66666666666669,40.22958576180351,0.0,101482.56367777048,365337229.23997366,2387830343.371348,10.807463451251394,6.7,44.61771963999656,44.61771963999656,0.0,0.0481611196042929,6.7,6.7,6.7
 2006-12-17T21:00:00,100935.18796625774,363366676.67852783,2372218396.343414,10.57562041858918,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.047760160389083,0.1578896021845465,44.61771963999656,44.61771963999656,0.0,0.0376952494073065,1.6203496196558638,1.7126337429331542,1.7126337429331542
 2006-12-17T22:00:00,100881.31696739384,363172741.0826178,2370641332.099232,10.57301880919239,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.702566867138012,-2.198032140014146,44.61771963999656,44.61771963999656,0.0,0.0926767271831107,-2.1670839865259564,-0.4222513743555408,-0.4222513743555408
 2006-12-17T23:00:00,100836.9058741822,363012861.1470559,2369340883.1632185,10.570873536316649,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5540317899735285,-2.3472490529099628,44.61771963999656,44.61771963999656,0.0,0.1661178670364171,-2.3224717893910696,-0.5682943485468774,-0.5682943485468774
 2006-12-18T00:00:00,100778.00279477972,362800810.061207,2367615641.5198803,10.568027485623697,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.409762436030141,-2.492180907787125,44.61771963999656,44.61771963999656,0.0,0.2396400647557314,-2.468795924236721,-0.7098842868657614,-0.7098842868657614
 2006-12-18T01:00:00,100710.773415457,362558784.2956451,2365645958.177349,10.564778219602228,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.282373819360721,-2.620154486622861,44.61771963999656,44.61771963999656,0.0,0.3133119861667952,-2.6006173092030824,-0.8335495757029556,-0.8335495757029556
 2006-12-18T02:00:00,100662.45278033892,362384830.0092201,2364229880.388321,10.562442191885772,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1832643532967606,-2.719719251959494,44.61771963999656,44.61771963999656,0.0,0.3871834719347073,-2.7052159867588266,-0.929790588425647,-0.929790588425647
 2006-12-18T03:00:00,100630.41350668266,362269488.62405753,2363290755.1155024,10.56089296967924,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1109631010797787,-2.792352708297642,44.61771963999656,44.61771963999656,0.0,0.4612224430340803,-2.7816425411445245,-1.0002916564452342,-1.0002916564452342
 2006-12-18T04:00:00,100587.2262460225,362114014.485681,2362024619.5762234,10.558804313588055,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.050330439853433,-2.8532639936735578,44.61771963999656,44.61771963999656,0.0,0.5353783186489903,-2.843011745813964,-1.0587872720882003,-1.0587872720882003
 2006-12-18T05:00:00,100547.50919250568,361971033.0930205,2360860013.361714,10.556883136987162,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.980521077184042,-2.923394060675669,44.61771963999656,44.61771963999656,0.0,0.60960725033807,-2.9100297893614147,-1.1273273366765664,-1.1273273366765664
 2006-12-18T06:00:00,100522.36889989705,361880528.0396294,2360122716.0374565,10.555666872135884,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.8717853394595547,-3.032629458244426,44.61771963999656,44.61771963999656,0.0,0.6837743372813044,-3.009950540383542,-1.2363912871440086,-1.2363912871440086
 2006-12-18T07:00:00,100498.8482638871,361795853.7499936,2359432833.478838,10.554528827758096,6.66666666666669,40.22958576180351,0.0,59144.44891606056,212920016.097818,1281602135.791612,7.612272267552519,5.40703551875691,29.745146426664373,44.61771963999656,0.0,0.7143269795749768,3.774419053919808,3.774419053919808,3.774419053919808
 2006-12-18T08:00:00,100597.20010630996,362149920.3827158,2362316726.1513863,10.559286184970752,6.666666666666692,40.22958576180351,0.0,101068.02626522444,363844894.554808,2375709640.8184223,10.78667950817534,6.7,44.61771963999656,44.61771963999656,0.0,0.7138107164763409,6.7,6.7,6.7
 2006-12-18T09:00:00,100907.1622088451,363265783.9518423,2371397332.775413,10.57426595642053,6.66666666666669,40.22958576180351,0.0,101381.23837335513,364972458.1440784,2384869303.22591,10.80238604054847,6.7,44.61771963999656,44.61771963999656,0.0,0.7132944533777049,6.7,6.7,6.7
 2006-12-18T10:00:00,101237.31079536436,364454318.8633117,2381055110.1158843,10.590197982537182,6.66666666666669,40.22958576180351,0.0,101714.8152245292,366173334.8083051,2394610102.4726844,10.819088632126345,6.7,44.61771963999656,44.61771963999656,0.0,0.712778190279069,6.7,6.7,6.7
 2006-12-18T11:00:00,101446.47299051106,365207302.76583976,2387166127.875861,10.600279136701706,6.66666666666669,40.22958576180351,0.0,101926.02550355654,366933691.8128036,2400769998.127016,10.8296508661137,6.7,44.61771963999656,44.61771963999656,0.0,0.712261927180433,6.7,6.7,6.7
 2006-12-18T12:00:00,101605.51977827708,365779871.2017974,2391808522.498544,10.60793760079942,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.83768487838615,10.83768487838615,0.0,44.61771963999656,20.678741446830987,0.6388194873141309,10.147488938388236,6.700000343368591,3.946070263909217
 2006-12-18T13:00:00,101728.09053372427,366221125.92140746,2395384009.898526,10.61383603020113,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.843872308659424,10.843872308659424,0.0,44.61771963999656,26.194604089282432,0.4638326847006276,10.843177318398938,6.700002822851466,3.784323691184444
 2006-12-18T14:00:00,101796.92503335836,366468930.12009007,2397390996.162078,10.6171469453021,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.847334793930791,10.847334793930791,0.0,44.61771963999656,31.985492932774083,0.287424222502523,10.846790824070814,6.699994653974507,4.959013742570887
 2006-12-18T15:00:00,101821.33871733308,366556819.3823991,2398102679.077671,10.618320992205016,6.66666666666669,40.22958576180351,-1.0,52462.386842563166,188864592.6332273,942507894.3279516,11.142735281762072,9.521832711603937,37.181433033330464,44.61771963999656,40.63624507486966,0.1224288365807683,10.017617414492042,6.994566039610166,6.660020628580814
 2006-12-18T16:00:00,101794.17120517236,366459016.3386205,2397310728.95352,10.61701451907908,6.66666666666669,40.22958576180351,-1.0,95754.30774572252,344715507.8846011,2211407057.464519,10.84716071697888,7.043291279504973,44.61771963999656,44.61771963999656,3.7716560021777976,0.0573028673381427,7.223047899665178,6.699992000188018,0.629663949138382
 2006-12-18T17:00:00,101684.32049555313,366063553.7839913,2394107317.551281,10.611729890940962,6.66666666666669,40.22958576180351,-1.0,101727.99607686554,366220785.876716,2394718866.6928334,10.841854229525596,6.722650929932203,44.61771963999656,44.61771963999656,0.2523467871367978,0.0503722656351353,6.738544507002271,6.700281490615708,1.1172661389309948
 2006-12-18T18:00:00,101509.39538986328,365433823.4035079,2389003183.8833566,10.6033096887922,6.66666666666669,40.22958576180351,0.0,101991.27655424071,367168595.59526646,2402671626.1738505,10.832911541601206,6.7,44.61771963999656,44.61771963999656,0.0,0.0495662664894876,6.7,6.7,6.7
 2006-12-18T19:00:00,101385.42958766827,364987546.51560587,2385383420.9928293,10.597338265261012,6.66666666666669,40.22958576180351,0.0,101864.28768671508,366711435.6721743,2398970217.6967063,10.82656485778354,6.7,44.61771963999656,44.61771963999656,0.0,0.0490500033908516,6.7,6.7,6.7
 2006-12-18T20:00:00,101276.15835101268,364594170.0636456,2382190933.3824887,10.592071707372076,6.66666666666669,40.22958576180351,0.0,101753.84778410743,366313852.0227868,2395749315.208637,10.821042089983536,6.7,44.61771963999656,44.61771963999656,0.0,0.0485337402922157,6.7,6.7,6.7
 2006-12-18T21:00:00,101184.23874106392,364263259.4678301,2379504116.50922,10.58763935608756,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.956683659302168,0.0663959243914564,44.61771963999656,44.61771963999656,0.0,0.038604239903618,1.530833236685872,1.6647636910259946,1.6647636910259946
 2006-12-18T22:00:00,101103.50381126752,363972613.7205631,2377143248.476239,10.583744724800583,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.702148294784368,-2.1984525719060883,44.61771963999656,44.61771963999656,0.0,0.0948071730025326,-2.169386271352292,-0.4259153471220998,-0.4259153471220998
 2006-12-18T23:00:00,101044.80019552656,363761280.7038955,2375426075.5813527,10.580911969114684,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.55365725546965,-2.3476253274942067,44.61771963999656,44.61771963999656,0.0,0.1681258671024048,-2.32294916135347,-0.5713968117971993,-0.5713968117971993
 2006-12-19T00:00:00,101000.82151724794,363602957.4620926,2374139294.020763,10.578789238211234,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.410782059583647,-2.491156461228978,44.61771963999656,44.61771963999656,0.0,0.2415292403601426,-2.4681138317113995,-0.7120980319025106,-0.7120980319025106
