Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-19T01:00:00,100953.20014833283,363431520.5339983,2372745629.5056314,10.576490176481212,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.285910110078929,-2.6166020025122814,44.61771963999656,44.61771963999656,0.0,0.3150517257657999,-2.5974666330316083,-0.8342430511885505,-0.8342430511885505
 2006-12-19T02:00:00,100911.29323905676,363280655.6606045,2371518942.8714714,10.574466565782908,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.188382721660992,-2.7145774470679256,44.61771963999656,44.61771963999656,0.0,0.3887422389369838,-2.7002258420699303,-0.9291582746029752,-0.9291582746029752
 2006-12-19T03:00:00,100872.3051254647,363140298.4516729,2370377470.723966,10.57258353109314,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1160781119798227,-2.787214131656256,44.61771963999656,44.61771963999656,0.0,0.4626013796787064,-2.77641943293658,-0.9991194330170954,-0.9991194330170954
 2006-12-19T04:00:00,100843.17879864851,363035443.67513466,2369524593.8052416,10.571176578875342,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0565183966468097,-2.8470475245176665,44.61771963999656,44.61771963999656,0.0,0.536588868485537,-2.837191528882364,-1.0572211115167132,-1.0572211115167132
 2006-12-19T05:00:00,100823.64192851148,362965110.9426413,2368952445.670785,10.570232738612336,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.988373967163137,-2.915505037298749,44.61771963999656,44.61771963999656,0.0,0.6106087801545956,-2.902300717260332,-1.125040250384483,-1.125040250384483
 2006-12-19T06:00:00,100807.38842380368,362906598.3256933,2368476411.871912,10.569447443487038,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.880480906185828,-3.023894053356034,44.61771963999656,44.61771963999656,0.0,0.684534540614686,-3.001325523778674,-1.23376634943241,-1.23376634943241
 2006-12-19T07:00:00,100784.54873227804,362824375.43620086,2367807415.317107,10.56834384974903,6.666666666666689,40.22958576180351,0.0,59466.91718921737,214080901.8811825,1325014754.975794,7.812953406241363,5.533030689884651,29.745146426664373,44.61771963999656,0.0,0.7149813208867558,3.9018977629286993,3.9018977629286993,3.9018977629286993
 2006-12-19T08:00:00,100874.54378838446,363148357.6381841,2370442738.3809133,10.572691208884276,6.666666666666692,40.22958576180351,0.0,101347.69442678918,364851699.936441,2383889348.757535,10.800705679685189,6.7,44.61771963999656,44.61771963999656,0.0,0.7144650577881199,6.7,6.7,6.7
 2006-12-19T09:00:00,101162.33158754402,364184393.71515846,2378863056.8588624,10.586581834167474,6.666666666666692,40.22958576180351,0.0,101638.55775022435,365898807.9008077,2392384627.954132,10.815272651327192,6.7,44.61771963999656,44.61771963999656,0.0,0.7139487946894839,6.7,6.7,6.7
 2006-12-19T10:00:00,101457.68957973004,365247682.4870281,2387493388.59592,10.600819018303136,6.66666666666669,40.22958576180351,0.0,101937.03389778716,366973322.0320338,2401090604.351818,10.830200620123373,6.7,44.61771963999656,44.61771963999656,0.0,0.713432531590848,6.7,6.7,6.7
 2006-12-19T11:00:00,101678.88744788217,366043994.8123757,2393948771.9968605,10.611468342482125,6.66666666666669,40.22958576180351,0.0,102160.61366017688,367778209.1766368,2407603879.006375,10.841368551655655,6.7,44.61771963999656,44.61771963999656,0.0,0.712916268492212,6.7,6.7,6.7
 2006-12-19T12:00:00,101867.80573518056,366724100.64665,2399456845.281462,10.620554955425357,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.850897044644473,10.850897044644473,0.0,44.61771963999656,20.76250219788355,0.6392302210331643,10.15858541783786,6.699998118179786,3.9622450343708575
 2006-12-19T13:00:00,101994.52785010748,367180300.2603869,2403148738.7053967,10.62664545932391,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.857287238409448,10.857287238409448,0.0,44.61771963999656,26.315399128718337,0.4636839810148886,10.856357285414337,6.700002247679723,3.807494043061533
 2006-12-19T14:00:00,102056.22179407494,367402398.4586697,2404945346.569651,10.629609322887864,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.860386501660154,10.860386501660154,0.0,44.61771963999656,32.27128006880927,0.2866727825039619,10.860169976663776,6.699992174844639,5.000794880783197
 2006-12-19T15:00:00,102065.316032876,367435137.7183537,2405210132.3276587,10.63004614872281,6.66666666666669,40.22958576180351,-1.0,53351.99929419107,192067197.45908785,960749509.846584,11.156929590737446,9.504667644765789,37.181433033330464,44.61771963999656,40.53845090834508,0.1216600338760661,10.005578342279817,6.996489511055942,6.648246634412136
 2006-12-19T16:00:00,102021.95741176556,367279046.682356,2403947592.2940755,10.627963321289382,6.666666666666692,40.22958576180351,-1.0,95857.84225394862,345088232.1142151,2211781335.7409296,10.738164500924317,6.933394004014144,44.61771963999656,44.61771963999656,9.680299438121905,0.0532920751919711,7.125941411298214,6.579322220781717,3.6834437414634382
 2006-12-19T17:00:00,101912.94204132678,366886591.3487765,2400772094.0613084,10.622724706820458,6.66666666666669,40.22958576180351,-1.0,102396.86013907495,368628696.5006698,2414478796.6540537,10.853156359600154,6.7,44.61771963999656,44.61771963999656,0.0,0.0492269838284232,6.7,6.7,6.7
 2006-12-19T18:00:00,101743.12838773588,366275262.1958492,2395822352.594308,10.614559168592452,6.66666666666669,40.22958576180351,0.0,102225.46970856845,368011690.9508464,2409492023.477818,10.844606041999612,6.7,44.61771963999656,44.61771963999656,0.0,0.0487107207297872,6.7,6.7,6.7
 2006-12-19T19:00:00,101594.36475674532,365739713.1242832,2391483123.230857,10.60740079545638,6.66666666666669,40.22958576180351,0.0,102075.09352340092,367470336.6842434,2405113582.3010087,10.837098663089185,6.7,44.61771963999656,44.61771963999656,0.0,0.0481944576311513,6.7,6.7,6.7
 2006-12-19T20:00:00,101477.92484129046,365320529.4286457,2388084474.1803527,10.60179411858629,6.66666666666669,40.22958576180351,0.0,101957.40142073724,367046645.11465406,2401684498.0687885,10.831218927113484,6.7,44.61771963999656,44.61771963999656,0.0,0.0476781945325153,6.7,6.7,6.7
 2006-12-19T21:00:00,101378.41704829922,364962301.3738772,2385178629.522765,10.597000423190568,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.984598059828026,0.0944380027109311,44.61771963999656,44.61771963999656,0.0,0.0377214083830389,1.556268886415345,1.6829954264647131,1.6829954264647131
 2006-12-19T22:00:00,101321.6041478206,364757774.9321542,2383518941.838588,10.594262476790965,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.718508874259036,-2.1820169160936094,44.61771963999656,44.61771963999656,0.0,0.0933803568625249,-2.153383706033298,-0.4206038177784881,-0.4206038177784881
 2006-12-19T23:00:00,101290.78461053084,364646824.597911,2382618409.028179,10.592776907097663,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.573744140419384,-2.327446261443113,44.61771963999656,44.61771963999656,0.0,0.1662138925581611,-2.303295909885032,-0.5637524054384264,-0.5637524054384264
 2006-12-20T00:00:00,101248.59700171284,364494949.20616615,2381385472.084465,10.590742962859077,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.432716572287829,-2.4691212779247294,44.61771963999656,44.61771963999656,0.0,0.2390935822877806,-2.446229420469921,-0.7027240658527304,-0.7027240658527304
 2006-12-20T01:00:00,101203.11746254405,364331222.8651585,2380056074.58497,10.588549908499752,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.308765219450649,-2.5936418520222784,44.61771963999656,44.61771963999656,0.0,0.3120916815345324,-2.57468382670476,-0.8240750411688285,-0.8240750411688285
 2006-12-20T02:00:00,101173.82125891828,364225756.5321058,2379199573.4348965,10.587136958972474,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2123076332251923,-2.6905425429155194,44.61771963999656,44.61771963999656,0.0,0.3852417905964316,-2.6763810590049384,-0.9185716663492312,-0.9185716663492312
 2006-12-20T03:00:00,101141.92123544928,364110916.4476174,2378266801.2036414,10.585598189028502,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1406880325393094,-2.762491217761831,44.61771963999656,44.61771963999656,0.0,0.4585338323773309,-2.751760995134026,-0.9882138347344998,-0.9882138347344998
 2006-12-20T04:00:00,101104.67659437422,363976835.7397472,2377177576.413471,10.583801360617734,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.081332708991931,-2.8221191747056102,44.61771963999656,44.61771963999656,0.0,0.5319506483275406,-2.812288832696845,-1.0456842098319286,-1.0456842098319286
 2006-12-20T05:00:00,101074.88087465407,363869571.14875466,2376306062.329395,10.582363656499895,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0147188555434905,-2.8890390971889723,44.61771963999656,44.61771963999656,0.0,0.6054275274876995,-2.876327902593685,-1.111388873542845,-1.111388873542845
 2006-12-20T06:00:00,101055.21146897484,363798761.2883093,2375730668.859744,10.581414458611627,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.91224737452815,-2.9919815037778856,44.61771963999656,44.61771963999656,0.0,0.6788380636832202,-2.970662118803617,-1.214396394177413,-1.214396394177413
 2006-12-20T07:00:00,101046.69885968516,363768115.8948667,2375481632.222044,10.581003614810134,6.66666666666669,40.22958576180351,0.0,59792.58064359921,215253290.3169572,1335789099.584206,7.789617391840366,5.491184312374692,29.745146426664373,44.61771963999656,0.0,0.7090770881366009,3.86596735616285,3.86596735616285,3.86596735616285
 2006-12-20T08:00:00,101135.62987557104,364088267.55205584,2378082671.837532,10.58529445373768,6.66666666666669,40.22958576180351,0.0,101611.33792050484,365800816.5138175,2391590506.266206,10.813910972813874,6.7,44.61771963999656,44.61771963999656,0.0,0.708560825037965,6.7,6.7,6.7
 2006-12-20T09:00:00,101348.03802671807,364852936.896185,2384290885.2851286,10.595535925830289,6.66666666666669,40.22958576180351,0.0,101826.03577443336,366573728.7879601,2397854529.608426,10.824651832145577,6.7,44.61771963999656,44.61771963999656,0.0,0.708044561939329,6.7,6.7,6.7
 2006-12-20T10:00:00,101562.18570078556,365623868.522828,2390543961.4765253,10.605851482921754,6.66666666666669,40.22958576180351,0.0,102042.48906742844,367352960.6427424,2404163699.210159,10.835469874116482,6.7,44.61771963999656,44.61771963999656,0.0,0.7075282988406931,6.7,6.7,6.7
 2006-12-20T11:00:00,101712.1163081298,366163618.70926726,2394918110.851722,10.613067445503576,6.66666666666669,40.22958576180351,0.0,102194.00681550808,367898424.53582907,2408576274.811404,10.84303579102027,6.7,44.61771963999656,44.61771963999656,0.0,0.7070120357420571,6.7,6.7,6.7
 2006-12-20T12:00:00,101859.05545232982,366692599.6283874,2399201827.911104,10.620134253004226,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.85044959924273,10.85044959924273,0.0,44.61771963999656,20.81813294867154,0.633364248677424,10.158173449939117,6.7000009267507314,3.9793663058056574
 2006-12-20T13:00:00,101976.71128187836,367116160.6147621,2402629834.0772653,10.625789411667624,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.856382841314458,10.856382841314458,0.0,44.61771963999656,26.361519042651555,0.4578616309422977,10.855620582604711,6.700003322868633,3.8201714935917983
 2006-12-20T14:00:00,102045.96206840094,367365463.4462434,2404646609.160731,10.62911649461693,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.859850751172822,10.859850751172822,0.0,44.61771963999656,32.91882614841035,0.280751026184551,10.859458518660524,6.699981526869091,5.094392902038583
 2006-12-20T15:00:00,102049.11285257484,367376806.2692694,2404738356.865324,10.629267846980648,6.66666666666669,40.22958576180351,-1.0,56514.77661970916,203453195.83095297,1022143247.4980314,11.152379579461195,9.394510149714025,37.181433033330464,44.61771963999656,39.44564296959173,0.1175107068796182,9.911011030886105,6.9927723329715805,6.534073974007519
 2006-12-20T16:00:00,101983.62581175756,367141052.9223272,2402831226.1317143,10.626121653505086,6.66666666666669,40.22958576180351,-1.0,96071.0793176946,345855885.54370064,2222055413.2432203,10.82468490720876,7.002430835173574,44.61771963999656,44.61771963999656,3.521749962085272,0.0561312063544761,7.172035690291303,6.668007931630933,0.5274562698893415
 2006-12-20T17:00:00,101866.37832300336,366718961.9628121,2399415278.8164406,10.620486385770656,6.66666666666669,40.22958576180351,-1.0,102305.82496013356,368300969.8564808,2411804148.5556626,10.850853020696936,6.70228998513556,44.61771963999656,44.61771963999656,0.0640869404251355,0.0497312465277833,6.709614889371409,6.699938186814031,4.466781303966839
 2006-12-20T18:00:00,101746.61629616148,366287818.6661814,2395924192.748529,10.6147271675587,6.66666666666669,40.22958576180351,0.0,102228.87879937267,368023963.6777416,2409591389.9168906,10.84477632912531,6.7,44.61771963999656,44.61771963999656,0.0,0.0491998022301588,6.7,6.7,6.7
 2006-12-20T19:00:00,101671.4534708747,366017232.4951489,2393732200.741803,10.611111061403472,6.66666666666669,40.22958576180351,0.0,102152.8824972964,367750376.99026704,2407379045.694809,10.840983024780131,6.7,44.61771963999656,44.61771963999656,0.0,0.0486835391315229,6.7,6.7,6.7
 2006-12-20T20:00:00,101613.71795200706,365809384.6272254,2392047861.002337,10.608332434834407,6.66666666666669,40.22958576180351,0.0,102094.524841384,367540289.4289824,2405679590.2344027,10.838069157156887,6.7,44.61771963999656,44.61771963999656,0.0,0.0481672760328869,6.7,6.7,6.7
 2006-12-20T21:00:00,101542.49341673854,365552976.3002588,2389969384.3023977,10.604903619266713,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.994359321167551,0.1042440511106979,44.61771963999656,44.61771963999656,0.0,0.0380734083274954,1.564382276676253,1.6844826644624666,1.6844826644624666
 2006-12-20T22:00:00,101471.1661834452,365296198.2604028,2387887210.4637933,10.601468692547316,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.727966654562029,-2.1725156995975934,44.61771963999656,44.61771963999656,0.0,0.0933865523711148,-2.1437157667409394,-0.4187347859643881,-0.4187347859643881
 2006-12-20T23:00:00,101413.8902246651,365090004.8087943,2386214721.4733605,10.59870963576877,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5825897961695667,-2.318559916595863,44.61771963999656,44.61771963999656,0.0,0.1659258069654515,-2.294332690074064,-0.5611462138566267,-0.5611462138566267
 2006-12-21T00:00:00,101358.82379445746,364891765.6600469,2384606300.0276303,10.596056275460514,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.44149722275022,-2.4603003168168613,44.61771963999656,44.61771963999656,0.0,0.2385574138491292,-2.437438830164412,-0.6995296609718529,-0.6995296609718529
 2006-12-21T01:00:00,101302.58282393504,364689298.1661662,2382963154.526688,10.593345613869666,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.317329904832613,-2.5850379072444443,44.61771963999656,44.61771963999656,0.0,0.3113293847231149,-2.565992392777789,-0.8205606893486498,-0.8205606893486498
 2006-12-21T02:00:00,101246.5020032649,364487407.21175367,2381324235.661332,10.59064194322583,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2191958236976816,-2.6836226915769994,44.61771963999656,44.61771963999656,0.0,0.3842834755280512,-2.669023842436141,-0.9153939677273574,-0.9153939677273574
 2006-12-21T03:00:00,101184.41343173575,364263888.3542488,2379509242.025393,10.587647816431964,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.145144142829708,-2.758014612586173,44.61771963999656,44.61771963999656,0.0,0.4574425369368171,-2.7469379197931167,-0.9859335696698416,-0.9859335696698416
 2006-12-21T04:00:00,101122.3568939052,364040484.8180588,2377694649.9962835,10.584654346976214,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0838604118355826,-2.8195799017645986,44.61771963999656,44.61771963999656,0.0,0.5307851599252031,-2.809445291975391,-1.0440635866367989,-1.0440635866367989
 2006-12-21T05:00:00,101071.70446379256,363858136.0696532,2376213139.678414,10.582210369239254,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.015863591380643,-2.887889112188533,44.61771963999656,44.61771963999656,0.0,0.6042398392186838,-2.875010387113591,-1.1100765926261698,-1.1100765926261698
 2006-12-21T06:00:00,101059.47044258036,363814093.5932894,2375855263.43167,10.581619987118478,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.914488019197078,-2.989730569626244,44.61771963999656,44.61771963999656,0.0,0.6776609030549215,-2.968918269549549,-1.2123199534293752,-1.2123199534293752
 2006-12-21T07:00:00,101067.7846690314,363844024.808513,2376098484.111238,10.582021215359662,6.66666666666669,40.22958576180351,0.0,59822.76925852024,215361969.3306729,1336822517.0332513,7.793144077136027,5.492934729694213,29.745146426664373,44.61771963999656,0.0,0.7079006154421196,3.86836116675634,3.86836116675634,3.86836116675634
 2006-12-21T08:00:00,101096.72426813644,363948207.3652911,2376944971.065264,10.5834176320819,6.66666666666669,40.22958576180351,0.0,101571.90954006324,365658874.3442277,2390439555.8768687,10.811937476677995,6.7,44.61771963999656,44.61771963999656,0.0,0.7073843523434836,6.7,6.7,6.7
 2006-12-21T09:00:00,101193.6273540672,364297058.474642,2379778558.305414,10.588092101175478,6.66666666666669,40.22958576180351,0.0,101669.86302137564,366011506.8769523,2393298795.3073373,10.816840190859812,6.7,44.61771963999656,44.61771963999656,0.0,0.7068680892448477,6.7,6.7,6.7
 2006-12-21T10:00:00,101323.37238884736,364764140.5998504,2383570514.0175257,10.594347553856869,6.66666666666669,40.22958576180351,0.0,101801.01468281024,366483652.85811687,2397125073.6619453,10.823401002514466,6.7,44.61771963999656,44.61771963999656,0.0,0.7063518261462117,6.7,6.7,6.7
 2006-12-21T11:00:00,101432.44449684511,365156800.1886425,2386756541.6734667,10.599603465466652,6.66666666666669,40.22958576180351,0.0,101911.2645231757,366880552.2834325,2400339789.469548,10.828913237348097,6.7,44.61771963999656,44.61771963999656,0.0,0.7058355630475758,6.7,6.7,6.7
 2006-12-21T12:00:00,101503.10921089454,365411193.1592204,2388819782.177545,10.60300714265257,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.832481976733542,10.832481976733542,0.0,44.61771963999656,20.70942936138346,0.6324976202950952,10.143532178251736,6.699999110163515,3.9587340251759913
 2006-12-21T13:00:00,101556.7066451616,365604143.9225817,2390384227.68599,10.60558797749641,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.835189369468212,10.835189369468212,0.0,44.61771963999656,26.1722093435168,0.4578295758747286,10.83478869216434,6.7000001081762806,3.7840619520036847
 2006-12-21T14:00:00,101589.59537768844,365722543.3596784,2391344019.818714,10.607171315073488,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.83685181355886,10.83685181355886,0.0,44.61771963999656,32.42665737318705,0.281697666858713,10.836669393587211,6.70000219851234,5.025947662292893
 2006-12-21T15:00:00,101595.04609662227,365742165.9478402,2391503073.780401,10.607433712345278,6.66666666666669,40.22958576180351,-1.0,55053.48518279026,198192546.65804493,991756260.6258624,11.12212101369871,9.416477511804226,37.181433033330464,44.61771963999656,39.96546804639016,0.1185514004798465,9.92546338796428,6.985403798056038,6.570360268926173
 2006-12-21T16:00:00,101558.69417815666,365611299.0413639,2390442224.749449,10.605683647686195,6.66666666666669,40.22958576180351,-1.0,96042.50454548172,345753016.3637342,2220795034.292268,10.835289327651822,7.015236369999182,44.61771963999656,44.61771963999656,3.3880943967780817,0.0567024642691438,7.181247244028181,6.700000735171037,0.5248026144908516
 2006-12-21T17:00:00,101484.452915211,365344030.4947596,2388275113.0245795,10.60210861356456,6.666666666666692,40.22958576180351,-1.0,101572.56035384098,365661217.2738274,2390209377.547185,10.831782562641656,6.720304135715394,44.61771963999656,44.61771963999656,0.2279685104016401,0.0503183365954883,6.734840281283667,6.700302376862204,1.1170949537295736
 2006-12-21T18:00:00,101404.67980088729,365056847.28319424,2385945713.722445,10.598265853174857,6.66666666666669,40.22958576180351,0.0,101884.37467798784,366783748.8407562,2399555901.986102,10.827569160660326,6.7,44.61771963999656,44.61771963999656,0.0,0.0495424322236793,6.7,6.7,6.7
 2006-12-21T19:00:00,101353.55830210932,364872809.8875936,2384452494.917994,10.59580253306361,6.66666666666669,40.22958576180351,0.0,101831.50030450417,366593401.09621495,2398014232.813095,10.824925747830022,6.7,44.61771963999656,44.61771963999656,0.0,0.0490261691250434,6.7,6.7,6.7
 2006-12-21T20:00:00,101324.35424580023,364767675.2848809,2383599298.190956,10.594395039338233,6.666666666666692,40.22958576180351,0.0,101801.97763017604,366487119.4686337,2397153256.9572835,10.823449407650273,6.7,44.61771963999656,44.61771963999656,0.0,0.0485099060264074,6.7,6.7,6.7
 2006-12-21T21:00:00,101305.23467118113,364698844.8162521,2383040654.4096565,10.593473462902503,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.967501755834827,0.0772636058022047,44.61771963999656,44.61771963999656,0.0,0.0385213913226676,1.5400575240025831,1.669525855352945,1.669525855352945
 2006-12-21T22:00:00,101292.81325475742,364654127.71712667,2382677692.532033,10.592874699687284,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.714668414888578,-2.185875024989221,44.61771963999656,44.61771963999656,0.0,0.0943850094191803,-2.157661295859903,-0.4229569436554599,-0.4229569436554599
 2006-12-21T23:00:00,101283.0080478876,364618828.9723953,2382391162.544245,10.592402021235944,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5711034979803795,-2.3300989710495403,44.61771963999656,44.61771963999656,0.0,0.1672613791503291,-2.3061275640591306,-0.5659870715231542,-0.5659870715231542
 2006-12-22T00:00:00,101273.08121463995,364583092.3727039,2382101064.109968,10.591923449037202,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4323513790778386,-2.469488227812112,44.61771963999656,44.61771963999656,0.0,0.2401375573652621,-2.447137431367198,-0.7043016935994242,-0.7043016935994242
 2006-12-22T01:00:00,101247.3488986112,364490456.0350004,2381349002.0359926,10.590682801760844,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.310558467175318,-2.591840412557325,44.61771963999656,44.61771963999656,0.0,0.3130650824459216,-2.5730532326937627,-0.8245049085898418,-0.8245049085898418
 2006-12-22T02:00:00,101204.27003104347,364335372.11175656,2380089763.3163047,10.588605478643892,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.213820999989697,-2.689022256912507,44.61771963999656,44.61771963999656,0.0,0.3861294677355527,-2.6746648052078004,-0.9186017368394788,-0.9186017368394788
 2006-12-22T03:00:00,101170.69131106308,364214488.7198271,2379108061.23886,10.586986002258175,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1421462106231783,-2.7610263118094047,44.61771963999656,44.61771963999656,0.0,0.4593660148209595,-2.750551814948297,-0.9882021439253916,-0.9882021439253916
 2006-12-22T04:00:00,101169.3374241671,364209614.7270016,2379068476.1938868,10.586920703211948,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0856425692988267,-2.8177895810859006,44.61771963999656,44.61771963999656,0.0,0.5326986120292533,-2.808470521843969,-1.0446278061548435,-1.0446278061548435
 2006-12-22T05:00:00,101171.85939961256,364218693.8386052,2379142214.0811334,10.587042343430722,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.021777385661799,-2.881948253619352,44.61771963999656,44.61771963999656,0.0,0.6060176583764485,-2.8697175975903737,-1.10923292207945,-1.10923292207945
 2006-12-22T06:00:00,101183.61585022394,364261017.0608062,2379485944.985418,10.587609381360206,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9222479390183635,-2.98193506667687,44.61771963999656,44.61771963999656,0.0,0.6792007896156983,-2.961085883474599,-1.210889705452949,-1.210889705452949
 2006-12-22T07:00:00,101188.02987367893,364276907.54524416,2379614995.418134,10.587822269240805,6.66666666666669,40.22958576180351,0.0,59964.58619119215,215872510.28829172,1341784258.357936,7.863117533453074,5.554377217778477,29.745146426664373,44.61771963999656,0.0,0.7093287092031725,3.931029340110901,3.931029340110901,3.931029340110901
 2006-12-22T08:00:00,101210.8565206615,364359083.4743814,2380282311.729197,10.588923118181292,6.66666666666669,40.22958576180351,0.0,101687.23096574738,366074031.4766906,2393805708.7042613,10.817709419641744,6.7,44.61771963999656,44.61771963999656,0.0,0.7088124461045365,6.7,6.7,6.7
 2006-12-22T09:00:00,101300.37860671716,364681362.98418176,2382898668.541461,10.593239228924755,6.66666666666669,40.22958576180351,0.0,101777.72912959446,366399824.8665401,2396445908.8874536,10.82223647567299,6.7,44.61771963999656,44.61771963999656,0.0,0.7082961830059006,6.7,6.7,6.7
 2006-12-22T10:00:00,101420.17933781886,365112645.6161479,2386398339.527008,10.59901255155004,6.66666666666669,40.22958576180351,0.0,101898.8324262185,366835796.7343866,2399977356.545256,10.828291725573235,6.7,44.61771963999656,44.61771963999656,0.0,0.7077799199072646,6.7,6.7,6.7
 2006-12-22T11:00:00,101521.48006500168,365477328.2340061,2389356014.611827,10.603891748073256,6.66666666666669,40.22958576180351,0.0,102001.23255691328,367204437.2048879,2402961818.407482,10.83340913510155,6.7,44.61771963999656,44.61771963999656,0.0,0.7072636568086287,6.7,6.7,6.7
 2006-12-22T12:00:00,101606.44485474036,365783201.4770653,2391835648.98066,10.607982353779493,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.837697686096002,10.837697686096002,0.0,44.61771963999656,20.730821828282767,0.6338276755086732,10.147834838113676,6.699998843341171,3.961625355764257
 2006-12-22T13:00:00,101660.47550062898,365977711.8022642,2393411978.543647,10.61058280603595,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.84042376279892,10.84042376279892,0.0,44.61771963999656,26.210288013165496,0.458929049771178,10.84009384765614,6.699996900329463,3.790598607061932
 2006-12-22T14:00:00,101690.45225057688,366085628.1020767,2394286361.57282,10.612025252504244,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.841940392350388,10.841940392350388,0.0,44.61771963999656,32.40999167537482,0.2825964554737216,10.84173286331673,6.700000937392932,5.023056318560869
 2006-12-22T15:00:00,101697.88311719066,366112379.2218864,2394503092.9326963,10.612382799885442,6.666666666666689,40.22958576180351,-1.0,54768.750978030526,197167503.5209099,986497128.7685332,11.1284963099556,9.431907024735738,37.181433033330464,44.61771963999656,40.22480689743436,0.1190769358264491,9.939968573074829,6.986593028489401,6.592466416212581
 2006-12-22T16:00:00,101696.33613152531,366106810.0734912,2394457974.2048235,10.612308367075704,6.66666666666669,40.22958576180351,-1.0,96123.3040274419,346043894.4987909,2223146915.5015783,10.842245564660644,7.018167767894606,44.61771963999656,44.61771963999656,3.429830471953754,0.0567636570979972,7.185834599618378,6.700010172557332,0.53651955114353
 2006-12-22T17:00:00,101651.19181492733,365944290.5337383,2393141135.969392,10.61013600414187,6.66666666666669,40.22958576180351,-1.0,101736.39263237124,366251013.4765365,2394988893.760472,10.840243568807622,6.720570666151979,44.61771963999656,44.61771963999656,0.2302921987499339,0.0503250090223771,6.735242578247877,6.700349873630631,1.117124573296069
 2006-12-22T18:00:00,101589.93580645898,365723768.9032523,2391353945.372372,10.607187694261748,6.666666666666692,40.22958576180351,0.0,102071.70439226276,367458135.8121459,2405014919.794463,10.836929399433524,6.7,44.61771963999656,44.61771963999656,0.0,0.0495455657135384,6.7,6.7,6.7
 2006-12-22T19:00:00,101546.46643104656,365567279.1517676,2390085361.6649413,10.60509492900274,6.666666666666692,40.22958576180351,0.0,102026.47907401684,367295324.66646063,2403697448.666966,10.834670428085827,6.7,44.61771963999656,44.61771963999656,0.0,0.0490293026149024,6.7,6.7,6.7
 2006-12-22T20:00:00,101507.04450455918,365425360.216413,2388934673.9053373,10.603196674552208,6.666666666666688,40.22958576180351,0.0,101986.62805025822,367151860.9809296,2402536304.782561,10.83267948471962,6.7,44.61771963999656,44.61771963999656,0.0,0.0485130395162665,6.7,6.7,6.7
 2006-12-22T21:00:00,101471.5581344517,365297609.2840262,2387898674.05064,10.601487599631689,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.053347748646092,0.1635032676471427,44.61771963999656,44.61771963999656,0.0,0.038077630236127,1.614172209876951,1.6873070531366805,1.6873070531366805
 2006-12-22T22:00:00,101446.3272325102,365206778.0370368,2387161974.686593,10.60027230906435,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7428842220844274,-2.157529616977397,44.61771963999656,44.61771963999656,0.0,0.091235408185795,-2.121482337062566,-0.4113674820712492,-0.4113674820712492
 2006-12-22T23:00:00,101424.09141532886,365126729.0951839,2386512646.116643,10.599201110335716,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5973785830954186,-2.303703246311334,44.61771963999656,44.61771963999656,0.0,0.1634672945333447,-2.2798837662584863,-0.5540099238399906,-0.5540099238399906
 2006-12-23T00:00:00,101404.26937895974,365055369.7642551,2385933752.2382627,10.59824612544058,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.459289977328196,-2.442425894035836,44.61771963999656,44.61771963999656,0.0,0.2357597381399499,-2.420184350348931,-0.6910410157967695,-0.6910410157967695
 2006-12-23T01:00:00,101393.11775088632,365015223.9031908,2385608048.674856,10.597708821800405,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.338566141288208,-2.563704133095344,44.61771963999656,44.61771963999656,0.0,0.3081101872262045,-2.545168494578015,-0.8107680759921084,-0.8107680759921084
 2006-12-23T02:00:00,101385.58459640024,364988104.54704094,2385388019.259258,10.597345844212509,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.243611043063701,-2.6590954350196063,44.61771963999656,44.61771963999656,0.0,0.3805550160910305,-2.6450877436422573,-0.9046101238847694,-0.9046101238847694
 2006-12-23T03:00:00,101379.27238371072,364965380.58135855,2385203645.106086,10.597041691465526,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1739340360139874,-2.7290924431285686,44.61771963999656,44.61771963999656,0.0,0.4531020267965714,-2.718815463663011,-0.973656687243878,-0.973656687243878
 2006-12-23T04:00:00,101373.84263898664,364945833.5003519,2385045042.6608305,10.59678004578731,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.117752799440158,-2.785531728584898,44.61771963999656,44.61771963999656,0.0,0.5257167621859127,-2.7763518608139144,-1.0293566045021372,-1.0293566045021372
 2006-12-23T05:00:00,101369.0892067647,364928721.1443529,2384906191.857206,10.596550972190192,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.056323991260023,-2.8472428516715897,44.61771963999656,44.61771963999656,0.0,0.5983400371752069,-2.8355606589796207,-1.0909801077631152,-1.0909801077631152
 2006-12-23T06:00:00,101372.67045871216,364941613.6513637,2385010802.353058,10.596723554135986,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9632665456383087,-2.9407279005170417,44.61771963999656,44.61771963999656,0.0,0.6708691465964988,-2.9215074691225595,-1.1854392724277631,-1.1854392724277631
 2006-12-23T07:00:00,101370.04003284138,364932144.1182289,2384933965.803642,10.596596801849566,6.66666666666669,40.22958576180351,0.0,59835.52085006274,215407875.06022584,1322132575.722937,7.794478089747883,5.51959062721009,29.745146426664373,44.61771963999656,0.0,0.7007366951925557,3.9039105801080254,3.9039105801080254,3.9039105801080254
 2006-12-23T08:00:00,101391.34723088544,365008850.03118765,2385556322.2360325,10.597623487704997,6.666666666666692,40.22958576180351,0.0,101869.67174797723,366730818.2927182,2399127255.46786,10.826834121071755,6.7,44.61771963999656,44.61771963999656,0.0,0.7002204320939197,6.7,6.7,6.7
 2006-12-23T09:00:00,101451.97726416384,365227118.1509897,2387326930.147541,10.600544417061649,6.66666666666669,40.22958576180351,0.0,101930.96337469415,366951468.1488989,2400914006.3104167,10.829897845950915,6.7,44.61771963999656,44.61771963999656,0.0,0.6997041689952838,6.7,6.7,6.7
 2006-12-23T10:00:00,101527.77694960468,365499997.01857686,2389539835.2985816,10.604194985616262,6.66666666666669,40.22958576180351,0.0,102007.59107721492,367227327.87797374,2403147108.394719,10.833726806713608,6.7,44.61771963999656,44.61771963999656,0.0,0.6991879058966478,6.7,6.7,6.7
 2006-12-23T11:00:00,101601.0825838946,365763897.3020205,2391679187.7791524,10.607724247387466,6.66666666666669,40.22958576180351,0.0,102081.69381397706,367494097.7303174,2405305874.8786707,10.83742835390199,6.7,44.61771963999656,44.61771963999656,0.0,0.6986716427980119,6.7,6.7,6.7
 2006-12-23T12:00:00,101662.54465409165,365985160.75473,2393472328.811663,10.610682366870105,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.840531145550836,10.840531145550836,0.0,44.61771963999656,20.831915714250343,0.6252227865495755,10.15026087503845,6.700000011975661,3.990049148462869
 2006-12-23T13:00:00,101729.12961293824,366224866.6065776,2395414311.9517903,10.613886015407443,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.843890166472008,10.843890166472008,0.0,44.61771963999656,26.32169893919372,0.4502262712446342,10.843253093509908,6.699999168149333,3.817887388340056
 2006-12-23T14:00:00,101776.8716170779,366396737.82148045,2396806394.5405326,10.616182527189338,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.847797608140148,10.847797608140148,0.0,44.61771963999656,33.51889542214906,0.2735102999441344,10.846083082951417,6.701743282702114,5.181852126080524
 2006-12-23T15:00:00,101778.06788890396,366401044.4000542,2396841272.0451937,10.616240043353285,6.66666666666669,40.22958576180351,-1.0,59904.47095381964,215656095.43375072,1089454624.2218084,11.140640921428306,9.266980111322772,37.181433033330464,44.61771963999656,37.53078111810741,0.1128369235300804,9.7986548969844,6.994459264588393,6.344134903580106
 2006-12-23T16:00:00,101749.92001628884,366299712.0586399,2396020580.0881543,10.614886178549888,6.666666666666692,40.22958576180351,-1.0,96829.9119926842,348587683.1736631,2245237339.658316,10.84495110402274,6.982883166204826,44.61771963999656,44.61771963999656,2.950124485290789,0.0560244870298807,7.13080918069421,6.700012070418695,0.4020269692174714
 2006-12-23T17:00:00,101718.53438612969,366186723.7900669,2395105362.1489377,10.61337634278747,6.66666666666669,40.22958576180351,-1.0,101860.13956029712,366696502.4170697,2398636897.982709,10.84342323301191,6.717485485806221,44.61771963999656,44.61771963999656,0.2009101825885743,0.050251239705292,6.730506554318436,6.700094619818446,1.1168666832750056
 2006-12-23T18:00:00,101669.94711516728,366011809.6146023,2393688253.646148,10.611038566763035,6.666666666666692,40.22958576180351,0.0,102151.85796357076,367746688.6688547,2407349204.1117167,10.84093186648444,6.7,44.61771963999656,44.61771963999656,0.0,0.0495144374146487,6.7,6.7,6.7
 2006-12-23T19:00:00,101637.51494936204,365895053.81770337,2392742175.91617,10.609477838961146,6.666666666666688,40.22958576180351,0.0,102118.51711474248,367626661.613073,2406378355.7398114,10.839267265044024,6.7,44.61771963999656,44.61771963999656,0.0,0.0489981743160128,6.7,6.7,6.7
 2006-12-23T20:00:00,101607.61043507104,365787397.5662557,2391869674.5719166,10.608038488694373,6.66666666666669,40.22958576180351,0.0,102088.28449425136,367517824.1793048,2405497852.6904063,10.837757534716289,6.7,44.61771963999656,44.61771963999656,0.0,0.0484819112173768,6.7,6.7,6.7
 2006-12-23T21:00:00,101585.18642801588,365706671.1408572,2391215365.5421443,10.606959071169436,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.118344735794508,0.2287964357276869,44.61771963999656,44.61771963999656,0.0,0.0376030165374531,1.6849535478017332,1.757955816638278,1.757955816638278
 2006-12-23T22:00:00,101579.50874121652,365686231.4683794,2391049682.245533,10.606685746931351,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.745375565972924,-2.155026975574753,44.61771963999656,44.61771963999656,0.0,0.0913795148408972,-2.125460256877843,-0.4121836511965786,-0.4121836511965786
 2006-12-23T23:00:00,101572.6954000721,365661703.4402597,2390850853.527709,10.606357757931942,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.604677277167094,-2.296371103141986,44.61771963999656,44.61771963999656,0.0,0.1634278731767783,-2.272948054990667,-0.5522657967379642,-0.5522657967379642
 2006-12-24T00:00:00,101567.60599471412,365643381.5809709,2390702328.90402,10.60611274063509,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.468529105065562,-2.4331443330785603,44.61771963999656,44.61771963999656,0.0,0.2354754390486045,-2.4111600123148853,-0.688110858346437,-0.688110858346437
 2006-12-24T01:00:00,101572.7675994902,365661963.3581647,2390852959.728281,10.606361221362468,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3495528065349163,-2.552667026620272,44.61771963999656,44.61771963999656,0.0,0.3075540779205838,-2.5344779051745565,-0.8068255061229066,-0.8068255061229066
 2006-12-24T02:00:00,101578.58066527272,365682890.3949819,2391022599.600043,10.60664109318919,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2563337280635447,-2.646314273697029,44.61771963999656,44.61771963999656,0.0,0.3796912642587659,-2.6325143119634213,-0.8997175888791128,-0.8997175888791128
 2006-12-24T03:00:00,101578.8869949188,365683993.1817076,2391031538.889297,10.60665582720925,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1875260139697947,-2.715438050916175,44.61771963999656,44.61771963999656,0.0,0.4519059059363107,-2.705293533870155,-0.9682161953852032,-0.9682161953852032
 2006-12-24T04:00:00,101586.62931632002,365711865.5387521,2391257469.3401923,10.607028534338523,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1327164879871128,-2.770499352339769,44.61771963999656,44.61771963999656,0.0,0.524172086207772,-2.76163845339338,-1.0231781448919912,-1.0231781448919912
 2006-12-24T05:00:00,101593.92298300152,365738122.73880553,2391470301.9856315,10.607379642408906,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.073221872485481,-2.8302672933338946,44.61771963999656,44.61771963999656,0.0,0.5964208603572989,-2.8189176005705705,-1.0833572346864204,-1.0833572346864204
 2006-12-24T06:00:00,101612.58090333684,365805291.25201255,2392014706.816704,10.60827774794368,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.983853832312415,-2.9200459820069,44.61771963999656,44.61771963999656,0.0,0.6685575643070264,-2.901690566389918,-1.1749337833112004,-1.1749337833112004
 2006-12-24T07:00:00,101629.34624177316,365865646.4703833,2392503859.602782,10.609084687473407,6.66666666666669,40.22958576180351,0.0,59910.53357260983,215677920.8613954,1342399847.7406263,7.841926721107349,5.532069179154842,29.745146426664373,44.61771963999656,0.0,0.698254359507362,3.920238371916856,3.920238371916856,3.920238371916856
 2006-12-24T08:00:00,101673.94415326162,366026198.9517419,2393804824.701782,10.611230879011837,6.66666666666669,40.22958576180351,0.0,102155.34490512336,367759241.6584441,2407450716.4374447,10.841105937419584,6.7,44.61771963999656,44.61771963999656,0.0,0.6977380964087262,6.7,6.7,6.7
 2006-12-24T09:00:00,101756.31401163813,366322730.4418973,2396206986.324518,10.615193688640264,6.66666666666669,40.22958576180351,0.0,102238.61163315285,368059001.8793502,2409874701.2514834,10.84526213620323,6.7,44.61771963999656,44.61771963999656,0.0,0.6972218333100901,6.7,6.7,6.7
 2006-12-24T10:00:00,101785.2506085309,366426902.19071126,2397050677.6216216,10.61658550635792,6.66666666666669,40.22958576180351,0.0,102267.86271724262,368164305.7820734,2410726039.13484,10.846721882241049,6.7,44.61771963999656,44.61771963999656,0.0,0.6967055702114543,6.7,6.7,6.7
 2006-12-24T11:00:00,101765.18681194978,366354672.5230193,2396465719.224874,10.615620508325202,6.66666666666669,40.22958576180351,0.0,102247.5865093382,368091311.43361753,2410135943.6120906,10.845710085825012,6.7,44.61771963999656,44.61771963999656,0.0,0.6961893071128182,6.7,6.7,6.7
 2006-12-24T12:00:00,101752.97685625164,366310716.6825059,2396109717.496626,10.615033216333122,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,10.845096248994189,10.845096248994189,0.0,44.61771963999656,20.88732946262856,0.622660959762625,10.15425126492733,6.700002097934278,4.003380509041434
 2006-12-24T13:00:00,101756.79020610136,366324444.7419649,2396220905.1886444,10.615216641734191,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.845288155970133,10.845288155970133,0.0,44.61771963999656,26.366278445467373,0.447529685961321,10.845217324719078,6.700001198567773,3.828342967006473
 2006-12-24T14:00:00,103062.4392736418,371024781.3851104,2433615501.324882,10.6769125967609,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,10.850180410100036,10.850180410100036,0.0,44.61771963999656,33.71240666192294,0.2707550011616808,10.8456149308745,6.70524080341103,5.218047617245888
 2006-12-24T15:00:00,106312.55985277198,382725215.4699791,2527648271.4800987,10.832044494943682,6.66666666666669,40.22958576180351,-1.0,60740.057146464846,218664205.72727343,1131886363.3483243,11.167025454298749,9.220434382159398,37.181433033330464,44.61771963999656,36.90753977081575,0.111018375376458,9.761228330061613,6.999559404305572,6.274154031542103
 2006-12-24T16:00:00,105909.84379375949,381275437.6575342,2516145014.767386,10.813065392981374,6.66666666666669,40.22958576180351,-1.0,98197.77237555408,353511980.5519947,2285614443.461688,10.903628466553338,6.972296658414041,44.61771963999656,44.61771963999656,2.816502436846352,0.0558005098002278,7.11446978511153,6.700001999762695,0.3652774641209008
 2006-12-24T17:00:00,105623.53105888572,380244711.8119886,2507951011.506934,10.799546353017062,6.66666666666669,40.22958576180351,-1.0,107078.19586680888,385481505.120512,2548533279.9423337,11.099384929770816,6.716487454696144,44.61771963999656,44.61771963999656,0.1927092171466837,0.0502251384589,6.729001674639889,6.699840165409824,1.1167669963429847
 2006-12-24T18:00:00,105400.6884839901,379442478.5423644,2501566330.979062,10.789012526877228,6.66666666666669,40.22958576180351,0.0,108299.43164805992,389877953.9330156,2583827347.7449265,11.143455731598772,6.7,44.61771963999656,44.61771963999656,0.0,0.0494992793597848,6.7,6.7,6.7
 2006-12-24T19:00:00,105477.27122850582,379718176.422621,2503761199.253231,10.79263374475748,6.66666666666669,40.22958576180351,0.0,108349.77713425928,390059197.6833334,2585252400.2835565,11.145898001694876,6.7,44.61771963999656,44.61771963999656,0.0,0.0489830162611488,6.7,6.7,6.7
 2006-12-24T20:00:00,105650.28954060392,380341042.3461742,2508717603.5139885,10.800811124669115,6.66666666666669,40.22958576180351,0.0,108516.4451342702,390659202.4833727,2589967841.714856,11.153979362101763,6.7,44.61771963999656,44.61771963999656,0.0,0.0484667531625129,6.7,6.7,6.7
 2006-12-24T21:00:00,105643.31247354318,380315924.90475553,2508517839.1890707,10.80048154012019,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.074301356881718,0.1845513549782408,44.61771963999656,44.61771963999656,0.0,0.0378511032958443,1.6443527562683755,1.7364077482893032,1.7364077482893032
 2006-12-24T22:00:00,105644.35301625109,380319670.8585039,2508547645.4173,10.80053071080578,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.72941089812943,-2.1710648075553034,44.61771963999656,44.61771963999656,0.0,0.0925045166881819,-2.1427453924052595,-0.4171968615980523,-0.4171968615980523
 2006-12-24T23:00:00,105716.56987693506,380579651.5569663,2510615239.2233014,10.803941967674946,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5907932514636323,-2.310318784691344,44.61771963999656,44.61771963999656,0.0,0.1649563124323149,-2.286993210447493,-0.5579133333005154,-0.5579133333005154
 2006-12-25T00:00:00,105865.7165584256,381116579.6103321,2514883095.216348,10.810983373556263,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4546781538048745,-2.4470589026570173,44.61771963999656,44.61771963999656,0.0,0.2373322428102842,-2.424974214184099,-0.6944021446463037,-0.6944021446463037
 2006-12-25T01:00:00,105932.76006944264,381357936.24999344,2516800817.3817043,10.81414738843665,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3340870991476645,-2.5682037425786777,44.61771963999656,44.61771963999656,0.0,0.3097384712668125,-2.54971291353698,-0.8138147122536329,-0.8138147122536329
 2006-12-25T02:00:00,106095.84985664093,381945059.48390734,2521462709.939893,10.821838950096046,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2401190192657108,-2.662603440810082,44.61771963999656,44.61771963999656,0.0,0.3822386802053139,-2.648751148516926,-0.907038943585696,-0.907038943585696
 2006-12-25T03:00:00,106207.55337139248,382347192.1370129,2524654296.1098948,10.827104704069711,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.17008861045193,-2.732955496204273,44.61771963999656,44.61771963999656,0.0,0.4548396894849655,-2.722599363598995,-0.9758970773941849,-0.9758970773941849
 2006-12-25T04:00:00,104057.62606592682,374607453.8373366,2462144883.5555487,10.723981910154876,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.114608938423558,-2.7886900352898247,44.61771963999656,44.61771963999656,0.0,0.5275149396300011,-2.77964104060048,-1.031431547290926,-1.031431547290926
 2006-12-25T05:00:00,101205.87062454392,364341134.248358,2380136433.372279,10.588682467357089,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.051794691605331,-2.851792979065154,44.61771963999656,44.61771963999656,0.0,0.6001873138534267,-2.839617281810554,-1.093740120866859,-1.093740120866859
