Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-25T06:00:00,101282.82528042272,364618171.0095217,2382385814.5171747,10.592393190714509,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.954401042111527,-2.9496341018446124,44.61771963999656,44.61771963999656,0.0,0.6728087564037195,-2.929527871966773,-1.1908131384714369,-1.1908131384714369
 2006-12-25T07:00:00,101298.7607786089,364675538.8029921,2382851486.6410346,10.593161403643004,6.666666666666692,40.22958576180351,0.0,59888.29088164528,215597847.17392305,1340417459.9322891,7.820251469020601,5.513830592925031,29.745146426664373,44.61771963999656,0.0,0.7027319198503169,3.8962693380061695,3.8962693380061695,3.8962693380061695
 2006-12-25T08:00:00,101300.33291618712,364681198.4982737,2382897425.410211,10.593237193602585,6.66666666666669,40.22958576180351,0.0,101772.76278705592,366381946.0334013,2396301138.626612,10.821988242526665,6.7,44.61771963999656,44.61771963999656,0.0,0.702215656751681,6.7,6.7,6.7
 2006-12-25T09:00:00,101316.6800583576,364740048.2100875,2383375073.989663,10.594025145237332,6.66666666666669,40.22958576180351,0.0,101784.06034340106,366422617.2362438,2396630668.869495,10.822553287175936,6.7,44.61771963999656,44.61771963999656,0.0,0.701699393653045,6.7,6.7,6.7
 2006-12-25T10:00:00,101375.1701007152,364950612.3625746,2385083782.468503,10.596843951707706,6.666666666666688,40.22958576180351,0.0,101842.27950481336,366632206.2173281,2398328531.439228,10.825464555453117,6.7,44.61771963999656,44.61771963999656,0.0,0.7011831305544091,6.7,6.7,6.7
 2006-12-25T11:00:00,101426.5190618247,365135468.6225689,2386583542.044467,10.599318068696066,6.66666666666669,40.22958576180351,0.0,101894.61466822088,366820612.8055952,2399854460.659218,10.82808103670098,6.7,44.61771963999656,44.61771963999656,0.0,0.7006668674557731,6.7,6.7,6.7
 2006-12-25T12:00:00,101426.07409915728,365133866.75696623,2386570549.179628,10.599296630971184,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.8280380020564,10.8280380020564,0.0,44.61771963999656,20.729747132222773,0.6274192423446113,10.140086548953995,6.699997361560475,3.967764953610261
 2006-12-25T13:00:00,101460.8172458139,365258942.08493006,2387585041.919268,10.600970224783314,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.82983226553504,10.82983226553504,0.0,44.61771963999656,26.166799358296725,0.4529898504916568,10.829213148726629,6.700000581546313,3.786366150231949
 2006-12-25T14:00:00,101510.36582107052,365437316.9558538,2389031630.684561,10.603356620312493,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.8324027551443,10.8324027551443,0.0,44.61771963999656,32.9111901980176,0.2769550798931007,10.83213936399296,6.699981134878357,5.094843376368124
 2006-12-25T15:00:00,101512.96245109744,365446664.8239508,2389107431.083696,10.603481662837778,6.66666666666669,40.22958576180351,-1.0,57506.614098100166,207023810.7531606,1039488776.329468,11.118578024661865,9.330828446078272,37.181433033330464,44.61771963999656,38.523092650727534,0.1153973926542624,9.84989054884664,6.986522225072079,6.441965560150115
 2006-12-25T16:00:00,101474.0781333979,365306681.2802324,2387972241.348184,10.601608964524653,6.66666666666669,40.22958576180351,-1.0,96274.87741138942,346589558.6810019,2228218494.971954,10.83043771982289,6.997601043212032,44.61771963999656,44.61771963999656,3.143598631630629,0.0563340490629217,7.153657338933794,6.699999635553657,0.4559852973121064
 2006-12-25T17:00:00,101407.9041616911,365068454.982088,2386039873.9240074,10.598421186940431,6.66666666666669,40.22958576180351,-1.0,101513.13282489732,365447278.1696303,2388492070.2516084,10.827370870989084,6.718832424152676,44.61771963999656,44.61771963999656,0.2130170532640309,0.0502844371738982,6.732547986724707,6.700290643240895,1.1169900480298411
 2006-12-25T18:00:00,101339.36357124196,364821708.856471,2384037800.38595,10.59511842570226,6.66666666666669,40.22958576180351,0.0,101807.2810608492,366506211.8190572,2397307915.3564467,10.823714587959987,6.7,44.61771963999656,44.61771963999656,0.0,0.0495293326172917,6.7,6.7,6.7
 2006-12-25T19:00:00,101297.2922427792,364670252.0740051,2382808568.57554,10.59309060925022,6.66666666666669,40.22958576180351,0.0,101763.40443929714,366348255.9814696,2396028148.646089,10.821520160235393,6.7,44.61771963999656,44.61771963999656,0.0,0.0490130695186557,6.7,6.7,6.7
 2006-12-25T20:00:00,101260.26715257294,364536961.7492627,2381726562.500121,10.591305646995677,6.66666666666669,40.22958576180351,0.0,101725.92743713736,366213338.7736945,2394934817.8749027,10.819645455050903,6.7,44.61771963999656,44.61771963999656,0.0,0.0484968064200198,6.7,6.7,6.7
 2006-12-25T21:00:00,101231.05630481835,364431802.6973461,2380872791.063909,10.58989720281339,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.064936530554449,0.1751439228637404,44.61771963999656,44.61771963999656,0.0,0.0379290044606701,1.6358752714550793,1.7296235750493398,1.7296235750493398
 2006-12-25T22:00:00,101213.94977379388,364370219.1856579,2380372745.370667,10.589072305569948,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.719124444308633,-2.1813985618068408,44.61771963999656,44.61771963999656,0.0,0.0927648466352205,-2.1517990314459614,-0.4193831871528493,-0.4193831871528493
 2006-12-25T23:00:00,101201.14316419302,364324115.3910949,2379998364.7836785,10.588454695134104,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.575110247558781,-2.326073834817146,44.61771963999656,44.61771963999656,0.0,0.165610468584542,-2.3020824587668707,-0.5625609692274233,-0.5625609692274233
 2006-12-26T00:00:00,101190.54660568916,364285967.7804809,2379688574.199125,10.587943655851218,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4360967575993926,-2.4657255785670986,44.61771963999656,44.61771963999656,0.0,0.2384640845377772,-2.443333583582556,-0.7010857553729005,-0.7010857553729005
 2006-12-26T01:00:00,101182.76757305975,364257963.2630152,2379461144.050497,10.587568472171483,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3149800223228407,-2.587398583782184,44.61771963999656,44.61771963999656,0.0,0.3113597456383838,-2.568856777485538,-0.8214956161013444,-0.8214956161013444
 2006-12-26T02:00:00,101167.74261901714,364203873.4284617,2379021843.330955,10.586843766036004,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2197984789835346,-2.683017252162556,44.61771963999656,44.61771963999656,0.0,0.3843442292837765,-2.668919689923525,-0.9153962326838618,-0.9153962326838618
 2006-12-26T03:00:00,101151.42477107064,364145129.1758544,2378544709.882441,10.586056663058116,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1494816451376,-2.753657144615481,44.61771963999656,44.61771963999656,0.0,0.4574461065028028,-2.743283606684068,-0.9846229372610936,-0.9846229372610936
 2006-12-26T04:00:00,101140.89293478178,364107214.5652144,2378236738.632922,10.58554860838782,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0925712614929104,-2.8108289674350364,44.61771963999656,44.61771963999656,0.0,0.53062683247716,-2.8014562953065565,-1.041018130128954,-1.041018130128954
 2006-12-26T05:00:00,101123.06922228182,364043049.2002145,2377715499.8071694,10.584688744644083,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0281412353306147,-2.875555028669119,44.61771963999656,44.61771963999656,0.0,0.603817058497958,-2.863099901271634,-1.1051917479080988,-1.1051917479080988
 2006-12-26T06:00:00,101104.36841803147,363975726.3049133,2377168570.068684,10.583786494225974,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.92777445836966,-2.976383104263485,44.61771963999656,44.61771963999656,0.0,0.6769313980165688,-2.955583419004581,-1.2060378629249364,-1.2060378629249364
 2006-12-26T07:00:00,101092.99571851573,363934784.58665663,2376835934.947259,10.583237768841911,6.666666666666692,40.22958576180351,0.0,59309.38036852435,213513769.3266877,1322053979.8657477,7.774655288886058,5.499763364486992,29.745146426664373,44.61771963999656,0.0,0.7070487685357966,3.877408723247999,3.877408723247999,3.877408723247999
 2006-12-26T08:00:00,101098.85071934064,363955862.5896263,2377007182.2905774,10.583520267243118,6.66666666666669,40.22958576180351,0.0,101565.5394360263,365635941.96969473,2390253579.2856526,10.81161852892271,6.7,44.61771963999656,44.61771963999656,0.0,0.7065325054371606,6.7,6.7,6.7
 2006-12-26T09:00:00,101219.08589044464,364388709.2056007,2380522655.861253,10.589319605857094,6.66666666666669,40.22958576180351,0.0,101687.8075680244,366076107.24488777,2393822308.7383704,10.8177378745104,6.7,44.61771963999656,44.61771963999656,0.0,0.7060162423385247,6.7,6.7,6.7
 2006-12-26T10:00:00,101425.46999313556,365131691.975288,2386552708.350795,10.599267200351322,6.66666666666669,40.22958576180351,0.0,101898.74657401396,366835487.6664503,2399974702.9356923,10.828287264040116,6.7,44.61771963999656,44.61771963999656,0.0,0.7054999792398887,6.7,6.7,6.7
 2006-12-26T11:00:00,101591.27847834444,365728602.5220399,2391392959.2965865,10.60725206240174,6.66666666666669,40.22958576180351,0.0,102066.65104677436,367439943.7683877,2404867561.353668,10.836676767757387,6.7,44.61771963999656,44.61771963999656,0.0,0.7049837161412528,6.7,6.7,6.7
 2006-12-26T12:00:00,101748.98254414788,366296337.1589323,2395993154.51141,10.61484092488025,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.844641423124138,10.844641423124138,0.0,44.61771963999656,20.79881057007351,0.6314453542360711,10.15342919179954,6.700003057221113,3.9774745637036375
 2006-12-26T13:00:00,101869.75426902255,366731115.3684813,2399513681.006696,10.620648718481071,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.850751985911442,10.850751985911442,0.0,44.61771963999656,26.32403435331898,0.4562010089625408,10.849783657962837,6.69999805448925,3.814145451069608
 2006-12-26T14:00:00,101948.78597616608,367015629.5141979,2401816434.565201,10.624447556781265,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.854638269486893,10.854638269486893,0.0,44.61771963999656,33.0057791163187,0.2792878416410873,10.854239714662938,6.69998074855324,5.106782399811284
 2006-12-26T15:00:00,101960.99399017444,367059578.3646281,2402172063.268469,10.625034241973044,6.66666666666669,40.22958576180351,-1.0,57122.92110776628,205642515.9879586,1033818956.8348836,11.14684963953746,9.368890899153422,37.181433033330464,44.61771963999656,39.032240474068885,0.1166031548744335,9.887631855564036,6.9920084971693255,6.496175057310102
 2006-12-26T16:00:00,101878.65872316233,366763171.4033845,2399773139.14854,10.621076738372842,6.66666666666669,40.22958576180351,-1.0,96053.51905779097,345792668.6080474,2221651321.044363,10.818927387509005,6.997351419600595,44.61771963999656,44.61771963999656,3.452533666568744,0.0560236956360337,7.164133491472388,6.6678484721068285,0.5072569805212347
 2006-12-26T17:00:00,101735.8746302779,366249148.6690005,2395610911.56171,10.6142103414079,6.66666666666669,40.22958576180351,-1.0,102212.92404509752,367966526.5623511,2409103261.8067684,10.845913696825434,6.701980613235233,44.61771963999656,44.61771963999656,0.0475304804915158,0.0497826965837779,6.709036699049992,6.701854205261114,5.5853139465685695
 2006-12-26T18:00:00,101571.81045586582,365658517.641117,2390824877.500702,10.606314905894775,6.66666666666669,40.22958576180351,0.0,102046.41133116298,367367080.79218674,2404277993.7967234,10.83566581893173,6.7,44.61771963999656,44.61771963999656,0.0,0.049266433485142,6.7,6.7,6.7
 2006-12-26T19:00:00,101435.08754874076,365166315.1754668,2386833697.6956406,10.599730740160716,6.66666666666669,40.22958576180351,0.0,101908.58736785692,366870914.52428496,2400261723.010102,10.828779440704784,6.7,44.61771963999656,44.61771963999656,0.0,0.048750170386506,6.7,6.7,6.7
 2006-12-26T20:00:00,101329.0789564419,364784684.2431908,2383737285.3098702,10.594622683132368,6.66666666666669,40.22958576180351,0.0,101802.05532498418,366487399.16994303,2397155469.4578176,10.823453212230822,6.7,44.61771963999656,44.61771963999656,0.0,0.0482339072878701,6.7,6.7,6.7
 2006-12-26T21:00:00,101247.79872223498,364492075.400046,2381362132.8997064,10.59070445938205,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.087508765269425,0.1978194101499326,44.61771963999656,44.61771963999656,0.0,0.0375771697891627,1.6579186548081324,1.7448901511634052,1.7448901511634052
 2006-12-26T22:00:00,101186.36311619816,364270907.2183134,2379566246.6236725,10.587741853693425,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.71997626912148,-2.1805427421943127,44.61771963999656,44.61771963999656,0.0,0.0921906650164299,-2.150253216727919,-0.4182271452860762,-0.4182271452860762
 2006-12-26T23:00:00,101139.83985128588,364103423.4646292,2378205936.6502457,10.58549779933128,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5735483300856736,-2.3276428226353976,44.61771963999656,44.61771963999656,0.0,0.1650791982422053,-2.303309243205629,-0.5620802424228692,-0.5620802424228692
 2006-12-27T00:00:00,101101.03947592236,363963742.11332047,2377071196.981926,10.583625872932686,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.432171403936604,-2.469668948478548,44.61771963999656,44.61771963999656,0.0,0.2380384058097682,-2.4468291131453266,-0.7015477920042845,-0.7015477920042845
 2006-12-27T01:00:00,101071.3558114438,363856880.92119765,2376202946.888724,10.582193544076604,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.308777469331743,-2.593629619864044,44.61771963999656,44.61771963999656,0.0,0.311096510599335,-2.574777666355455,-0.8231251457920709,-0.8231251457920709
 2006-12-27T02:00:00,101042.8016360822,363754085.8898959,2375367608.132024,10.580815523892111,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.212054990485468,-2.690796404006907,44.61771963999656,44.61771963999656,0.0,0.3842806076676425,-2.676456113365808,-0.9179289140064012,-0.9179289140064012
 2006-12-27T03:00:00,101015.49231006148,363655772.3162214,2374568588.8547726,10.579497419324346,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.140300976354214,-2.762879985559886,44.61771963999656,44.61771963999656,0.0,0.4576098936162541,-2.752286241802875,-0.987930172049696,-0.987930172049696
 2006-12-27T04:00:00,100995.17509917048,363582630.35701376,2373974075.756445,10.57851667364644,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.082099219122324,-2.821349157895374,44.61771963999656,44.61771963999656,0.0,0.5310442247954091,-2.81175926654373,-1.045044785236373,-1.045044785236373
 2006-12-27T05:00:00,100978.63604490767,363523089.7616677,2373490074.822471,10.577718236719,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.017074166416215,-2.8866730811526167,44.61771963999656,44.61771963999656,0.0,0.604504168869207,-2.874192286553756,-1.1099358194990094,-1.1099358194990094
 2006-12-27T06:00:00,100956.492307554,363443372.3071945,2372841994.2734914,10.576649141624795,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9154114133626656,-2.988802926783556,44.61771963999656,44.61771963999656,0.0,0.677878576301179,-2.967574778424902,-1.2120259080637454,-1.2120259080637454
 2006-12-27T07:00:00,100945.41411249067,363403490.8049665,2372517748.610689,10.576114246629418,6.66666666666669,40.22958576180351,0.0,59578.21285794683,214481566.2886085,1307754016.3301797,7.74250600282933,5.492323149675929,29.745146426664373,44.61771963999656,0.0,0.7081045102742715,3.867676142572488,3.867676142572488,3.867676142572488
 2006-12-27T08:00:00,101009.77209543412,363635179.5435629,2374401102.060288,10.579221132908224,6.66666666666669,40.22958576180351,0.0,101480.14038140466,365328505.3730568,2387759477.616921,10.807341868032871,6.7,44.61771963999656,44.61771963999656,0.0,0.7075882471756355,6.7,6.7,6.7
 2006-12-27T09:00:00,101239.0230802906,364460483.0890462,2381105173.714774,10.590280569238615,6.66666666666669,40.22958576180351,0.0,101712.3121560068,366164323.76162446,2394537081.4442263,10.818963422486163,6.7,44.61771963999656,44.61771963999656,0.0,0.7070719840769996,6.7,6.7,6.7
 2006-12-27T10:00:00,101514.5227146275,365452281.7726589,2389152687.364804,10.60355632706125,6.66666666666669,40.22958576180351,0.0,101991.70483716716,367170137.4138017,2402683948.038697,10.832932672968989,6.7,44.61771963999656,44.61771963999656,0.0,0.7065557209783636,6.7,6.7,6.7
 2006-12-27T11:00:00,101745.02667142672,366282096.0171363,2395877587.566082,10.614650281246698,6.66666666666669,40.22958576180351,0.0,102224.80007217336,368009280.2598241,2409472413.212014,10.84457236898234,6.7,44.61771963999656,44.61771963999656,0.0,0.7060394578797277,6.7,6.7,6.7
 2006-12-27T12:00:00,101950.55816036952,367022009.3773303,2401867908.863285,10.6245324822081,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.85494515939539,10.85494515939539,0.0,44.61771963999656,20.85821060159824,0.6323183977249841,10.161886808987427,6.699998374024863,3.988340490199281
 2006-12-27T13:00:00,102090.91355599307,367527288.8015751,2405955277.090163,10.631275408641658,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.862009726132436,10.862009726132436,0.0,44.61771963999656,26.42266632177162,0.4566092579740444,10.860998239686538,6.6999960515625965,3.8326530038929953
 2006-12-27T14:00:00,102193.165455741,367895395.6406676,2408931287.04457,10.636184951782484,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.867134193425793,10.867134193425793,0.0,44.61771963999656,33.23077694334932,0.2791887899120255,10.866421158707178,6.700002321889677,5.136994680343247
 2006-12-27T15:00:00,102188.24694704654,367877689.0093676,2408788170.521808,10.635948857873617,6.66666666666669,40.22958576180351,-1.0,57720.95741415848,207795446.6909705,1045382986.5770888,11.162408681902308,9.364580608796867,37.181433033330464,44.61771963999656,38.90249008138511,0.1163183281517641,9.886537573958003,6.995954959893241,6.488031153831734
 2006-12-27T16:00:00,102076.33522702567,367474806.81729245,2405530845.4740067,10.630575222736546,6.66666666666669,40.22958576180351,-1.0,96279.32144456817,346605557.2004453,2228488921.3662267,10.828952879161656,6.995644908672019,44.61771963999656,44.61771963999656,3.430264137051191,0.0559869744165001,7.161510761452351,6.667748935691907,0.5008156517549697
 2006-12-27T17:00:00,101934.8046441087,366965296.71879137,2401409026.2897835,10.623775460381443,6.66666666666669,40.22958576180351,-1.0,102417.30270546438,368702289.7396717,2415050687.826504,10.85604163425326,6.701910859468352,44.61771963999656,44.61771963999656,0.0467324876684268,0.0497742257710799,6.708870913099358,6.701809610243823,5.585244192801688
 2006-12-27T18:00:00,101800.98585971342,366483549.0949683,2397509318.18488,10.617342137231574,6.66666666666669,40.22958576180351,0.0,102281.56086559822,368213619.1161536,2411124580.701668,10.847405231713074,6.7,44.61771963999656,44.61771963999656,0.0,0.0492579626724439,6.7,6.7,6.7
 2006-12-27T19:00:00,101695.4118638216,366103482.70975775,2394430973.2121053,10.61226382820472,6.666666666666692,40.22958576180351,0.0,102174.73629667556,367829050.6680321,2408015298.8384657,10.842074005774982,6.7,44.61771963999656,44.61771963999656,0.0,0.048741699573808,6.7,6.7,6.7
 2006-12-27T20:00:00,101612.52717482096,365805097.8293554,2392013110.2552285,10.608275105441274,6.66666666666669,40.22958576180351,0.0,102090.97644764798,367527515.2115328,2405576234.551975,10.83789191966094,6.7,44.61771963999656,44.61771963999656,0.0,0.048225436475172,6.7,6.7,6.7
 2006-12-27T21:00:00,101534.66264631,365524785.52671605,2389740821.3275647,10.604526552104472,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.098376643717168,0.2087375458630428,44.61771963999656,44.61771963999656,0.0,0.0374493669833388,1.6647489952592691,1.7357428516082194,1.7357428516082194
 2006-12-27T22:00:00,101471.50330950634,365297411.9142228,2387897063.86901,10.601484956062636,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7412944107619377,-2.159126754513857,44.61771963999656,44.61771963999656,0.0,0.0911087179449624,-2.1284636296328125,-0.4123836551363779,-0.4123836551363779
 2006-12-27T23:00:00,101419.96122399968,365111860.4063988,2386392021.368696,10.599002120713262,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.596759926706618,-2.304324825158132,44.61771963999656,44.61771963999656,0.0,0.1633567843646844,-2.280274530330735,-0.553947176431374,-0.553947176431374
 2006-12-28T00:00:00,101360.26829523698,364896965.8628532,2384648489.3087087,10.59612586290143,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.456021135338456,-2.445709740925761,44.61771963999656,44.61771963999656,0.0,0.2357002645761391,-2.4227987932914394,-0.6917195015416605,-0.6917195015416605
 2006-12-28T01:00:00,101297.05389547712,364669394.0237177,2382801592.984903,10.593079095366503,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3312254688288623,-2.571078497368665,44.61771963999656,44.61771963999656,0.0,0.3081972022964352,-2.5519072344409053,-0.8129993746849986,-0.8129993746849986
 2006-12-28T02:00:00,101236.19410656928,364450298.7836494,2381022947.364396,10.590144919739648,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.232132250175228,-2.6706268997813942,44.61771963999656,44.61771963999656,0.0,0.3808884081621885,-2.655870498068115,-0.9085259976918296,-0.9085259976918296
 2006-12-28T03:00:00,101180.35614800495,364249282.13281786,2379390626.5601125,10.587452133187965,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.157803443418931,-2.745297126850302,44.61771963999656,44.61771963999656,0.0,0.4537902371233908,-2.7342711110852744,-0.9795348115219878,-0.9795348115219878
 2006-12-28T04:00:00,101130.82124046642,364070956.4656791,2377942196.36858,10.585062710029574,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0976183331834832,-2.8057587101053243,44.61771963999656,44.61771963999656,0.0,0.5268624456273668,-2.7959141092395883,-1.0371510681316831,-1.0371510681316831
 2006-12-28T05:00:00,101095.42223740114,363943520.05464417,2376906905.6133075,10.583354856293822,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.032527486914593,-2.871148642410545,44.61771963999656,44.61771963999656,0.0,0.6000220208581176,-2.858885295826917,-1.1010508366472598,-1.1010508366472598
 2006-12-28T06:00:00,101065.4292840116,363835545.4224417,2376029576.208594,10.581907546561863,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9339907915690566,-2.9701381674590213,44.61771963999656,44.61771963999656,0.0,0.6731392484935794,-2.949696871993156,-1.1993878717979185,-1.1993878717979185
 2006-12-28T07:00:00,101056.85765777252,363804687.5679811,2375778827.8190613,10.581493891216851,6.666666666666689,40.22958576180351,0.0,59651.89935571299,214746837.6805668,1310843170.340172,7.757388387447105,5.5019013634960485,29.745146426664373,44.61771963999656,0.0,0.703267302830291,3.880762623435764,3.880762623435764,3.880762623435764
 2006-12-28T08:00:00,101158.30046941832,364169881.689906,2378745570.5061746,10.5863880169581,6.66666666666669,40.22958576180351,0.0,101632.52578364238,365877092.8211126,2392208953.5167365,10.814971408746835,6.7,44.61771963999656,44.61771963999656,0.0,0.7027510397316551,6.7,6.7,6.7
 2006-12-28T09:00:00,101332.92495318844,364798529.8314784,2383849563.5160093,10.594807903620666,6.66666666666669,40.22958576180351,0.0,101809.20586830108,366513141.125884,2397363923.706337,10.823810594664788,6.7,44.61771963999656,44.61771963999656,0.0,0.7022347766330191,6.7,6.7,6.7
 2006-12-28T10:00:00,101499.01981746047,365396471.34285766,2388700268.9418283,10.60280998373741,6.666666666666689,40.22958576180351,0.0,101977.3410729649,367118427.8626737,2402265528.981329,10.832215191860788,6.7,44.61771963999656,44.61771963999656,0.0,0.7017185135343832,6.7,6.7,6.7
 2006-12-28T11:00:00,101626.53919338984,365855541.09620345,2392421912.634834,10.608949495601324,6.66666666666669,40.22958576180351,0.0,102106.60612789931,367583782.0604376,2406031425.1603465,10.83867232600874,6.7,44.61771963999656,44.61771963999656,0.0,0.7012022504357472,6.7,6.7,6.7
 2006-12-28T12:00:00,101722.31498374855,366200333.9414948,2395215571.700241,10.613558165688389,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.843504758912603,10.843504758912603,0.0,44.61771963999656,20.82793410892301,0.6276950465822703,10.152613588956742,6.699999865689661,3.98690767197303
 2006-12-28T13:00:00,101801.1174954908,366484022.9837669,2397513210.4891005,10.617348544251769,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.84748115145967,10.84748115145967,0.0,44.61771963999656,26.33238385702256,0.4525462695500341,10.846902087339894,6.699996237853619,3.818284721217159
 2006-12-28T14:00:00,101837.91857318644,366616506.8634711,2398585936.0454,10.61911822082436,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,10.849320340770868,10.849320340770868,0.0,44.61771963999656,33.36467459761527,0.2757273526414791,10.84918427232393,6.699985436315004,5.156099653729914
 2006-12-28T15:00:00,101843.63500362658,366637086.0130557,2398752546.7771573,10.619393061165889,6.66666666666669,40.22958576180351,-1.0,59034.48094451452,212524131.40025228,1067788150.9090742,11.14143043996392,9.305038158613456,37.181433033330464,44.61771963999656,38.06740466532001,0.1142735349142053,9.83076879865016,6.992232050362953,6.401085286245551
 2006-12-28T16:00:00,101820.227136802,366552817.6924873,2398070267.771999,10.618267525982938,6.666666666666689,40.22958576180351,-1.0,96744.33320705708,348279599.5454055,2242480119.088969,10.8484231614242,6.991108354535727,44.61771963999656,44.61771963999656,3.0574710046060507,0.0561974824231427,7.143576207448329,6.699990116290674,0.4318968193951661
 2006-12-28T17:00:00,101758.07845414605,366329082.4349258,2396258437.516952,10.615278544262956,6.66666666666669,40.22958576180351,-1.0,101887.56936026068,366795249.69693846,2399428210.042833,10.845525386588434,6.718233202905559,44.61771963999656,44.61771963999656,0.2072693212909426,0.0502704438005101,6.731641012478828,6.700259168259257,1.1169349082074267
 2006-12-28T18:00:00,101675.51870760455,366031867.34737647,2393850751.505177,10.61130664158803,6.66666666666669,40.22958576180351,0.0,102156.76140516058,367764341.058578,2407491955.35836,10.8411766255919,6.7,44.61771963999656,44.61771963999656,0.0,0.0495250753968197,6.7,6.7,6.7
 2006-12-28T19:00:00,101598.98205057914,365756335.3820849,2391617893.0648346,10.607623124491411,6.66666666666669,40.22958576180351,0.0,102078.64031531282,367483105.13512605,2405216931.942149,10.837275849351435,6.7,44.61771963999656,44.61771963999656,0.0,0.0490088122981837,6.7,6.7,6.7
 2006-12-28T20:00:00,101534.57690142284,365524476.8451222,2389738332.600328,10.604522444949012,6.666666666666688,40.22958576180351,0.0,102013.56617165796,367248838.21796864,2403321219.840852,10.834025293468324,6.7,44.61771963999656,44.61771963999656,0.0,0.0484925491995478,6.7,6.7,6.7
 2006-12-28T21:00:00,101486.64042913972,365351905.54490304,2388339010.9455214,10.602214013160548,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.051034324816084,0.1611790208881632,44.61771963999656,44.61771963999656,0.0,0.0377234599135991,1.617680779199491,1.6884793571438923,1.6884793571438923
 2006-12-28T22:00:00,101460.35768463602,365257287.6646896,2387571653.787972,10.600948112741005,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7405773298200784,-2.159847105979347,44.61771963999656,44.61771963999656,0.0,0.0913945558071853,-2.129739197119361,-0.4130459149564711,-0.4130459149564711
 2006-12-28T23:00:00,101445.0298510359,365202107.4637292,2387124091.233021,10.600209800227272,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5987837379877536,-2.302291611115486,44.61771963999656,44.61771963999656,0.0,0.1636108687238908,-2.278697210854984,-0.5539292684221867,-0.5539292684221867
 2006-12-29T00:00:00,101413.64683487485,365089128.6055493,2386207612.788436,10.598697901162671,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.460356036537934,-2.4413549646006243,44.61771963999656,44.61771963999656,0.0,0.235848664829547,-2.418805123330857,-0.6907675788628094,-0.6907675788628094
 2006-12-29T01:00:00,101367.830132223,364924188.4760028,2384869403.4291964,10.596490288673586,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.337544821160268,-2.5647300424814143,44.61771963999656,44.61771963999656,0.0,0.3081886262175811,-2.5458489007960843,-0.811065928423376,-0.811065928423376
 2006-12-29T02:00:00,101329.642177692,364786711.8396912,2383753790.331514,10.594649903563711,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.240471525719164,-2.6622492463222045,44.61771963999656,44.61771963999656,0.0,0.3806833832783862,-2.647888856318828,-0.9056580832943812,-0.9056580832943812
 2006-12-29T03:00:00,101303.42290425288,364692322.4553104,2382987714.6273146,10.59338613097222,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.168789992541495,-2.7342602014688406,44.61771963999656,44.61771963999656,0.0,0.4533367115406208,-2.7237352040621787,-0.9755356499201088,-0.9755356499201088
 2006-12-29T04:00:00,101293.47489207058,364656509.61145407,2382697026.9006643,10.592906600941554,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.112455449830755,-2.790853459904462,44.61771963999656,44.61771963999656,0.0,0.5260867212432384,-2.7816969252577004,-1.0315113392675592,-1.0315113392675592
 2006-12-29T05:00:00,101280.89371818228,364611217.38545614,2382329372.974543,10.592300104844613,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.050226244411824,-2.853368591870694,44.61771963999656,44.61771963999656,0.0,0.5988444913312422,-2.841434861584268,-1.09356647519463,-1.09356647519463
 2006-12-29T06:00:00,101256.8174650156,364524542.87405616,2381625748.092591,10.591139333642133,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9542531199850663,-2.9497827517138044,44.61771963999656,44.61771963999656,0.0,0.6715358948738595,-2.929962205539708,-1.189601631077639,-1.189601631077639
 2006-12-29T07:00:00,101249.50184201928,364498206.6312695,2381411935.467078,10.590786627758506,6.666666666666689,40.22958576180351,0.0,59766.39298668373,215159014.75206143,1316378958.782208,7.778618135890622,5.513622739711676,29.745146426664373,44.61771963999656,0.0,0.7014851193983279,3.896191490807441,3.896191490807441,3.896191490807441
 2006-12-29T08:00:00,101281.17944449533,364612246.0001832,2382337700.638632,10.592313831678773,6.666666666666692,40.22958576180351,0.0,101757.59608550026,366327345.907801,2395858693.479393,10.821229595135238,6.7,44.61771963999656,44.61771963999656,0.0,0.700968856299692,6.7,6.7,6.7
 2006-12-29T09:00:00,101387.10443047732,364993575.9497185,2385432312.710017,10.597418906043613,6.66666666666669,40.22958576180351,0.0,101864.73902635503,366713060.49487823,2398983348.601893,10.826587418570872,6.7,44.61771963999656,44.61771963999656,0.0,0.700452593201056,6.7,6.7,6.7
 2006-12-29T10:00:00,101513.87727159732,365449958.1777503,2389134057.954124,10.603525593763733,6.66666666666669,40.22958576180351,0.0,101992.97709194863,367174717.5310151,2402721237.666933,10.832996562885503,6.7,44.61771963999656,44.61771963999656,0.0,0.6999363301024201,6.7,6.7,6.7
 2006-12-29T11:00:00,101652.1910200689,365947887.67224807,2393170195.333338,10.610183932527164,6.666666666666692,40.22958576180351,0.0,102132.94797533646,367678612.71121126,2406798469.7797475,10.839987555260782,6.7,44.61771963999656,44.61771963999656,0.0,0.6994200670037841,6.7,6.7,6.7
 2006-12-29T12:00:00,101796.49456031184,366467380.41712254,2397378360.1600184,10.617126095143764,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.84726789898142,10.84726789898142,0.0,44.61771963999656,20.869241525005503,0.6258624859646624,10.155593903249956,6.699997771707895,3.996802310806352
 2006-12-29T13:00:00,101881.33744152288,366772814.7894824,2399851292.100155,10.621205664051091,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.851551633722586,10.851551633722586,0.0,44.61771963999656,26.391103112879247,0.4505390036333587,10.851188747265509,6.700001756557114,3.83089613600626
 2006-12-29T14:00:00,101906.81434313837,366864531.6352981,2400593652.806303,10.622430338314464,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.854991647476227,10.854991647476227,0.0,44.61771963999656,33.59569167844207,0.2735243238245744,10.8526555412028,6.702516249019077,5.194310542298995
 2006-12-29T15:00:00,101905.72847187013,366860622.4987325,2400562014.42966,10.622378141269598,6.66666666666669,40.22958576180351,-1.0,60006.15769725254,216022167.7101092,1095021773.2701664,11.14986905194275,9.266645542570762,37.181433033330464,44.61771963999656,37.49591967522905,0.1127445664398475,9.80041254824509,6.997170703875805,6.3428243216516345
 2006-12-29T16:00:00,101879.07718367936,366764677.86124575,2399785427.7239327,10.621097014488644,6.66666666666669,40.22958576180351,-1.0,96966.93150998164,349080953.4359339,2249360784.2981043,10.85147882770144,6.982337655318642,44.61771963999656,44.61771963999656,2.94247083549332,0.0560134089570156,7.129945731801559,6.700049921944742,0.3998433316341276
 2006-12-29T17:00:00,101832.17945018595,366595846.0206694,2398418644.133245,10.618842239875727,6.666666666666689,40.22958576180351,-1.0,101974.61150261688,367108601.4094207,2401975545.5338955,10.84909976676821,6.717437333181837,44.61771963999656,44.61771963999656,0.2006781801607222,0.050249670833269,6.730435239486559,6.700058980573579,1.1168578987576263
 2006-12-29T18:00:00,101788.57546141469,366438871.6610928,2397147602.559773,10.616745415450064,6.66666666666669,40.22958576180351,0.0,102271.34390425822,368176838.0553296,2410827339.18734,10.846895572848,6.7,44.61771963999656,44.61771963999656,0.0,0.0495128812151192,6.7,6.7,6.7
 2006-12-29T19:00:00,101780.0033178832,366408011.94437945,2396897699.5499573,10.616333142310232,6.66666666666669,40.22958576180351,0.0,102262.14950875704,368143738.23152536,2410559775.14702,10.84643677248092,6.7,44.61771963999656,44.61771963999656,0.0,0.0489966181164832,6.7,6.7,6.7
 2006-12-29T20:00:00,101781.78903842422,366414440.5383272,2396949761.161171,10.616419023193806,6.66666666666669,40.22958576180351,0.0,102263.93910641402,368150180.7830904,2410611856.7169824,10.8465261577096,6.7,44.61771963999656,44.61771963999656,0.0,0.0484803550178473,6.7,6.7,6.7
 2006-12-29T21:00:00,101740.81930236344,366266949.48850834,2395755191.0486627,10.614448354655812,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.079516686348224,0.1897918502105096,44.61771963999656,44.61771963999656,0.0,0.0378950691003406,1.6372971508484628,1.699786880479648,1.699786880479648
 2006-12-29T22:00:00,101676.75390262944,366036314.049466,2393886799.95946,10.611366110220365,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7605418418924472,-2.1397910552883004,44.61771963999656,44.61771963999656,0.0,0.0904081259829591,-2.103483469653682,-0.4066634580739241,-0.4066634580739241
 2006-12-29T23:00:00,101644.04246019118,365918552.85668826,2392932605.228288,10.609791980706833,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.616277235363592,-2.2847178843797944,44.61771963999656,44.61771963999656,0.0,0.1621182001013865,-2.26138854034108,-0.5475533223007599,-0.5475533223007599
 2006-12-30T00:00:00,101617.06288295376,365821426.3786336,2392145474.98849,10.60849346496064,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4796135963641768,-2.422008900401596,44.61771963999656,44.61771963999656,0.0,0.2338899127308991,-2.3997488172866457,-0.6828624593169179,-0.6828624593169179
 2006-12-30T01:00:00,101578.58229100423,365682896.2476153,2391022637.586667,10.606641139352565,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.357648267067572,-2.5445343769092514,44.61771963999656,44.61771963999656,0.0,0.3057540006697524,-2.525646670431223,-0.802257964588224,-0.802257964588224
 2006-12-30T02:00:00,101517.70710348386,365463745.5725419,2389245900.368894,10.603710094472492,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2586599656798896,-2.643977399413235,44.61771963999656,44.61771963999656,0.0,0.3777921475297612,-2.629060127073897,-0.8972089389299532,-0.8972089389299532
 2006-12-30T03:00:00,101450.92792092712,365223340.5153377,2387296296.9835124,10.600493872098292,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1835807858147795,-2.719401407008864,44.61771963999656,44.61771963999656,0.0,0.4500651514669352,-2.7082957607823315,-0.9683475369973986,-0.9683475369973986
 2006-12-30T04:00:00,101419.54116758775,365110348.2033159,2386379765.9001484,10.5989818965113,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1249076607949005,-2.77834406682974,44.61771963999656,44.61771963999656,0.0,0.52252238242879,-2.7690771275130124,-1.02515093279619,-1.02515093279619
 2006-12-30T05:00:00,101415.17949705002,365094646.1893801,2386252386.926466,10.59877178278614,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0642569248603,-2.839273444879201,44.61771963999656,44.61771963999656,0.0,0.5950257236024322,-2.8278641804949847,-1.0859129330157489,-1.0859129330157489
 2006-12-30T06:00:00,101420.42067883936,365113514.44382167,2386405450.9421144,10.599024272357545,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.973534411698937,-2.930412847573572,44.61771963999656,44.61771963999656,0.0,0.6674430424887383,-2.911706260832289,-1.177827797803962,-1.177827797803962
 2006-12-30T07:00:00,101425.02335989824,365130084.0956337,2386539866.027745,10.599246013820265,6.666666666666688,40.22958576180351,0.0,59871.94316089549,215538995.37922376,1322845499.946178,7.800415330247509,5.524307598987348,29.745146426664373,44.61771963999656,0.0,0.697267977713589,3.910611870074986,3.910611870074986,3.910611870074986
 2006-12-30T08:00:00,101457.65740095227,365247566.6434282,2387492789.7659163,10.60081803072685,6.66666666666669,40.22958576180351,0.0,101936.40957609047,366971074.4739257,2401072752.908063,10.830169991724572,6.7,44.61771963999656,44.61771963999656,0.0,0.6967517146149529,6.7,6.7,6.7
 2006-12-30T09:00:00,101534.50669523836,365524224.10285807,2389736259.2045155,10.60451903487252,6.66666666666669,40.22958576180351,0.0,102014.13560450647,367250888.17622334,2403337786.235781,10.834053745382532,6.7,44.61771963999656,44.61771963999656,0.0,0.696235451516317,6.7,6.7,6.7
 2006-12-30T10:00:00,101610.77583643344,365798793.0111604,2391962024.3336763,10.608190825026782,6.66666666666669,40.22958576180351,0.0,102091.32248338126,367528760.9401725,2405586326.8209243,10.83790921381708,6.7,44.61771963999656,44.61771963999656,0.0,0.695719188417681,6.7,6.7,6.7
 2006-12-30T11:00:00,101675.8974008444,366033230.6430398,2393861811.563029,10.61132487421684,6.66666666666669,40.22958576180351,0.0,102157.1593393472,367765773.62165,2407503560.191982,10.841196547834116,6.7,44.61771963999656,44.61771963999656,0.0,0.6952029253190452,6.7,6.7,6.7
 2006-12-30T12:00:00,101724.55154988554,366208385.579588,2395280833.101314,10.613665823676198,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.84365084807036,10.84365084807036,0.0,44.61771963999656,20.885198416863023,0.6217117538361011,10.15290869989978,6.700001692907534,4.003815967149507
 2006-12-30T13:00:00,101751.51472424452,366305453.0072802,2396067083.403456,10.614962885366948,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.845005576683198,10.845005576683198,0.0,44.61771963999656,26.37251402221389,0.4466179220193515,10.844871098087175,6.699997662426681,3.830187216630225
 2006-12-30T14:00:00,101750.82893275132,366302984.1579048,2396047086.7100058,10.614929896450445,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.850423816896456,10.850423816896456,0.0,44.61771963999656,33.77428768336427,0.2698421249971081,10.845084314014104,6.706344287432375,5.229588080983658
 2006-12-30T15:00:00,101730.088782793,366228319.61805487,2395442310.913319,10.61393221012544,6.66666666666669,40.22958576180351,-1.0,60503.95023148999,217814220.83336395,1128208489.1701946,11.14527811181014,9.204965289679755,37.181433033330464,44.61771963999656,36.718100017041216,0.1104264922570276,9.748530081366892,7.000893230608771,6.251145348929043
 2006-12-30T16:00:00,101687.1007579546,366073562.72863656,2394188594.390455,10.611863963517267,6.666666666666692,40.22958576180351,-1.0,97029.66100934304,349306779.63363487,2251548451.769147,10.841743629932798,6.968810219669926,44.61771963999656,44.61771963999656,2.7736464467398587,0.0557263518620312,7.10911732400085,6.699984945641789,0.353650633755687
 2006-12-30T17:00:00,101638.1709311905,365897415.35228586,2392761301.2406693,10.609509372768846,6.66666666666669,40.22958576180351,-1.0,101800.98973776308,366483563.055947,2396926973.355246,10.839290869468662,6.716281225971386,44.61771963999656,44.61771963999656,0.1890895403102563,0.0502224187390656,6.728625459602282,6.700014790870878,1.1167703832275486
 2006-12-30T18:00:00,101576.6502292897,365675940.8254429,2390966240.963935,10.606548111952192,6.666666666666688,40.22958576180351,0.0,102057.04838021912,367405374.1687888,2404587989.628283,10.836197369863129,6.7,44.61771963999656,44.61771963999656,0.0,0.0494999422350695,6.7,6.7,6.7
 2006-12-30T19:00:00,101524.08609940892,365486709.95787215,2389432127.7216864,10.604017307831455,6.66666666666669,40.22958576180351,0.0,102003.61828042484,367213025.8095296,2403031377.585806,10.83352836911162,6.7,44.61771963999656,44.61771963999656,0.0,0.0489836791364335,6.7,6.7,6.7
 2006-12-30T20:00:00,101491.2999478545,365368679.8122762,2388475047.123524,10.602438445409078,6.666666666666692,40.22958576180351,0.0,101970.48636392424,367093750.9101273,2402065922.1060047,10.83187294400478,6.7,44.61771963999656,44.61771963999656,0.0,0.0484674160377976,6.7,6.7,6.7
 2006-12-30T21:00:00,101465.878447707,365277162.41174525,2387732846.32634,10.60121404581083,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.085875292487114,0.1961790408288416,44.61771963999656,44.61771963999656,0.0,0.0377278450605458,1.653089521384378,1.728077913327828,1.728077913327828
 2006-12-30T22:00:00,101432.1350728904,365155686.2624055,2386747541.141,10.59958860439451,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.736987497372097,-2.1634534474429703,44.61771963999656,44.61771963999656,0.0,0.0915992849342764,-2.133031619188097,-0.4140003845704134,-0.4140003845704134
 2006-12-30T23:00:00,101413.60628823897,365088982.63766026,2386206441.386994,10.598695975634088,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.59412196081531,-2.306974847042776,44.61771963999656,44.61771963999656,0.0,0.1639365582196854,-2.283296002781813,-0.5555236196776122,-0.5555236196776122
 2006-12-31T00:00:00,101404.61908506409,365056628.7062306,2385943966.3888254,10.598262975609638,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4566991285373736,-2.4450286150584324,44.61771963999656,44.61771963999656,0.0,0.2362908099082925,-2.422853984005458,-0.6924756774026148,-0.6924756774026148
 2006-12-31T01:00:00,101388.78941478192,364999641.8932149,2385481624.5726933,10.597500269672093,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.335996291374125,-2.5662857699612425,44.61771963999656,44.61771963999656,0.0,0.308688100233229,-2.547682811943574,-0.8121370895932475,-0.8121370895932475
 2006-12-31T02:00:00,101372.51344427255,364941048.3993812,2385006215.7263985,10.596715978982305,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.240669937694573,-2.662049950695592,44.61771963999656,44.61771963999656,0.0,0.3811888279648945,-2.6480177887412,-0.9060548063655406,-0.9060548063655406
 2006-12-31T03:00:00,101352.29585175846,364868265.0663304,2384415617.954204,10.595741704827969,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.169966885274287,-2.733077758325756,44.61771963999656,44.61771963999656,0.0,0.4538075715522843,-2.72252521707567,-0.9753446005285026,-0.9753446005285026
 2006-12-31T04:00:00,101332.84888627364,364798255.9905851,2383847484.75788,10.594804466304272,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.112694582578941,-2.79061316211399,44.61771963999656,44.61771963999656,0.0,0.5265267694907886,-2.781304092228188,-1.031576979090814,-1.031576979090814
 2006-12-31T05:00:00,101321.39052980625,364757005.9073025,2383512708.6306286,10.59425219886517,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.050352733140344,-2.853241499402447,44.61771963999656,44.61771963999656,0.0,0.5992725406162424,-2.841388418553008,-1.0938251958901188,-1.0938251958901188
 2006-12-31T06:00:00,101304.12279043526,364694842.0455669,2383008163.4500256,10.59341986171958,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.954915677147941,-2.9491170623095164,44.61771963999656,44.61771963999656,0.0,0.6719390621350447,-2.9292798803821736,-1.1897611664639771,-1.1897611664639771
 2006-12-31T07:00:00,101286.96334924018,364633068.05726457,2382506746.820513,10.592592704196615,6.66666666666669,40.22958576180351,0.0,59784.51039859049,215224237.4349258,1322559015.3849766,7.789977815047698,5.51434629864647,29.745146426664373,44.61771963999656,0.0,0.7018732099801318,3.896973520637394,3.896973520637394,3.896973520637394
 2006-12-31T08:00:00,101293.00730369294,364654826.2932946,2382683360.0609784,10.592884043100712,6.66666666666669,40.22958576180351,0.0,101770.1218362118,366372438.61036247,2396224099.6546164,10.82185616733608,6.7,44.61771963999656,44.61771963999656,0.0,0.7013569468814959,6.7,6.7,6.7
 2006-12-31T09:00:00,101352.25491344776,364868117.688412,2384414382.859548,10.59573965921953,6.66666666666669,40.22958576180351,0.0,101830.02729813468,366588098.2732848,2397971241.401025,10.824851987088763,6.7,44.61771963999656,44.61771963999656,0.0,0.7008406837828599,6.7,6.7,6.7
 2006-12-31T10:00:00,101434.66821009944,365164805.55635786,2386821489.719254,10.59971060668189,6.66666666666669,40.22958576180351,0.0,101913.3590878526,366888092.71626943,2400400857.652582,10.82901788860442,6.7,44.61771963999656,44.61771963999656,0.0,0.700324420684224,6.7,6.7,6.7
 2006-12-31T11:00:00,101485.63274397652,365348277.8783156,2388309595.5001287,10.6021654855131,6.66666666666669,40.22958576180351,0.0,101964.90454548223,367073656.36373615,2401903252.753271,10.831594044754013,6.7,44.61771963999656,44.61771963999656,0.0,0.699808157585588,6.7,6.7,6.7
 2006-12-31T12:00:00,101510.23116697757,365436832.2011192,2389027701.9837737,10.603350130032084,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.83283786654914,10.83283786654914,0.0,44.61771963999656,20.769498418073773,0.6264861017845192,10.143955960861817,6.700000284615261,3.976518305665528
 2006-12-31T13:00:00,101534.98240641128,365525936.66308063,2389750182.4047,10.604541990709889,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.834088174050704,10.834088174050704,0.0,44.61771963999656,26.219837387857865,0.451848217135069,10.833869274335663,6.7000003439180285,3.79732267486114
 2006-12-31T14:00:00,101547.24420711274,365570079.1456059,2390108072.8039346,10.605132400394906,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.834711914335598,10.834711914335598,0.0,44.61771963999656,33.119128983042835,0.2756362012665833,10.83469908779258,6.700004612134446,5.123485386170349
 2006-12-31T15:00:00,101534.16344378058,365522988.39761007,2389726278.892298,10.604502557666397,6.666666666666688,40.22958576180351,-1.0,58398.63152452252,210235073.48828104,1055417984.795868,11.121411178127142,9.306267158506056,37.181433033330464,44.61771963999656,38.14560425564882,0.1144639191484098,9.82880995289748,6.987774057814427,6.404818947274522
 2006-12-31T16:00:00,101497.71726856932,365391782.1668496,2388662381.9407263,10.6027474684831,6.66666666666669,40.22958576180351,-1.0,96407.8315580318,347068193.6089146,2232342912.8275046,10.832189430693946,6.992263487362258,44.61771963999656,44.61771963999656,3.072915210069111,0.0562217307482629,7.145368934099629,6.699985525552042,0.4362840685580013
 2006-12-31T17:00:00,101439.49719865622,365182189.9151624,2386962509.0030284,10.59994323883002,6.66666666666669,40.22958576180351,-1.0,101563.00436014587,365626815.6965251,2389954696.212235,10.82939758479381,6.718349672040461,44.61771963999656,44.61771963999656,0.2089834542739518,0.0502719047653676,6.731815062857042,6.700173362431375,1.116945818634595
 2006-12-31T18:00:00,101375.33461763411,364951204.6234828,2385088607.171532,10.59685190745146,6.66666666666669,40.22958576180351,0.0,101854.16938805004,366675009.7969801,2398675245.619792,10.826059085526646,6.7,44.61771963999656,44.61771963999656,0.0,0.0495221052614819,6.7,6.7,6.7
 2006-12-31T19:00:00,101322.61451544378,364761412.2555977,2383548456.065616,10.594311171006032,6.666666666666692,40.22958576180351,0.0,101800.09276981608,366480333.9713379,2397098271.946713,10.823355094251731,6.7,44.61771963999656,44.61771963999656,0.0,0.049005842162846,6.7,6.7,6.7
 2006-12-31T20:00:00,101284.35980369146,364623695.2932893,2382430661.077544,10.592467177271136,6.66666666666669,40.22958576180351,0.0,101761.42225238116,366341120.1085721,2395970328.853572,10.82142107491737,6.7,44.61771963999656,44.61771963999656,0.0,0.04848957906421,6.7,6.7,6.7
 2006-12-31T21:00:00,101262.12875249922,364543663.50899714,2381780976.626835,10.591395421246736,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.08873945408419,0.1990555755391535,44.61771963999656,44.61771963999656,0.0,0.0377849136355432,1.658828877764831,1.7440967545680206,1.7440967545680206
 2006-12-31T22:00:00,101236.4837202842,364451341.3930231,2381031429.7994456,10.590158918627546,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.723012158908933,-2.1774928755513985,44.61771963999656,44.61771963999656,0.0,0.0923184727427292,-2.1475215925915294,-0.417883656947019,-0.417883656947019
 2006-12-31T23:00:00,101213.27336988448,364367784.1315842,2380352972.0678983,10.589039689073704,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.57852785151176,-2.3226405317180183,44.61771963999656,44.61771963999656,0.0,0.1650760569472819,-2.298628585450175,-0.5609314575426427,-0.5609314575426427
