Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,1.0,81936.24842539987,294970494.33143955,1259979017.258265,-0.2304449593956407,-3.798466500037768,27.31628793160728,27.31628793160728,0.0,0.5180313895091835,-2.0500000000000003,-0.4543325442619252,-0.4543325442619252
 2006-01-01T01:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,1.0,65129.80545860189,234467299.6509668,903065094.0202668,-1.2386364714653502,-3.8,27.31628793160728,27.31628793160728,0.0,0.6099550972869975,-3.8,-1.2567859149534355,-1.2567859149534355
 2006-01-01T02:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,1.0,65046.67061137319,234168014.20094347,863508944.0383785,-1.3506011467637709,-3.8,27.31628793160728,27.31628793160728,0.0,0.6988776232682904,-3.8,-1.3703994071206118,-1.3703994071206118
 2006-01-01T03:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,1.0,65046.67061137319,234168014.20094347,793358642.6124718,-1.5492159724446009,-3.8,27.31628793160728,27.31628793160728,0.0,0.7825528231001564,-3.8,-1.5717795686815694,-1.5717795686815694
 2006-01-01T04:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,1.0,65046.67061137319,234168014.20094347,679765797.4966321,-1.8709695517343408,-3.8,27.31628793160728,27.31628793160728,0.0,0.8572563267080375,-3.8,-1.8970275610634184,-1.8970275610634184
 2006-01-01T05:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,1.0,61056.77101804889,219804375.664976,522624791.8056333,-2.3163574605683013,-3.8,27.31628793160728,27.31628793160728,0.0,0.9183984595578832,-3.8,-2.3451644582075937,-2.3451644582075937
 2006-01-01T06:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,1.0,41691.90886542446,150090871.91552806,348663555.2084449,-2.8097990743805163,-3.8,27.31628793160728,27.31628793160728,0.0,0.962502985872589,-3.8,-2.8384466597389824,-2.8384466597389824
 2006-01-01T07:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,0.0,0.0,0.0,0.0,-3.72020236665672,-3.72020236665672,0.0,27.31628793160728,0.0,0.976090493854382,-3.754264836608704,-3.754264836608704,-3.754264836608704
 2006-01-01T08:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,0.0,0.0,0.0,0.0,-3.6518492875465554,-3.6518492875465554,0.0,27.31628793160728,0.0,0.975574230755746,-3.665632219750741,-3.665632219750741,-3.665632219750741
 2006-01-01T09:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,0.0,0.0,0.0,0.0,-3.563677626698675,-3.563677626698675,0.0,27.31628793160728,0.0,0.9750579676571102,-3.577400815223921,-3.577400815223921,-3.577400815223921
 2006-01-01T10:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,0.0,0.0,0.0,0.0,-3.478372953161528,-3.478372953161528,0.0,27.31628793160728,0.0,0.974541704558474,-3.4922519293907297,-3.4922519293907297,-3.4922519293907297
 2006-01-01T11:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,0.0,0.0,0.0,0.0,-3.39366206826086,-3.39366206826086,0.0,27.31628793160728,0.0,0.9740254414598382,-3.407494250758776,-3.407494250758776,-3.407494250758776
 2006-01-01T12:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,-1.0,0.0,0.0,0.0,-3.310102868198669,-3.310102868198669,0.0,27.31628793160728,0.0,0.9735091783612022,-3.3239797212346733,-3.3239797212346733,-3.3239797212346733
 2006-01-01T13:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,-1.0,0.0,0.0,0.0,-3.2240122071570263,-3.2240122071570263,0.0,27.31628793160728,0.0,0.9729929152625664,-3.2377878402715283,-3.2377878402715283,-3.2377878402715283
 2006-01-01T14:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,-1.0,0.0,0.0,0.0,-3.139777823634569,-3.139777823634569,0.0,27.31628793160728,0.0,0.9724766521639304,-3.153652665196688,-3.153652665196688,-3.153652665196688
 2006-01-01T15:00:00,0.0,0.0,0.0,10.155414763800731,10.155414763800731,0.0,-1.0,0.0,0.0,0.0,-3.0565320002871785,-3.0565320002871785,0.0,27.31628793160728,0.0,0.9719603890652944,-3.070405900284227,-3.070405900284227,-3.070405900284227
 2006-01-01T16:00:00,182.41724217910348,656702.0718447727,1570873.900485028,9.939086666405284,9.934863913248636,1.1728323407640735,-1.0,0.0,0.0,0.0,-2.961942653580447,-2.961942653580447,0.0,27.31628793160728,0.0,0.9714441259666584,-2.985577763069234,-2.985577763069234,-2.985577763069234
 2006-01-01T17:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,0.0,0.0,0.0,0.0,-2.888203902720633,-2.888203902720633,0.0,27.31628793160728,0.0,0.9709278628680224,-2.902075850326344,-2.902075850326344,-2.902075850326344
 2006-01-01T18:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,0.0,0.0,0.0,0.0,-2.8021242445322705,-2.8021242445322705,0.0,27.31628793160728,0.0,0.9704115997693864,-2.8158943751617405,-2.8158943751617405,-2.8158943751617405
 2006-01-01T19:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,33624.950981659655,121049823.53397477,283685613.6842258,-2.9943046255531147,-3.8,27.31628793160728,27.31628793160728,0.0,0.9842706262293808,-3.627743369881365,-3.0243341296617423,-3.0243341296617423
 2006-01-01T20:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,8750.819557899153,31502950.40843695,73181870.08163144,-3.5522245196301463,-3.76016305975219,13.65814396580364,27.31628793160728,0.0,0.9991562251152146,-3.7754139202283263,-3.579095130185076,-3.579095130185076
 2006-01-01T21:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-3.657200469769189,-3.657200469769189,0.0,27.31628793160728,0.0,1.0,-3.670947877213299,-3.670947877213299,-3.670947877213299
 2006-01-01T22:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-3.5729200714957776,-3.5729200714957776,0.0,27.31628793160728,0.0,0.9998671947420056,-3.586799951691497,-3.586799951691497,-3.586799951691497
 2006-01-01T23:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-3.489644019885532,-3.489644019885532,0.0,27.31628793160728,0.0,0.9993705728641452,-3.5035229574863327,-3.5035229574863327,-3.5035229574863327
 2006-01-02T00:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-3.4024681374742425,-3.4024681374742425,0.0,27.31628793160728,0.0,0.9988543097655092,-3.4161900923150204,-3.4161900923150204,-3.4161900923150204
 2006-01-02T01:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-3.3157387283815205,-3.3157387283815205,0.0,27.31628793160728,0.0,0.9983380466668732,-3.3295702017053816,-3.3295702017053816,-3.3295702017053816
 2006-01-02T02:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-3.230743923079166,-3.230743923079166,0.0,27.31628793160728,0.0,0.9978217835682374,-3.244574221581636,-3.244574221581636,-3.244574221581636
 2006-01-02T03:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-3.1471961367019325,-3.1471961367019325,0.0,27.31628793160728,0.0,0.9973055204696014,-3.1610710950810987,-3.1610710950810987,-3.1610710950810987
 2006-01-02T04:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-3.0639498000057444,-3.0639498000057444,0.0,27.31628793160728,0.0,0.9967892573709656,-3.077823786216872,-3.077823786216872,-3.077823786216872
 2006-01-02T05:00:00,0.0,0.0,0.0,10.095266355144943,10.095266355144943,0.0,1.0,0.0,0.0,0.0,-2.979268310460556,-2.979268310460556,0.0,27.31628793160728,0.0,0.9962729942723296,-2.993095689662345,-2.993095689662345,-2.993095689662345
 2006-01-02T06:00:00,423.24082487399255,1523666.969546373,3644710.10235715,7.819330529667956,7.809533229492775,16.41965277069703,1.0,0.0,0.0,0.0,-2.888803153664723,-2.888803153664723,0.0,27.31628793160728,0.0,0.9957567311736936,-2.904068657881284,-2.904068657881284,-2.904068657881284
 2006-01-02T07:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,0.0,0.0,0.0,0.0,-2.79700692243946,-2.79700692243946,0.0,27.31628793160728,0.0,0.9952404680750576,-2.810736980430945,-2.810736980430945,-2.810736980430945
 2006-01-02T08:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,0.0,0.0,0.0,0.0,-2.712780414838125,-2.712780414838125,0.0,27.31628793160728,0.0,0.9947242049764216,-2.726650292787673,-2.726650292787673,-2.726650292787673
 2006-01-02T09:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,0.0,0.0,0.0,0.0,-2.6256349730773505,-2.6256349730773505,0.0,27.31628793160728,0.0,0.9942079418777856,-2.639346990471173,-2.639346990471173,-2.639346990471173
 2006-01-02T10:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,0.0,0.0,0.0,0.0,-2.537559191024785,-2.537559191024785,0.0,27.31628793160728,0.0,0.9936916787791498,-2.5513270979360483,-2.5513270979360483,-2.5513270979360483
 2006-01-02T11:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,0.0,0.0,0.0,0.0,-2.453373428436711,-2.453373428436711,0.0,27.31628793160728,0.0,0.9931754156805138,-2.4672402926945174,-2.4672402926945174,-2.4672402926945174
 2006-01-02T12:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,-1.0,0.0,0.0,0.0,-2.3701754631682697,-2.3701754631682697,0.0,27.31628793160728,0.0,0.992659152581878,-2.384041387514334,-2.384041387514334,-2.384041387514334
 2006-01-02T13:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,-1.0,0.0,0.0,0.0,-2.286983298329315,-2.286983298329315,0.0,27.31628793160728,0.0,0.992142889483242,-2.3008482566444144,-2.3008482566444144,-2.3008482566444144
 2006-01-02T14:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,-1.0,0.0,0.0,0.0,-2.20379692933723,-2.20379692933723,0.0,27.31628793160728,0.0,0.991626626384606,-2.2176609217002308,-2.2176609217002308,-2.2176609217002308
 2006-01-02T15:00:00,0.0,0.0,0.0,10.20372038843814,10.20372038843814,0.0,-1.0,0.0,0.0,0.0,-2.120616355168852,-2.120616355168852,0.0,27.31628793160728,0.0,0.99111036328597,-2.134479381842871,-2.134479381842871,-2.134479381842871
 2006-01-02T16:00:00,94.49173215201982,340170.23574727145,813709.2419338946,10.110205006844652,10.108017628762855,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.0311021871537824,-2.0311021871537824,0.0,27.31628793160728,0.0,0.990594100187334,-2.049717722675316,-2.049717722675316,-2.049717722675316
 2006-01-02T17:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,0.0,0.0,0.0,0.0,-1.952420160695492,-1.952420160695492,0.0,27.31628793160728,0.0,0.990077837088698,-1.966281239528633,-1.966281239528633,-1.966281239528633
 2006-01-02T18:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,0.0,0.0,0.0,0.0,-1.867751831603446,-1.867751831603446,0.0,27.31628793160728,0.0,0.9895615739900622,-1.8815642611902232,-1.8815642611902232,-1.8815642611902232
 2006-01-02T19:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,1.0,0.0,0.0,0.0,-1.7815296103151317,-1.7815296103151317,0.0,27.31628793160728,0.0,0.9890453108914262,-1.7952909958116077,-1.7952909958116077,-1.7952909958116077
 2006-01-02T20:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,1.0,0.0,0.0,0.0,-1.697414265199211,-1.697414265199211,0.0,27.31628793160728,0.0,0.9885290477927904,-1.711272354339796,-1.711272354339796,-1.711272354339796
 2006-01-02T21:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,1.0,0.0,0.0,0.0,-1.614268944036593,-1.614268944036593,0.0,27.31628793160728,0.0,0.9880127846941544,-1.6281260951459924,-1.6281260951459924,-1.6281260951459924
 2006-01-02T22:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,1.0,0.0,0.0,0.0,-1.5311294123863977,-1.5311294123863977,0.0,27.31628793160728,0.0,0.9874965215955184,-1.544985599235992,-1.544985599235992,-1.544985599235992
 2006-01-02T23:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,1.0,0.0,0.0,0.0,-1.447995665451156,-1.447995665451156,0.0,27.31628793160728,0.0,0.9869802584968824,-1.461850888270298,-1.461850888270298,-1.461850888270298
 2006-01-03T00:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,1.0,0.0,0.0,0.0,-1.360968725757944,-1.360968725757944,0.0,27.31628793160728,0.0,0.9864639953982466,-1.374667237578441,-1.374667237578441,-1.374667237578441
 2006-01-03T01:00:00,0.0,0.0,0.0,10.191349563192231,10.191349563192231,0.0,1.0,0.0,0.0,0.0,-1.274387475812606,-1.274387475812606,0.0,27.31628793160728,0.0,0.9859477322996104,-1.288195322333468,-1.288195322333468,-1.288195322333468
 2006-01-03T02:00:00,102.6050547590944,369378.19713274,883576.577814102,9.613574387354006,9.611199256431076,4.104913192674258,1.0,0.0,0.0,0.0,-1.1888164524961775,-1.1888164524961775,0.0,27.31628793160728,0.0,0.9854314692009746,-1.202797429623544,-1.202797429623544,-1.202797429623544
 2006-01-03T03:00:00,197.32729564302045,710378.2643148736,1699270.8303010548,9.030765936371235,9.026198148978546,8.209826385348515,1.0,0.0,0.0,0.0,-1.105081642156815,-1.105081642156815,0.0,27.31628793160728,0.0,0.9849152061023386,-1.118934839830657,-1.118934839830657,-1.118934839830657
 2006-01-03T04:00:00,98.66343900372024,355188.38041339285,849633.6169300723,9.618450275110687,9.616166386248116,4.104913192674258,1.0,0.0,0.0,0.0,-1.0219688431374856,-1.0219688431374856,0.0,27.31628793160728,0.0,0.9843989430037028,-1.0358195110331112,-1.0358195110331112,-1.0358195110331112
 2006-01-03T05:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,1.0,0.0,0.0,0.0,-0.9374320601917834,-0.9374320601917834,0.0,27.31628793160728,0.0,0.9838826799050668,-0.9512358205986652,-0.9512358205986652,-0.9512358205986652
 2006-01-03T06:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,1.0,0.0,0.0,0.0,-0.851197828975267,-0.851197828975267,0.0,27.31628793160728,0.0,0.9833664168064308,-0.8649454923208187,-0.8649454923208187,-0.8649454923208187
 2006-01-03T07:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,0.0,0.0,0.0,0.0,-0.7643719541204703,-0.7643719541204703,0.0,27.31628793160728,0.0,0.9828501537077948,-0.7781215965360971,-0.7781215965360971,-0.7781215965360971
 2006-01-03T08:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,0.0,0.0,0.0,0.0,-0.6803281351514064,-0.6803281351514064,0.0,27.31628793160728,0.0,0.9823338906091588,-0.694174435677655,-0.694174435677655,-0.694174435677655
 2006-01-03T09:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,0.0,0.0,0.0,0.0,-0.5933232409620223,-0.5933232409620223,0.0,27.31628793160728,0.0,0.9818176275105228,-0.6070117051440156,-0.6070117051440156,-0.6070117051440156
 2006-01-03T10:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,0.0,0.0,0.0,0.0,-0.5053953395920892,-0.5053953395920892,0.0,27.31628793160728,0.0,0.981301364411887,-0.5191398492533279,-0.5191398492533279,-0.5191398492533279
 2006-01-03T11:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,0.0,0.0,0.0,0.0,-0.4213526315633754,-0.4213526315633754,0.0,27.31628793160728,0.0,0.980785101313251,-0.4351959336175462,-0.4351959336175462,-0.4351959336175462
 2006-01-03T12:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,-1.0,0.0,0.0,0.0,-0.3382960225814301,-0.3382960225814301,0.0,27.31628793160728,0.0,0.9802688382146152,-0.352138389596035,-0.352138389596035,-0.352138389596035
 2006-01-03T13:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,-1.0,0.0,0.0,0.0,-0.255245184758114,-0.255245184758114,0.0,27.31628793160728,0.0,0.9797525751159792,-0.2690865905472852,-0.2690865905472852,-0.2690865905472852
 2006-01-03T14:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,-1.0,0.0,0.0,0.0,-0.1722001135564616,-0.1722001135564616,0.0,27.31628793160728,0.0,0.9792363120173432,-0.1860405583965679,-0.1860405583965679,-0.1860405583965679
 2006-01-03T15:00:00,0.0,0.0,0.0,10.206066330164402,10.206066330164402,0.0,-1.0,0.0,0.0,0.0,-0.089160807268504,-0.089160807268504,0.0,27.31628793160728,0.0,0.9787200489187072,-0.103000291351847,-0.103000291351847,-0.103000291351847
 2006-01-03T16:00:00,153.32044931386244,551953.6175299049,1320308.8116051676,9.991706565028167,9.988157380915071,1.1728323407640735,-1.0,0.0,0.0,0.0,0.0027371112726143,0.0027371112726143,0.0,27.31628793160728,0.0,0.9782037858200712,-0.0170039713083125,-0.0170039713083125,-0.0170039713083125
 2006-01-03T17:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,0.0,0.0,0.0,0.0,0.0807495854015638,0.0807495854015638,0.0,27.31628793160728,0.0,0.9776875227214352,0.066912040082085,0.066912040082085,0.066912040082085
 2006-01-03T18:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,0.0,0.0,0.0,0.0,0.165274608776879,0.165274608776879,0.0,27.31628793160728,0.0,0.9771712596227994,0.1514855302991661,0.1514855302991661,0.1514855302991661
 2006-01-03T19:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.2513513243608364,0.2513513243608364,0.0,27.31628793160728,0.0,0.9766549965241634,0.2376131339102362,0.2376131339102362,0.2376131339102362
 2006-01-03T20:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.335325123842588,0.335325123842588,0.0,27.31628793160728,0.0,0.9761387334255276,0.3214903261511809,0.3214903261511809,0.3214903261511809
 2006-01-03T21:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.4183309367261429,0.4183309367261429,0.0,27.31628793160728,0.0,0.9756224703268916,0.4044970083389818,0.4044970083389818,0.4044970083389818
 2006-01-03T22:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.5013313728383788,0.5013313728383788,0.0,27.31628793160728,0.0,0.9751062072282556,0.4874983399161265,0.4874983399161265,0.4874983399161265
 2006-01-03T23:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.5843264367674365,0.5843264367674365,0.0,27.31628793160728,0.0,0.9745899441296196,0.5704942991365988,0.5704942991365988,0.5704942991365988
 2006-01-04T00:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.6712086566010534,0.6712086566010534,0.0,27.31628793160728,0.0,0.9740736810309838,0.6575328965743111,0.6575328965743111,0.6575328965743111
 2006-01-04T01:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.7576463505322065,0.7576463505322065,0.0,27.31628793160728,0.0,0.9735574179323478,0.7438613698302885,0.7438613698302885,0.7438613698302885
 2006-01-04T02:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.8423557159913632,0.8423557159913632,0.0,27.31628793160728,0.0,0.973041154833712,0.8285718346190912,0.8285718346190912,0.8285718346190912
 2006-01-04T03:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,0.9256233438098256,0.9256233438098256,0.0,27.31628793160728,0.0,0.972524891735076,0.9117948824885874,0.9117948824885874,0.9117948824885874
 2006-01-04T04:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,1.0085909558465789,1.0085909558465789,0.0,27.31628793160728,0.0,0.97200862863644,0.9947633930681816,0.9947633930681816,0.9947633930681816
 2006-01-04T05:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,1.092989356180045,1.092989356180045,0.0,27.31628793160728,0.0,0.971492365537804,1.0792081725240446,1.0792081725240446,1.0792081725240446
 2006-01-04T06:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,1.0,0.0,0.0,0.0,1.179082811462644,1.179082811462644,0.0,27.31628793160728,0.0,0.970976102439168,1.1653575629685111,1.1653575629685111,1.1653575629685111
 2006-01-04T07:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,0.0,0.0,0.0,0.0,1.265767379250448,1.265767379250448,0.0,27.31628793160728,0.0,0.970459839340532,1.252040085776457,1.252040085776457,1.252040085776457
 2006-01-04T08:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,0.0,0.0,0.0,0.0,1.349674822765036,1.349674822765036,0.0,27.31628793160728,0.0,0.9699435762418962,1.3358509620213523,1.3358509620213523,1.3358509620213523
 2006-01-04T09:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,0.0,0.0,0.0,0.0,1.4365360823524211,1.4365360823524211,0.0,27.31628793160728,0.0,0.9694273131432602,1.422869634632882,1.422869634632882,1.422869634632882
 2006-01-04T10:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,0.0,0.0,0.0,0.0,1.5243215164526789,1.5243215164526789,0.0,27.31628793160728,0.0,0.9689110500446244,1.5105991400304697,1.5105991400304697,1.5105991400304697
 2006-01-04T11:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,0.0,0.0,0.0,0.0,1.6082291175683352,1.6082291175683352,0.0,27.31628793160728,0.0,0.9683947869459884,1.5944080418372035,1.5944080418372035,1.5944080418372035
 2006-01-04T12:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,-1.0,0.0,0.0,0.0,1.6911526077670456,1.6911526077670456,0.0,27.31628793160728,0.0,0.9678785238473524,1.6773323987172963,1.6773323987172963,1.6773323987172963
 2006-01-04T13:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,-1.0,0.0,0.0,0.0,1.774070737169909,1.774070737169909,0.0,27.31628793160728,0.0,0.9673622607487165,1.7602514209237314,1.7602514209237314,1.7602514209237314
 2006-01-04T14:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,-1.0,0.0,0.0,0.0,1.8569835103546075,1.8569835103546075,0.0,27.31628793160728,0.0,0.9668459976500804,1.843165086739367,1.843165086739367,1.843165086739367
 2006-01-04T15:00:00,0.0,0.0,0.0,10.151503789599234,10.151503789599234,0.0,-1.0,0.0,0.0,0.0,1.9398909283590384,1.9398909283590384,0.0,27.31628793160728,0.0,0.9663297345514446,1.9260733972017847,1.9260733972017847,1.9260733972017847
 2006-01-04T16:00:00,82.84778543361172,298252.0275610023,713438.1722691823,10.05586740485746,10.053949578384616,0.5864161703820366,-1.0,0.0,0.0,0.0,2.026997910002055,2.026997910002055,0.0,27.31628793160728,0.0,0.9658134714528086,2.010557079401905,2.010557079401905,2.010557079401905
 2006-01-04T17:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,0.0,0.0,0.0,0.0,2.1075360800925,2.1075360800925,0.0,27.31628793160728,0.0,0.9652972083541728,2.093720348720257,2.093720348720257,2.093720348720257
 2006-01-04T18:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,0.0,0.0,0.0,0.0,2.191927674457005,2.191927674457005,0.0,27.31628793160728,0.0,0.9647809452555368,2.1781603612697844,2.1781603612697844,2.1781603612697844
 2006-01-04T19:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.2778685336612434,2.2778685336612434,0.0,27.31628793160728,0.0,0.9642646821569008,2.26415202525223,2.26415202525223,2.26415202525223
 2006-01-04T20:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.361709812801857,2.361709812801857,0.0,27.31628793160728,0.0,0.9637484190582648,2.347896846828576,2.347896846828576,2.347896846828576
 2006-01-04T21:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.4445846499381374,2.4445846499381374,0.0,27.31628793160728,0.0,0.9632321559596289,2.430772549077581,2.430772549077581,2.430772549077581
 2006-01-04T22:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.527454135986268,2.527454135986268,0.0,27.31628793160728,0.0,0.9627158928609928,2.513642926263668,2.513642926263668,2.513642926263668
 2006-01-04T23:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.610318275240781,2.610318275240781,0.0,27.31628793160728,0.0,0.962199629762357,2.5965079566744294,2.5965079566744294,2.5965079566744294
 2006-01-05T00:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.6970440289204376,2.6970440289204376,0.0,27.31628793160728,0.0,0.961683366663721,2.6833892046812724,2.6833892046812724,2.6833892046812724
 2006-01-05T01:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.783340788537401,2.783340788537401,0.0,27.31628793160728,0.0,0.9611671035650852,2.7695775463647965,2.7695775463647965,2.7695775463647965
 2006-01-05T02:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.8679165800644326,2.8679165800644326,0.0,27.31628793160728,0.0,0.9606508404664492,2.854154432623364,2.854154432623364,2.854154432623364
 2006-01-05T03:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,2.95105292420265,2.95105292420265,0.0,27.31628793160728,0.0,0.9601345773678132,2.93724626430934,2.93724626430934,2.93724626430934
 2006-01-05T04:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,3.033889742494169,3.033889742494169,0.0,27.31628793160728,0.0,0.9596183142691772,3.020083976913851,3.020083976913851,3.020083976913851
 2006-01-05T05:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,3.116721220864604,3.116721220864604,0.0,27.31628793160728,0.0,0.9591020511705411,3.102916345292184,3.102916345292184,3.102916345292184
 2006-01-05T06:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,1.0,0.0,0.0,0.0,3.202453695061507,3.202453695061507,0.0,27.31628793160728,0.0,0.9585857880719052,3.188752728915018,3.188752728915018,3.188752728915018
 2006-01-05T07:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,0.0,0.0,0.0,0.0,3.2862891051328265,3.2862891051328265,0.0,27.31628793160728,0.0,0.9580695249732694,3.272486078830193,3.272486078830193,3.272486078830193
 2006-01-05T08:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,0.0,0.0,0.0,0.0,3.371849319081017,3.371849319081017,0.0,27.31628793160728,0.0,0.9575532618746334,3.358144491870745,3.358144491870745,3.358144491870745
 2006-01-05T09:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,0.0,0.0,0.0,0.0,3.4595214292221104,3.4595214292221104,0.0,27.31628793160728,0.0,0.9570369987759976,3.4458759560612067,3.4458759560612067,3.4458759560612067
 2006-01-05T10:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,0.0,0.0,0.0,0.0,3.5471600110883976,3.5471600110883976,0.0,27.31628793160728,0.0,0.9565207356773616,3.533459231026885,3.533459231026885,3.533459231026885
 2006-01-05T11:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,0.0,0.0,0.0,0.0,3.630935567179417,3.630935567179417,0.0,27.31628793160728,0.0,0.9560044725787256,3.617136240426648,3.617136240426648,3.617136240426648
 2006-01-05T12:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,-1.0,0.0,0.0,0.0,3.713728577985176,3.713728577985176,0.0,27.31628793160728,0.0,0.9554882094800896,3.6999301137464737,3.6999301137464737,3.6999301137464737
 2006-01-05T13:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,-1.0,0.0,0.0,0.0,3.7965162532481167,3.7965162532481167,0.0,27.31628793160728,0.0,0.9549719463814536,3.782718677605643,3.782718677605643,3.782718677605643
 2006-01-05T14:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,-1.0,0.0,0.0,0.0,3.879298587964149,3.879298587964149,0.0,27.31628793160728,0.0,0.9544556832828176,3.865501910314688,3.865501910314688,3.865501910314688
 2006-01-05T15:00:00,0.0,0.0,0.0,10.135800206315094,10.135800206315094,0.0,-1.0,0.0,0.0,0.0,3.96674560812203,3.96674560812203,0.0,27.31628793160728,0.0,0.9539394201841818,3.953098967464156,3.953098967464156,3.953098967464156
 2006-01-05T16:00:00,47.87874233258671,172363.47239731223,412304.5925914336,10.036652477579144,10.03554415492062,0.5864161703820366,-1.0,0.0,0.0,0.0,4.054370510473172,4.054370510473172,0.0,27.31628793160728,0.0,0.9534231570855458,4.039682269781216,4.039682269781216,4.039682269781216
 2006-01-05T17:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,0.0,0.0,0.0,0.0,4.137127415855668,4.137127415855668,0.0,27.31628793160728,0.0,0.95290689398691,4.123333521177068,4.123333521177068,4.123333521177068
 2006-01-05T18:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,0.0,0.0,0.0,0.0,4.22138582559692,4.22138582559692,0.0,27.31628793160728,0.0,0.952390630888274,4.207640239085037,4.207640239085037,4.207640239085037
 2006-01-05T19:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,0.0,0.0,0.0,4.30588063185268,4.30588063185268,0.0,27.31628793160728,0.0,0.951874367789638,4.29213387175877,4.29213387175877,4.29213387175877
 2006-01-05T20:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,0.0,0.0,0.0,4.388924027283058,4.388924027283058,0.0,27.31628793160728,0.0,0.951358104691002,4.375132802747721,4.375132802747721,4.375132802747721
 2006-01-05T21:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,0.0,0.0,0.0,4.471668243892716,4.471668243892716,0.0,27.31628793160728,0.0,0.950841841592366,4.457877910683703,4.457877910683703,4.457877910683703
 2006-01-05T22:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,0.0,0.0,0.0,4.5544071383844615,4.5544071383844615,0.0,27.31628793160728,0.0,0.95032557849373,4.540617692223657,4.540617692223657,4.540617692223657
 2006-01-05T23:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,46824.50537868287,168568219.36325836,590045658.259025,0.6748556378607761,-0.9968121193414748,18.21085862107152,27.31628793160728,0.0,0.9447184761986506,0.4013346010993179,0.4675719645054753,0.4675719645054753
 2006-01-06T00:00:00,0.0,0.0,0.0,10.116784293009466,10.116784293009466,0.0,1.0,35667.294228660925,128402259.22317934,298280552.4825412,-2.952785075349792,-3.8,27.31628793160728,27.31628793160728,0.0,0.9726517447370604,-3.8,-2.980672216863081,-2.980672216863081
 2006-01-06T01:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,19916.36284961514,71698906.25861451,166557734.26884353,-3.3267713165025974,-3.8,27.31628793160728,27.31628793160728,0.0,0.9951812504928024,-3.8,-3.350783980134341,-3.350783980134341
 2006-01-06T02:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,0.0,0.0,0.0,-3.702414862716674,-3.702414862716674,0.0,27.31628793160728,0.0,1.0,-3.724283595488749,-3.724283595488749,-3.724283595488749
 2006-01-06T03:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,0.0,0.0,0.0,-3.6202048391078594,-3.6202048391078594,0.0,27.31628793160728,0.0,1.0,-3.634085409125464,-3.634085409125464,-3.634085409125464
 2006-01-06T04:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,0.0,0.0,0.0,-3.5369255050275563,-3.5369255050275563,0.0,27.31628793160728,0.0,1.0,-3.550804992791278,-3.550804992791278,-3.550804992791278
 2006-01-06T05:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,1.0,0.0,0.0,0.0,-3.4536519698098176,-3.4536519698098176,0.0,27.31628793160728,0.0,0.9998844681153268,-3.4675304886416183,-3.4675304886416183,-3.4675304886416183
 2006-01-06T06:00:00,0.0,0.0,0.0,10.116784293009466,10.116784293009466,0.0,1.0,0.0,0.0,0.0,-3.367462447586702,-3.367462447586702,0.0,27.31628793160728,0.0,0.999396482924127,-3.381236424153224,-3.381236424153224,-3.381236424153224
 2006-01-06T07:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,0.0,0.0,0.0,0.0,-3.280420643868472,-3.280420643868472,0.0,27.31628793160728,0.0,0.9988802198254912,-3.294199282030211,-3.294199282030211,-3.294199282030211
 2006-01-06T08:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,0.0,0.0,0.0,0.0,-3.193439901148826,-3.193439901148826,0.0,27.31628793160728,0.0,0.998363956726855,-3.2072175363549373,-3.2072175363549373,-3.2072175363549373
 2006-01-06T09:00:00,0.0,0.0,0.0,10.116784293009466,10.116784293009466,0.0,0.0,0.0,0.0,0.0,-3.105302112608666,-3.105302112608666,0.0,27.31628793160728,0.0,0.997847693628219,-3.119020029345259,-3.119020029345259,-3.119020029345259
 2006-01-06T10:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,0.0,0.0,0.0,0.0,-3.017198558222108,-3.017198558222108,0.0,27.31628793160728,0.0,0.9973314305295832,-3.0309719887507995,-3.0309719887507995,-3.0309719887507995
 2006-01-06T11:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,0.0,0.0,0.0,0.0,-2.929600198601858,-2.929600198601858,0.0,27.31628793160728,0.0,0.9968151674309474,-2.9433747946073114,-2.9433747946073114,-2.9433747946073114
 2006-01-06T12:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,-1.0,0.0,0.0,0.0,-2.8460245941680955,-2.8460245941680955,0.0,27.31628793160728,0.0,0.9962989043323112,-2.8598960511437443,-2.8598960511437443,-2.8598960511437443
 2006-01-06T13:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,-1.0,0.0,0.0,0.0,-2.762799262698607,-2.762799262698607,0.0,27.31628793160728,0.0,0.9957826412336752,-2.776669748388952,-2.776669748388952,-2.776669748388952
 2006-01-06T14:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,-1.0,0.0,0.0,0.0,-2.6795797335981977,-2.6795797335981977,0.0,27.31628793160728,0.0,0.9952663781350394,-2.693449252171572,-2.693449252171572,-2.693449252171572
 2006-01-06T15:00:00,0.0,0.0,0.0,10.116784293009465,10.116784293009465,0.0,-1.0,0.0,0.0,0.0,-2.5963660058986027,-2.5963660058986027,0.0,27.31628793160728,0.0,0.9947501150364036,-2.610234557752815,-2.610234557752815,-2.610234557752815
 2006-01-06T16:00:00,22.056766336355498,79404.35881087983,189940.3705098153,10.028226545439985,10.02771596792842,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.509832149137273,-2.509832149137273,0.0,27.31628793160728,0.0,0.9942338519377674,-2.5240576280938787,-2.5240576280938787,-2.5240576280938787
 2006-01-06T17:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,0.0,0.0,0.0,0.0,-2.426098974429129,-2.426098974429129,0.0,27.31628793160728,0.0,0.9937175888391314,-2.439965521902656,-2.439965521902656,-2.439965521902656
 2006-01-06T18:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,0.0,0.0,0.0,0.0,-2.3413970515988383,-2.3413970515988383,0.0,27.31628793160728,0.0,0.9932013257404956,-2.355214960531728,-2.355214960531728,-2.355214960531728
 2006-01-06T19:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-2.257898013623074,-2.257898013623074,0.0,27.31628793160728,0.0,0.9926850626418598,-2.2717626384871363,-2.2717626384871363,-2.2717626384871363
 2006-01-06T20:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-2.174713671378301,-2.174713671378301,0.0,27.31628793160728,0.0,0.9921687995432236,-2.1885773261078736,-2.1885773261078736,-2.1885773261078736
 2006-01-06T21:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-2.09153512308722,-2.09153512308722,0.0,27.31628793160728,0.0,0.9916525364445876,-2.105397812085778,-2.105397812085778,-2.105397812085778
 2006-01-06T22:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-2.0083623679781826,-2.0083623679781826,0.0,27.31628793160728,0.0,0.9911362733459518,-2.022224091647638,-2.022224091647638,-2.022224091647638
 2006-01-06T23:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-1.9224387680889208,-1.9224387680889208,0.0,27.31628793160728,0.0,0.990620010247316,-1.936201772162869,-1.936201772162869,-1.936201772162869
 2006-01-07T00:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-1.8354837044862184,-1.8354837044862184,0.0,27.31628793160728,0.0,0.9901037471486798,-1.8492432936713483,-1.8492432936713483,-1.8492432936713483
 2006-01-07T01:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-1.7513472028339685,-1.7513472028339685,0.0,27.31628793160728,0.0,0.9895874840500438,-1.7652059177156412,-1.7652059177156412,-1.7652059177156412
 2006-01-07T02:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-1.666758751450562,-1.666758751450562,0.0,27.31628793160728,0.0,0.989071220951408,-1.6805709390042394,-1.6805709390042394,-1.6805709390042394
 2006-01-07T03:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-1.5833203296905942,-1.5833203296905942,0.0,27.31628793160728,0.0,0.9885549578527724,-1.597177125987815,-1.597177125987815,-1.597177125987815
 2006-01-07T04:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-1.5001829521003758,-1.5001829521003758,0.0,27.31628793160728,0.0,0.988038694754136,-1.5140387800643191,-1.5140387800643191,-1.5140387800643191
 2006-01-07T05:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-1.4170513583588935,-1.4170513583588935,0.0,27.31628793160728,0.0,0.9875224316555,-1.430906222338776,-1.430906222338776,-1.430906222338776
 2006-01-07T06:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,1.0,0.0,0.0,0.0,-1.331097076838223,-1.331097076838223,0.0,27.31628793160728,0.0,0.9870061685568642,-1.3448508886240456,-1.3448508886240456,-1.3448508886240456
 2006-01-07T07:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,0.0,0.0,0.0,0.0,-1.246996114541511,-1.246996114541511,0.0,27.31628793160728,0.0,0.9864899054582285,-1.2608489806097587,-1.2608489806097587,-1.2608489806097587
 2006-01-07T08:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,0.0,0.0,0.0,0.0,-1.160070187880898,-1.160070187880898,0.0,27.31628793160728,0.0,0.9859736423595924,-1.1737697737104489,-1.1737697737104489,-1.1737697737104489
 2006-01-07T09:00:00,0.0,0.0,0.0,10.109329112828412,10.109329112828412,0.0,0.0,0.0,0.0,0.0,-1.071052265760959,-1.071052265760959,0.0,27.31628793160728,0.0,0.9854573792609564,-1.0847463967328546,-1.0847463967328546,-1.0847463967328546
 2006-01-07T10:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,0.0,0.0,0.0,0.0,-0.9844129168843478,-0.9844129168843478,0.0,27.31628793160728,0.0,0.9849411161623204,-0.9982153341986728,-0.9982153341986728,-0.9982153341986728
 2006-01-07T11:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,0.0,0.0,0.0,0.0,-0.899570418643409,-0.899570418643409,0.0,27.31628793160728,0.0,0.9844248530636848,-0.9133737468068348,-0.9133737468068348,-0.9133737468068348
 2006-01-07T12:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,-1.0,0.0,0.0,0.0,-0.816185546163862,-0.816185546163862,0.0,27.31628793160728,0.0,0.9839085899650484,-0.830033450707716,-0.830033450707716,-0.830033450707716
 2006-01-07T13:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,-1.0,0.0,0.0,0.0,-0.7331015125498087,-0.7331015125498087,0.0,27.31628793160728,0.0,0.9833923268664124,-0.74694845065344,-0.74694845065344,-0.74694845065344
 2006-01-07T14:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,-1.0,0.0,0.0,0.0,-0.6500232515104313,-0.6500232515104313,0.0,27.31628793160728,0.0,0.9828760637677766,-0.6638692274494654,-0.6638692274494654,-0.6638692274494654
 2006-01-07T15:00:00,0.0,0.0,0.0,10.109329112828414,10.109329112828414,0.0,-1.0,0.0,0.0,0.0,-0.5669507626637333,-0.5669507626637333,0.0,27.31628793160728,0.0,0.9823598006691407,-0.5807957767405936,-0.5807957767405936,-0.5807957767405936
 2006-01-07T16:00:00,25.728209513252526,92621.55424770914,221556.7582745135,10.015378723293557,10.01478315726016,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.4788002963277125,-0.4788002963277125,0.0,27.31628793160728,0.0,0.9818435375705048,-0.4930253549314229,-0.4930253549314229,-0.4930253549314229
 2006-01-07T17:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,0.0,0.0,0.0,0.0,-0.3930115073632325,-0.3930115073632325,0.0,27.31628793160728,0.0,0.9813272744718688,-0.4068534184531905,-0.4068534184531905,-0.4068534184531905
 2006-01-07T18:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,0.0,0.0,0.0,0.0,-0.3084534243462611,-0.3084534243462611,0.0,27.31628793160728,0.0,0.9808110113732328,-0.3222478458532874,-0.3222478458532874,-0.3222478458532874
 2006-01-07T19:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,-0.2250963051678856,-0.2250963051678856,0.0,27.31628793160728,0.0,0.9802947482745972,-0.2389373664469389,-0.2389373664469389,-0.2389373664469389
 2006-01-07T20:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,-0.1420533273337466,-0.1420533273337466,0.0,27.31628793160728,0.0,0.9797784851759608,-0.15589342337602,-0.15589342337602,-0.15589342337602
 2006-01-07T21:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,-0.0590161136432147,-0.0590161136432147,0.0,27.31628793160728,0.0,0.9792622220773248,-0.0728552489810048,-0.0728552489810048,-0.0728552489810048
 2006-01-07T22:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.0240153609608448,0.0240153609608448,0.0,27.31628793160728,0.0,0.978745958978689,0.0101771728064586,0.0101771728064586,0.0101771728064586
 2006-01-07T23:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.1070413297098856,0.1070413297098856,0.0,27.31628793160728,0.0,0.9782296958800532,0.0932040418848492,0.0932040418848492,0.0932040418848492
 2006-01-08T00:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.1915819887957376,0.1915819887957376,0.0,27.31628793160728,0.0,0.9777134327814172,0.1777937450600502,0.1777937450600502,0.1777937450600502
 2006-01-08T01:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.2749088994778834,0.2749088994778834,0.0,27.31628793160728,0.0,0.9771971696827813,0.2610734191018353,0.2610734191018353,0.2610734191018353
 2006-01-08T02:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.3607431644225796,0.3607431644225796,0.0,27.31628793160728,0.0,0.9766809065841452,0.3470085291052291,0.3470085291052291,0.3470085291052291
 2006-01-08T03:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.44472709654403,0.44472709654403,0.0,27.31628793160728,0.0,0.9761646434855096,0.4308934792687391,0.4308934792687391,0.4308934792687391
 2006-01-08T04:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.527725827638334,0.527725827638334,0.0,27.31628793160728,0.0,0.9756483803868732,0.5138930794535308,0.5138930794535308,0.5138930794535308
 2006-01-08T05:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.6107191833384766,0.6107191833384766,0.0,27.31628793160728,0.0,0.9751321172882372,0.5968873303894341,0.5968873303894341,0.5968873303894341
 2006-01-08T06:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,1.0,0.0,0.0,0.0,0.6965309736077593,0.6965309736077593,0.0,27.31628793160728,0.0,0.9746158541896014,0.6827999344568441,0.6827999344568441,0.6827999344568441
 2006-01-08T07:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,0.0,0.0,0.0,0.0,0.7842989797844601,0.7842989797844601,0.0,27.31628793160728,0.0,0.9740995910909654,0.7706210849341977,0.7706210849341977,0.7706210849341977
 2006-01-08T08:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,0.0,0.0,0.0,0.0,0.8729834883071863,0.8729834883071863,0.0,27.31628793160728,0.0,0.9735833279923296,0.8593039416087626,0.8593039416087626,0.8593039416087626
 2006-01-08T09:00:00,0.0,0.0,0.0,10.095783787502649,10.095783787502649,0.0,0.0,0.0,0.0,0.0,0.961821629030572,0.961821629030572,0.0,27.31628793160728,0.0,0.9730670648936935,0.9481493599786798,0.9481493599786798,0.9481493599786798
 2006-01-08T10:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,0.0,0.0,0.0,0.0,1.0468084003108251,1.0468084003108251,0.0,27.31628793160728,0.0,0.9725508017950576,1.0329810803459394,1.0329810803459394,1.0329810803459394
 2006-01-08T11:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,0.0,0.0,0.0,0.0,1.1297681529013135,1.1297681529013135,0.0,27.31628793160728,0.0,0.972034538696422,1.1159418962210843,1.1159418962210843,1.1159418962210843
 2006-01-08T12:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,-1.0,0.0,0.0,0.0,1.2127225639661612,1.2127225639661612,0.0,27.31628793160728,0.0,0.9715182755977856,1.198897201264766,1.198897201264766,1.198897201264766
 2006-01-08T13:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,-1.0,0.0,0.0,0.0,1.2984940925793336,1.2984940925793336,0.0,27.31628793160728,0.0,0.9710020124991496,1.2847694954693798,1.2847694954693798,1.2847694954693798
 2006-01-08T14:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,-1.0,0.0,0.0,0.0,1.3824166480114422,1.3824166480114422,0.0,27.31628793160728,0.0,0.9704857494005138,1.3685931399962212,1.3685931399962212,1.3685931399962212
 2006-01-08T15:00:00,0.0,0.0,0.0,10.095783787502643,10.095783787502643,0.0,-1.0,0.0,0.0,0.0,1.465354730484344,1.465354730484344,0.0,27.31628793160728,0.0,0.969969486301878,1.4515320895202215,1.4515320895202215,1.4515320895202215
 2006-01-08T16:00:00,36.643511371655386,131916.64093795946,315553.15138106915,10.003434232466107,10.002585992016783,0.5864161703820366,-1.0,0.0,0.0,0.0,1.55206446231049,1.55206446231049,0.0,27.31628793160728,0.0,0.969453223203242,1.5374239427744645,1.5374239427744645,1.5374239427744645
 2006-01-08T17:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,0.0,0.0,0.0,0.0,1.6350590774341471,1.6350590774341471,0.0,27.31628793160728,0.0,0.968936960104606,1.6212382906321292,1.6212382906321292,1.6212382906321292
 2006-01-08T18:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,0.0,0.0,0.0,0.0,1.7208301737473624,1.7208301737473624,0.0,27.31628793160728,0.0,0.96842069700597,1.707110998080804,1.707110998080804,1.707110998080804
 2006-01-08T19:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,1.8047316911284768,1.8047316911284768,0.0,27.31628793160728,0.0,0.9679044339073344,1.7909127312756077,1.7909127312756077,1.7909127312756077
 2006-01-08T20:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,1.8876424874373048,1.8876424874373048,0.0,27.31628793160728,0.0,0.967388170808698,1.8738243938648296,1.8738243938648296,1.8738243938648296
 2006-01-08T21:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,1.971983095516756,1.971983095516756,0.0,27.31628793160728,0.0,0.9668719077100622,1.958211348129001,1.958211348129001,1.958211348129001
 2006-01-08T22:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.055177461107958,2.055177461107958,0.0,27.31628793160728,0.0,0.9663556446114262,2.041361166708563,2.041361166708563,2.041361166708563
 2006-01-08T23:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.138072080135716,2.138072080135716,0.0,27.31628793160728,0.0,0.9658393815127904,2.1242566818349933,2.1242566818349933,2.1242566818349933
 2006-01-09T00:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.223801146250706,2.223801146250706,0.0,27.31628793160728,0.0,0.9653231184141544,2.210087070030854,2.210087070030854,2.210087070030854
 2006-01-09T01:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.3091027195513534,2.3091027195513534,0.0,27.31628793160728,0.0,0.9648068553155184,2.295334617794007,2.295334617794007,2.295334617794007
 2006-01-09T02:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.392275273607801,2.392275273607801,0.0,27.31628793160728,0.0,0.9642905922168824,2.378462605983002,2.378462605983002,2.378462605983002
 2006-01-09T03:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.475148134208555,2.475148134208555,0.0,27.31628793160728,0.0,0.9637743291182468,2.461336362060992,2.461336362060992,2.461336362060992
 2006-01-09T04:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.5580156479149347,2.5580156479149347,0.0,27.31628793160728,0.0,0.9632580660196104,2.544204766937368,2.544204766937368,2.544204766937368
 2006-01-09T05:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.640877815112318,2.640877815112318,0.0,27.31628793160728,0.0,0.9627418029209746,2.6270678251794166,2.6270678251794166,2.6270678251794166
 2006-01-09T06:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,1.0,0.0,0.0,0.0,2.726642048507957,2.726642048507957,0.0,27.31628793160728,0.0,0.9622255398223386,2.712936007136254,2.712936007136254,2.712936007136254
 2006-01-09T07:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,0.0,0.0,0.0,0.0,2.8105085112550245,2.8105085112550245,0.0,27.31628793160728,0.0,0.9617092767237028,2.796700372580036,2.796700372580036,2.796700372580036
 2006-01-09T08:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,0.0,0.0,0.0,0.0,2.8933543962836765,2.8933543962836765,0.0,27.31628793160728,0.0,0.9611930136250668,2.879547120415684,2.879547120415684,2.879547120415684
 2006-01-09T09:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,0.0,0.0,0.0,0.0,2.9791273026102623,2.9791273026102623,0.0,27.31628793160728,0.0,0.9606767505264308,2.965424901359222,2.965424901359222,2.965424901359222
 2006-01-09T10:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,0.0,0.0,0.0,0.0,3.065806413974041,3.065806413974041,0.0,27.31628793160728,0.0,0.9601604874277948,3.0521007275274026,3.0521007275274026,3.0521007275274026
