Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-09T11:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,0.0,0.0,0.0,0.0,3.149613571856202,3.149613571856202,0.0,27.31628793160728,0.0,0.9596442243291592,3.1358090759319963,3.1358090759319963,3.1358090759319963
 2006-01-09T12:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,-1.0,0.0,0.0,0.0,3.232437594027328,3.232437594027328,0.0,27.31628793160728,0.0,0.9591279612305228,3.21863396163648,3.21863396163648,3.21863396163648
 2006-01-09T13:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,-1.0,0.0,0.0,0.0,3.315256274825717,3.315256274825717,0.0,27.31628793160728,0.0,0.958611698131887,3.301453532006084,3.301453532006084,3.301453532006084
 2006-01-09T14:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,-1.0,0.0,0.0,0.0,3.398069618677519,3.398069618677519,0.0,27.31628793160728,0.0,0.958095435033251,3.3842677652813737,3.3842677652813737,3.3842677652813737
 2006-01-09T15:00:00,0.0,0.0,0.0,10.083343010847,10.083343010847,0.0,-1.0,0.0,0.0,0.0,3.480877626591134,3.480877626591134,0.0,27.31628793160728,0.0,0.9575791719346152,3.467076662446391,3.467076662446391,3.467076662446391
 2006-01-09T16:00:00,83.66585029267117,301197.0610536163,720482.8831783555,9.99413570370033,9.992198939497024,0.5864161703820366,-1.0,0.0,0.0,0.0,3.568677395265524,3.568677395265524,0.0,27.31628793160728,0.0,0.9570629088359792,3.552833827562982,3.552833827562982,3.552833827562982
 2006-01-09T17:00:00,0.0,0.0,0.0,10.072794942833696,10.072794942833696,0.0,0.0,0.0,0.0,0.0,3.650315881012533,3.650315881012533,0.0,27.31628793160728,0.0,0.9565466457373432,3.6365167623075054,3.6365167623075054,3.6365167623075054
 2006-01-09T18:00:00,0.0,0.0,0.0,10.072794942833696,10.072794942833696,0.0,0.0,0.0,0.0,0.0,3.7346061985817305,3.7346061985817305,0.0,27.31628793160728,0.0,0.9560303826387072,3.720855407030435,3.720855407030435,3.720855407030435
 2006-01-09T19:00:00,0.0,0.0,0.0,10.072794942833696,10.072794942833696,0.0,1.0,0.0,0.0,0.0,3.820443931635662,3.820443931635662,0.0,27.31628793160728,0.0,0.9555141195400716,3.806743881715563,3.806743881715563,3.806743881715563
 2006-01-09T20:00:00,0.0,0.0,0.0,10.072794942833696,10.072794942833696,0.0,1.0,0.0,0.0,0.0,3.904184616586065,3.904184616586065,0.0,27.31628793160728,0.0,0.9549978564414352,3.8903882226891047,3.8903882226891047,3.8903882226891047
 2006-01-09T21:00:00,0.0,0.0,0.0,10.072794942833696,10.072794942833696,0.0,1.0,0.0,0.0,0.0,3.986960032431436,3.986960032431436,0.0,27.31628793160728,0.0,0.9544815933427994,3.9731645004721057,3.9731645004721057,3.9731645004721057
 2006-01-09T22:00:00,0.0,0.0,0.0,10.072794942833696,10.072794942833696,0.0,1.0,0.0,0.0,0.0,4.06973011600611,4.06973011600611,0.0,27.31628793160728,0.0,0.9539653302441634,4.0559354720741325,4.0559354720741325,4.0559354720741325
 2006-01-09T23:00:00,0.0,0.0,0.0,10.072794942833696,10.072794942833696,0.0,1.0,0.0,0.0,0.0,4.152494871939156,4.152494871939156,0.0,27.31628793160728,0.0,0.9534490671455276,4.138701115890151,4.138701115890151,4.138701115890151
 2006-01-10T00:00:00,32.90967240471316,118474.82065696742,283399.4464367488,9.884405280993905,9.883643478698795,1.3683043975580855,1.0,0.0,0.0,0.0,4.239136630651778,4.239136630651778,0.0,27.31628793160728,0.0,0.9529328040468916,4.22549821308826,4.22549821308826,4.22549821308826
 2006-01-10T01:00:00,0.0,0.0,0.0,10.072895080100752,10.072895080100752,0.0,1.0,0.0,0.0,0.0,4.325333928322888,4.325333928322888,0.0,27.31628793160728,0.0,0.9524165409482556,4.311587187984379,4.311587187984379,4.311587187984379
 2006-01-10T02:00:00,0.0,0.0,0.0,10.072895080100752,10.072895080100752,0.0,1.0,0.0,0.0,0.0,4.409808323128085,4.409808323128085,0.0,27.31628793160728,0.0,0.9519002778496196,4.396062674039912,4.396062674039912,4.396062674039912
 2006-01-10T03:00:00,197.32537435929848,710371.3476934745,1699254.2852945728,8.942053351874344,8.937485608956067,8.209826385348515,1.0,0.0,0.0,0.0,4.492845663492612,4.492845663492612,0.0,27.31628793160728,0.0,0.951384014750984,4.479055129245258,4.479055129245258,4.479055129245258
 2006-01-10T04:00:00,98.66268736327407,355185.67450778675,849627.1442285596,9.5075751007178,9.505291229254407,4.104913192674258,1.0,0.0,0.0,0.0,4.575586136132451,4.575586136132451,0.0,27.31628793160728,0.0,0.9508677516523476,4.561796745625734,4.561796745625734,4.561796745625734
 2006-01-10T05:00:00,0.0,0.0,0.0,10.073016141771951,10.073016141771951,0.0,1.0,0.0,0.0,0.0,4.659750495880028,4.659750495880028,0.0,27.31628793160728,0.0,0.9503514885537118,4.6460075221882,4.6460075221882,4.6460075221882
 2006-01-10T06:00:00,0.0,0.0,0.0,10.073016141771951,10.073016141771951,0.0,1.0,47029.20790441675,169305148.45590028,593985351.6875008,0.7214783733876601,-0.9613044988296414,18.21085862107152,27.31628793160728,0.0,0.944467046134395,0.4551840556234608,0.5115356201064628,0.5115356201064628
 2006-01-10T07:00:00,0.0,0.0,0.0,10.073016141771951,10.073016141771951,0.0,0.0,0.0,0.0,0.0,-3.7082840408550646,-3.7082840408550646,0.0,27.31628793160728,0.0,0.952308847737584,-3.750841761136233,-3.750841761136233,-3.750841761136233
 2006-01-10T08:00:00,112.210511718666,403957.8421871976,966293.3290366012,9.507888711177,9.505291229254407,4.104913192674258,0.0,0.0,0.0,0.0,-3.6496174619387047,-3.6496174619387047,0.0,27.31628793160728,0.0,0.951792584638948,-3.664390484496588,-3.664390484496588,-3.664390484496588
 2006-01-10T09:00:00,0.0,0.0,0.0,10.047199541954065,10.047199541954065,0.0,0.0,0.0,0.0,0.0,-3.5580919161563664,-3.5580919161563664,0.0,27.31628793160728,0.0,0.951276321540312,-3.571674346255989,-3.571674346255989,-3.571674346255989
 2006-01-10T10:00:00,0.0,0.0,0.0,10.047199541954065,10.047199541954065,0.0,0.0,0.0,0.0,0.0,-3.4689984392172346,-3.4689984392172346,0.0,27.31628793160728,0.0,0.950760058441676,-3.482675556446864,-3.482675556446864,-3.482675556446864
 2006-01-10T11:00:00,1069.2436021317892,3849276.9676744416,9207719.883191142,7.25484010317874,7.230088812547919,20.52456596337129,0.0,0.0,0.0,0.0,-3.3030186780144644,-3.3030186780144644,0.0,27.31628793160728,0.0,0.9502437953430402,-3.34581748321472,-3.34581748321472,-3.34581748321472
 2006-01-10T12:00:00,1844.282684368752,6639417.663727507,15881917.188216409,6.709359052563879,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.967462309145875,-2.967462309145875,0.0,27.31628793160728,0.0,0.9497275322444042,-3.025105734772881,-3.025105734772881,-3.025105734772881
 2006-01-10T13:00:00,1894.354510616368,6819676.238218923,16313107.376503397,6.710518156755867,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.6507728372476413,-2.6507728372476413,0.0,27.31628793160728,0.0,0.9492112691457684,-2.698842726798351,-2.698842726798351,-2.698842726798351
 2006-01-10T14:00:00,1405.2377743704683,5058855.987733686,12101111.262097066,6.699195716300539,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.412961725663501,-2.412961725663501,0.0,27.31628793160728,0.0,0.9486950060471324,-2.4458112018218485,-2.4458112018218485,-2.4458112018218485
 2006-01-10T15:00:00,147.2326035038051,530037.3726136984,1267883.73391538,9.460971818176278,9.457563629042404,4.104913192674258,-1.0,0.0,0.0,0.0,-2.2859185845601115,-2.2859185845601115,0.0,27.31628793160728,0.0,0.9481787429484964,-2.300705892438557,-2.300705892438557,-2.300705892438557
 2006-01-10T16:00:00,843.1131100051202,3035207.1960184323,7260412.249646008,8.838198976989803,8.818681997878008,10.262282981685646,-1.0,0.0,0.0,0.0,-2.1343893022388536,-2.1343893022388536,0.0,27.31628793160728,0.0,0.9476624798498604,-2.162345282881434,-2.162345282881434,-2.162345282881434
 2006-01-10T17:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,0.0,0.0,0.0,0.0,-2.046271630755394,-2.046271630755394,0.0,27.31628793160728,0.0,0.9471462167512243,-2.060134148696751,-2.060134148696751,-2.060134148696751
 2006-01-10T18:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,0.0,0.0,0.0,0.0,-1.9615966956619064,-1.9615966956619064,0.0,27.31628793160728,0.0,0.9466299536525884,-1.975410210552286,-1.975410210552286,-1.975410210552286
 2006-01-10T19:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,44508.7687777772,160231567.5999979,420750711.8468902,-2.605518168159584,-3.8,27.31628793160728,27.31628793160728,0.0,0.9648578220032622,-3.487772574422887,-2.650993273607377,-2.650993273607377
 2006-01-10T20:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,23137.034910596874,83293325.67814875,193491760.5943606,-3.250281641009164,-3.8,27.31628793160728,27.31628793160728,0.0,0.991155382851366,-3.8,-3.275429455774704,-3.275429455774704
 2006-01-10T21:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,2633.4787004943623,9480523.321779704,22023411.047066525,-3.659957159933888,-3.722536632892501,4.55271465526788,27.31628793160728,0.0,1.0,-3.7424329571977233,-3.683580626580133,-3.683580626580133
 2006-01-10T22:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,0.0,0.0,0.0,-3.632044153252146,-3.632044153252146,0.0,27.31628793160728,0.0,0.9999748169870812,-3.645923989667604,-3.645923989667604,-3.645923989667604
 2006-01-10T23:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,0.0,0.0,0.0,-3.548763875263679,-3.548763875263679,0.0,27.31628793160728,0.0,0.9995802755621536,-3.562643500764254,-3.562643500764254,-3.562643500764254
 2006-01-11T00:00:00,0.0,0.0,0.0,10.331747642053962,10.331747642053962,0.0,1.0,0.0,0.0,0.0,-3.461583672648695,-3.461583672648695,0.0,27.31628793160728,0.0,0.9990640124635176,-3.4753063075026254,-3.4753063075026254,-3.4753063075026254
 2006-01-11T01:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,0.0,0.0,0.0,-3.3748499658158253,-3.3748499658158253,0.0,27.31628793160728,0.0,0.998547749364882,-3.3886821244975884,-3.3886821244975884,-3.3886821244975884
 2006-01-11T02:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,0.0,0.0,0.0,-3.289850950089384,-3.289850950089384,0.0,27.31628793160728,0.0,0.9980314862662456,-3.3036819336806142,-3.3036819336806142,-3.3036819336806142
 2006-01-11T03:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,0.0,0.0,0.0,-3.2062990248887453,-3.2062990248887453,0.0,27.31628793160728,0.0,0.9975152231676098,-3.220174670593401,-3.220174670593401,-3.220174670593401
 2006-01-11T04:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,0.0,0.0,0.0,-3.123048564647524,-3.123048564647524,0.0,27.31628793160728,0.0,0.9969989600689738,-3.136923238062362,-3.136923238062362,-3.136923238062362
 2006-01-11T05:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,0.0,0.0,0.0,-3.0383628812583896,-3.0383628812583896,0.0,27.31628793160728,0.0,0.996482696970338,-3.0521909452177662,-3.0521909452177662,-3.0521909452177662
 2006-01-11T06:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,1.0,0.0,0.0,0.0,-2.9519768352505955,-2.9519768352505955,0.0,27.31628793160728,0.0,0.995966433871702,-2.965748699750661,-2.965748699750661,-2.965748699750661
 2006-01-11T07:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,0.0,0.0,0.0,0.0,-2.86499812650796,-2.86499812650796,0.0,27.31628793160728,0.0,0.995450170773066,-2.878771970111696,-2.878771970111696,-2.878771970111696
 2006-01-11T08:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,0.0,0.0,0.0,0.0,-2.780806391026774,-2.780806391026774,0.0,27.31628793160728,0.0,0.99493390767443,-2.7946770595109047,-2.7946770595109047,-2.7946770595109047
 2006-01-11T09:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,0.0,0.0,0.0,0.0,-2.693648392435496,-2.693648392435496,0.0,27.31628793160728,0.0,0.9944176445757944,-2.7073609430227585,-2.7073609430227585,-2.7073609430227585
 2006-01-11T10:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,0.0,0.0,0.0,0.0,-2.6055657846198046,-2.6055657846198046,0.0,27.31628793160728,0.0,0.993901381477158,-2.6193344759180897,-2.6193344759180897,-2.6193344759180897
 2006-01-11T11:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,0.0,0.0,0.0,0.0,-2.520513473098391,-2.520513473098391,0.0,27.31628793160728,0.0,0.9933851183785222,-2.5343353458036937,-2.5343353458036937,-2.5343353458036937
 2006-01-11T12:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,-1.0,0.0,0.0,0.0,-2.4364367429873126,-2.4364367429873126,0.0,27.31628793160728,0.0,0.9928688552798862,-2.450303608507149,-2.450303608507149,-2.450303608507149
 2006-01-11T13:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,-1.0,0.0,0.0,0.0,-2.353239984434106,-2.353239984434106,0.0,27.31628793160728,0.0,0.9923525921812504,-2.36710571207979,-2.36710571207979,-2.36710571207979
 2006-01-11T14:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,-1.0,0.0,0.0,0.0,-2.2700489997283166,-2.2700489997283166,0.0,27.31628793160728,0.0,0.9918363290826144,-2.283913761359418,-2.283913761359418,-2.283913761359418
 2006-01-11T15:00:00,0.0,0.0,0.0,10.33174764205396,10.33174764205396,0.0,-1.0,0.0,0.0,0.0,-2.186863810647506,-2.186863810647506,0.0,27.31628793160728,0.0,0.9913200659839784,-2.200727606380374,-2.200727606380374,-2.200727606380374
 2006-01-11T16:00:00,638.6900304925397,2299284.1097731427,5500036.550358773,9.528763943908713,9.5139789516712,6.157369789011388,-1.0,0.0,0.0,0.0,-2.0611796365311563,-2.0611796365311563,0.0,27.31628793160728,0.0,0.9908038028853424,-2.0867826830573253,-2.0867826830573253,-2.0867826830573253
 2006-01-11T17:00:00,0.0,0.0,0.0,10.454919847505012,10.454919847505012,0.0,0.0,0.0,0.0,0.0,-1.9807393193707057,-1.9807393193707057,0.0,27.31628793160728,0.0,0.9902875397867068,-1.9946004674773896,-1.9946004674773896,-1.9946004674773896
 2006-01-11T18:00:00,0.0,0.0,0.0,10.454919847505012,10.454919847505012,0.0,0.0,0.0,0.0,0.0,-1.8961345916746288,-1.8961345916746288,0.0,27.31628793160728,0.0,0.9897712766880704,-1.9099494317853305,-1.9099494317853305,-1.9099494317853305
 2006-01-11T19:00:00,0.0,0.0,0.0,10.454919847505012,10.454919847505012,0.0,1.0,0.0,0.0,0.0,-1.8099237898421003,-1.8099237898421003,0.0,27.31628793160728,0.0,0.9892550135894346,-1.8236855021844656,-1.8236855021844656,-1.8236855021844656
 2006-01-11T20:00:00,305.58169134086205,1100094.0888271031,2631496.330385927,8.567866948546865,8.560793257085853,12.314739578022774,1.0,0.0,0.0,0.0,-1.7253898779195735,-1.7253898779195735,0.0,27.31628793160728,0.0,0.9887387504907986,-1.7394391032762857,-1.7394391032762857,-1.7394391032762857
 2006-01-11T21:00:00,0.0,0.0,0.0,10.484644786090302,10.484644786090302,0.0,1.0,0.0,0.0,0.0,-1.641558198257095,-1.641558198257095,0.0,27.31628793160728,0.0,0.9882224873921628,-1.6554085186012564,-1.6554085186012564,-1.6554085186012564
 2006-01-11T22:00:00,0.0,0.0,0.0,10.484644786090302,10.484644786090302,0.0,1.0,0.0,0.0,0.0,-1.558415805494343,-1.558415805494343,0.0,27.31628793160728,0.0,0.9877062242935268,-1.5722723087471122,-1.5722723087471122,-1.5722723087471122
 2006-01-11T23:00:00,0.0,0.0,0.0,10.484644786090302,10.484644786090302,0.0,1.0,0.0,0.0,0.0,-1.4752801600378591,-1.4752801600378591,0.0,27.31628793160728,0.0,0.9871899611948908,-1.489135699217905,-1.489135699217905,-1.489135699217905
 2006-01-12T00:00:00,200.27056054467,720974.0179608121,1724616.5594710829,9.216621332183289,9.2119854129491,8.209826385348515,1.0,0.0,0.0,0.0,-1.388176647316144,-1.388176647316144,0.0,27.31628793160728,0.0,0.9866736980962548,-1.4019241204866544,-1.4019241204866544,-1.4019241204866544
 2006-01-12T01:00:00,0.0,0.0,0.0,10.4941126996213,10.4941126996213,0.0,1.0,0.0,0.0,0.0,-1.30138086111728,-1.30138086111728,0.0,27.31628793160728,0.0,0.9861574349976192,-1.3151855844975695,-1.3151855844975695,-1.3151855844975695
 2006-01-12T02:00:00,0.0,0.0,0.0,10.4941126996213,10.4941126996213,0.0,1.0,0.0,0.0,0.0,-1.2165259924470686,-1.2165259924470686,0.0,27.31628793160728,0.0,0.9856411718989828,-1.2303330938783124,-1.2303330938783124,-1.2303330938783124
 2006-01-12T03:00:00,394.66846625624527,1420806.4785224828,3398661.143981552,7.951617906951967,7.942482010984894,16.41965277069703,1.0,0.0,0.0,0.0,-1.1331160573360186,-1.1331160573360186,0.0,27.31628793160728,0.0,0.985124908800347,-1.1469686334864433,-1.1469686334864433,-1.1469686334864433
 2006-01-12T04:00:00,98.6671170158893,355201.62125720154,849665.2898862746,9.85868409421741,9.856400120215184,4.104913192674258,1.0,0.0,0.0,0.0,-1.050006038284521,-1.050006038284521,0.0,27.31628793160728,0.0,0.984608645701711,-1.0638568140417173,-1.0638568140417173,-1.0638568140417173
 2006-01-12T05:00:00,0.0,0.0,0.0,10.49434681092488,10.49434681092488,0.0,1.0,0.0,0.0,0.0,-0.9630080962374152,-0.9630080962374152,0.0,27.31628793160728,0.0,0.9840923826030752,-0.9767020474684956,-0.9767020474684956,-0.9767020474684956
 2006-01-12T06:00:00,408.22241636415816,1469600.6989109693,3515380.080298393,8.031175568354252,8.02172591882929,15.930972628712,1.0,0.0,0.0,0.0,-0.8724251602891893,-0.8724251602891893,0.0,27.31628793160728,0.0,0.983576119504439,-0.8865565528070132,-0.8865565528070132,-0.8865565528070132
 2006-01-12T07:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,0.0,0.0,0.0,0.0,-0.7819890600898175,-0.7819890600898175,0.0,27.31628793160728,0.0,0.9830598564058032,-0.7957231138199057,-0.7957231138199057,-0.7957231138199057
 2006-01-12T08:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,0.0,0.0,0.0,0.0,-0.6964911430832514,-0.6964911430832514,0.0,27.31628793160728,0.0,0.9825435933071672,-0.7102920915692242,-0.7102920915692242,-0.7102920915692242
 2006-01-12T09:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,0.0,0.0,0.0,0.0,-0.6085366236156987,-0.6085366236156987,0.0,27.31628793160728,0.0,0.9820273302085316,-0.6221744889004633,-0.6221744889004633,-0.6221744889004633
 2006-01-12T10:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,0.0,0.0,0.0,0.0,-0.5193478012412488,-0.5193478012412488,0.0,27.31628793160728,0.0,0.9815110671098952,-0.5330934110360431,-0.5330934110360431,-0.5330934110360431
 2006-01-12T11:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,0.0,0.0,0.0,0.0,-0.4353200840421701,-0.4353200840421701,0.0,27.31628793160728,0.0,0.9809948040112594,-0.4491635477412816,-0.4491635477412816,-0.4491635477412816
 2006-01-12T12:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,-1.0,0.0,0.0,0.0,-0.3522625050610755,-0.3522625050610755,0.0,27.31628793160728,0.0,0.9804785409126234,-0.3661050337279459,-0.3661050337279459,-0.3661050337279459
 2006-01-12T13:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,-1.0,0.0,0.0,0.0,-0.2692106973936023,-0.2692106973936023,0.0,27.31628793160728,0.0,0.9799622778139876,-0.2830522648497895,-0.2830522648497895,-0.2830522648497895
 2006-01-12T14:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,-1.0,0.0,0.0,0.0,-0.1861646561199651,-0.1861646561199651,0.0,27.31628793160728,0.0,0.9794460147153516,-0.2000052626229415,-0.2000052626229415,-0.2000052626229415
 2006-01-12T15:00:00,0.0,0.0,0.0,10.573708059807627,10.573708059807627,0.0,-1.0,0.0,0.0,0.0,-0.1031243803728777,-0.1031243803728777,0.0,27.31628793160728,0.0,0.9789297516167156,-0.1169640259662106,-0.1169640259662106,-0.1169640259662106
 2006-01-12T16:00:00,112.7758367699805,405993.01237192994,971161.5879675656,10.453545628423493,10.450934978250714,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.0170621981779547,-0.0170621981779547,0.0,27.31628793160728,0.0,0.9784134885180796,-0.0323453145765242,-0.0323453145765242,-0.0323453145765242
 2006-01-12T17:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,0.0,0.0,0.0,0.0,0.0647882976891373,0.0647882976891373,0.0,27.31628793160728,0.0,0.977897225419444,0.0509505493070169,0.0509505493070169,0.0509505493070169
 2006-01-12T18:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,0.0,0.0,0.0,0.0,0.1493143695593929,0.1493143695593929,0.0,27.31628793160728,0.0,0.9773809623208076,0.1355251193176718,0.1355251193176718,0.1355251193176718
 2006-01-12T19:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.2340775581961126,0.2340775581961126,0.0,27.31628793160728,0.0,0.9768646992221718,0.2202871364214701,0.2202871364214701,0.2202871364214701
 2006-01-12T20:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.3173846915384514,0.3173846915384514,0.0,27.31628793160728,0.0,0.9763484361235358,0.3035496697762123,0.3035496697762123,0.3035496697762123
 2006-01-12T21:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.4003916617039005,0.4003916617039005,0.0,27.31628793160728,0.0,0.9758321730249,0.3865575398078451,0.3865575398078451,0.3865575398078451
 2006-01-12T22:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.4833932587758315,0.4833932587758315,0.0,27.31628793160728,0.0,0.975315909926264,0.4695600323360007,0.4695600323360007,0.4695600323360007
 2006-01-12T23:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.5663894837093438,0.5663894837093438,0.0,27.31628793160728,0.0,0.974799646827628,0.5525571525895429,0.5525571525895429,0.5525571525895429
 2006-01-13T00:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.652283974817469,0.652283974817469,0.0,27.31628793160728,0.0,0.974283383728992,0.638555486877102,0.638555486877102,0.638555486877102
 2006-01-13T01:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.7377207460075116,0.7377207460075116,0.0,27.31628793160728,0.0,0.9737671206303564,0.7239357765137209,0.7239357765137209,0.7239357765137209
 2006-01-13T02:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.8224316384674576,0.8224316384674576,0.0,27.31628793160728,0.0,0.97325085753172,0.8086475430051436,0.8086475430051436,0.8086475430051436
 2006-01-13T03:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.9057005595634616,0.9057005595634616,0.0,27.31628793160728,0.0,0.9727345944330842,0.8918718834542018,0.8918718834542018,0.8918718834542018
 2006-01-13T04:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,0.9886694601813236,0.9886694601813236,0.0,27.31628793160728,0.0,0.9722183313344482,0.9748416826567672,0.9748416826567672,0.9748416826567672
 2006-01-13T05:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,1.0730691711436002,1.0730691711436002,0.0,27.31628793160728,0.0,0.9717020682358124,1.059287773490167,1.059287773490167,1.059287773490167
 2006-01-13T06:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,1.0,0.0,0.0,0.0,1.1591723957091864,1.1591723957091864,0.0,27.31628793160728,0.0,0.9711858051371764,1.1454472091093029,1.1454472091093029,1.1454472091093029
 2006-01-13T07:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,0.0,0.0,0.0,0.0,1.2445467413452895,1.2445467413452895,0.0,27.31628793160728,0.0,0.9706695420385404,1.230767215754751,1.230767215754751,1.230767215754751
 2006-01-13T08:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,0.0,0.0,0.0,0.0,1.3315196140479495,1.3315196140479495,0.0,27.31628793160728,0.0,0.9701532789399044,1.3178451446447563,1.3178451446447563,1.3178451446447563
 2006-01-13T09:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,0.0,0.0,0.0,0.0,1.4193538508786148,1.4193538508786148,0.0,27.31628793160728,0.0,0.9696370158412688,1.4056345984640612,1.4056345984640612,1.4056345984640612
 2006-01-13T10:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,0.0,0.0,0.0,0.0,1.5061381237177909,1.5061381237177909,0.0,27.31628793160728,0.0,0.9691207527426324,1.4924157796835582,1.4924157796835582,1.4924157796835582
 2006-01-13T11:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,0.0,0.0,0.0,0.0,1.590047131574236,1.590047131574236,0.0,27.31628793160728,0.0,0.9686044896439968,1.576225860045246,1.576225860045246,1.576225860045246
 2006-01-13T12:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,-1.0,0.0,0.0,0.0,1.6729717966950002,1.6729717966950002,0.0,27.31628793160728,0.0,0.9680882265453606,1.6591513918718803,1.6591513918718803,1.6591513918718803
 2006-01-13T13:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,-1.0,0.0,0.0,0.0,1.7586734681232372,1.7586734681232372,0.0,27.31628793160728,0.0,0.9675719634467248,1.7450022960936435,1.7450022960936435,1.7450022960936435
 2006-01-13T14:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,-1.0,0.0,0.0,0.0,1.8444918400357235,1.8444918400357235,0.0,27.31628793160728,0.0,0.9670557003480889,1.8306743692763567,1.8306743692763567,1.8306743692763567
 2006-01-13T15:00:00,0.0,0.0,0.0,10.541671443596105,10.541671443596105,0.0,-1.0,0.0,0.0,0.0,1.927400211197594,1.927400211197594,0.0,27.31628793160728,0.0,0.966539437249453,1.9135825455684552,1.9135825455684552,1.9135825455684552
 2006-01-13T16:00:00,46.71448456031448,168172.14441713216,402278.6645264559,10.423648384880456,10.422567013490122,0.5864161703820366,-1.0,0.0,0.0,0.0,2.013371492471231,2.013371492471231,0.0,27.31628793160728,0.0,0.9660231741508168,1.999443484775626,1.999443484775626,1.999443484775626
 2006-01-13T17:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,0.0,0.0,0.0,0.0,2.097043484134634,2.097043484134634,0.0,27.31628793160728,0.0,0.9655069110521812,2.083227670611449,2.083227670611449,2.083227670611449
 2006-01-13T18:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,0.0,0.0,0.0,0.0,2.1814357718243467,2.1814357718243467,0.0,27.31628793160728,0.0,0.9649906479535448,2.167668346199948,2.167668346199948,2.167668346199948
 2006-01-13T19:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.2673773330801703,2.2673773330801703,0.0,27.31628793160728,0.0,0.9644743848549092,2.253660712600056,2.253660712600056,2.253660712600056
 2006-01-13T20:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.3512192972067534,2.3512192972067534,0.0,27.31628793160728,0.0,0.963958121756273,2.33740621840048,2.33740621840048,2.33740621840048
 2006-01-13T21:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.4340948113105467,2.4340948113105467,0.0,27.31628793160728,0.0,0.9634418586576372,2.4202825976093214,2.4202825976093214,2.4202825976093214
 2006-01-13T22:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.516964974008168,2.516964974008168,0.0,27.31628793160728,0.0,0.9629255955590011,2.503153651579808,2.503153651579808,2.503153651579808
 2006-01-13T23:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.599829789787442,2.599829789787442,0.0,27.31628793160728,0.0,0.9624093324603654,2.586019358435274,2.586019358435274,2.586019358435274
 2006-01-14T00:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.687227446376417,2.687227446376417,0.0,27.31628793160728,0.0,0.9618930693617292,2.673623797138301,2.673623797138301,2.673623797138301
 2006-01-14T01:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.7734197809322,2.7734197809322,0.0,27.31628793160728,0.0,0.9613768062630936,2.759612302438527,2.759612302438527,2.759612302438527
 2006-01-14T02:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.857767778176301,2.857767778176301,0.0,27.31628793160728,0.0,0.9608605431644572,2.844007600821085,2.844007600821085,2.844007600821085
 2006-01-14T03:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,2.9409182015545023,2.9409182015545023,0.0,27.31628793160728,0.0,0.9603442800658216,2.9271114325316696,2.9271114325316696,2.9271114325316696
 2006-01-14T04:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,3.023755673218177,3.023755673218177,0.0,27.31628793160728,0.0,0.9598280169671854,3.009949798793753,3.009949798793753,3.009949798793753
 2006-01-14T05:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,3.106587804827325,3.106587804827325,0.0,27.31628793160728,0.0,0.9593117538685496,3.0927828203552497,3.0927828203552497,3.0927828203552497
 2006-01-14T06:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,1.0,0.0,0.0,0.0,3.1922522548449304,3.1922522548449304,0.0,27.31628793160728,0.0,0.9587954907699135,3.1785485147241483,3.1785485147241483,3.1785485147241483
 2006-01-14T07:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,0.0,0.0,0.0,0.0,3.2774895427745263,3.2774895427745263,0.0,27.31628793160728,0.0,0.9582792276712778,3.26373181643625,3.26373181643625,3.26373181643625
 2006-01-14T08:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,0.0,0.0,0.0,0.0,3.3620330232561,3.3620330232561,0.0,27.31628793160728,0.0,0.9577629645726417,3.3482761672080152,3.3482761672080152,3.3482761672080152
 2006-01-14T09:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,0.0,0.0,0.0,0.0,3.449055215877381,3.449055215877381,0.0,27.31628793160728,0.0,0.957246701474006,3.435410258692888,3.435410258692888,3.435410258692888
 2006-01-14T10:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,0.0,0.0,0.0,0.0,3.5353197761125994,3.5353197761125994,0.0,27.31628793160728,0.0,0.9567304383753698,3.521564586380089,3.521564586380089,3.521564586380089
 2006-01-14T11:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,0.0,0.0,0.0,0.0,3.61984608978304,3.61984608978304,0.0,27.31628793160728,0.0,0.956214175276734,3.60609199298424,3.60609199298424,3.60609199298424
 2006-01-14T12:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,-1.0,0.0,0.0,0.0,3.702933794464432,3.702933794464432,0.0,27.31628793160728,0.0,0.955697912178098,3.689135219793218,3.689135219793218,3.689135219793218
 2006-01-14T13:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,-1.0,0.0,0.0,0.0,3.7920241643046015,3.7920241643046015,0.0,27.31628793160728,0.0,0.955181649079462,3.778478331475069,3.778478331475069,3.778478331475069
 2006-01-14T14:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,-1.0,0.0,0.0,0.0,3.878131305915429,3.878131305915429,0.0,27.31628793160728,0.0,0.954665385980826,3.864335691764294,3.864335691764294,3.864335691764294
 2006-01-14T15:00:00,0.0,0.0,0.0,10.512764231095543,10.512764231095543,0.0,-1.0,0.0,0.0,0.0,3.960908541670237,3.960908541670237,0.0,27.31628793160728,0.0,0.9541491228821902,3.947112730180421,3.947112730180421,3.947112730180421
 2006-01-14T16:00:00,91.01805187639988,327664.98675503954,783795.8761883283,10.307507084370185,10.305400151082424,1.1728323407640735,-1.0,0.0,0.0,0.0,4.0462929081951415,4.0462929081951415,0.0,27.31628793160728,0.0,0.953632859783554,4.032837879157095,4.032837879157095,4.032837879157095
 2006-01-14T17:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,0.0,0.0,0.0,0.0,4.130283544734438,4.130283544734438,0.0,27.31628793160728,0.0,0.9531165966849184,4.116489576572245,4.116489576572245,4.116489576572245
 2006-01-14T18:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,0.0,0.0,0.0,0.0,4.214542403063649,4.214542403063649,0.0,27.31628793160728,0.0,0.9526003335862822,4.200796743422808,4.200796743422808,4.200796743422808
 2006-01-14T19:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,0.0,0.0,0.0,4.2976051046707004,4.2976051046707004,0.0,27.31628793160728,0.0,0.9520840704876464,4.283812900677559,4.283812900677559,4.283812900677559
 2006-01-14T20:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,0.0,0.0,0.0,4.380355196306778,4.380355196306778,0.0,27.31628793160728,0.0,0.9515678073890104,4.3665638839694125,4.3665638839694125,4.3665638839694125
 2006-01-14T21:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,0.0,0.0,0.0,4.463099964833796,4.463099964833796,0.0,27.31628793160728,0.0,0.9510515442903744,4.449309539806167,4.449309539806167,4.449309539806167
 2006-01-14T22:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,0.0,0.0,0.0,4.545839409844288,4.545839409844288,0.0,27.31628793160728,0.0,0.9505352811917384,4.53204987193954,4.53204987193954,4.53204987193954
 2006-01-14T23:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,30528.36793849496,109902124.57858184,454129913.5061395,3.095563332218996,1.809856670278806,9.10542931053576,27.31628793160728,0.0,0.9449466460157676,3.206575474193752,2.8931314164457667,2.8931314164457667
 2006-01-15T00:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,42171.08221238299,151815895.9645788,352670814.34476733,-2.798428081738366,-3.8,27.31628793160728,27.31628793160728,0.0,0.9616684751172704,-3.8,-2.8273017221091226,-2.8273017221091226
 2006-01-15T01:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,24461.23244800189,88060436.81280681,204565837.8854772,-3.218835247634214,-3.8,27.31628793160728,27.31628793160728,0.0,0.9893444108575457,-3.8,-3.244350599958991,-3.244350599958991
 2006-01-15T02:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,5304.812244343789,19097324.07963764,44363396.81151138,-3.617766088029281,-3.743824188600093,9.10542931053576,27.31628793160728,0.0,0.9999378165768164,-3.761065065471074,-3.642460682133668,-3.642460682133668
 2006-01-15T03:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,0.0,0.0,0.0,-3.647942841465085,-3.647942841465085,0.0,27.31628793160728,0.0,1.0,-3.6618282990866393,-3.6618282990866393,-3.6618282990866393
 2006-01-15T04:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,0.0,0.0,0.0,-3.564662184235999,-3.564662184235999,0.0,27.31628793160728,0.0,1.0,-3.578541994956836,-3.578541994956836,-3.578541994956836
 2006-01-15T05:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,0.0,0.0,0.0,-3.48138671187321,-3.48138671187321,0.0,27.31628793160728,0.0,0.9999675094492468,-3.495265553527355,-3.495265553527355,-3.495265553527355
 2006-01-15T06:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,1.0,0.0,0.0,0.0,-3.395283688778242,-3.395283688778242,0.0,27.31628793160728,0.0,0.9995583529486496,-3.409061299774637,-3.409061299774637,-3.409061299774637
 2006-01-15T07:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,0.0,0.0,0.0,0.0,-3.308277254405532,-3.308277254405532,0.0,27.31628793160728,0.0,0.9990420898500136,-3.3220562159277667,-3.3220562159277667,-3.3220562159277667
 2006-01-15T08:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,0.0,0.0,0.0,0.0,-3.22129448210098,-3.22129448210098,0.0,27.31628793160728,0.0,0.9985258267513778,-3.23507243900826,-3.23507243900826,-3.23507243900826
 2006-01-15T09:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,0.0,0.0,0.0,0.0,-3.1331368215054245,-3.1331368215054245,0.0,27.31628793160728,0.0,0.9980095636527418,-3.146854327207531,-3.146854327207531,-3.146854327207531
 2006-01-15T10:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,0.0,0.0,0.0,0.0,-3.04785299264069,-3.04785299264069,0.0,27.31628793160728,0.0,0.997493300554106,-3.061726961270774,-3.061726961270774,-3.061726961270774
 2006-01-15T11:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,0.0,0.0,0.0,0.0,-2.9618205254509307,-2.9618205254509307,0.0,27.31628793160728,0.0,0.99697703745547,-2.975544439943518,-2.975544439943518,-2.975544439943518
 2006-01-15T12:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,-1.0,0.0,0.0,0.0,-2.8756713303930788,-2.8756713303930788,0.0,27.31628793160728,0.0,0.996460774356834,-2.889542036396133,-2.889542036396133,-2.889542036396133
 2006-01-15T13:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,-1.0,0.0,0.0,0.0,-2.7896118571803736,-2.7896118571803736,0.0,27.31628793160728,0.0,0.995944511258198,-2.8033824764669624,-2.8033824764669624,-2.8033824764669624
 2006-01-15T14:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,-1.0,0.0,0.0,0.0,-2.7054081295262287,-2.7054081295262287,0.0,27.31628793160728,0.0,0.995428248159562,-2.7192779218332164,-2.7192779218332164,-2.7192779218332164
 2006-01-15T15:00:00,0.0,0.0,0.0,10.486684840539304,10.486684840539304,0.0,-1.0,0.0,0.0,0.0,-2.622192598071293,-2.622192598071293,0.0,27.31628793160728,0.0,0.9949119850609262,-2.636061449859915,-2.636061449859915,-2.636061449859915
 2006-01-15T16:00:00,197.5620421733041,711223.351823895,1701292.3343718708,10.28399771877057,10.279424368210256,1.1728323407640735,-1.0,0.0,0.0,0.0,-2.533065056557883,-2.533065056557883,0.0,27.31628793160728,0.0,0.9943957219622902,-2.551264176337179,-2.551264176337179,-2.551264176337179
 2006-01-15T17:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,0.0,0.0,0.0,0.0,-2.4539257394465994,-2.4539257394465994,0.0,27.31628793160728,0.0,0.9938794588636544,-2.4677926407976893,-2.4677926407976893,-2.4677926407976893
 2006-01-15T18:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,0.0,0.0,0.0,0.0,-2.3678773909606066,-2.3678773909606066,0.0,27.31628793160728,0.0,0.9933631957650184,-2.38164251332318,-2.38164251332318,-2.38164251332318
 2006-01-15T19:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-2.280941225153167,-2.280941225153167,0.0,27.31628793160728,0.0,0.9928469326663824,-2.2947083313258374,-2.2947083313258374,-2.2947083313258374
 2006-01-15T20:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-2.196790668714954,-2.196790668714954,0.0,27.31628793160728,0.0,0.9923306695677464,-2.2106545532983053,-2.2106545532983053,-2.2106545532983053
 2006-01-15T21:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-2.1121706663111106,-2.1121706663111106,0.0,27.31628793160728,0.0,0.9918144064691105,-2.125988005480788,-2.125988005480788,-2.125988005480788
 2006-01-15T22:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-2.028701126273663,-2.028701126273663,0.0,27.31628793160728,0.0,0.9912981433704744,-2.042563090140084,-2.042563090140084,-2.042563090140084
 2006-01-15T23:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-1.945532747575719,-1.945532747575719,0.0,27.31628793160728,0.0,0.9907818802718386,-1.9593937419391765,-1.9593937419391765,-1.9593937419391765
 2006-01-16T00:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-1.8584695586202624,-1.8584695586202624,0.0,27.31628793160728,0.0,0.9902656171732026,-1.8721737759135453,-1.8721737759135453,-1.8721737759135453
 2006-01-16T01:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-1.7718522503860683,-1.7718522503860683,0.0,27.31628793160728,0.0,0.9897493540745668,-1.7856658471309423,-1.7856658471309423,-1.7856658471309423
 2006-01-16T02:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-1.6884066701698812,-1.6884066701698812,0.0,27.31628793160728,0.0,0.9892330909759308,-1.702264685397864,-1.702264685397864,-1.702264685397864
 2006-01-16T03:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-1.6052619798889838,-1.6052619798889838,0.0,27.31628793160728,0.0,0.9887168278772948,-1.619119026528704,-1.619119026528704,-1.619119026528704
 2006-01-16T04:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-1.5221230749831565,-1.5221230749831565,0.0,27.31628793160728,0.0,0.9882005647786588,-1.535979157384452,-1.535979157384452,-1.535979157384452
 2006-01-16T05:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-1.4375508544508024,-1.4375508544508024,0.0,27.31628793160728,0.0,0.9876843016800227,-1.4513603924444591,-1.4513603924444591,-1.4513603924444591
 2006-01-16T06:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,1.0,0.0,0.0,0.0,-1.3512805329164503,-1.3512805329164503,0.0,27.31628793160728,0.0,0.9871680385813868,-1.3650339494900028,-1.3650339494900028,-1.3650339494900028
 2006-01-16T07:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,0.0,0.0,0.0,0.0,-1.2644183252943983,-1.2644183252943983,0.0,27.31628793160728,0.0,0.986651775482751,-1.2781737210472337,-1.2781737210472337,-1.2781737210472337
 2006-01-16T08:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,0.0,0.0,0.0,0.0,-1.1789004328342572,-1.1789004328342572,0.0,27.31628793160728,0.0,0.986135512384115,-1.192706952006574,-1.192706952006574,-1.192706952006574
 2006-01-16T09:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,0.0,0.0,0.0,0.0,-1.0915670454863808,-1.0915670454863808,0.0,27.31628793160728,0.0,0.9856192492854792,-1.1052613159667126,-1.1052613159667126,-1.1052613159667126
 2006-01-16T10:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,0.0,0.0,0.0,0.0,-1.003603193339391,-1.003603193339391,0.0,27.31628793160728,0.0,0.9851029861868432,-1.0173534317809394,-1.0173534317809394,-1.0173534317809394
 2006-01-16T11:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,0.0,0.0,0.0,0.0,-0.9192436464264604,-0.9192436464264604,0.0,27.31628793160728,0.0,0.9845867230882072,-0.9330400832792436,-0.9330400832792436,-0.9330400832792436
 2006-01-16T12:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,-1.0,0.0,0.0,0.0,-0.8278051224641617,-0.8278051224641617,0.0,27.31628793160728,0.0,0.9840704599895712,-0.8413408655800793,-0.8413408655800793,-0.8413408655800793
 2006-01-16T13:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,-1.0,0.0,0.0,0.0,-0.7364939180086497,-0.7364939180086497,0.0,27.31628793160728,0.0,0.9835541968909354,-0.7501328227310524,-0.7501328227310524,-0.7501328227310524
 2006-01-16T14:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,-1.0,0.0,0.0,0.0,-0.6417534207516665,-0.6417534207516665,0.0,27.31628793160728,0.0,0.9830379337922992,-0.6552815877414998,-0.6552815877414998,-0.6552815877414998
 2006-01-16T15:00:00,0.0,0.0,0.0,10.45937962284508,10.45937962284508,0.0,-1.0,0.0,0.0,0.0,-0.5465859133608965,-0.5465859133608965,0.0,27.31628793160728,0.0,0.9825216706936634,-0.5601157379466095,-0.5601157379466095,-0.5601157379466095
 2006-01-16T16:00:00,255.8867082104732,921192.1495577036,2203551.3014400066,10.21587514243497,10.20995155324558,1.1728323407640735,-1.0,0.0,0.0,0.0,-0.4469553785690074,-0.4469553785690074,0.0,27.31628793160728,0.0,0.9820054075950276,-0.464930255693784,-0.464930255693784,-0.464930255693784
 2006-01-16T17:00:00,0.0,0.0,0.0,10.38526287897784,10.38526287897784,0.0,0.0,0.0,0.0,0.0,-0.3559924340226756,-0.3559924340226756,0.0,27.31628793160728,0.0,0.9814891444963916,-0.3695094284819782,-0.3695094284819782,-0.3695094284819782
 2006-01-16T18:00:00,0.0,0.0,0.0,10.38526287897784,10.38526287897784,0.0,0.0,0.0,0.0,0.0,-0.2606076091147263,-0.2606076091147263,0.0,27.316287931607288,0.0,0.9809728813977556,-0.2741246290160871,-0.2741246290160871,-0.2741246290160871
 2006-01-16T19:00:00,0.0,0.0,0.0,10.38526287897784,10.38526287897784,0.0,1.0,0.0,0.0,0.0,-0.1661414325233628,-0.1661414325233628,0.0,27.31628793160728,0.0,0.9804566182991196,-0.1797120606446255,-0.1797120606446255,-0.1797120606446255
 2006-01-16T20:00:00,0.0,0.0,0.0,10.385262878977835,10.385262878977835,0.0,1.0,0.0,0.0,0.0,-0.0755891780519781,-0.0755891780519781,0.0,27.31628793160728,0.0,0.9799403552004836,-0.0892219255824146,-0.0892219255824146,-0.0892219255824146
 2006-01-16T21:00:00,200.39692033134392,721428.9131928382,1725704.6983366073,9.770135713157956,9.765496843592649,4.104913192674258,1.0,0.0,0.0,0.0,0.0175553183780664,0.0175553183780664,0.0,27.31628793160728,0.0,0.9794240921018474,0.0032951063322168,0.0032951063322168,0.0032951063322168
 2006-01-16T22:00:00,82.34592678645166,296445.33643122594,709116.4500397535,10.2721453539382,10.27023918157105,2.052456596337129,1.0,0.0,0.0,0.0,0.1175996321379168,0.1175996321379168,0.0,27.31628793160728,0.0,0.9789078290032118,0.1034919096941899,0.1034919096941899,0.1034919096941899
 2006-01-16T23:00:00,50.17288686335263,180622.39270806947,432060.4650312892,10.282108780699568,10.280947364591638,2.052456596337129,1.0,0.0,0.0,0.0,0.2261440066036589,0.2261440066036589,0.0,27.31628793160728,0.0,0.9783915659045758,0.212016785843628,0.212016785843628,0.212016785843628
 2006-01-17T00:00:00,364.8957851913667,1313624.8266889206,3142275.689001573,10.081810232459182,10.073363350685424,3.7628370932847375,1.0,0.0,0.0,0.0,0.3213324568786861,0.3213324568786861,0.0,27.31628793160728,0.0,0.9778753028059398,0.3076231146967508,0.3076231146967508,0.3076231146967508
 2006-01-17T01:00:00,0.0,0.0,0.0,10.777477044140992,10.777477044140992,0.0,1.0,0.0,0.0,0.0,0.409127128790517,0.409127128790517,0.0,27.31628793160728,0.0,0.977359039707304,0.3953399422677792,0.3953399422677792,0.3953399422677792
 2006-01-17T02:00:00,0.0,0.0,0.0,10.777477044140992,10.777477044140992,0.0,1.0,0.0,0.0,0.0,0.4938609615125056,0.4938609615125056,0.0,27.31628793160728,0.0,0.976842776608668,0.4800733339277743,0.4800733339277743,0.4800733339277743
 2006-01-17T03:00:00,0.0,0.0,0.0,10.777477044140992,10.777477044140992,0.0,1.0,0.0,0.0,0.0,0.577151217854353,0.577151217854353,0.0,27.31628793160728,0.0,0.976326513510032,0.5633189987625818,0.5633189987625818,0.5633189987625818
 2006-01-17T04:00:00,0.0,0.0,0.0,10.777477044140992,10.777477044140992,0.0,1.0,0.0,0.0,0.0,0.6601413744110868,0.6601413744110868,0.0,27.31628793160728,0.0,0.975810250411396,0.6463100545162569,0.6463100545162569,0.6463100545162569
 2006-01-17T05:00:00,0.0,0.0,0.0,10.777477044140994,10.777477044140994,0.0,1.0,0.0,0.0,0.0,0.7470184582991473,0.7470184582991473,0.0,27.31628793160728,0.0,0.97529398731276,0.7333435066681019,0.7333435066681019,0.7333435066681019
 2006-01-17T06:00:00,365.4745809085954,1315708.4912709438,3147259.949672581,8.359484673898583,8.351024564343247,14.562668231153912,1.0,0.0,0.0,0.0,0.8369036203157809,0.8369036203157809,0.0,27.31628793160728,0.0,0.974777724214124,0.8230618953299733,0.8230618953299733,0.8230618953299733
 2006-01-17T07:00:00,0.0,0.0,0.0,10.820097859184797,10.820097859184797,0.0,0.0,0.0,0.0,0.0,0.927428737165354,0.927428737165354,0.0,27.31628793160728,0.0,0.9742614611154882,0.913765273992112,0.913765273992112,0.913765273992112
 2006-01-17T08:00:00,788.985878141585,2840349.1613097056,6794299.206688991,8.069407488433699,8.051143730839392,16.41965277069703,0.0,0.0,0.0,0.0,1.022707644351554,1.022707644351554,0.0,27.31628793160728,0.0,0.9737451980168522,1.0037069779854315,1.0037069779854315,1.0037069779854315
 2006-01-17T09:00:00,516.2595491877873,1858534.377076035,4445734.635649272,8.592089343361287,8.580138780252206,12.314739578022776,0.0,0.0,0.0,0.0,1.138073820849734,1.138073820849734,0.0,27.31628793160728,0.0,0.9732289349182164,1.1218112879650808,1.1218112879650808,1.1218112879650808
 2006-01-17T10:00:00,1633.1368123396417,5879292.5244227145,14063648.610073883,6.704471319171574,6.666666666666687,24.629479156045537,0.0,0.0,0.0,0.0,1.2984108716580958,1.2984108716580958,0.0,27.31628793160728,0.0,0.9727126718195804,1.2682948230330109,1.2682948230330109,1.2682948230330109
 2006-01-17T11:00:00,2776.188525854466,9994278.693076078,23906962.116053507,6.730931743222623,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,1.6070122194256584,1.6070122194256584,0.0,27.31628793160728,0.0,0.9721964087209444,1.5543507292645005,1.5543507292645005,1.5543507292645005
 2006-01-17T12:00:00,2538.3457923920955,9138044.852611542,21858795.298307072,6.72542589663189,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.98430821006546,1.98430821006546,0.0,27.31628793160728,0.0,0.9716801456223084,1.933619755747734,1.933619755747734,1.933619755747734
 2006-01-17T13:00:00,1820.3115644999773,6553121.632199921,15675491.490089234,6.708804160989554,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.2618046329591124,2.2618046329591124,0.0,27.31628793160728,0.0,0.9711638825236724,2.223843342076822,2.223843342076822,2.223843342076822
 2006-01-17T14:00:00,301.02415243411093,1083686.9487627994,2592249.388410832,8.951271152203583,8.944302942290783,8.209826385348515,-1.0,0.0,0.0,0.0,2.4138326070708787,2.4138326070708787,0.0,27.31628793160728,0.0,0.9706476194250364,2.39859614969622,2.39859614969622,2.39859614969622
 2006-01-17T15:00:00,0.0,0.0,0.0,10.08312108010283,10.08312108010283,0.0,-1.0,0.0,0.0,0.0,2.5075525749906933,2.5075525749906933,0.0,27.31628793160728,0.0,0.9701313563264006,2.4939956160154604,2.4939956160154604,2.4939956160154604
 2006-01-17T16:00:00,641.3007537805988,2308682.713610156,5522518.619628157,9.173670660113826,9.158824752918788,7.183598087179952,-1.0,0.0,0.0,0.0,2.6224772676452126,2.6224772676452126,0.0,27.31628793160728,0.0,0.9696150932277648,2.5990128774088315,2.5990128774088315,2.5990128774088315
