Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-17T17:00:00,90.8492750546273,327057.3901966583,782342.4658573626,9.704207195466095,9.702104190047702,3.4207609938952146,0.0,0.0,0.0,0.0,2.711289209382418,2.711289209382418,0.0,27.31628793160728,0.0,0.9690988301291288,2.696611420274706,2.696611420274706,2.696611420274706
 2006-01-17T18:00:00,0.0,0.0,0.0,10.215287419878749,10.215287419878749,0.0,0.0,0.0,0.0,0.0,2.8002877708809497,2.8002877708809497,0.0,27.31628793160728,0.0,0.9685825670304928,2.7866841072503905,2.7866841072503905,2.7866841072503905
 2006-01-17T19:00:00,0.0,0.0,0.0,10.215287551579854,10.215287551579854,0.0,1.0,0.0,0.0,0.0,2.8923649343026283,2.8923649343026283,0.0,27.31628793160728,0.0,0.9680663039318566,2.87882407491488,2.87882407491488,2.87882407491488
 2006-01-17T20:00:00,502.49059383719873,1808966.1378139136,4327164.196041662,8.771753143726539,8.760121253595484,10.262282981685656,1.0,0.0,0.0,0.0,2.989828779648944,2.989828779648944,0.0,27.31628793160728,0.0,0.9675500408332206,2.9735064277615404,2.9735064277615404,2.9735064277615404
 2006-01-17T21:00:00,2531.7648512476662,9114353.464491598,21802123.96307078,6.72527378556865,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,3.1680933300458887,3.1680933300458887,0.0,27.31628793160728,0.0,0.967033777734585,3.13090671316535,3.13090671316535,3.13090671316535
 2006-01-17T22:00:00,562.6813942686211,2025653.019367036,4845493.254838585,11.256820354152302,11.243794810699455,2.873439234871981,1.0,0.0,0.0,0.0,3.347900929240548,3.347900929240548,0.0,27.31628793160728,0.0,0.9665175146359491,3.3292954418136174,3.3292954418136174,3.3292954418136174
 2006-01-17T23:00:00,0.0,0.0,0.0,12.046661933922875,12.046661933922875,0.0,1.0,0.0,0.0,0.0,3.449310044208844,3.449310044208844,0.0,27.316287931607288,0.0,0.9660012515373132,3.434652717635059,3.434652717635059,3.434652717635059
 2006-01-18T00:00:00,337.1922618903224,1213892.142805159,2903708.647941048,9.688180259465046,9.680374820972672,10.946435180464698,1.0,0.0,0.0,0.0,3.541710567978614,3.541710567978614,0.0,27.31628793160729,0.0,0.9654849884386776,3.5277899474801,3.5277899474801,3.5277899474801
 2006-01-18T01:00:00,455.801339782344,1640884.8232164383,3925102.8023282615,8.019216199963893,8.008665181810164,18.47210936703416,1.0,0.0,0.0,0.0,3.638030269784363,3.638030269784363,0.0,27.31628793160728,0.0,0.9649687253400412,3.6236452541219104,3.6236452541219104,3.6236452541219104
 2006-01-18T02:00:00,49.94453032691437,179800.30917689172,430093.9879657944,11.58519437140638,11.5840382413969,2.052456596337129,1.0,0.0,0.0,0.0,3.7429084333201152,3.7429084333201152,0.0,27.31628793160728,0.0,0.9644524622414052,3.729203044714531,3.729203044714531,3.729203044714531
 2006-01-18T03:00:00,0.0,0.0,0.0,12.031043702808944,12.031043702808944,0.0,1.0,0.0,0.0,0.0,3.826999305593963,3.826999305593963,0.0,27.31628793160728,0.0,0.9639361991427692,3.8132020614837785,3.8132020614837785,3.8132020614837785
 2006-01-18T04:00:00,0.0,0.0,0.0,12.031043702808944,12.031043702808944,0.0,1.0,0.0,0.0,0.0,3.9097796880158735,3.9097796880158735,0.0,27.31628793160728,0.0,0.9634199360441332,3.895983327968956,3.895983327968956,3.895983327968956
 2006-01-18T05:00:00,0.0,0.0,0.0,12.031043702808944,12.031043702808944,0.0,1.0,0.0,0.0,0.0,3.995371301309557,3.995371301309557,0.0,27.31628793160728,0.0,0.9629036729454972,3.981675491456143,3.981675491456143,3.981675491456143
 2006-01-18T06:00:00,364.148827368461,1310935.7785264582,3135843.3115862063,10.896804061084206,10.888374522967128,4.241743632430071,1.0,0.0,0.0,0.0,4.084584385584664,4.084584385584664,0.0,27.31628793160729,0.0,0.9623874098468618,4.070603430589487,4.070603430589487,4.070603430589487
 2006-01-18T07:00:00,134.48896529069077,484160.2750464866,1158142.7443736675,11.204317691731106,11.201204471095132,1.710380496947608,0.0,0.0,0.0,0.0,4.177340441316515,4.177340441316515,0.0,27.31628793160728,0.0,0.9618711467482252,4.163617350308115,4.163617350308115,4.163617350308115
 2006-01-18T08:00:00,0.0,0.0,0.0,11.527033747144282,11.527033747144282,0.0,0.0,0.0,0.0,0.0,4.265082500088972,4.265082500088972,0.0,27.31628793160728,0.0,0.9613548836495894,4.25128298034531,4.25128298034531,4.25128298034531
 2006-01-18T09:00:00,0.0,0.0,0.0,11.527033747144282,11.527033747144282,0.0,0.0,0.0,0.0,0.0,4.350744991045872,4.350744991045872,0.0,27.31628793160728,0.0,0.9608386205509536,4.337056615323361,4.337056615323361,4.337056615323361
 2006-01-18T10:00:00,0.0,0.0,0.0,11.527033747144282,11.527033747144282,0.0,0.0,0.0,0.0,0.0,4.435944202087002,4.435944202087002,0.0,27.31628793160728,0.0,0.9603223574523176,4.422198869063329,4.422198869063329,4.422198869063329
 2006-01-18T11:00:00,0.0,0.0,0.0,11.527033747144282,11.527033747144282,0.0,0.0,0.0,0.0,0.0,4.518979234993563,4.518979234993563,0.0,27.31628793160728,0.0,0.9598060943536816,4.505189404939048,4.505189404939048,4.505189404939048
 2006-01-18T12:00:00,0.0,0.0,0.0,11.527033747144282,11.527033747144282,0.0,-1.0,0.0,0.0,0.0,4.601715086133808,4.601715086133808,0.0,27.31628793160728,0.0,0.9592898312550456,4.587926147056163,4.587926147056163,4.587926147056163
 2006-01-18T13:00:00,0.0,0.0,0.0,11.527033747144282,11.527033747144282,0.0,-1.0,0.0,0.0,0.0,4.6844456167497945,4.6844456167497945,0.0,27.31628793160728,0.0,0.9587735681564096,4.670657564452906,4.670657564452906,4.670657564452906
 2006-01-18T14:00:00,0.0,0.0,0.0,11.527033747144282,11.527033747144282,0.0,-1.0,0.0,0.0,0.0,4.767170827394498,4.767170827394498,0.0,27.31628793160728,0.0,0.9582573050577736,4.75338366168432,4.75338366168432,4.75338366168432
 2006-01-18T15:00:00,0.0,0.0,0.0,11.527033747144282,11.527033747144282,0.0,-1.0,0.0,0.0,0.0,4.849890719498999,4.849890719498999,0.0,27.31628793160728,0.0,0.9577410419591378,4.836104440108632,4.836104440108632,4.836104440108632
 2006-01-18T16:00:00,432.3380670023137,1556417.04120833,3723050.3954953495,11.170606273557793,11.16059703285388,0.5864161703820366,-1.0,0.0,0.0,0.0,4.938583288651148,4.938583288651148,0.0,27.31628793160728,0.0,0.9572247788605018,4.92039705231122,4.92039705231122,4.92039705231122
 2006-01-18T17:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,0.0,0.0,0.0,0.0,5.017156753517004,5.017156753517004,0.0,27.31628793160728,0.0,0.956708515761866,5.003372261868702,5.003372261868702,5.003372261868702
 2006-01-18T18:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,0.0,0.0,0.0,0.0,5.101292256538009,5.101292256538009,0.0,27.31628793160728,0.0,0.95619225266323,5.08755399826008,5.08755399826008,5.08755399826008
 2006-01-18T19:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.187025441273662,5.187025441273662,0.0,27.31628793160728,0.0,0.955675989564594,5.173339939233887,5.173339939233887,5.173339939233887
 2006-01-18T20:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.270677211595499,5.270677211595499,0.0,27.31628793160728,0.0,0.955159726465958,5.25689546580753,5.25689546580753,5.25689546580753
 2006-01-18T21:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.353364748146471,5.353364748146471,0.0,27.31628793160728,0.0,0.954643463367322,5.33958386153213,5.33958386153213,5.33958386153213
 2006-01-18T22:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.43604696939618,5.43604696939618,0.0,27.31628793160728,0.0,0.954127200268686,5.422266968016825,5.422266968016825,5.422266968016825
 2006-01-18T23:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.518723879811515,5.518723879811515,0.0,27.31628793160728,0.0,0.9536109371700502,5.504944763495739,5.504944763495739,5.504944763495739
 2006-01-19T00:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.605273091607328,5.605273091607328,0.0,27.31628793160728,0.0,0.9530946740714142,5.591649746100831,5.591649746100831,5.591649746100831
 2006-01-19T01:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.691379524423552,5.691379524423552,0.0,27.31628793160728,0.0,0.9525784109727784,5.677647369973658,5.677647369973658,5.677647369973658
 2006-01-19T02:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.77576429515067,5.77576429515067,0.0,27.31628793160728,0.0,0.9520621478741425,5.7620332288804965,5.7620332288804965,5.7620332288804965
 2006-01-19T03:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.858712893583636,5.858712893583636,0.0,27.31628793160728,0.0,0.9515458847755064,5.844937411409643,5.844937411409643,5.844937411409643
 2006-01-19T04:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,5.941362666675361,5.941362666675361,0.0,27.31628793160728,0.0,0.9510296216768704,5.927588072788484,5.927588072788484,5.927588072788484
 2006-01-19T05:00:00,0.0,0.0,0.0,11.257034390228403,11.257034390228403,0.0,1.0,0.0,0.0,0.0,6.025503025579647,6.025503025579647,0.0,27.31628793160728,0.0,0.9505133585782344,6.011776695799044,6.011776695799044,6.011776695799044
 2006-01-19T06:00:00,476.1132428767641,1714007.674356351,4100017.399539844,8.018266805168436,8.007245595729854,17.445881068865596,1.0,32532.081758448363,117115494.33041412,501557627.1755351,4.217743939330934,2.7983951076446014,9.10542931053576,27.31628793160728,0.0,0.9429341708519532,4.442481216678719,3.977362433525468,3.977362433525468
 2006-01-19T07:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,0.0,0.0,0.0,0.0,-3.699778529931841,-3.699778529931841,0.0,27.31628793160728,0.0,0.9324802398708572,-3.748398883760472,-3.748398883760472,-3.748398883760472
 2006-01-19T08:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,0.0,0.0,0.0,0.0,-3.647583496060087,-3.647583496060087,0.0,27.31628793160728,0.0,0.9319639767722212,-3.6614642472831433,-3.6614642472831433,-3.6614642472831433
 2006-01-19T09:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,0.0,0.0,0.0,0.0,-3.560365086571382,-3.560365086571382,0.0,27.31628793160728,0.0,0.9314477136735854,-3.5740876970356488,-3.5740876970356488,-3.5740876970356488
 2006-01-19T10:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,0.0,0.0,0.0,0.0,-3.473611133664856,-3.473611133664856,0.0,27.31628793160728,0.0,0.9309314505749494,-3.48744443757497,-3.48744443757497,-3.48744443757497
 2006-01-19T11:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,0.0,0.0,0.0,0.0,-3.3900465160510174,-3.3900465160510174,0.0,27.31628793160728,0.0,0.9304151874763136,-3.403924298960852,-3.403924298960852,-3.403924298960852
 2006-01-19T12:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,-1.0,0.0,0.0,0.0,-3.306783234084106,-3.306783234084106,0.0,27.31628793160728,0.0,0.9298989243776776,-3.3206600442482617,-3.3206600442482617,-3.3206600442482617
 2006-01-19T13:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,-1.0,0.0,0.0,0.0,-3.223525762192517,-3.223525762192517,0.0,27.31628793160728,0.0,0.9293826612790416,-3.23740160405249,-3.23740160405249,-3.23740160405249
 2006-01-19T14:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,-1.0,0.0,0.0,0.0,-3.140274099653452,-3.140274099653452,0.0,27.31628793160728,0.0,0.9288663981804056,-3.1541489733621884,-3.1541489733621884,-3.1541489733621884
 2006-01-19T15:00:00,0.0,0.0,0.0,11.378686195833993,11.378686195833993,0.0,-1.0,0.0,0.0,0.0,-3.0570282455405606,-3.0570282455405606,0.0,27.31628793160728,0.0,0.9283501350817696,-3.070902151195684,-3.070902151195684,-3.070902151195684
 2006-01-19T16:00:00,111.2785056066349,400602.62018388574,958267.420635658,11.19207788977873,11.189501902601952,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.9686048621017087,-2.9686048621017087,0.0,27.31628793160728,0.0,0.9278338719831336,-2.9860739792760564,-2.9860739792760564,-2.9860739792760564
 2006-01-19T17:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,0.0,0.0,0.0,0.0,-2.888700078818752,-2.888700078818752,0.0,27.31628793160728,0.0,0.9273176088844978,-2.9025720321496955,-2.9025720321496955,-2.9025720321496955
 2006-01-19T18:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,0.0,0.0,0.0,0.0,-2.8040310235198684,-2.8040310235198684,0.0,27.31628793160728,0.0,0.9268013457858618,-2.817856372730017,-2.817856372730017,-2.817856372730017
 2006-01-19T19:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,50302.04676053481,181087368.3379253,439101618.9713432,-2.55328690505532,-3.8,27.31628793160728,27.31628793160728,0.0,0.950363215151461,-3.628176429240099,-2.572101350750235,-2.572101350750235
 2006-01-19T20:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,29108.679715579536,104791246.97608632,243431784.08592105,-3.108483017617463,-3.8,27.31628793160728,27.31628793160728,0.0,0.9827320190065976,-3.8,-3.1351391260354884,-3.1351391260354884
 2006-01-19T21:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,9107.398399808197,32786634.239309505,76163888.65826759,-3.5428166006221766,-3.759225111224657,13.65814396580364,27.31628793160728,0.0,0.9987991227326312,-3.7747762690524578,-3.5701859429299425,-3.5701859429299425
 2006-01-19T22:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-3.65830746988329,-3.65830746988329,0.0,27.31628793160728,0.0,0.9995760488541054,-3.672156088354208,-3.672156088354208,-3.672156088354208
 2006-01-19T23:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-3.575021115206775,-3.575021115206775,0.0,27.31628793160728,0.0,0.9990597857554696,-3.588901045780025,-3.588901045780025,-3.588901045780025
 2006-01-20T00:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-3.487838993588127,-3.487838993588127,0.0,27.31628793160728,0.0,0.9985435226568335,-3.501561930439268,-3.501561930439268,-3.501561930439268
 2006-01-20T01:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-3.4011033779268183,-3.4011033779268183,0.0,27.31628793160728,0.0,0.998027259558198,-3.414935841039362,-3.414935841039362,-3.414935841039362
 2006-01-20T02:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-3.3161024912535493,-3.3161024912535493,0.0,27.31628793160728,0.0,0.9975109964595616,-3.329933779307345,-3.329933779307345,-3.329933779307345
 2006-01-20T03:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-3.2325487269380786,-3.2325487269380786,0.0,27.31628793160728,0.0,0.9969947333609256,-3.246424677987172,-3.246424677987172,-3.246424677987172
 2006-01-20T04:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-3.149296435855806,-3.149296435855806,0.0,27.31628793160728,0.0,0.99647847026229,-3.163171414285749,-3.163171414285749,-3.163171414285749
 2006-01-20T05:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-3.064608889994256,-3.064608889994256,0.0,27.31628793160728,0.0,0.995962207163654,-3.078437258158082,-3.078437258158082,-3.078437258158082
 2006-01-20T06:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,1.0,0.0,0.0,0.0,-2.978220944077997,-2.978220944077997,0.0,27.31628793160728,0.0,0.995445944065018,-2.9919931114898635,-2.9919931114898635,-2.9919931114898635
 2006-01-20T07:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,0.0,0.0,0.0,0.0,-2.891240322307969,-2.891240322307969,0.0,27.31628793160728,0.0,0.994929680966382,-2.905014468853151,-2.905014468853151,-2.905014468853151
 2006-01-20T08:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,0.0,0.0,0.0,0.0,-2.8070467357307405,-2.8070467357307405,0.0,27.31628793160728,0.0,0.994413417867746,-2.8209177091516824,-2.8209177091516824,-2.8209177091516824
 2006-01-20T09:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,0.0,0.0,0.0,0.0,-2.719894411904401,-2.719894411904401,0.0,27.31628793160728,0.0,0.9938971547691104,-2.733607512046459,-2.733607512046459,-2.733607512046459
 2006-01-20T10:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,0.0,0.0,0.0,0.0,-2.631884914060937,-2.631884914060937,0.0,27.31628793160728,0.0,0.993380891670474,-2.645656291787476,-2.645656291787476,-2.645656291787476
 2006-01-20T11:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,0.0,0.0,0.0,0.0,-2.547709825276708,-2.547709825276708,0.0,27.31628793160728,0.0,0.992864628571838,-2.5615777853856057,-2.5615777853856057,-2.5615777853856057
 2006-01-20T12:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,-1.0,0.0,0.0,0.0,-2.464505285314832,-2.464505285314832,0.0,27.31628793160728,0.0,0.9923483654732024,-2.478372305357094,-2.478372305357094,-2.478372305357094
 2006-01-20T13:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,-1.0,0.0,0.0,0.0,-2.3765869001818154,-2.3765869001818154,0.0,27.31628793160728,0.0,0.9918321023745664,-2.3901917450384045,-2.3901917450384045,-2.3901917450384045
 2006-01-20T14:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,-1.0,0.0,0.0,0.0,-2.2884388293838422,-2.2884388293838422,0.0,27.31628793160728,0.0,0.9913158392759304,-2.302310818271192,-2.302310818271192,-2.302310818271192
 2006-01-20T15:00:00,0.0,0.0,0.0,11.29577027822942,11.29577027822942,0.0,-1.0,0.0,0.0,0.0,-2.205253303204384,-2.205253303204384,0.0,27.31628793160728,0.0,0.9907995761772944,-2.219117312575725,-2.219117312575725,-2.219117312575725
 2006-01-20T16:00:00,539.6995814504866,1942918.493221752,4647586.908319027,10.379761637202147,10.367267942259746,4.104913192674259,-1.0,0.0,0.0,0.0,-2.0984639366946283,-2.0984639366946283,0.0,27.31628793160728,0.0,0.9902833130786584,-2.127157083282775,-2.127157083282775,-2.127157083282775
 2006-01-20T17:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,0.0,0.0,0.0,0.0,-2.02864389549019,-2.02864389549019,0.0,27.31628793160728,0.0,0.9897670499800229,-2.0425058790846613,-2.0425058790846613,-2.0425058790846613
 2006-01-20T18:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,0.0,0.0,0.0,0.0,-1.9440358121824024,-1.9440358121824024,0.0,27.31628793160728,0.0,0.9892507868813863,-1.9578512063135325,-1.9578512063135325,-1.9578512063135325
 2006-01-20T19:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.8578215528701847,-1.8578215528701847,0.0,27.31628793160728,0.0,0.9887345237827504,-1.871583817180076,-1.871583817180076,-1.871583817180076
 2006-01-20T20:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.7737008351338983,-1.7737008351338983,0.0,27.31628793160728,0.0,0.9882182606841148,-1.7875598093890768,-1.7875598093890768,-1.7875598093890768
 2006-01-20T21:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.690550203456225,-1.690550203456225,0.0,27.31628793160728,0.0,0.9877019975854788,-1.7044082395840876,-1.7044082395840876,-1.7044082395840876
 2006-01-20T22:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.6074053634500227,-1.6074053634500227,0.0,27.31628793160728,0.0,0.9871857344868428,-1.6212624347638644,-1.6212624347638644,-1.6212624347638644
 2006-01-20T23:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.5242663099237994,-1.5242663099237994,0.0,27.31628793160728,0.0,0.9866694713882068,-1.538122417258798,-1.538122417258798,-1.538122417258798
 2006-01-21T00:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.4372338148636346,-1.4372338148636346,0.0,27.31628793160728,0.0,0.9861532082895708,-1.4509332010679146,-1.4509332010679146,-1.4509332010679146
 2006-01-21T01:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.352085260086403,-1.352085260086403,0.0,27.31628793160728,0.0,0.9856369451909353,-1.3659395402901258,-1.3659395402901258,-1.3659395402901258
 2006-01-21T02:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.2661356740363623,-1.2661356740363623,0.0,27.31628793160728,0.0,0.9851206820922987,-1.2798887381835562,-1.2798887381835562,-1.2798887381835562
 2006-01-21T03:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.182039282784883,-1.182039282784883,0.0,27.31628793160728,0.0,0.984604418993663,-1.1958913959899389,-1.1958913959899389,-1.1958913959899389
 2006-01-21T04:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.0989298136586825,-1.0989298136586825,0.0,27.31628793160728,0.0,0.9840881558950272,-1.1127809898974228,-1.1127809898974228,-1.1127809898974228
 2006-01-21T05:00:00,0.0,0.0,0.0,11.107388197378356,11.107388197378356,0.0,1.0,0.0,0.0,0.0,-1.0158261267447857,-1.0158261267447857,0.0,27.31628793160728,0.0,0.9835718927963912,-1.029676340031204,-1.029676340031204,-1.029676340031204
 2006-01-21T06:00:00,394.71791951106223,1420984.5102398242,3399087.0073832674,8.156091394416883,8.146954353692047,16.41965277069703,1.0,0.0,0.0,0.0,-0.9298640206959649,-0.9298640206959649,0.0,27.31628793160728,0.0,0.9830556296977552,-0.9436153054959648,-0.9436153054959648,-0.9436153054959648
 2006-01-21T07:00:00,0.0,0.0,0.0,11.107643430519182,11.107643430519182,0.0,0.0,0.0,0.0,0.0,-0.8430257746356992,-0.8430257746356992,0.0,27.31628793160728,0.0,0.9825393665991192,-0.856776330316003,-0.856776330316003,-0.856776330316003
 2006-01-21T08:00:00,0.0,0.0,0.0,11.107643430519182,11.107643430519182,0.0,0.0,0.0,0.0,0.0,-0.7575380323738025,-0.7575380323738025,0.0,27.31628793160728,0.0,0.9820231035004832,-0.771339685538932,-0.771339685538932,-0.771339685538932
 2006-01-21T09:00:00,0.0,0.0,0.0,11.107643430519182,11.107643430519182,0.0,0.0,0.0,0.0,0.0,-0.6702400814485933,-0.6702400814485933,0.0,27.31628793160728,0.0,0.9815068404018475,-0.6839296784755766,-0.6839296784755766,-0.6839296784755766
 2006-01-21T10:00:00,0.0,0.0,0.0,11.107643430519182,11.107643430519182,0.0,0.0,0.0,0.0,0.0,-0.5851342275064576,-0.5851342275064576,0.0,27.31628793160728,0.0,0.9809905773032114,-0.598979621369067,-0.598979621369067,-0.598979621369067
 2006-01-21T11:00:00,19.870035803824248,71532.1288937673,171109.4865434061,10.959870398358971,10.959410441199518,0.8209826385348516,0.0,0.0,0.0,0.0,-0.4982819505108223,-0.4982819505108223,0.0,27.31628793160728,0.0,0.9804743142045756,-0.5119186361581222,-0.5119186361581222,-0.5119186361581222
 2006-01-21T12:00:00,0.0,0.0,0.0,11.10738199940016,11.10738199940016,0.0,-1.0,0.0,0.0,0.0,-0.4038678975206222,-0.4038678975206222,0.0,27.31628793160728,0.0,0.9799580511059396,-0.4173771597081866,-0.4173771597081866,-0.4173771597081866
 2006-01-21T13:00:00,0.0,0.0,0.0,11.10738199940016,11.10738199940016,0.0,-1.0,0.0,0.0,0.0,-0.3085396842388586,-0.3085396842388586,0.0,27.31628793160728,0.0,0.9794417880073036,-0.3221189770447779,-0.3221189770447779,-0.3221189770447779
 2006-01-21T14:00:00,0.0,0.0,0.0,11.10738199940016,11.10738199940016,0.0,-1.0,0.0,0.0,0.0,-0.2172629903876623,-0.2172629903876623,0.0,27.31628793160728,0.0,0.9789255249086676,-0.2309492123511964,-0.2309492123511964,-0.2309492123511964
 2006-01-21T15:00:00,53.41050512920115,192277.8184651241,459940.9985422691,10.740037519965492,10.738801158190691,2.052456596337129,-1.0,0.0,0.0,0.0,-0.1314685246202719,-0.1314685246202719,0.0,27.31628793160728,0.0,0.9784092618100318,-0.1452103816081054,-0.1452103816081054,-0.1452103816081054
 2006-01-21T16:00:00,1027.994539109742,3700780.34079507,8852506.331299067,7.10139524521373,7.0775976118463975,22.2838144745174,-1.0,0.0,0.0,0.0,-0.023838050079197,-0.023838050079197,0.0,27.31628793160728,0.0,0.9778929987113956,-0.0501279728276631,-0.0501279728276631,-0.0501279728276631
 2006-01-21T17:00:00,36.31747576895578,130742.91276824073,312745.5175587854,10.736046920360645,10.735206232874129,1.368304397558087,0.0,0.0,0.0,0.0,0.0581198224026528,0.0581198224026528,0.0,27.31628793160728,0.0,0.97737673561276,0.0444333515883974,0.0444333515883974,0.0444333515883974
 2006-01-21T18:00:00,49.976759201275904,179916.33312459325,430371.5247653412,10.623648748575226,10.622491872513915,2.052456596337129,0.0,0.0,0.0,0.0,0.1501229785832826,0.1501229785832826,0.0,27.31628793160728,0.0,0.9768604725141238,0.136369858649057,0.136369858649057,0.136369858649057
 2006-01-21T19:00:00,0.0,0.0,0.0,10.982257001220718,10.982257001220718,0.0,1.0,0.0,0.0,0.0,0.2334976315336662,0.2334976315336662,0.0,27.31628793160728,0.0,0.9763442094154878,0.2196617040726626,0.2196617040726626,0.2196617040726626
 2006-01-21T20:00:00,0.0,0.0,0.0,10.982257001220718,10.982257001220718,0.0,1.0,0.0,0.0,0.0,0.3165100328235701,0.3165100328235701,0.0,27.31628793160728,0.0,0.975827946316852,0.3026750057642937,0.3026750057642937,0.3026750057642937
 2006-01-21T21:00:00,0.0,0.0,0.0,10.982257001220718,10.982257001220718,0.0,1.0,0.0,0.0,0.0,0.3995170602190432,0.3995170602190432,0.0,27.31628793160728,0.0,0.9753116832182162,0.3856829288384666,0.3856829288384666,0.3856829288384666
 2006-01-21T22:00:00,0.0,0.0,0.0,10.982257001220718,10.982257001220718,0.0,1.0,0.0,0.0,0.0,0.4825187145119492,0.4825187145119492,0.0,27.31628793160728,0.0,0.97479542011958,0.4686854785454767,0.4686854785454767,0.4686854785454767
 2006-01-21T23:00:00,0.0,0.0,0.0,10.982257001220718,10.982257001220718,0.0,1.0,0.0,0.0,0.0,0.5655149962079031,0.5655149962079031,0.0,27.31628793160728,0.0,0.974279157020944,0.5516826556628586,0.5516826556628586,0.5516826556628586
 2006-01-22T00:00:00,131.86654975499223,474719.57911797205,1135559.988094464,10.026874180653529,10.02382169686925,5.473217590232344,1.0,0.0,0.0,0.0,0.6524038600652243,0.6524038600652243,0.0,27.31628793160728,0.0,0.973762893922308,0.6387225298910939,0.6387225298910939,0.6387225298910939
 2006-01-22T01:00:00,197.3343383028439,710403.6178902378,1699331.4776958649,9.548870808351728,9.544302857933577,8.209826385348515,1.0,0.0,0.0,0.0,0.7374043420173596,0.7374043420173596,0.0,27.31628793160728,0.0,0.9732466308236724,0.7235729407814708,0.7235729407814708,0.7235729407814708
 2006-01-22T02:00:00,300.7776882022645,1082799.6775281522,2590126.978135433,8.833883447320998,8.826920960785095,12.314739578022774,1.0,0.0,0.0,0.0,0.823577582107876,0.823577582107876,0.0,27.31628793160728,0.0,0.972730367725036,0.8097285836242197,0.8097285836242197,0.8097285836242197
 2006-01-22T03:00:00,0.0,0.0,0.0,10.995209866330468,10.995209866330468,0.0,1.0,0.0,0.0,0.0,0.9078823002531649,0.9078823002531649,0.0,27.31628793160728,0.0,0.9722141046264002,0.8940531347167511,0.8940531347167511,0.8940531347167511
 2006-01-22T04:00:00,495.3356179432735,1783208.224595785,4265549.598890092,7.399556700832601,7.38809053327732,20.52456596337129,1.0,0.0,0.0,0.0,0.9910261787555472,0.9910261787555472,0.0,27.31628793160728,0.0,0.9716978415277644,0.9771454831410734,0.9771454831410734,0.9771454831410734
 2006-01-22T05:00:00,494.3741871306282,1779747.0736702615,4257270.301644584,7.400743941854354,7.389300029903171,20.52456596337129,1.0,0.0,0.0,0.0,1.0742277653649448,1.0742277653649448,0.0,27.31628793160728,0.0,0.9711815784291286,1.060372786440586,1.060372786440586,1.060372786440586
 2006-01-22T06:00:00,509.9094298884147,1835673.9475982927,4391051.007319025,7.280768972203969,7.268965446200791,21.208718162150333,1.0,0.0,0.0,0.0,1.1601107975178524,1.1601107975178524,0.0,27.31628793160728,0.0,0.9706653153304924,1.146381088771337,1.146381088771337,1.146381088771337
 2006-01-22T07:00:00,0.0,0.0,0.0,11.003637228170774,11.003637228170774,0.0,0.0,0.0,0.0,0.0,1.246805512595109,1.246805512595109,0.0,27.31628793160728,0.0,0.9701490522318564,1.2330780715964496,1.2330780715964496,1.2330780715964496
 2006-01-22T08:00:00,0.0,0.0,0.0,11.003637228170774,11.003637228170774,0.0,0.0,0.0,0.0,0.0,1.3321502532401852,1.3321502532401852,0.0,27.31628793160728,0.0,0.9696327891332204,1.3183716684393791,1.3183716684393791,1.3183716684393791
 2006-01-22T09:00:00,0.0,0.0,0.0,11.003637228170774,11.003637228170774,0.0,0.0,0.0,0.0,0.0,1.419284836923558,1.419284836923558,0.0,27.31628793160728,0.0,0.9691165260345848,1.40561732099655,1.40561732099655,1.40561732099655
 2006-01-22T10:00:00,0.0,0.0,0.0,11.003637228170774,11.003637228170774,0.0,0.0,0.0,0.0,0.0,1.50734377113936,1.50734377113936,0.0,27.31628793160728,0.0,0.9686002629359486,1.4937297878271962,1.4937297878271962,1.4937297878271962
 2006-01-22T11:00:00,0.0,0.0,0.0,11.003637228170774,11.003637228170774,0.0,0.0,0.0,0.0,0.0,1.596239837865654,1.596239837865654,0.0,27.31628793160728,0.0,0.9680839998373126,1.582456055034555,1.582456055034555,1.582456055034555
 2006-01-22T12:00:00,1123.3614634961425,4044101.2685861127,9673752.232720148,7.415499149870341,7.389495093584037,20.52456596337129,-1.0,0.0,0.0,0.0,1.7127105954613866,1.7127105954613866,0.0,27.31628793160728,0.0,0.9675677367386768,1.6862132964986607,1.6862132964986607,1.6862132964986607
 2006-01-22T13:00:00,1760.4365218785597,6337571.478762814,15159881.55858908,6.707418111335547,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.9274337379644888,1.9274337379644888,0.0,27.31628793160728,0.0,0.967051473640041,1.8909881806269688,1.8909881806269688,1.8909881806269688
 2006-01-22T14:00:00,1684.1250656405284,6062850.236305902,14502730.548737552,6.705651596054629,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.1487131850964523,2.1487131850964523,0.0,27.31628793160728,0.0,0.9665352105414048,2.113330823941745,2.113330823941745,2.113330823941745
 2006-01-22T15:00:00,736.9469448717683,2653009.001538366,6346169.407629891,7.695316470087544,7.678257343316907,16.41965277069703,-1.0,0.0,0.0,0.0,2.3148702592253865,2.3148702592253865,0.0,27.31628793160728,0.0,0.9660189474427688,2.2945668813796747,2.2945668813796747,2.2945668813796747
 2006-01-22T16:00:00,1467.6070399496557,5283385.3438187605,12638200.028051382,7.831814575442688,7.797841116146436,16.41965277069703,-1.0,0.0,0.0,0.0,2.484254403916671,2.484254403916671,0.0,27.31628793160728,0.0,0.9655026843441328,2.4497350073634454,2.4497350073634454,2.4497350073634454
 2006-01-22T17:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,0.0,0.0,0.0,0.0,2.573297936165136,2.573297936165136,0.0,27.31628793160728,0.0,0.9649864212454972,2.5594879081350643,2.5594879081350643,2.5594879081350643
 2006-01-22T18:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,0.0,0.0,0.0,0.0,2.6589980461731417,2.6589980461731417,0.0,27.31628793160728,0.0,0.964470158146861,2.645288616655219,2.645288616655219,2.645288616655219
 2006-01-22T19:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,2.7455827485406723,2.7455827485406723,0.0,27.31628793160728,0.0,0.963953895048225,2.7318712695585496,2.7318712695585496,2.7318712695585496
 2006-01-22T20:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,2.8293935343460155,2.8293935343460155,0.0,27.31628793160728,0.0,0.9634376319495892,2.8155855971663946,2.8155855971663946,2.8155855971663946
 2006-01-22T21:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,2.9149841772977143,2.9149841772977143,0.0,27.31628793160728,0.0,0.9629213688509534,2.901274476328892,2.901274476328892,2.901274476328892
 2006-01-22T22:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,2.998783884286572,2.998783884286572,0.0,27.31628793160728,0.0,0.9624051057523172,2.984977767760316,2.984977767760316,2.984977767760316
 2006-01-22T23:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,3.081617628906933,3.081617628906933,0.0,27.31628793160728,0.0,0.9618888426536812,3.0678123762519136,3.0678123762519136,3.0678123762519136
 2006-01-23T00:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,3.168330994238475,3.168330994238475,0.0,27.31628793160728,0.0,0.9613725795550452,3.154681811423402,3.154681811423402,3.154681811423402
 2006-01-23T01:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,3.254600719700828,3.254600719700828,0.0,27.31628793160728,0.0,0.9608563164564096,3.2408425249328534,3.2408425249328534,3.2408425249328534
 2006-01-23T02:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,3.339145497958771,3.339145497958771,0.0,27.31628793160728,0.0,0.9603400533577734,3.32538839658991,3.32538839658991,3.32538839658991
 2006-01-23T03:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,3.4222513601327904,3.4222513601327904,0.0,27.31628793160728,0.0,0.9598237902591374,3.4084497623100893,3.4084497623100893,3.4084497623100893
 2006-01-23T04:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,3.5050578097081684,3.5050578097081684,0.0,27.31628793160728,0.0,0.9593075271605016,3.491257105179653,3.491257105179653,3.491257105179653
 2006-01-23T05:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,3.58929228981776,3.58929228981776,0.0,27.31628793160728,0.0,0.9587912640618658,3.57553787080519,3.57553787080519,3.57553787080519
 2006-01-23T06:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,1.0,0.0,0.0,0.0,3.6752185553805625,3.6752185553805625,0.0,27.31628793160728,0.0,0.9582750009632296,3.661519959305191,3.661519959305191,3.661519959305191
 2006-01-23T07:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,0.0,0.0,0.0,0.0,3.7617348077366497,3.7617348077366497,0.0,27.31628793160728,0.0,0.9577587378645936,3.7480341671076745,3.7480341671076745,3.7480341671076745
 2006-01-23T08:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,0.0,0.0,0.0,0.0,3.846912546687799,3.846912546687799,0.0,27.31628793160728,0.0,0.9572424747659576,3.8331609138917337,3.8331609138917337,3.8331609138917337
 2006-01-23T09:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,0.0,0.0,0.0,0.0,3.933899046052929,3.933899046052929,0.0,27.31628793160728,0.0,0.956726211667322,3.920259139363479,3.920259139363479,3.920259139363479
 2006-01-23T10:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,0.0,0.0,0.0,0.0,4.02144112159242,4.02144112159242,0.0,27.31628793160728,0.0,0.9562099485686858,4.0077430253464135,4.0077430253464135,4.0077430253464135
 2006-01-23T11:00:00,0.0,0.0,0.0,10.060190015105926,10.060190015105926,0.0,0.0,0.0,0.0,0.0,4.105168544376174,4.105168544376174,0.0,27.31628793160728,0.0,0.9556936854700498,4.091374306881677,4.091374306881677,4.091374306881677
 2006-01-23T12:00:00,1228.2317230459296,4421634.202965347,10576835.47033486,6.695098262722914,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.215541209582148,4.215541209582148,0.0,27.31628793160728,0.0,0.955177422371414,4.19267154025073,4.19267154025073,4.19267154025073
 2006-01-23T13:00:00,1420.9116403319524,5115281.905195029,12236085.712233867,6.699558537284042,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.372134767419854,4.372134767419854,0.0,27.31628793160728,0.0,0.9546611592727782,4.344815412698325,4.344815412698325,4.344815412698325
 2006-01-23T14:00:00,1163.2297076276454,4187626.947459524,10017074.954937676,6.6935935555495725,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.52795904815435,4.52795904815435,0.0,27.31628793160728,0.0,0.954144896174142,4.504241625688435,4.504241625688435,4.504241625688435
 2006-01-23T15:00:00,135.56974617613025,488051.0862340689,1167449.816801685,9.22544479451056,9.22230658276221,4.104913192674258,-1.0,0.0,0.0,0.0,4.63465230725738,4.63465230725738,0.0,27.31628793160728,0.0,0.953628633075506,4.620326088723336,4.620326088723336,4.620326088723336
 2006-01-23T16:00:00,1284.6020259304523,4624567.293349628,11062264.569612604,8.411995029754362,8.382257668871903,12.314739578022774,-1.0,0.0,0.0,0.0,4.800882112665805,4.800882112665805,0.0,27.31628793160728,0.0,0.95311236997687,4.767634457179165,4.767634457179165,4.767634457179165
 2006-01-23T17:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,0.0,0.0,0.0,0.0,4.889378151050265,4.889378151050265,0.0,27.31628793160728,0.0,0.9525961068782344,4.8755911186217045,4.8755911186217045,4.8755911186217045
 2006-01-23T18:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,0.0,0.0,0.0,0.0,4.9735218508460886,4.9735218508460886,0.0,27.31628793160728,0.0,0.9520798437795982,4.959782228401608,4.959782228401608,4.959782228401608
 2006-01-23T19:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,0.0,0.0,0.0,5.059263548132276,5.059263548132276,0.0,27.31628793160728,0.0,0.9515635806809624,5.045576687287739,5.045576687287739,5.045576687287739
 2006-01-23T20:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,0.0,0.0,0.0,5.142923622619013,5.142923622619013,0.0,27.31628793160728,0.0,0.9510473175823264,5.129140508816996,5.129140508816996,5.129140508816996
 2006-01-23T21:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,0.0,0.0,0.0,5.225619366839797,5.225619366839797,0.0,27.31628793160728,0.0,0.9505310544836906,5.211837112371187,5.211837112371187,5.211837112371187
 2006-01-23T22:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,31430.9055259228,113151259.89332208,475652576.1676189,3.609387076434401,2.2630190322675285,9.10542931053576,27.31628793160728,0.0,0.9440315461288395,3.773031461023264,3.3898772393005427,3.3898772393005427
 2006-01-23T23:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,43321.36535548111,155956915.27973202,362290470.0785334,-2.771131922239475,-3.8,27.31628793160728,27.31628793160728,0.0,0.9596072697299808,-3.8,-2.8001162567962563,-2.8001162567962563
 2006-01-24T00:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,25314.27721742175,91131397.9827183,211699731.01130995,-3.198578508734108,-3.8,27.31628793160728,27.31628793160728,0.0,0.9881611215763564,-3.8,-3.2243207878746074,-3.2243207878746074
 2006-01-24T01:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,5492.92705519445,19774537.39870002,45936574.45013349,-3.612251637770712,-3.742778430958911,9.10542931053576,27.31628793160728,0.0,0.9998059533876714,-3.7602720878343,-3.637334434108437,-3.637334434108437
 2006-01-24T02:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,0.0,0.0,0.0,-3.645005608026671,-3.645005608026671,0.0,27.31628793160728,0.0,1.0,-3.658846229723008,-3.658846229723008,-3.658846229723008
 2006-01-24T03:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,0.0,0.0,0.0,-3.561433973433846,-3.561433973433846,0.0,27.31628793160728,0.0,0.999873678739201,-3.5753137506177364,-3.5753137506177364,-3.5753137506177364
 2006-01-24T04:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,0.0,0.0,0.0,-3.478158727916542,-3.478158727916542,0.0,27.31628793160728,0.0,0.9993802988599384,-3.492037531835205,-3.492037531835205,-3.492037531835205
 2006-01-24T05:00:00,0.0,0.0,0.0,10.097848671077116,10.097848671077116,0.0,1.0,0.0,0.0,0.0,-3.3934478348443946,-3.3934478348443946,0.0,27.31628793160728,0.0,0.9988640357613024,-3.4072800148984936,-3.4072800148984936,-3.4072800148984936
 2006-01-24T06:00:00,436.36660440101554,1570919.7758436562,3757741.876306878,7.820495142535416,7.810394001470166,16.41965277069703,1.0,0.0,0.0,0.0,-3.301647863798534,-3.301647863798534,0.0,27.31628793160728,0.0,0.9983477726626664,-3.31727456996061,-3.31727456996061,-3.31727456996061
 2006-01-24T07:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,0.0,0.0,0.0,0.0,-3.208983448811845,-3.208983448811845,0.0,27.31628793160728,0.0,0.9978315095640304,-3.222721386979424,-3.222721386979424,-3.222721386979424
 2006-01-24T08:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,0.0,0.0,0.0,0.0,-3.12473074881722,-3.12473074881722,0.0,27.31628793160728,0.0,0.9973152464653946,-3.1386054154039145,-3.1386054154039145,-3.1386054154039145
 2006-01-24T09:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,0.0,0.0,0.0,0.0,-3.037550553837129,-3.037550553837129,0.0,27.31628793160728,0.0,0.9967989833667584,-3.0512671521208024,-3.0512671521208024,-3.0512671521208024
 2006-01-24T10:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,0.0,0.0,0.0,0.0,-2.9495165173317885,-2.9495165173317885,0.0,27.31628793160728,0.0,0.9962827202681228,-2.963291560524519,-2.963291560524519,-2.963291560524519
 2006-01-24T11:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,0.0,0.0,0.0,0.0,-2.8653190257868246,-2.8653190257868246,0.0,27.31628793160728,0.0,0.9957664571694868,-2.879190676509546,-2.879190676509546,-2.879190676509546
 2006-01-24T12:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,-1.0,0.0,0.0,0.0,-2.782092345287355,-2.782092345287355,0.0,27.31628793160728,0.0,0.9952501940708508,-2.795963055078553,-2.795963055078553,-2.795963055078553
 2006-01-24T13:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,-1.0,0.0,0.0,0.0,-2.6988714704121737,-2.6988714704121737,0.0,27.31628793160728,0.0,0.9947339309722149,-2.7127412134140982,-2.7127412134140982,-2.7127412134140982
 2006-01-24T14:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,-1.0,0.0,0.0,0.0,-2.6156563975884697,-2.6156563975884697,0.0,27.31628793160728,0.0,0.9942176678735788,-2.6295251733516443,-2.6295251733516443,-2.6295251733516443
 2006-01-24T15:00:00,0.0,0.0,0.0,10.254260024417896,10.254260024417896,0.0,-1.0,0.0,0.0,0.0,-2.5324471264721016,-2.5324471264721016,0.0,27.31628793160728,0.0,0.993701404774943,-2.5463149356334136,-2.5463149356334136,-2.5463149356334136
 2006-01-24T16:00:00,97.74841433313108,351894.291599272,841753.9430782053,10.15760369567476,10.155340926646328,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.443524180534745,-2.443524180534745,0.0,27.31628793160728,0.0,0.993185141676307,-2.4615240370730387,-2.4615240370730387,-2.4615240370730387
 2006-01-24T17:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,0.0,0.0,0.0,0.0,-2.364192916464056,-2.364192916464056,0.0,27.31628793160728,0.0,0.992668878577671,-2.3780587757635723,-2.3780587757635723,-2.3780587757635723
 2006-01-24T18:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,0.0,0.0,0.0,0.0,-2.2795610541164115,-2.2795610541164115,0.0,27.31628793160728,0.0,0.9921526154790352,-2.2933803303784406,-2.2933803303784406,-2.2933803303784406
 2006-01-24T19:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,1.0,0.0,0.0,0.0,-2.1933225705719224,-2.1933225705719224,0.0,27.31628793160728,0.0,0.9916363523803992,-2.2070887015237144,-2.2070887015237144,-2.2070887015237144
 2006-01-24T20:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,1.0,0.0,0.0,0.0,-2.1091782201357807,-2.1091782201357807,0.0,27.31628793160728,0.0,0.9911200892817632,-2.1230410875926866,-2.1230410875926866,-2.1230410875926866
 2006-01-24T21:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,1.0,0.0,0.0,0.0,-2.026004232621353,-2.026004232621353,0.0,27.31628793160728,0.0,0.9906038261831271,-2.039866161054635,-2.039866161054635,-2.039866161054635
 2006-01-24T22:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,1.0,0.0,0.0,0.0,-1.942836040456038,-1.942836040456038,0.0,27.31628793160728,0.0,0.9900875630844912,-1.956697003696351,-1.956697003696351,-1.956697003696351
 2006-01-24T23:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,1.0,0.0,0.0,0.0,-1.859673638450461,-1.859673638450461,0.0,27.31628793160728,0.0,0.9895712999858554,-1.873533636641232,-1.873533636641232,-1.873533636641232
 2006-01-25T00:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,1.0,0.0,0.0,0.0,-1.772616706985148,-1.772616706985148,0.0,27.31628793160728,0.0,0.9890550368872194,-1.786319939380624,-1.786319939380624,-1.786319939380624
 2006-01-25T01:00:00,0.0,0.0,0.0,10.239721338554956,10.239721338554956,0.0,1.0,0.0,0.0,0.0,-1.6860056227393156,-1.6860056227393156,0.0,27.31628793160728,0.0,0.9885387737885836,-1.69981822695173,-1.69981822695173,-1.69981822695173
 2006-01-25T02:00:00,101.95181672816804,367026.5402214049,877951.2621294203,9.646572236085758,9.644212226573575,4.104913192674258,1.0,0.0,0.0,0.0,-1.6009763233557364,-1.6009763233557364,0.0,27.31628793160728,0.0,0.9880225106899476,-1.6149381932456432,-1.6149381932456432,-1.6149381932456432
 2006-01-25T03:00:00,99.39379026830784,357817.6449659083,855922.9880773483,9.65864104852008,9.65634025319738,4.104913192674258,1.0,0.0,0.0,0.0,-1.516743120250946,-1.516743120250946,0.0,27.31628793160728,0.0,0.9875062475913116,-1.5306068345817363,-1.5306068345817363,-1.5306068345817363
 2006-01-25T04:00:00,0.0,0.0,0.0,10.254274970503518,10.254274970503518,0.0,1.0,0.0,0.0,0.0,-1.4336114590944924,-1.4336114590944924,0.0,27.31628793160728,0.0,0.9869899844926756,-1.4474665152067587,-1.4474665152067587,-1.4474665152067587
 2006-01-25T05:00:00,246.7219112809223,888198.8806113203,2124629.2646418526,8.765312172181936,8.75960098442062,10.262282981685646,1.0,0.0,0.0,0.0,-1.3490229538313294,-1.3490229538313294,0.0,27.31628793160728,0.0,0.9864737213940395,-1.3628351224688835,-1.3628351224688835,-1.3628351224688835
 2006-01-25T06:00:00,431.9140467979676,1554890.5684726834,3719398.973818708,7.872642710845731,7.862644639400597,16.41965277069703,1.0,0.0,0.0,0.0,-1.2582051569207526,-1.2582051569207526,0.0,27.31628793160728,0.0,0.9859574582954036,-1.273493094462692,-1.273493094462692,-1.273493094462692
 2006-01-25T07:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,0.0,0.0,0.0,0.0,-1.166736853154044,-1.166736853154044,0.0,27.31628793160728,0.0,0.9854411951967678,-1.1804552173418312,-1.1804552173418312,-1.1804552173418312
 2006-01-25T08:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,0.0,0.0,0.0,0.0,-1.082631700928332,-1.082631700928332,0.0,27.31628793160728,0.0,0.9849249320981318,-1.09648266200422,-1.09648266200422,-1.09648266200422
 2006-01-25T09:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,0.0,0.0,0.0,0.0,-0.995597524633828,-0.995597524633828,0.0,27.31628793160728,0.0,0.984408668999496,-1.0092905954611002,-1.0092905954611002,-1.0092905954611002
 2006-01-25T10:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,0.0,0.0,0.0,0.0,-0.9077131678487416,-0.9077131678487416,0.0,27.31628793160728,0.0,0.98389240590086,-0.9214646827257332,-0.9214646827257332,-0.9214646827257332
 2006-01-25T11:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,0.0,0.0,0.0,0.0,-0.8236594778472323,-0.8236594778472323,0.0,27.31628793160728,0.0,0.983376142802224,-0.8375074384592952,-0.8375074384592952,-0.8375074384592952
 2006-01-25T12:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,-1.0,0.0,0.0,0.0,-0.7405749207805146,-0.7405749207805146,0.0,27.31628793160728,0.0,0.982859879703588,-0.754421945404265,-0.754421945404265,-0.754421945404265
 2006-01-25T13:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,-1.0,0.0,0.0,0.0,-0.6574961406429275,-0.6574961406429275,0.0,27.31628793160728,0.0,0.982343616604952,-0.6713422031050822,-0.6713422031050822,-0.6713422031050822
 2006-01-25T14:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,-1.0,0.0,0.0,0.0,-0.5729084052984401,-0.5729084052984401,0.0,27.31628793160728,0.0,0.981827353506316,-0.5866569414269487,-0.5866569414269487,-0.5866569414269487
 2006-01-25T15:00:00,0.0,0.0,0.0,10.384623131858795,10.384623131858795,0.0,-1.0,0.0,0.0,0.0,-0.4876395048339562,-0.4876395048339562,0.0,27.31628793160728,0.0,0.9813110904076802,-0.5014825114587065,-0.5014825114587065,-0.5014825114587065
 2006-01-25T16:00:00,58.62133677282959,211036.8123821866,504813.7272986912,10.269517620583697,10.268160617891269,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.3998567948617722,-0.3998567948617722,0.0,27.31628793160728,0.0,0.9807948273090442,-0.4154584800526056,-0.4154584800526056,-0.4154584800526056
 2006-01-25T17:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,-0.3176725311320729,-0.3176725311320729,0.0,27.31628793160728,0.0,0.9802785642104084,-0.3315146331061904,-0.3315146331061904,-0.3315146331061904
 2006-01-25T18:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,-0.2331199173207407,-0.2331199173207407,0.0,27.31628793160728,0.0,0.9797623011117724,-0.2469134700262987,-0.2469134700262987,-0.2469134700262987
 2006-01-25T19:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,-0.1483305179456627,-0.1483305179456627,0.0,27.31628793160728,0.0,0.9792460380131364,-0.1621251770754135,-0.1621251770754135,-0.1621251770754135
 2006-01-25T20:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,-0.0649980104533256,-0.0649980104533256,0.0,27.31628793160728,0.0,0.9787297749145004,-0.0788372191508993,-0.0788372191508993,-0.0788372191508993
