Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-25T21:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.0180338716763837,0.0180338716763837,0.0,27.31628793160728,0.0,0.9782135118158644,0.0041956172820166,0.0041956172820166,0.0041956172820166
 2006-01-25T22:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.1010602289451898,0.1010602289451898,0.0,27.31628793160728,0.0,0.9776972487172284,0.0872228765341218,0.0872228765341218,0.0872228765341218
 2006-01-25T23:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.1840812068167704,0.1840812068167704,0.0,27.31628793160728,0.0,0.9771809856185926,0.1702447505380434,0.1702447505380434,0.1702447505380434
 2006-01-26T00:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.270990550463605,0.270990550463605,0.0,27.31628793160728,0.0,0.9766647225199566,0.2573105212430601,0.2573105212430601,0.2573105212430601
 2006-01-26T01:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.3574552257871333,0.3574552257871333,0.0,27.31628793160728,0.0,0.9761484594213208,0.3436659423524597,0.3436659423524597,0.3436659423524597
 2006-01-26T02:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.4421910297089449,0.4421910297089449,0.0,27.31628793160728,0.0,0.9756321963226848,0.4284028465130838,0.4284028465130838,0.4284028465130838
 2006-01-26T03:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.5254846426613641,0.5254846426613641,0.0,27.31628793160728,0.0,0.9751159332240488,0.5116518661583979,0.5116518661583979,0.5116518661583979
 2006-01-26T04:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.608478142849155,0.608478142849155,0.0,27.31628793160728,0.0,0.9745996701254128,0.5946462657278286,0.5946462657278286,0.5946462657278286
 2006-01-26T05:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.6929028742663047,0.6929028742663047,0.0,27.31628793160728,0.0,0.9740834070267768,0.6791173913231715,0.6791173913231715,0.6791173913231715
 2006-01-26T06:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,0.7790231858729556,0.7790231858729556,0.0,27.31628793160728,0.0,0.9735671439281408,0.7652936561120315,0.7652936561120315,0.7652936561120315
 2006-01-26T07:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,0.8657347908896079,0.8657347908896079,0.0,27.31628793160728,0.0,0.973050880829505,0.8520032160046087,0.8520032160046087,0.8520032160046087
 2006-01-26T08:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,0.9496684026611488,0.9496684026611488,0.0,27.31628793160728,0.0,0.972534617730869,0.93584023095186,0.93584023095186,0.93584023095186
 2006-01-26T09:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,1.036543895717073,1.036543895717073,0.0,27.31628793160728,0.0,0.9720183546322332,1.0228726185195762,1.0228726185195762,1.0228726185195762
 2006-01-26T10:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,1.1243479669544778,1.1243479669544778,0.0,27.31628793160728,0.0,0.9715020915335972,1.1106213121829325,1.1106213121829325,1.1106213121829325
 2006-01-26T11:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,1.208281726435392,1.208281726435392,0.0,27.31628793160728,0.0,0.9709858284349612,1.194456342183498,1.194456342183498,1.194456342183498
 2006-01-26T12:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,1.2912310649091656,1.2912310649091656,0.0,27.31628793160728,0.0,0.9704695653363252,1.2774065481639971,1.2774065481639971,1.2774065481639971
 2006-01-26T13:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,1.3741750375363304,1.3741750375363304,0.0,27.31628793160728,0.0,0.9699533022376892,1.3603514144318058,1.3603514144318058,1.3603514144318058
 2006-01-26T14:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,1.4571136488944776,1.4571136488944776,0.0,27.31628793160728,0.0,0.9694370391390532,1.4432909193116046,1.4432909193116046,1.4432909193116046
 2006-01-26T15:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,1.5418805988791666,1.5418805988791666,0.0,27.31628793160728,0.0,0.9689207760404174,1.528215205632108,1.528215205632108,1.528215205632108
 2006-01-26T16:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,1.6337071197894948,1.6337071197894948,0.0,27.31628793160728,0.0,0.9684045129417814,1.6200390351270026,1.6200390351270026,1.6200390351270026
 2006-01-26T17:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,1.7176662750777076,1.7176662750777076,0.0,27.31628793160728,0.0,0.9678882498431456,1.7038463777840889,1.7038463777840889,1.7038463777840889
 2006-01-26T18:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,1.8020835066707548,1.8020835066707548,0.0,27.31628793160728,0.0,0.9673719867445096,1.7883120119568705,1.7883120119568705,1.7883120119568705
 2006-01-26T19:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,1.88805046580546,1.88805046580546,0.0,27.31628793160728,0.0,0.9668557236458736,1.874329791982918,1.874329791982918,1.874329791982918
 2006-01-26T20:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,1.9719172038852089,1.9719172038852089,0.0,27.31628793160728,0.0,0.9663394605472376,1.958100043746142,1.958100043746142,1.958100043746142
 2006-01-26T21:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.0548172032223806,2.0548172032223806,0.0,27.31628793160728,0.0,0.9658231974486016,2.041000909000248,2.041000909000248,2.041000909000248
 2006-01-26T22:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.1377118463452978,2.1377118463452978,0.0,27.31628793160728,0.0,0.9653069343499656,2.123896444162049,2.123896444162049,2.123896444162049
 2006-01-26T23:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.2206011377751764,2.2206011377751764,0.0,27.31628793160728,0.0,0.9647906712513298,2.206786627470904,2.206786627470904,2.206786627470904
 2006-01-27T00:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.306305344494427,2.306305344494427,0.0,27.31628793160728,0.0,0.9642744081526938,2.2925915192106325,2.2925915192106325,2.2925915192106325
 2006-01-27T01:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.391596859562493,2.391596859562493,0.0,27.31628793160728,0.0,0.963758145054058,2.377829642202243,2.377829642202243,2.377829642202243
 2006-01-27T02:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.474764071084428,2.474764071084428,0.0,27.31628793160728,0.0,0.963241881955422,2.46095229067182,2.46095229067182,2.46095229067182
 2006-01-27T03:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.557631609014765,2.557631609014765,0.0,27.31628793160728,0.0,0.962725618856786,2.543820723907392,2.543820723907392,2.543820723907392
 2006-01-27T04:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.6404938010809125,2.6404938010809125,0.0,27.31628793160728,0.0,0.96220935575815,2.6266838069718554,2.6266838069718554,2.6266838069718554
 2006-01-27T05:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.7233506475719014,2.7233506475719014,0.0,27.31628793160728,0.0,0.961693092659514,2.7095415443605453,2.7095415443605453,2.7095415443605453
 2006-01-27T06:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,1.0,0.0,0.0,0.0,2.8091093747665226,2.8091093747665226,0.0,27.31628793160728,0.0,0.961176829560878,2.795404213270196,2.795404213270196,2.795404213270196
 2006-01-27T07:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,2.8929704539284344,2.8929704539284344,0.0,27.31628793160728,0.0,0.9606605664622422,2.87916320159744,2.87916320159744,2.87916320159744
 2006-01-27T08:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,2.978590747419572,2.978590747419572,0.0,27.31628793160728,0.0,0.9601443033636062,2.964932556648634,2.964932556648634,2.964932556648634
 2006-01-27T09:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,3.068253918460407,3.068253918460407,0.0,27.31628793160728,0.0,0.9596280402649704,3.054606240906588,3.054606240906588,3.054606240906588
 2006-01-27T10:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,3.1559496004250067,3.1559496004250067,0.0,27.31628793160728,0.0,0.9591117771663344,3.142245278522461,3.142245278522461,3.142245278522461
 2006-01-27T11:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,0.0,0.0,0.0,0.0,3.2397552339289213,3.2397552339289213,0.0,27.31628793160728,0.0,0.9585955140676984,3.2259517063799747,3.2259517063799747,3.2259517063799747
 2006-01-27T12:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,3.3225734466976564,3.3225734466976564,0.0,27.31628793160728,0.0,0.9580792509690624,3.308770782470152,3.308770782470152,3.308770782470152
 2006-01-27T13:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,3.405386319053737,3.405386319053737,0.0,27.31628793160728,0.0,0.9575629878704264,3.3915845442329484,3.3915845442329484,3.3915845442329484
 2006-01-27T14:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,3.4881938555669443,3.4881938555669443,0.0,27.31628793160728,0.0,0.9570467247717904,3.474392969983551,3.474392969983551,3.474392969983551
 2006-01-27T15:00:00,0.0,0.0,0.0,10.354534180026898,10.354534180026898,0.0,-1.0,0.0,0.0,0.0,3.5709960572168025,3.5709960572168025,0.0,27.31628793160728,0.0,0.9565304616731546,3.557196060718798,3.557196060718798,3.557196060718798
 2006-01-27T16:00:00,27.676113531502413,99634.00871340872,238331.0036603435,10.259122309282628,10.258481652047486,0.5864161703820366,-1.0,0.0,0.0,0.0,3.656979716478934,3.656979716478934,0.0,27.31628793160728,0.0,0.9560141985745186,3.6429472133372673,3.6429472133372673,3.6429472133372673
 2006-01-27T17:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,3.740422432970021,3.740422432970021,0.0,27.31628793160728,0.0,0.9554979354758828,3.726624281600772,3.726624281600772,3.726624281600772
 2006-01-27T18:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,3.8247068426924247,3.8247068426924247,0.0,27.31628793160728,0.0,0.9549816723772468,3.8109570148831065,3.8109570148831065,3.8109570148831065
 2006-01-27T19:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,3.907794729942148,3.907794729942148,0.0,27.31628793160728,0.0,0.9544654092786108,3.8939983442542494,3.8939983442542494,3.8939983442542494
 2006-01-27T20:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,3.9905699089925855,3.9905699089925855,0.0,27.31628793160728,0.0,0.9539491461799748,3.976774415734841,3.976774415734841,3.976774415734841
 2006-01-27T21:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,4.073339760518505,4.073339760518505,0.0,27.31628793160728,0.0,0.9534328830813388,4.059545155267525,4.059545155267525,4.059545155267525
 2006-01-27T22:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,4.156104284231376,4.156104284231376,0.0,27.31628793160728,0.0,0.9529166199827028,4.1423105668779145,4.1423105668779145,4.1423105668779145
 2006-01-27T23:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,4.238863481389188,4.238863481389188,0.0,27.31628793160728,0.0,0.952400356884067,4.225070651715626,4.225070651715626,4.225070651715626
 2006-01-28T00:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,4.324452513310136,4.324452513310136,0.0,27.31628793160728,0.0,0.951884093785431,4.310760837211107,4.310760837211107,4.310760837211107
 2006-01-28T01:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,4.408182197898005,4.408182197898005,0.0,27.31628793160728,0.0,0.9513678306867952,4.394391210227867,4.394391210227867,4.394391210227867
 2006-01-28T02:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,4.492357538430354,4.492357538430354,0.0,27.31628793160728,0.0,0.9508515675881593,4.478612776262715,4.478612776262715,4.478612776262715
 2006-01-28T03:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,4.5753888996427134,4.5753888996427134,0.0,27.31628793160728,0.0,0.9503353044895232,4.561599674336493,4.561599674336493,4.561599674336493
 2006-01-28T04:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,46863.08375917203,168707101.53301927,590793280.433434,0.6839584528884407,-0.9898184991264684,18.21085862107152,27.31628793160728,0.0,0.9446748139177514,0.4118250876862903,0.4761445563851125,0.4761445563851125
 2006-01-28T05:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,35696.84264509161,128508633.5223298,298527661.7227719,-2.952083634359365,-3.8,27.31628793160728,27.31628793160728,0.0,0.9726041418920148,-3.8,-2.9799751165599773,-2.9799751165599773
 2006-01-28T06:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,19935.92968071033,71769346.85055721,166721368.91833472,-3.326306597290757,-3.8,27.31628793160728,27.31628793160728,0.0,0.9951584884182888,-3.8,-3.350327431187394,-3.350327431187394
 2006-01-28T07:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-3.702372693801228,-3.702372693801228,0.0,27.31628793160728,0.0,1.0,-3.7242483003642217,-3.7242483003642217,-3.7242483003642217
 2006-01-28T08:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-3.61733024500734,-3.61733024500734,0.0,27.31628793160728,0.0,1.0,-3.63111055126162,-3.63111055126162,-3.63111055126162
 2006-01-28T09:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-3.529143938260661,-3.529143938260661,0.0,27.31628793160728,0.0,1.0,-3.542866729478181,-3.542866729478181,-3.542866729478181
 2006-01-28T10:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-3.441009070042849,-3.441009070042849,0.0,27.31628793160728,0.0,0.9998719262210396,-3.454787404371324,-3.454787404371324,-3.454787404371324
 2006-01-28T11:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-3.3553180187336404,-3.3553180187336404,0.0,27.31628793160728,0.0,0.9993776700826964,-3.3691497263626218,-3.3691497263626218,-3.3691497263626218
 2006-01-28T12:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-3.27176147632818,-3.27176147632818,0.0,27.31628793160728,0.0,0.9988614069840605,-3.285637883436991,-3.285637883436991,-3.285637883436991
 2006-01-28T13:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-3.188506448085481,-3.188506448085481,0.0,27.31628793160728,0.0,0.9983451438854244,-3.202381882669284,-3.202381882669284,-3.202381882669284
 2006-01-28T14:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-3.105257229023556,-3.105257229023556,0.0,27.31628793160728,0.0,0.9978288807867884,-3.119131695538007,-3.119131695538007,-3.119131695538007
 2006-01-28T15:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-3.022013817317602,-3.022013817317602,0.0,27.31628793160728,0.0,0.9973126176881524,-3.035887316044983,-3.035887316044983,-3.035887316044983
 2006-01-28T16:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-2.935911404630416,-2.935911404630416,0.0,27.31628793160728,0.0,0.9967963545895168,-2.949682651599449,-2.949682651599449,-2.949682651599449
 2006-01-28T17:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-2.8516896567108514,-2.8516896567108514,0.0,27.31628793160728,0.0,0.9962800914908806,-2.8655611489654063,-2.8655611489654063,-2.8655611489654063
 2006-01-28T18:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-2.766957531732819,-2.766957531732819,0.0,27.31628793160728,0.0,0.9957638283922446,-2.780780367376321,-2.780780367376321,-2.780780367376321
 2006-01-28T19:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.6834287247900064,-2.6834287247900064,0.0,27.31628793160728,0.0,0.9952475652936088,-2.6972982924326665,-2.6972982924326665,-2.6972982924326665
 2006-01-28T20:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.6002147294082056,-2.6002147294082056,0.0,27.31628793160728,0.0,0.9947313021949729,-2.614083325877664,-2.614083325877664,-2.614083325877664
 2006-01-28T21:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.517006534136834,-2.517006534136834,0.0,27.31628793160728,0.0,0.9942150390963368,-2.5308741639295373,-2.5308741639295373,-2.5308741639295373
 2006-01-28T22:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.433804138051701,-2.433804138051701,0.0,27.31628793160728,0.0,0.993698775997701,-2.447670801395104,-2.447670801395104,-2.447670801395104
 2006-01-28T23:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.350607539973826,-2.350607539973826,0.0,27.31628793160728,0.0,0.993182512899065,-2.364473237066455,-2.364473237066455,-2.364473237066455
 2006-01-29T00:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.26351481568923,-2.26351481568923,0.0,27.31628793160728,0.0,0.9926662498004292,-2.277223681728755,-2.277223681728755,-2.277223681728755
 2006-01-29T01:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.178307343352436,-2.178307343352436,0.0,27.31628793160728,0.0,0.9921499867017932,-2.1921712093536243,-2.1921712093536243,-2.1921712093536243
 2006-01-29T02:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.092298293716812,-2.092298293716812,0.0,27.31628793160728,0.0,0.9916337236031572,-2.1060608722585847,-2.1060608722585847,-2.1060608722585847
 2006-01-29T03:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-2.0081437298080247,-2.0081437298080247,0.0,27.31628793160728,0.0,0.9911174605045212,-2.022005424495684,-2.022005424495684,-2.022005424495684
 2006-01-29T04:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-1.9249767776625144,-1.9249767776625144,0.0,27.31628793160728,0.0,0.9906011974058851,-1.9388375335210712,-1.9388375335210712,-1.9388375335210712
 2006-01-29T05:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-1.8418156204299765,-1.8418156204299765,0.0,27.31628793160728,0.0,0.9900849343072492,-1.85567541132776,-1.85567541132776,-1.85567541132776
 2006-01-29T06:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,1.0,0.0,0.0,0.0,-1.755830775377239,-1.755830775377239,0.0,27.31628793160728,0.0,0.9895686712086134,-1.7695894774715313,-1.7695894774715313,-1.7695894774715313
 2006-01-29T07:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-1.6689437421861593,-1.6689437421861593,0.0,27.31628793160728,0.0,0.9890524081099774,-1.6827037956507056,-1.6827037956507056,-1.6827037956507056
 2006-01-29T08:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-1.5848362908125682,-1.5848362908125682,0.0,27.31628793160728,0.0,0.9885361450113416,-1.598693074242016,-1.598693074242016,-1.598693074242016
 2006-01-29T09:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-1.4977813302612686,-1.4977813302612686,0.0,27.31628793160728,0.0,0.9880198819127054,-1.5114808212002,-1.5114808212002,-1.5114808212002
 2006-01-29T10:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-1.409869484829888,-1.409869484829888,0.0,27.31628793160728,0.0,0.9875036188140696,-1.4236267787903545,-1.4236267787903545,-1.4236267787903545
 2006-01-29T11:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,0.0,0.0,0.0,0.0,-1.3257804747713324,-1.3257804747713324,0.0,27.31628793160728,0.0,0.9869873557154336,-1.339634254031175,-1.339634254031175,-1.339634254031175
 2006-01-29T12:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-1.242661009904733,-1.242661009904733,0.0,27.31628793160728,0.0,0.9864710926167976,-1.2565138519520165,-1.2565138519520165,-1.2565138519520165
 2006-01-29T13:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-1.156719270685554,-1.156719270685554,0.0,27.31628793160728,0.0,0.9859548295181616,-1.1704710757335182,-1.1704710757335182,-1.1704710757335182
 2006-01-29T14:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-1.0726305782324197,-1.0726305782324197,0.0,27.31628793160728,0.0,0.9854385664195258,-1.0864814233951956,-1.0864814233951956,-1.0864814233951956
 2006-01-29T15:00:00,0.0,0.0,0.0,10.345653701519844,10.345653701519844,0.0,-1.0,0.0,0.0,0.0,-0.989528716216325,-0.989528716216325,0.0,27.31628793160728,0.0,0.9849223033208898,-1.0033786246642995,-1.0033786246642995,-1.0033786246642995
 2006-01-29T16:00:00,38.91051373145759,140077.84943324738,335075.2908280342,10.24342481674608,10.242524098046104,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.9024896451069748,-0.9024896451069748,0.0,27.31628793160728,0.0,0.984406040222254,-0.9173175341380996,-0.9173175341380996,-0.9173175341380996
 2006-01-29T17:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,-0.8194905354809294,-0.8194905354809294,0.0,27.31628793160728,0.0,0.983889777123618,-0.8333384478137873,-0.8333384478137873,-0.8333384478137873
 2006-01-29T18:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,-0.7335513698237488,-0.7335513698237488,0.0,27.31628793160728,0.0,0.983373514024982,-0.7472974002163136,-0.7472974002163136,-0.7472974002163136
 2006-01-29T19:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,-0.6494858496732596,-0.6494858496732596,0.0,27.31628793160728,0.0,0.982857250926346,-0.6633317930431589,-0.6633317930431589,-0.6633317930431589
 2006-01-29T20:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,-0.5664133949081367,-0.5664133949081367,0.0,27.31628793160728,0.0,0.98234098782771,-0.5802584026277341,-0.5802584026277341,-0.5802584026277341
 2006-01-29T21:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,-0.4819087639505331,-0.4819087639505331,0.0,27.31628793160728,0.0,0.981824724729074,-0.4957072661351949,-0.4957072661351949,-0.4957072661351949
 2006-01-29T22:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,-0.3985530078097301,-0.3985530078097301,0.0,27.31628793160728,0.0,0.9813084616304382,-0.4123960764592751,-0.4123960764592751,-0.4123960764592751
 2006-01-29T23:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,-0.3154979859971423,-0.3154979859971423,0.0,27.31628793160728,0.0,0.9807921985318022,-0.3293400891700386,-0.3293400891700386,-0.3293400891700386
 2006-01-30T00:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,-0.2296034768155586,-0.2296034768155586,0.0,27.31628793160728,0.0,0.9802759354331664,-0.2433439909705897,-0.2433439909705897,-0.2433439909705897
 2006-01-30T01:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,-0.1441377059401098,-0.1441377059401098,0.0,27.31628793160728,0.0,0.9797596723345304,-0.1579322815576758,-0.1579322815576758,-0.1579322815576758
 2006-01-30T02:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,-0.0608054575417885,-0.0608054575417885,0.0,27.31628793160728,0.0,0.9792434092358944,-0.0746446177833314,-0.0746446177833314,-0.0746446177833314
 2006-01-30T03:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,0.0222261383550571,0.0222261383550571,0.0,27.31628793160728,0.0,0.9787271461372584,0.0083879304862598,0.0083879304862598,0.0083879304862598
 2006-01-30T04:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,0.1052522223273988,0.1052522223273988,0.0,27.31628793160728,0.0,0.9782108830386224,0.0914149153426415,0.0914149153426415,0.0914149153426415
 2006-01-30T05:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,0.1882729284057785,0.1882729284057785,0.0,27.31628793160728,0.0,0.9776946199399864,0.1744365173895297,0.1744365173895297,0.1744365173895297
 2006-01-30T06:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,0.2742012310413851,0.2742012310413851,0.0,27.31628793160728,0.0,0.9771783568413506,0.2604689710870884,0.2604689710870884,0.2604689710870884
 2006-01-30T07:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,0.3609796825871007,0.3609796825871007,0.0,27.31628793160728,0.0,0.9766620937427146,0.3472427034567398,0.3472427034567398,0.3472427034567398
 2006-01-30T08:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,0.4449463361724617,0.4449463361724617,0.0,27.31628793160728,0.0,0.9761458306440788,0.431112721248291,0.431112721248291,0.431112721248291
 2006-01-30T09:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,0.5318560238673677,0.5318560238673677,0.0,27.31628793160728,0.0,0.9756295675454426,0.5181793658588386,0.5181793658588386,0.5181793658588386
 2006-01-30T10:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,0.619694650548844,0.619694650548844,0.0,27.31628793160728,0.0,0.9751133044468068,0.6059625940134628,0.6059625940134628,0.6059625940134628
 2006-01-30T11:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,0.7036614375378685,0.7036614375378685,0.0,27.31628793160728,0.0,0.9745970413481708,0.6898306133558582,0.6898306133558582,0.6898306133558582
 2006-01-30T12:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,0.7866434119746343,0.7866434119746343,0.0,27.31628793160728,0.0,0.9740807782495348,0.772813456310443,0.772813456310443,0.772813456310443
 2006-01-30T13:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,0.8696200148187807,0.8696200148187807,0.0,27.31628793160728,0.0,0.9735645151508988,0.8557909537741141,0.8557909537741141,0.8557909537741141
 2006-01-30T14:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,0.9525912498157556,0.9525912498157556,0.0,27.31628793160728,0.0,0.973048252052263,0.9387630833648696,0.9387630833648696,0.9387630833648696
 2006-01-30T15:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,1.0355571181303078,1.0355571181303078,0.0,27.31628793160728,0.0,0.972531988953627,1.0217298460714932,1.0217298460714932,1.0217298460714932
 2006-01-30T16:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,1.12137291789296,1.12137291789296,0.0,27.31628793160728,0.0,0.9720157258549912,1.1076474825298066,1.1076474825298066,1.1076474825298066
 2006-01-30T17:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,1.2053147322576954,1.2053147322576954,0.0,27.31628793160728,0.0,0.9714994627563552,1.191489315994606,1.191489315994606,1.191489315994606
 2006-01-30T18:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,1.289765672876816,1.289765672876816,0.0,27.31628793160728,0.0,0.9709831996577192,1.2759886793075927,1.2759886793075927,1.2759886793075927
 2006-01-30T19:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,1.3757669554090135,1.3757669554090135,0.0,27.31628793160728,0.0,0.9704669365590832,1.3620408037792195,1.3620408037792195,1.3620408037792195
 2006-01-30T20:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,1.4596671735523936,1.4596671735523936,0.0,27.31628793160728,0.0,0.9699506734604472,1.4458444978172285,1.4458444978172285,1.4458444978172285
 2006-01-30T21:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,1.54260026302284,1.54260026302284,0.0,27.31628793160728,0.0,0.9694344103618112,1.5287784541883571,1.5287784541883571,1.5287784541883571
 2006-01-30T22:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,1.625527990112596,1.625527990112596,0.0,27.31628793160728,0.0,0.9689181472631754,1.6117070743810835,1.6117070743810835,1.6117070743810835
 2006-01-30T23:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,1.7084503593042006,1.7084503593042006,0.0,27.31628793160728,0.0,0.9684018841645394,1.694630336439773,1.694630336439773,1.694630336439773
 2006-01-31T00:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,1.7952370482070936,1.7952370482070936,0.0,27.31628793160728,0.0,0.9678856210659036,1.7815726303985997,1.7815726303985997,1.7815726303985997
 2006-01-31T01:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,1.8815944335109325,1.8815944335109325,0.0,27.31628793160728,0.0,0.9673693579672676,1.86782152284016,1.86782152284016,1.86782152284016
 2006-01-31T02:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,1.9647944754150848,1.9647944754150848,0.0,27.31628793160728,0.0,0.9668530948686316,1.9509772083238128,1.9509772083238128,1.9509772083238128
 2006-01-31T03:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,2.0476949303184706,2.0476949303184706,0.0,27.31628793160728,0.0,0.9663368317699956,2.033878559395996,2.033878559395996,2.033878559395996
 2006-01-31T04:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,2.130590033621357,2.130590033621357,0.0,27.31628793160728,0.0,0.9658205686713596,2.116774554809998,2.116774554809998,2.116774554809998
 2006-01-31T05:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,2.213479784801159,2.213479784801159,0.0,27.31628793160728,0.0,0.9653043055727236,2.199665197877028,2.199665197877028,2.199665197877028
 2006-01-31T06:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,1.0,0.0,0.0,0.0,2.299272564390543,2.299272564390543,0.0,27.31628793160728,0.0,0.9647880424740878,2.2855619613172866,2.2855619613172866,2.2855619613172866
 2006-01-31T07:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,2.385914170048572,2.385914170048572,0.0,27.31628793160728,0.0,0.9642717793754518,2.3721988523900994,2.3721988523900994,2.3721988523900994
 2006-01-31T08:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,2.470894877621973,2.470894877621973,0.0,27.31628793160728,0.0,0.963755516276816,2.4571284747970785,2.4571284747970785,2.4571284747970785
 2006-01-31T09:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,2.558262814589652,2.558262814589652,0.0,27.31628793160728,0.0,0.96323925317818,2.5446083337320755,2.5446083337320755,2.5446083337320755
 2006-01-31T10:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,2.6459716135795266,2.6459716135795266,0.0,27.31628793160728,0.0,0.962722990079544,2.632261220544212,2.632261220544212,2.632261220544212
 2006-01-31T11:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,0.0,0.0,0.0,0.0,2.7298059447815155,2.7298059447815155,0.0,27.31628793160728,0.0,0.962206726980908,2.7159969372853605,2.7159969372853605,2.7159969372853605
 2006-01-31T12:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,2.8126570340707384,2.8126570340707384,0.0,27.31628793160728,0.0,0.961690463882272,2.7988488908264504,2.7988488908264504,2.7988488908264504
 2006-01-31T13:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,2.8955027767812385,2.8955027767812385,0.0,27.31628793160728,0.0,0.961174200783636,2.881695524013504,2.881695524013504,2.881695524013504
 2006-01-31T14:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,2.978343177592537,2.978343177592537,0.0,27.31628793160728,0.0,0.9606579376850002,2.9645368150565834,2.9645368150565834,2.9645368150565834
 2006-01-31T15:00:00,0.0,0.0,0.0,10.328924052518715,10.328924052518715,0.0,-1.0,0.0,0.0,0.0,3.0611782370357985,3.0611782370357985,0.0,27.31628793160728,0.0,0.9601416745863642,3.047372764662619,3.047372764662619,3.047372764662619
 2006-01-31T16:00:00,56.85225793384563,204668.12856184432,489579.4230034221,10.212311930607813,10.210995880393751,0.5864161703820366,-1.0,0.0,0.0,0.0,3.148007684840316,3.148007684840316,0.0,27.31628793160728,0.0,0.9596254114877284,3.133157941567043,3.133157941567043,3.133157941567043
 2006-01-31T17:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,0.0,0.0,0.0,0.0,3.230671831771051,3.230671831771051,0.0,27.31628793160728,0.0,0.9591091483890924,3.216868206754564,3.216868206754564,3.216868206754564
 2006-01-31T18:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,0.0,0.0,0.0,0.0,3.3149896734038697,3.3149896734038697,0.0,27.31628793160728,0.0,0.9585928852904564,3.3012343918758145,3.3012343918758145,3.3012343918758145
 2006-01-31T19:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,3.400855433228978,3.400855433228978,0.0,27.31628793160728,0.0,0.9580766221918204,3.3871509103501425,3.3871509103501425,3.3871509103501425
 2006-01-31T20:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,3.484623456994004,3.484623456994004,0.0,27.31628793160728,0.0,0.9575603590931848,3.470822559330595,3.470822559330595,3.470822559330595
 2006-01-31T21:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,3.5674258920327264,3.5674258920327264,0.0,27.31628793160728,0.0,0.9570440959945484,3.55362585726046,3.55362585726046,3.55362585726046
 2006-01-31T22:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,3.650222989431882,3.650222989431882,0.0,27.31628793160728,0.0,0.9565278328959126,3.636423843518509,3.636423843518509,3.636423843518509
 2006-01-31T23:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,3.7330147544058025,3.7330147544058025,0.0,27.31628793160728,0.0,0.9560115697972768,3.719216497168809,3.719216497168809,3.719216497168809
 2006-02-01T00:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,3.8196841835482593,3.8196841835482593,0.0,27.31628793160728,0.0,0.9554953066986408,3.806041916188097,3.806041916188097,3.806041916188097
 2006-02-01T01:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,3.905910202983002,3.905910202983002,0.0,27.31628793160728,0.0,0.9549790436000049,3.892158978033726,3.892158978033726,3.892158978033726
 2006-02-01T02:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,3.988979254949685,3.988979254949685,0.0,27.31628793160728,0.0,0.9544627805013688,3.9751837405256296,3.9751837405256296,3.9751837405256296
 2006-02-01T03:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,4.07174920801233,4.07174920801233,0.0,27.31628793160728,0.0,0.953946517402733,4.057954585743826,4.057954585743826,4.057954585743826
 2006-02-01T04:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,4.1545138342389,4.1545138342389,0.0,27.31628793160728,0.0,0.9534302543040972,4.140720099793221,4.140720099793221,4.140720099793221
 2006-02-01T05:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,4.237273133882207,4.237273133882207,0.0,27.31628793160728,0.0,0.9529139912054608,4.223480287091534,4.223480287091534,4.223480287091534
 2006-02-01T06:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,1.0,0.0,0.0,0.0,4.322930911821568,4.322930911821568,0.0,27.31628793160728,0.0,0.952397728106825,4.30924188231693,4.30924188231693,4.30924188231693
 2006-02-01T07:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,0.0,0.0,0.0,0.0,4.4078380089308,4.4078380089308,0.0,27.31628793160728,0.0,0.9518814650081892,4.394092339368815,4.394092339368815,4.394092339368815
 2006-02-01T08:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,0.0,0.0,0.0,0.0,4.492307161602953,4.492307161602953,0.0,27.31628793160728,0.0,0.9513652019095534,4.478562393645728,4.478562393645728,4.478562393645728
 2006-02-01T09:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,0.0,0.0,0.0,0.0,4.57954269739597,4.57954269739597,0.0,27.31628793160728,0.0,0.9508489388109173,4.565909831972027,4.565909831972027,4.565909831972027
 2006-02-01T10:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,0.0,0.0,0.0,0.0,4.667992758928063,4.667992758928063,0.0,27.31628793160728,0.0,0.9503326757122812,4.65440716179944,4.65440716179944,4.65440716179944
 2006-02-01T11:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,0.0,0.0,0.0,0.0,4.756447537358886,4.756447537358886,0.0,27.31628793160728,0.0,0.9498164126136454,4.7427050946922105,4.7427050946922105,4.7427050946922105
 2006-02-01T12:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,-1.0,0.0,0.0,0.0,4.839174153988323,4.839174153988323,0.0,27.31628793160728,0.0,0.9493001495150096,4.8253877604271125,4.8253877604271125,4.8253877604271125
 2006-02-01T13:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,-1.0,0.0,0.0,0.0,4.92188941682193,4.92188941682193,0.0,27.31628793160728,0.0,0.9487838864163732,4.908103908963462,4.908103908963462,4.908103908963462
 2006-02-01T14:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,-1.0,0.0,0.0,0.0,5.004599362525427,5.004599362525427,0.0,27.31628793160728,0.0,0.9482676233177374,4.9908147407773,4.9908147407773,4.9908147407773
 2006-02-01T15:00:00,0.0,0.0,0.0,10.295828518072652,10.295828518072652,0.0,-1.0,0.0,0.0,0.0,5.087303992221739,5.087303992221739,0.0,27.31628793160728,0.0,0.9477513602191016,5.073520256384363,5.073520256384363,5.073520256384363
 2006-02-01T16:00:00,105.7014296614016,380525.1467810458,910240.8035311842,10.11382500621018,10.111378168770685,1.1728323407640735,-1.0,0.0,0.0,0.0,5.174128039558803,5.174128039558803,0.0,27.31628793160728,0.0,0.9472350971204658,5.159170373777092,5.159170373777092,5.159170373777092
 2006-02-01T17:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,0.0,0.0,0.0,0.0,5.256530760903989,5.256530760903989,0.0,27.31628793160728,0.0,0.9467188340218295,5.242748863622766,5.242748863622766,5.242748863622766
 2006-02-01T18:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,0.0,0.0,0.0,0.0,5.340715891497279,5.340715891497279,0.0,27.31628793160728,0.0,0.9462025709231936,5.326982258827692,5.326982258827692,5.326982258827692
 2006-02-01T19:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,63394.09584108431,228218745.02790347,750323378.356751,-1.6738311304745903,-3.8,27.31628793160728,27.31628793160728,0.0,0.9428911468630888,-2.2707541670821416,-1.904315730728328,-1.904315730728328
 2006-02-01T20:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,32131.962119151063,115675063.6289438,268715068.53880835,-3.036706937371047,-3.8,27.31628793160728,27.31628793160728,0.0,0.978200934137926,-3.8,-3.0639841613721632,-3.0639841613721632
 2006-02-01T21:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,12924.03212753628,46526515.6591306,108081858.37113228,-3.467589469693968,-3.77468021770606,18.21085862107152,27.31628793160728,0.0,0.9974101486322716,-3.7877219489511615,-3.496657835961342,-3.496657835961342
 2006-02-01T22:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-3.671885558603464,-3.671885558603464,0.0,27.31628793160728,0.0,0.9995370254324478,-3.685975246734528,-3.685975246734528,-3.685975246734528
 2006-02-01T23:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-3.588630681589359,-3.588630681589359,0.0,27.31628793160728,0.0,0.999020762333812,-3.602510773929991,-3.602510773929991,-3.602510773929991
 2006-02-02T00:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-3.5024399119881724,-3.5024399119881724,0.0,27.31628793160728,0.0,0.9985044992351758,-3.5162157247084056,-3.5162157247084056,-3.5162157247084056
 2006-02-02T01:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-3.41670888032296,-3.41670888032296,0.0,27.31628793160728,0.0,0.99798823613654,-3.4305412982276806,-3.4305412982276806,-3.4305412982276806
 2006-02-02T02:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-3.3331480362643457,-3.3331480362643457,0.0,27.31628793160728,0.0,0.997471973037904,-3.347025157319369,-3.347025157319369,-3.347025157319369
 2006-02-02T03:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-3.249888724927295,-3.249888724927295,0.0,27.31628793160728,0.0,0.996955709939268,-3.263764873424129,-3.263764873424129,-3.263764873424129
 2006-02-02T04:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-3.166635223037712,-3.166635223037712,0.0,27.31628793160728,0.0,0.996439446840632,-3.180510403233047,-3.180510403233047,-3.180510403233047
 2006-02-02T05:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-3.083387529445997,-3.083387529445997,0.0,27.31628793160728,0.0,0.9959231837419962,-3.0972617418065584,-3.0972617418065584,-3.0972617418065584
 2006-02-02T06:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,1.0,0.0,0.0,0.0,-2.9972247498833657,-2.9972247498833657,0.0,27.31628793160728,0.0,0.9954069206433602,-3.0109944529138457,-3.0109944529138457,-3.0109944529138457
 2006-02-02T07:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,0.0,0.0,0.0,0.0,-2.9102099488053814,-2.9102099488053814,0.0,27.31628793160728,0.0,0.9948906575447244,-2.9239843126989684,-2.9239843126989684,-2.9239843126989684
 2006-02-02T08:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,0.0,0.0,0.0,0.0,-2.826015022730006,-2.826015022730006,0.0,27.31628793160728,0.0,0.9943743944460884,-2.8398862165433307,-2.8398862165433307,-2.8398862165433307
 2006-02-02T09:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,0.0,0.0,0.0,0.0,-2.7388517282036946,-2.7388517282036946,0.0,27.31628793160728,0.0,0.9938581313474524,-2.752564732994905,-2.752564732994905,-2.752564732994905
 2006-02-02T10:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,0.0,0.0,0.0,0.0,-2.650765309737496,-2.650765309737496,0.0,27.31628793160728,0.0,0.9933418682488164,-2.66453452234534,-2.66453452234534,-2.66453452234534
 2006-02-02T11:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,0.0,0.0,0.0,0.0,-2.5665715639386537,-2.5665715639386537,0.0,27.31628793160728,0.0,0.9928256051501804,-2.580439743104024,-2.580439743104024,-2.580439743104024
 2006-02-02T12:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,-1.0,0.0,0.0,0.0,-2.48336571038072,-2.48336571038072,0.0,27.31628793160728,0.0,0.9923093420515444,-2.497232949327835,-2.497232949327835,-2.497232949327835
 2006-02-02T13:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,-1.0,0.0,0.0,0.0,-2.400165658577892,-2.400165658577892,0.0,27.31628793160728,0.0,0.9917930789529086,-2.41403193126448,-2.41403193126448,-2.41403193126448
 2006-02-02T14:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,-1.0,0.0,0.0,0.0,-2.316971404259879,-2.316971404259879,0.0,27.31628793160728,0.0,0.9912768158542726,-2.330836710763569,-2.330836710763569,-2.330836710763569
 2006-02-02T15:00:00,0.0,0.0,0.0,10.283185458482448,10.283185458482448,0.0,-1.0,0.0,0.0,0.0,-2.233782946183114,-2.233782946183114,0.0,27.31628793160728,0.0,0.9907605527556368,-2.247647286745148,-2.247647286745148,-2.247647286745148
 2006-02-02T16:00:00,68.90039074175213,248041.40667030777,593331.1141891457,10.172135197600287,10.17054024372834,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.14510516940997,-2.14510516940997,0.0,27.31628793160728,0.0,0.9902442896570008,-2.161496523341034,-2.161496523341034,-2.161496523341034
 2006-02-02T17:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,0.0,0.0,0.0,0.0,-2.063567608421467,-2.063567608421467,0.0,27.31628793160728,0.0,0.9897280265583648,-2.0774299465538606,-2.0774299465538606,-2.0774299465538606
 2006-02-02T18:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,0.0,0.0,0.0,0.0,-1.978891395412364,-1.978891395412364,0.0,27.31628793160728,0.0,0.9892117634597288,-1.992705110387757,-1.992705110387757,-1.992705110387757
 2006-02-02T19:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.8926611514698568,-1.8926611514698568,0.0,27.31628793160728,0.0,0.9886955003610928,-1.9064238173080668,-1.9064238173080668,-1.9064238173080668
 2006-02-02T20:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.808537980295004,-1.808537980295004,0.0,27.31628793160728,0.0,0.9881792372624568,-1.822397358810626,-1.822397358810626,-1.822397358810626
 2006-02-02T21:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.7253849247463755,-1.7253849247463755,0.0,27.31628793160728,0.0,0.987662974163821,-1.739243364684521,-1.739243364684521,-1.739243364684521
 2006-02-02T22:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.642237660528945,-1.642237660528945,0.0,27.31628793160728,0.0,0.987146711065185,-1.6560951360527112,-1.6560951360527112,-1.6560951360527112
 2006-02-02T23:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.5590961823212488,-1.5590961823212488,0.0,27.31628793160728,0.0,0.9866304479665492,-1.5729526935777287,-1.5729526935777287,-1.5729526935777287
 2006-02-03T00:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.4720611508320467,-1.4720611508320467,0.0,27.31628793160728,0.0,0.9861141848679132,-1.4857609362448496,-1.4857609362448496,-1.4857609362448496
 2006-02-03T01:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.385471851598102,-1.385471851598102,0.0,27.31628793160728,0.0,0.9855979217692772,-1.3992809816784877,-1.3992809816784877,-1.3992809816784877
 2006-02-03T02:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.300614335235695,-1.300614335235695,0.0,27.31628793160728,0.0,0.9850816586706412,-1.3144222955698088,-1.3144222955698088,-1.3144222955698088
 2006-02-03T03:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.2172014811007943,-1.2172014811007943,0.0,27.31628793160728,0.0,0.9845653955720052,-1.2310540322989634,-1.2310540322989634,-1.2310540322989634
 2006-02-03T04:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.1340895707872194,-1.1340895707872194,0.0,27.31628793160728,0.0,0.9840491324733692,-1.147941154581238,-1.147941154581238,-1.147941154581238
 2006-02-03T05:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-1.049544806075133,-1.049544806075133,0.0,27.31628793160728,0.0,0.9835328693747334,-1.0633498610525065,-1.0633498610525065,-1.0633498610525065
 2006-02-03T06:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,1.0,0.0,0.0,0.0,-0.9633024873549864,-0.9633024873549864,0.0,27.31628793160728,0.0,0.9830166062760974,-0.9770514400796436,-0.9770514400796436,-0.9770514400796436
 2006-02-03T07:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,0.0,0.0,0.0,0.0,-0.8764684701436711,-0.8764684701436711,0.0,27.31628793160728,0.0,0.9825003431774616,-0.8902194019028812,-0.8902194019028812,-0.8902194019028812
 2006-02-03T08:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,0.0,0.0,0.0,0.0,-0.7924167709762749,-0.7924167709762749,0.0,27.31628793160728,0.0,0.9819840800788256,-0.8062643696965277,-0.8062643696965277,-0.8062643696965277
 2006-02-03T09:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,0.0,0.0,0.0,0.0,-0.7054017289864695,-0.7054017289864695,0.0,27.31628793160728,0.0,0.9814678169801896,-0.7190914111936744,-0.7190914111936744,-0.7190914111936744
 2006-02-03T10:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,0.0,0.0,0.0,0.0,-0.6174651116817763,-0.6174651116817763,0.0,27.31628793160728,0.0,0.9809515538815536,-0.6312109095681407,-0.6312109095681407,-0.6312109095681407
