Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-03T11:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,0.0,0.0,0.0,0.0,-0.5334145268238485,-0.5334145268238485,0.0,27.31628793160728,0.0,0.9804352907829176,-0.5472591262367419,-0.5472591262367419,-0.5472591262367419
 2006-02-03T12:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,-1.0,0.0,0.0,0.0,-0.4503501344271804,-0.4503501344271804,0.0,27.31628793160728,0.0,0.9799190276842816,-0.4641937985824192,-0.4641937985824192,-0.4641937985824192
 2006-02-03T13:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,-1.0,0.0,0.0,0.0,-0.3672915151731418,-0.3672915151731418,0.0,27.31628793160728,0.0,0.9794027645856458,-0.381134217794882,-0.381134217794882,-0.381134217794882
 2006-02-03T14:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,-1.0,0.0,0.0,0.0,-0.2842386638309103,-0.2842386638309103,0.0,27.31628793160728,0.0,0.9788865014870098,-0.2980804052155951,-0.2980804052155951,-0.2980804052155951
 2006-02-03T15:00:00,0.0,0.0,0.0,10.254606478280992,10.254606478280992,0.0,-1.0,0.0,0.0,0.0,-0.2011915795471223,-0.2011915795471223,0.0,27.31628793160728,0.0,0.978370238388374,-0.215032359836821,-0.215032359836821,-0.215032359836821
 2006-02-03T16:00:00,172.74916358160635,621896.988893783,1487617.8872089656,10.027253917308547,10.02325497750602,1.1728323407640735,-1.0,0.0,0.0,0.0,-0.1095505989112112,-0.1095505989112112,0.0,27.31628793160728,0.0,0.977853975289738,-0.1290279862443225,-0.1290279862443225,-0.1290279862443225
 2006-02-03T17:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,0.0,0.0,0.0,0.0,-0.0312654498666037,-0.0312654498666037,0.0,27.31628793160728,0.0,0.977337712191102,-0.045104237847501,-0.045104237847501,-0.045104237847501
 2006-02-03T18:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,0.0,0.0,0.0,0.0,0.053267012112847,0.053267012112847,0.0,27.31628793160728,0.0,0.976821449092466,0.0394767287247694,0.0394767287247694,0.0394767287247694
 2006-02-03T19:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.1393512485621681,0.1393512485621681,0.0,27.31628793160728,0.0,0.97630518599383,0.1256118577345754,0.1256118577345754,0.1256118577345754
 2006-02-03T20:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.2233323843812832,0.2233323843812832,0.0,27.31628793160728,0.0,0.975788922895194,0.2094963780974257,0.2094963780974257,0.2094963780974257
 2006-02-03T21:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.3063454478145937,0.3063454478145937,0.0,27.31628793160728,0.0,0.9752726597965582,0.2925103111123347,0.2925103111123347,0.2925103111123347
 2006-02-03T22:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.3893531329536975,0.3893531329536975,0.0,27.31628793160728,0.0,0.9747563966979222,0.3755188919867042,0.3755188919867042,0.3755188919867042
 2006-02-03T23:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.4723554439469881,0.4723554439469881,0.0,27.31628793160728,0.0,0.9742401335992864,0.4585220985642389,0.4585220985642389,0.4585220985642389
 2006-02-04T00:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.5592452499120423,0.5592452499120423,0.0,27.31628793160728,0.0,0.9737238705006503,0.5455682958029718,0.5455682958029718,0.5455682958029718
 2006-02-04T01:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.6442546092129987,0.6442546092129987,0.0,27.31628793160728,0.0,0.9732076074020144,0.6304229488075598,0.6304229488075598,0.6304229488075598
 2006-02-04T02:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.7300641328016034,0.7300641328016034,0.0,27.31628793160728,0.0,0.9726913443033786,0.716333452648886,0.716333452648886,0.716333452648886
 2006-02-04T03:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.8140238816843844,0.8140238816843844,0.0,27.31628793160728,0.0,0.9721750812047428,0.8001942475788484,0.8001942475788484,0.8001942475788484
 2006-02-04T04:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.8969987161986044,0.8969987161986044,0.0,27.31628793160728,0.0,0.9716588181061064,0.8831699504623828,0.8831699504623828,0.8831699504623828
 2006-02-04T05:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,0.9799681801600428,0.9799681801600428,0.0,27.31628793160728,0.0,0.9711425550074706,0.9661403088369585,0.9661403088369585,0.9661403088369585
 2006-02-04T06:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,1.0,0.0,0.0,0.0,1.0657746388888845,1.0657746388888845,0.0,27.31628793160728,0.0,0.9706262919088348,1.0520481828543349,1.0520481828543349,1.0520481828543349
 2006-02-04T07:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,0.0,0.0,0.0,0.0,1.1524668670690823,1.1524668670690823,0.0,27.31628793160728,0.0,0.970110028810199,1.1387383613378128,1.1387383613378128,1.1387383613378128
 2006-02-04T08:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,0.0,0.0,0.0,0.0,1.237817832394523,1.237817832394523,0.0,27.31628793160728,0.0,0.9695937657115627,1.2240382344086398,1.2240382344086398,1.2240382344086398
 2006-02-04T09:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,0.0,0.0,0.0,0.0,1.324958821805276,1.324958821805276,0.0,27.31628793160728,0.0,0.9690775026129268,1.3112903013749924,1.3112903013749924,1.3112903013749924
 2006-02-04T10:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,0.0,0.0,0.0,0.0,1.4113544853702873,1.4113544853702873,0.0,27.31628793160728,0.0,0.968561239514291,1.3975765274275702,1.3975765274275702,1.3975765274275702
 2006-02-04T11:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,0.0,0.0,0.0,0.0,1.49602069922937,1.49602069922937,0.0,27.31628793160728,0.0,0.9680449764156552,1.48224383907188,1.48224383907188,1.48224383907188
 2006-02-04T12:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,-1.0,0.0,0.0,0.0,1.5792459152024338,1.5792459152024338,0.0,27.31628793160728,0.0,0.967528713317019,1.565424496912855,1.565424496912855,1.565424496912855
 2006-02-04T13:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,-1.0,0.0,0.0,0.0,1.6621712740875847,1.6621712740875847,0.0,27.31628793160728,0.0,0.967012450218383,1.6483507529596395,1.6483507529596395,1.6483507529596395
 2006-02-04T14:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,-1.0,0.0,0.0,0.0,1.745091275573641,1.745091275573641,0.0,27.31628793160728,0.0,0.9664961871197472,1.7312716473007213,1.7312716473007213,1.7312716473007213
 2006-02-04T15:00:00,0.0,0.0,0.0,10.187741125404148,10.187741125404148,0.0,-1.0,0.0,0.0,0.0,1.8280059209513648,1.8280059209513648,0.0,27.31628793160728,0.0,0.9659799240211114,1.8141871853127,1.8141871853127,1.8141871853127
 2006-02-04T16:00:00,61.56369642548923,221629.3071317613,530151.6609774884,10.080432503288106,10.079007387687671,0.5864161703820366,-1.0,0.0,0.0,0.0,1.915229572469908,1.915229572469908,0.0,27.31628793160728,0.0,0.9654636609224752,1.900054773173802,1.900054773173802,1.900054773173802
 2006-02-04T17:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,0.0,0.0,0.0,0.0,1.9976623286982524,1.9976623286982524,0.0,27.31628793160728,0.0,0.9649473978238392,1.983845445670161,1.983845445670161,1.983845445670161
 2006-02-04T18:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,0.0,0.0,0.0,0.0,2.08206114914807,2.08206114914807,0.0,27.31628793160728,0.0,0.9644311347252034,2.0682926578104897,2.0682926578104897,2.0682926578104897
 2006-02-04T19:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.1652618086883564,2.1652618086883564,0.0,27.31628793160728,0.0,0.9639148716265676,2.1514466986322183,2.1514466986322183,2.1514466986322183
 2006-02-04T20:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.248149321060537,2.248149321060537,0.0,27.31628793160728,0.0,0.9633986085279314,2.2343351071438287,2.2343351071438287,2.2343351071438287
 2006-02-04T21:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.3310314837272377,2.3310314837272377,0.0,27.31628793160728,0.0,0.9628823454292954,2.3172181614532303,2.3172181614532303,2.3172181614532303
 2006-02-04T22:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.413908297142352,2.413908297142352,0.0,27.31628793160728,0.0,0.9623660823306596,2.400095866338351,2.400095866338351,2.400095866338351
 2006-02-04T23:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.496779762360499,2.496779762360499,0.0,27.31628793160728,0.0,0.9618498192320238,2.4829682228348973,2.4829682228348973,2.4829682228348973
 2006-02-05T00:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.58254515522349,2.58254515522349,0.0,27.31628793160728,0.0,0.9613335561333876,2.56883729990083,2.56883729990083,2.56883729990083
 2006-02-05T01:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.6664190133535484,2.6664190133535484,0.0,27.31628793160728,0.0,0.9608172930347516,2.6526093256572243,2.6526093256572243,2.6526093256572243
 2006-02-05T02:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.7520934784985,2.7520934784985,0.0,27.31628793160728,0.0,0.9603010299361158,2.7383844126236787,2.7383844126236787,2.7383844126236787
 2006-02-05T03:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.835921071158402,2.835921071158402,0.0,27.31628793160728,0.0,0.95978476683748,2.82211320428728,2.82211320428728,2.82211320428728
 2006-02-05T04:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,2.9187653172186483,2.9187653172186483,0.0,27.31628793160728,0.0,0.9592685037388438,2.9049583144589906,2.9049583144589906,2.9049583144589906
 2006-02-05T05:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,3.0016042178864786,3.0016042178864786,0.0,27.31628793160728,0.0,0.9587522406402078,2.987798105354702,2.987798105354702,2.987798105354702
 2006-02-05T06:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,1.0,0.0,0.0,0.0,3.087256329353199,3.087256329353199,0.0,27.31628793160728,0.0,0.958235977541572,3.0735508396335223,3.0735508396335223,3.0735508396335223
 2006-02-05T07:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,0.0,0.0,0.0,0.0,3.173807598403645,3.173807598403645,0.0,27.31628793160728,0.0,0.9577197144429362,3.1601006889562604,3.1601006889562604,3.1601006889562604
 2006-02-05T08:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,0.0,0.0,0.0,0.0,3.261316302246561,3.261316302246561,0.0,27.31628793160728,0.0,0.9572034513443,3.2476624033657497,3.2476624033657497,3.2476624033657497
 2006-02-05T09:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,0.0,0.0,0.0,0.0,3.3499895488224176,3.3499895488224176,0.0,27.31628793160728,0.0,0.956687188245664,3.3363426873024644,3.3363426873024644,3.3363426873024644
 2006-02-05T10:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,0.0,0.0,0.0,0.0,3.4348183985221747,3.4348183985221747,0.0,27.31628793160728,0.0,0.9561709251470282,3.42101677095162,3.42101677095162,3.42101677095162
 2006-02-05T11:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,0.0,0.0,0.0,0.0,3.5176240163168635,3.5176240163168635,0.0,27.31628793160728,0.0,0.9556546620483924,3.503823446680304,3.503823446680304,3.503823446680304
 2006-02-05T12:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,-1.0,0.0,0.0,0.0,3.600424322338134,3.600424322338134,0.0,27.31628793160728,0.0,0.9551383989497562,3.586624641727292,3.586624641727292,3.586624641727292
 2006-02-05T13:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,-1.0,0.0,0.0,0.0,3.686036534321856,3.686036534321856,0.0,27.31628793160728,0.0,0.9546221358511202,3.6723374287059634,3.6723374287059634,3.6723374287059634
 2006-02-05T14:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,-1.0,0.0,0.0,0.0,3.769803227109728,3.769803227109728,0.0,27.31628793160728,0.0,0.9541058727524844,3.756005390991833,3.756005390991833,3.756005390991833
 2006-02-05T15:00:00,0.0,0.0,0.0,10.16092721449762,10.16092721449762,0.0,-1.0,0.0,0.0,0.0,3.8525872950567295,3.8525872950567295,0.0,27.31628793160728,0.0,0.9535896096538486,3.838790321182263,3.838790321182263,3.838790321182263
 2006-02-05T16:00:00,87.15443578683174,313755.96883259434,750524.6042181184,9.990374830843509,9.988357336053967,1.1728323407640735,-1.0,0.0,0.0,0.0,3.939421405426232,3.939421405426232,0.0,27.31628793160728,0.0,0.9530733465552124,3.924522692496016,3.924522692496016,3.924522692496016
 2006-02-05T17:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,0.0,0.0,0.0,0.0,4.021976566321245,4.021976566321245,0.0,27.31628793160728,0.0,0.9525570834565764,4.008181436348517,4.008181436348517,4.008181436348517
 2006-02-05T18:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,0.0,0.0,0.0,0.0,4.107588450942793,4.107588450942793,0.0,27.31628793160728,0.0,0.9520408203579406,4.0938947399850605,4.0938947399850605,4.0938947399850605
 2006-02-05T19:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,0.0,0.0,0.0,4.191334246744025,4.191334246744025,0.0,27.31628793160728,0.0,0.9515245572593048,4.177540933612922,4.177540933612922,4.177540933612922
 2006-02-05T20:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,0.0,0.0,0.0,4.274091179966535,4.274091179966535,0.0,27.31628793160728,0.0,0.9510082941606688,4.260298728112646,4.260298728112646,4.260298728112646
 2006-02-05T21:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,0.0,0.0,0.0,4.356842784982078,4.356842784982078,0.0,27.31628793160728,0.0,0.9504920310620328,4.343051220563782,4.343051220563782,4.343051220563782
 2006-02-05T22:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,30281.560520469862,109013617.87369151,448209324.1788108,2.9528811062588063,1.6838656747004703,9.10542931053576,27.31628793160728,0.0,0.9451573104894928,3.0490858854799927,2.755206327621362,2.755206327621362
 2006-02-05T23:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,41866.73217575203,150720235.83270732,350125577.90231746,-2.8056503918204263,-3.8,27.31628793160728,27.31628793160728,0.0,0.9622075800749638,-3.8,-2.8344922899472613,-2.8344922899472613
 2006-02-06T00:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,24237.76310380709,87255947.17370553,202696995.26955003,-3.224142018924135,-3.8,27.31628793160728,27.31628793160728,0.0,0.9896522330862152,-3.8,-3.2495968670033686,-3.2495968670033686
 2006-02-06T01:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,5255.867270225929,18921122.172813345,43954076.89429189,-3.619199981538381,-3.744095380936056,9.10542931053576,27.31628793160728,0.0,0.999972025090726,-3.761270705335678,-3.6437931538245465,-3.6437931538245465
 2006-02-06T02:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,0.0,0.0,0.0,-3.648336376324576,-3.648336376324576,0.0,27.31628793160728,0.0,1.0,-3.6622217999843367,-3.6622217999843367,-3.6622217999843367
 2006-02-06T03:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,0.0,0.0,0.0,-3.5650556874700303,-3.5650556874700303,0.0,27.31628793160728,0.0,1.0,-3.5789355025735325,-3.5789355025735325,-3.5789355025735325
 2006-02-06T04:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,0.0,0.0,0.0,-3.481780189113003,-3.481780189113003,0.0,27.31628793160728,0.0,1.0,-3.495659035115347,-3.495659035115347,-3.495659035115347
 2006-02-06T05:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,0.0,0.0,0.0,-3.3985105035470373,-3.3985105035470373,0.0,27.31628793160728,0.0,0.9997377251931596,-3.4123883808306457,-3.4123883808306457,-3.4123883808306457
 2006-02-06T06:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,1.0,0.0,0.0,0.0,-3.3123249651319338,-3.3123249651319338,0.0,27.31628793160728,0.0,0.9992214620945236,-3.326098305120773,-3.326098305120773,-3.326098305120773
 2006-02-06T07:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,0.0,0.0,0.0,0.0,-3.228046955225613,-3.228046955225613,0.0,27.31628793160728,0.0,0.9987051989958878,-3.241922821943391,-3.241922821943391,-3.241922821943391
 2006-02-06T08:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,0.0,0.0,0.0,0.0,-3.141049953009816,-3.141049953009816,0.0,27.31628793160728,0.0,0.9981889358972516,-3.1547746656369604,-3.1547746656369604,-3.1547746656369604
 2006-02-06T09:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,0.0,0.0,0.0,0.0,-3.051917350639974,-3.051917350639974,0.0,27.31628793160728,0.0,0.997672672798616,-3.065634880052754,-3.065634880052754,-3.065634880052754
 2006-02-06T10:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,0.0,0.0,0.0,0.0,-2.9638179505086844,-2.9638179505086844,0.0,27.31628793160728,0.0,0.9971564096999798,-2.977590775303796,-2.977590775303796,-2.977590775303796
 2006-02-06T11:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,0.0,0.0,0.0,0.0,-2.8796021192224472,-2.8796021192224472,0.0,27.31628793160728,0.0,0.996640146601344,-2.89347393607436,-2.89347393607436,-2.89347393607436
 2006-02-06T12:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,-1.0,0.0,0.0,0.0,-2.796374442128624,-2.796374442128624,0.0,27.31628793160728,0.0,0.996123883502708,-2.810245317979968,-2.810245317979968,-2.810245317979968
 2006-02-06T13:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,-1.0,0.0,0.0,0.0,-2.7131525721143848,-2.7131525721143848,0.0,27.31628793160728,0.0,0.995607620404072,-2.7270224809266863,-2.7270224809266863,-2.7270224809266863
 2006-02-06T14:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,-1.0,0.0,0.0,0.0,-2.629936504032392,-2.629936504032392,0.0,27.31628793160728,0.0,0.995091357305436,-2.6438054456215028,-2.6438054456215028,-2.6438054456215028
 2006-02-06T15:00:00,0.0,0.0,0.0,10.154275578626557,10.154275578626557,0.0,-1.0,0.0,0.0,0.0,-2.546444041203428,-2.546444041203428,0.0,27.31628793160728,0.0,0.9945750942068002,-2.560259310166753,-2.560259310166753,-2.560259310166753
 2006-02-06T16:00:00,89.80286649727218,323290.3193901799,773331.3884375022,9.985048674040174,9.982969871407244,1.1728323407640735,-1.0,0.0,0.0,0.0,-2.453833971739749,-2.453833971739749,0.0,27.31628793160728,0.0,0.994058831108164,-2.470432322033051,-2.470432322033051,-2.470432322033051
 2006-02-06T17:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,0.0,0.0,0.0,0.0,-2.3724790061378003,-2.3724790061378003,0.0,27.31628793160728,0.0,0.9935425680095284,-2.386344930780987,-2.386344930780987,-2.386344930780987
 2006-02-06T18:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,0.0,0.0,0.0,0.0,-2.2877808870478065,-2.2877808870478065,0.0,27.31628793160728,0.0,0.9930263049108922,-2.3015981754942083,-2.3015981754942083,-2.3015981754942083
 2006-02-06T19:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-2.2042855984314773,-2.2042855984314773,0.0,27.31628793160728,0.0,0.9925100418122564,-2.218149600806428,-2.218149600806428,-2.218149600806428
 2006-02-06T20:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-2.121104990756201,-2.121104990756201,0.0,27.31628793160728,0.0,0.9919937787136204,-2.134968023208043,-2.134968023208043,-2.134968023208043
 2006-02-06T21:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-2.037930175398769,-2.037930175398769,0.0,27.31628793160728,0.0,0.9914775156149844,-2.0517922422578416,-2.0517922422578416,-2.0517922422578416
 2006-02-06T22:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.9547611529311064,-1.9547611529311064,0.0,27.31628793160728,0.0,0.9909612525163484,-1.96862225446294,-1.96862225446294,-1.96862225446294
 2006-02-06T23:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.8715979218048344,-1.8715979218048344,0.0,27.31628793160728,0.0,0.9904449894177126,-1.885458058218132,-1.885458058218132,-1.885458058218132
 2006-02-07T00:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.7855915207334736,-1.7855915207334736,0.0,27.31628793160728,0.0,0.9899287263190764,-1.799349933121136,-1.799349933121136,-1.799349933121136
 2006-02-07T01:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.700014431802894,-1.700014431802894,0.0,27.31628793160728,0.0,0.9894124632204409,-1.7138269737101586,-1.7138269737101586,-1.7138269737101586
 2006-02-07T02:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.6165736590664794,-1.6165736590664794,0.0,27.31628793160728,0.0,0.9888962001218046,-1.6304308410548574,-1.6304308410548574,-1.6304308410548574
 2006-02-07T03:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.5334339684147271,-1.5334339684147271,0.0,27.31628793160728,0.0,0.9883799370231688,-1.5472901817580311,-1.5472901817580311,-1.5472901817580311
 2006-02-07T04:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.4503000626836846,-1.4503000626836846,0.0,27.31628793160728,0.0,0.9878636739245328,-1.4641553119616677,-1.4641553119616677,-1.4641553119616677
 2006-02-07T05:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.3671719398396591,-1.3671719398396591,0.0,27.31628793160728,0.0,0.9873474108258968,-1.3810262254813443,-1.3810262254813443,-1.3810262254813443
 2006-02-07T06:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,1.0,0.0,0.0,0.0,-1.2811328988910642,-1.2811328988910642,0.0,27.31628793160728,0.0,0.9868311477272608,-1.2948828283760632,-1.2948828283760632,-1.2948828283760632
 2006-02-07T07:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,0.0,0.0,0.0,0.0,-1.194863005879966,-1.194863005879966,0.0,27.31628793160728,0.0,0.986314884628625,-1.2086174093180233,-1.2086174093180233,-1.2086174093180233
 2006-02-07T08:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,0.0,0.0,0.0,0.0,-1.1064312652543196,-1.1064312652543196,0.0,27.31628793160728,0.0,0.9857986215299888,-1.120132807885147,-1.120132807885147,-1.120132807885147
 2006-02-07T09:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,0.0,0.0,0.0,0.0,-1.0174505587455984,-1.0174505587455984,0.0,27.31628793160728,0.0,0.9852823584313531,-1.0311447402834064,-1.0311447402834064,-1.0311447402834064
 2006-02-07T10:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,0.0,0.0,0.0,0.0,-0.9295010958136128,-0.9295010958136128,0.0,27.31628793160728,0.0,0.984766095332717,-0.9432504817906208,-0.9432504817906208,-0.9432504817906208
 2006-02-07T11:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,0.0,0.0,0.0,0.0,-0.8454285731615463,-0.8454285731615463,0.0,27.31628793160728,0.0,0.9842498322340812,-0.8592767859303833,-0.8592767859303833,-0.8592767859303833
 2006-02-07T12:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,-1.0,0.0,0.0,0.0,-0.7623425030087975,-0.7623425030087975,0.0,27.31628793160728,0.0,0.9837335691354452,-0.7761897798403125,-0.7761897798403125,-0.7761897798403125
 2006-02-07T13:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,-1.0,0.0,0.0,0.0,-0.6792622101696318,-0.6792622101696318,0.0,27.31628793160728,0.0,0.9832173060368092,-0.6931085247239076,-0.6931085247239076,-0.6931085247239076
 2006-02-07T14:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,-1.0,0.0,0.0,0.0,-0.5961876897740718,-0.5961876897740718,0.0,27.31628793160728,0.0,0.9827010429381732,-0.6100330423741328,-0.6100330423741328,-0.6100330423741328
 2006-02-07T15:00:00,0.0,0.0,0.0,10.148644248388315,10.148644248388315,0.0,-1.0,0.0,0.0,0.0,-0.5131189405137611,-0.5131189405137611,0.0,27.31628793160728,0.0,0.9821847798395374,-0.5269633313309189,-0.5269633313309189,-0.5269633313309189
 2006-02-07T16:00:00,136.31009667090282,490716.3480152502,1173825.2956520205,9.887868114993289,9.884712737860983,1.7592485111461105,-1.0,0.0,0.0,0.0,-0.4235235658960287,-0.4235235658960287,0.0,27.31628793160728,0.0,0.9816685167409016,-0.4409365244932293,-0.4409365244932293,-0.4409365244932293
 2006-02-07T17:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,0.0,0.0,0.0,0.0,-0.3431484914515177,-0.3431484914515177,0.0,27.31628793160728,0.0,0.9811522536422655,-0.3569908883799564,-0.3569908883799564,-0.3569908883799564
 2006-02-07T18:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,0.0,0.0,0.0,0.0,-0.2585940764801056,-0.2585940764801056,0.0,27.31628793160728,0.0,0.9806359905436294,-0.2723879229158167,-0.2723879229158167,-0.2723879229158167
 2006-02-07T19:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,-0.1738028713829204,-0.1738028713829204,0.0,27.31628793160728,0.0,0.9801197274449936,-0.1875978243714486,-0.1875978243714486,-0.1875978243714486
 2006-02-07T20:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,-0.090468589193884,-0.090468589193884,0.0,27.31628793160728,0.0,0.9796034643463576,-0.1043080925071731,-0.1043080925071731,-0.1043080925071731
 2006-02-07T21:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,-0.0074349540859564,-0.0074349540859564,0.0,27.31628793160728,0.0,0.9790872012477218,-0.0212734949163683,-0.0212734949163683,-0.0212734949163683
 2006-02-07T22:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.0755930677843468,0.0755930677843468,0.0,27.31628793160728,0.0,0.9785709381490856,0.0617554403982751,0.0617554403982751,0.0617554403982751
 2006-02-07T23:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.1586156950854605,0.1586156950854605,0.0,27.31628793160728,0.0,0.97805467505045,0.1447789639671547,0.1447789639671547,0.1447789639671547
 2006-02-08T00:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.2455267651580663,0.2455267651580663,0.0,27.31628793160728,0.0,0.9775384119518136,0.2318464641684701,0.2318464641684701,0.2318464641684701
 2006-02-08T01:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.3319931579649649,0.3319931579649649,0.0,27.31628793160728,0.0,0.977022148853178,0.318203600647954,0.318203600647954,0.318203600647954
 2006-02-08T02:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.4152937525554622,0.4152937525554622,0.0,27.31628793160728,0.0,0.9765058857545418,0.4014597872571192,0.4014597872571192,0.4014597872571192
 2006-02-08T03:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.4982943843820599,0.4982943843820599,0.0,27.31628793160728,0.0,0.975989622655906,0.484461318835132,0.484461318835132,0.484461318835132
 2006-02-08T04:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.5812896446691241,0.5812896446691241,0.0,27.31628793160728,0.0,0.97547335955727,0.5674574742190072,0.5674574742190072,0.5674574742190072
 2006-02-08T05:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.6642795340759903,0.6642795340759903,0.0,27.31628793160728,0.0,0.9749570964586342,0.6504482587948177,0.6504482587948177,0.6504482587948177
 2006-02-08T06:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,1.0,0.0,0.0,0.0,0.7501759445327464,0.7501759445327464,0.0,27.31628793160728,0.0,0.974440833359998,0.7364487810633763,0.7364487810633763,0.7364487810633763
 2006-02-08T07:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,0.0,0.0,0.0,0.0,0.8369221927181784,0.8369221927181784,0.0,27.31628793160728,0.0,0.9739245702613624,0.8231903110329832,0.8231903110329832,0.8231903110329832
 2006-02-08T08:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,0.0,0.0,0.0,0.0,0.9222941551154068,0.9222941551154068,0.0,27.31628793160728,0.0,0.973408307162726,0.9085111677025646,0.9085111677025646,0.9085111677025646
 2006-02-08T09:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,0.0,0.0,0.0,0.0,1.0094838757157047,1.0094838757157047,0.0,27.31628793160728,0.0,0.9728920440640904,0.9958130336870687,0.9958130336870687,0.9958130336870687
 2006-02-08T10:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,0.0,0.0,0.0,0.0,1.0972996952253995,1.0972996952253995,0.0,27.31628793160728,0.0,0.9723757809654542,1.0835727511146136,1.0835727511146136,1.0835727511146136
 2006-02-08T11:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,0.0,0.0,0.0,0.0,1.1812352240397423,1.1812352240397423,0.0,27.31628793160728,0.0,0.9718595178668183,1.1674095483277045,1.1674095483277045,1.1674095483277045
 2006-02-08T12:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,-1.0,0.0,0.0,0.0,1.2641863110632792,1.2641863110632792,0.0,27.31628793160728,0.0,0.9713432547681824,1.2503615029145307,1.2503615029145307,1.2503615029145307
 2006-02-08T13:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,-1.0,0.0,0.0,0.0,1.34713203190434,1.34713203190434,0.0,27.31628793160728,0.0,0.9708269916695466,1.3333081174625312,1.3333081174625312,1.3333081174625312
 2006-02-08T14:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,-1.0,0.0,0.0,0.0,1.430072391211507,1.430072391211507,0.0,27.31628793160728,0.0,0.9703107285709104,1.4162493702717829,1.4162493702717829,1.4162493702717829
 2006-02-08T15:00:00,0.0,0.0,0.0,10.132254743337471,10.132254743337471,0.0,-1.0,0.0,0.0,0.0,1.5130073900273742,1.5130073900273742,0.0,27.31628793160728,0.0,0.9697944654722748,1.499185262450619,1.499185262450619,1.499185262450619
 2006-02-08T16:00:00,89.88923116719559,323601.2322019042,774075.1120257226,9.95487989706602,9.952799093942732,1.1728323407640735,-1.0,0.0,0.0,0.0,1.600655417833387,1.600655417833387,0.0,27.31628793160728,0.0,0.9692782023736388,1.5850739258790048,1.5850739258790048,1.5850739258790048
 2006-02-08T17:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,0.0,0.0,0.0,0.0,1.6827054361368396,1.6827054361368396,0.0,27.31628793160728,0.0,0.9687619392750028,1.6688851622808805,1.6688851622808805,1.6688851622808805
 2006-02-08T18:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,0.0,0.0,0.0,0.0,1.7671249668026965,1.7671249668026965,0.0,27.31628793160728,0.0,0.9682456761763668,1.7533530971327451,1.7533530971327451,1.7533530971327451
 2006-02-08T19:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,1.8530942668914865,1.8530942668914865,0.0,27.31628793160728,0.0,0.9677294130777307,1.8393732194306047,1.8393732194306047,1.8393732194306047
 2006-02-08T20:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,1.9369632886228136,1.9369632886228136,0.0,27.31628793160728,0.0,0.9672131499790948,1.923145752305484,1.923145752305484,1.923145752305484
 2006-02-08T21:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.0198655447566107,2.0198655447566107,0.0,27.31628793160728,0.0,0.966696886880459,2.0060488744014244,2.0060488744014244,2.0060488744014244
 2006-02-08T22:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.102762444464556,2.102762444464556,0.0,27.31628793160728,0.0,0.966180623781823,2.0889466662042446,2.0889466662042446,2.0889466662042446
 2006-02-08T23:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.185653992283775,2.185653992283775,0.0,27.31628793160728,0.0,0.9656643606831872,2.171839105918443,2.171839105918443,2.171839105918443
 2006-02-09T00:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.272427862839017,2.272427862839017,0.0,27.31628793160728,0.0,0.9651480975845508,2.258769156701064,2.258769156701064,2.258769156701064
 2006-02-09T01:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.358757775973006,2.358757775973006,0.0,27.31628793160728,0.0,0.9646318344859152,2.3449899830662253,2.3449899830662253,2.3449899830662253
 2006-02-09T02:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.4419269048009102,2.4419269048009102,0.0,27.31628793160728,0.0,0.9641155713872792,2.428114771286697,2.428114771286697,2.428114771286697
 2006-02-09T03:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.524796561223852,2.524796561223852,0.0,27.31628793160728,0.0,0.9635993082886432,2.51098532299867,2.51098532299867,2.51098532299867
 2006-02-09T04:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.6076608715137426,2.6076608715137426,0.0,27.31628793160728,0.0,0.9630830451900072,2.5938505244520584,2.5938505244520584,2.5938505244520584
 2006-02-09T05:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.691954201795342,2.691954201795342,0.0,27.31628793160728,0.0,0.9625667820913714,2.678190173793696,2.678190173793696,2.678190173793696
 2006-02-09T06:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,1.0,0.0,0.0,0.0,2.777940492004825,2.777940492004825,0.0,27.31628793160728,0.0,0.9620505189927354,2.7642323270668303,2.7642323270668303,2.7642323270668303
 2006-02-09T07:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,0.0,0.0,0.0,0.0,2.8645171733089985,2.8645171733089985,0.0,27.31628793160728,0.0,0.9615342558940996,2.8508069637170794,2.8508069637170794,2.8508069637170794
 2006-02-09T08:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,0.0,0.0,0.0,0.0,2.94975439824327,2.94975439824327,0.0,27.31628793160728,0.0,0.9610179927954636,2.9359931622841624,2.9359931622841624,2.9359931622841624
 2006-02-09T09:00:00,0.0,0.0,0.0,10.116726188242694,10.116726188242694,0.0,0.0,0.0,0.0,0.0,3.036804547889199,3.036804547889199,0.0,27.31628793160728,0.0,0.9605017296968276,3.0231552123983825,3.0231552123983825,3.0231552123983825
 2006-02-09T10:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,0.0,0.0,0.0,0.0,3.124481339224941,3.124481339224941,0.0,27.31628793160728,0.0,0.9599854665981914,3.110776052251378,3.110776052251378,3.110776052251378
 2006-02-09T11:00:00,0.0,0.0,0.0,10.116726188242696,10.116726188242696,0.0,0.0,0.0,0.0,0.0,3.208565348059357,3.208565348059357,0.0,27.31628793160728,0.0,0.9594692034995556,3.194813943322559,3.194813943322559,3.194813943322559
 2006-02-09T12:00:00,363.75728559617454,1309526.2281462282,3132471.5757585694,8.975126735534017,8.966706347717361,8.209826385348515,-1.0,0.0,0.0,0.0,3.3045928000984546,3.3045928000984546,0.0,27.31628793160728,0.0,0.9589529404009196,3.287626075553636,3.287626075553636,3.287626075553636
 2006-02-09T13:00:00,1153.367904657316,4152124.4567663376,9932150.69716052,6.69336526538527,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.442694965985586,3.442694965985586,0.0,27.31628793160728,0.0,0.9584366773022838,3.418092646254848,3.418092646254848,3.418092646254848
 2006-02-09T14:00:00,1659.93762792903,5975775.460544508,14294442.043951942,6.705091690589992,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.62095766877442,3.62095766877442,0.0,27.31628793160728,0.0,0.9579204142036478,3.5862950027229403,3.5862950027229403,3.5862950027229403
 2006-02-09T15:00:00,1513.7778271432608,5449600.177715739,13035796.67900871,6.701708281656654,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.83231942407205,3.83231942407205,0.0,27.31628793160728,0.0,0.957404151105012,3.8009176285820616,3.8009176285820616,3.8009176285820616
 2006-02-09T16:00:00,4319.079438468469,15548685.978486488,37193464.18662644,6.766649899000151,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.261085393806463,4.261085393806463,0.0,27.31628793160728,0.0,0.956887888006376,4.173569766660459,4.173569766660459,4.173569766660459
 2006-02-09T17:00:00,128.25372601140754,461713.4136410671,1104448.3976655414,9.39360440037767,9.390635543196789,4.104913192674258,0.0,0.0,0.0,0.0,4.461698087579986,4.461698087579986,0.0,27.31628793160728,0.0,0.95637162490774,4.447767497148453,4.447767497148453,4.447767497148453
 2006-02-09T18:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,0.0,0.0,0.0,0.0,4.545850007183908,4.545850007183908,0.0,27.31628793160728,0.0,0.955855361809104,4.5321058142128825,4.5321058142128825,4.5321058142128825
 2006-02-09T19:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,4.631620207019526,4.631620207019526,0.0,27.31628793160728,0.0,0.955339098710468,4.617928796251646,4.617928796251646,4.617928796251646
 2006-02-09T20:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,4.715308091177005,4.715308091177005,0.0,27.31628793160728,0.0,0.954822835611832,4.701520395899978,4.701520395899978,4.701520395899978
 2006-02-09T21:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,4.798031320932616,4.798031320932616,0.0,27.31628793160728,0.0,0.9543065725131962,4.784244485933214,4.784244485933214,4.784244485933214
 2006-02-09T22:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,4.880749228617173,4.880749228617173,0.0,27.31628793160728,0.0,0.9537903094145602,4.866963279968967,4.866963279968967,4.866963279968967
 2006-02-09T23:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,4.9634618187891375,4.9634618187891375,0.0,27.31628793160728,0.0,0.9532740463159244,4.949676756322285,4.949676756322285,4.949676756322285
 2006-02-10T00:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,5.050028983251415,5.050028983251415,0.0,27.31628793160728,0.0,0.9527577832172884,5.036399127291186,5.036399127291186,5.036399127291186
 2006-02-10T01:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,5.136167958686873,5.136167958686873,0.0,27.31628793160728,0.0,0.9522415201186524,5.122429879741775,5.122429879741775,5.122429879741775
 2006-02-10T02:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,5.220589133002509,5.220589133002509,0.0,27.31628793160728,0.0,0.9517252570200164,5.206852143471891,5.206852143471891,5.206852143471891
 2006-02-10T03:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,5.303573510735284,5.303573510735284,0.0,27.31628793160728,0.0,0.9512089939213804,5.289792086933504,5.289792086933504,5.289792086933504
 2006-02-10T04:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,5.386258929785554,5.386258929785554,0.0,27.31628793160728,0.0,0.9506927308227444,5.372478395349437,5.372478395349437,5.372478395349437
 2006-02-10T05:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,0.0,0.0,0.0,5.470370308751235,5.470370308751235,0.0,27.31628793160728,0.0,0.9501764677241086,5.456635989531613,5.456635989531613,5.456635989531613
 2006-02-10T06:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,1.0,62501.79956622855,225006478.4384228,743923069.8536687,-1.69208011877008,-3.8,27.31628793160728,27.31628793160728,0.0,0.9457289082617104,-2.249147912722306,-1.9267981034876207,-1.9267981034876207
 2006-02-10T07:00:00,0.0,0.0,0.0,9.935429318502806,9.935429318502806,0.0,0.0,0.0,0.0,0.0,-3.713060727569552,-3.713060727569552,0.0,27.31628793160728,0.0,0.9624419309182404,-3.752213678655987,-3.752213678655987,-3.752213678655987
 2006-02-10T08:00:00,288.6931602498888,1039295.3768995996,2486061.8725933246,8.852524532434034,8.845841767890768,8.209826385348515,0.0,0.0,0.0,0.0,-3.644791618428033,-3.644791618428033,0.0,27.31628793160728,0.0,0.9619256678196044,-3.6640177722343776,-3.6640177722343776,-3.6640177722343776
 2006-02-10T09:00:00,0.0,0.0,0.0,9.863705346133171,9.863705346133171,0.0,0.0,0.0,0.0,0.0,-3.532813069247554,-3.532813069247554,0.0,27.31628793160728,0.0,0.961409404720968,-3.545962039370224,-3.545962039370224,-3.545962039370224
 2006-02-10T10:00:00,574.110300481021,2066797.081731676,4943912.5175447,7.745635922693398,7.73234622648885,16.41965277069703,0.0,0.0,0.0,0.0,-3.420583944268414,-3.420583944268414,0.0,27.31628793160728,0.0,0.9608931416223324,-3.4442351671801803,-3.4442351671801803,-3.4442351671801803
 2006-02-10T11:00:00,1751.850761625621,6306662.741852236,15085945.857467577,6.707219369590874,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-3.131767145428698,-3.131767145428698,0.0,27.31628793160728,0.0,0.9603768785236964,-3.191627936702414,-3.191627936702414,-3.191627936702414
 2006-02-10T12:00:00,2277.8505309190787,8200261.911308682,19615557.74817344,6.719395674972543,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.771267138565744,-2.771267138565744,0.0,27.31628793160728,0.0,0.9598606154250604,-2.829421376526336,-2.829421376526336,-2.829421376526336
 2006-02-10T13:00:00,2479.608682150109,8926591.255740393,21352984.59550928,6.724066181340426,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.424555775005913,-2.424555775005913,0.0,27.31628793160728,0.0,0.9593443523264246,-2.47962879568914,-2.47962879568914,-2.47962879568914
 2006-02-10T14:00:00,2489.989242382928,8963961.27257854,21442376.0968134,6.724306481313174,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.0914027056369515,-2.0914027056369515,0.0,27.316287931607288,0.0,0.9588280892277888,-2.1447401193405256,-2.1447401193405256,-2.1447401193405256
 2006-02-10T15:00:00,1587.0748935695303,5713469.616850309,13666989.472276,6.703405034916275,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.799567131654759,-1.799567131654759,0.0,27.31628793160728,0.0,0.9583118261291528,-1.8322393491611848,-1.8322393491611848,-1.8322393491611848
 2006-02-10T16:00:00,3580.6716604492644,12890417.977617357,30834714.91189157,6.749556373374499,6.666666666666689,24.629479156045544,-1.0,0.0,0.0,0.0,-1.4130748200018353,-1.4130748200018353,0.0,27.31628793160728,0.0,0.9577955630305168,-1.484602480057973,-1.484602480057973,-1.484602480057973
 2006-02-10T17:00:00,367.0029273679017,1321210.538524446,3160421.2031546705,8.978359951640149,8.96986443009911,8.209826385348515,0.0,0.0,0.0,0.0,-1.2103051698680414,-1.2103051698680414,0.0,27.31628793160728,0.0,0.9572792999318808,-1.2258630461767703,-1.2258630461767703,-1.2258630461767703
 2006-02-10T18:00:00,48.53637340645583,174730.944263241,417967.73867208,10.06440959424186,10.063286055730943,1.0262282981685644,0.0,0.0,0.0,0.0,-1.1192222120013973,-1.1192222120013973,0.0,27.31628793160728,0.0,0.9567630368332448,-1.1334291558376086,-1.1334291558376086,-1.1334291558376086
 2006-02-10T19:00:00,119.89556953823018,431624.05033762864,1032472.6912956728,9.828377754789935,9.825602372032558,3.4207609938952146,1.0,42291.06728928982,152247842.24144334,434815313.6335068,-2.56592412565174,-3.8,27.31628793160728,27.31628793160728,0.0,0.9717206650395191,-3.34680664043027,-2.6361132536926744,-2.6361132536926744
 2006-02-10T20:00:00,148.95806174107972,536249.0222678867,1282742.4023117055,10.239020965351154,10.235572810656368,2.0524565963371297,1.0,20370.21853044911,73332786.7096168,170353265.333202,-3.315991627760098,-3.8,27.31628793160728,27.31628793160728,0.0,0.9947351937631064,-3.8,-3.3418550264612885,-3.3418550264612885
 2006-02-10T21:00:00,141.94373390141195,510997.4420450832,1222338.9864878822,10.441532645772725,10.438246869287,2.736608795116171,1.0,0.0,0.0,0.0,-3.733510112299023,-3.733510112299023,0.0,27.31628793160728,0.0,1.0,-3.7582592272291815,-3.7582592272291815,-3.7582592272291815
 2006-02-10T22:00:00,225.59191556313425,812130.8960272828,1942669.717430607,9.686416305300192,9.681194229557756,7.330202129775462,1.0,0.0,0.0,0.0,-3.652194334250821,-3.652194334250821,0.0,27.31628793160728,0.0,1.0,-3.666985956136908,-3.666985956136908,-3.666985956136908
 2006-02-10T23:00:00,0.0,0.0,0.0,10.973677908708334,10.973677908708334,0.0,1.0,0.0,0.0,0.0,-3.5590621077668403,-3.5590621077668403,0.0,27.31628793160728,0.0,0.9999624603025792,-3.572852794496661,-3.572852794496661,-3.572852794496661
 2006-02-11T00:00:00,0.0,0.0,0.0,10.973677908708334,10.973677908708334,0.0,1.0,0.0,0.0,0.0,-3.4713221515376347,-3.4713221515376347,0.0,27.31628793160728,0.0,0.9995432055086466,-3.4850455041729007,-3.4850455041729007,-3.4850455041729007
 2006-02-11T01:00:00,0.0,0.0,0.0,10.973677908708334,10.973677908708334,0.0,1.0,0.0,0.0,0.0,-3.386033019879355,-3.386033019879355,0.0,27.31628793160728,0.0,0.9990269424100108,-3.399910921876758,-3.399910921876758,-3.399910921876758
 2006-02-11T02:00:00,0.0,0.0,0.0,10.973677908708334,10.973677908708334,0.0,1.0,0.0,0.0,0.0,-3.299936902065136,-3.299936902065136,0.0,27.31628793160728,0.0,0.998510679311375,-3.313713411806822,-3.313713411806822,-3.313713411806822
 2006-02-11T03:00:00,0.0,0.0,0.0,10.973677908708334,10.973677908708334,0.0,1.0,0.0,0.0,0.0,-3.215697158302825,-3.215697158302825,0.0,27.31628793160728,0.0,0.9979944162127388,-3.229572882778416,-3.229572882778416,-3.229572882778416
 2006-02-11T04:00:00,0.0,0.0,0.0,10.973677908708334,10.973677908708334,0.0,1.0,0.0,0.0,0.0,-3.132446038209342,-3.132446038209342,0.0,27.31628793160728,0.0,0.9974781531141028,-3.1463208209118743,-3.1463208209118743,-3.1463208209118743
 2006-02-11T05:00:00,0.0,0.0,0.0,10.973677908708334,10.973677908708334,0.0,1.0,0.0,0.0,0.0,-3.046307742693441,-3.046307742693441,0.0,27.31628793160728,0.0,0.996961890015467,-3.0600789264130097,-3.0600789264130097,-3.0600789264130097
 2006-02-11T06:00:00,154.3097798179323,555515.2073445565,1328828.3651804328,9.911077406991442,9.907505400344052,6.157369789011386,1.0,0.0,0.0,0.0,-2.9579939256621266,-2.9579939256621266,0.0,27.31628793160728,0.0,0.9964456269168313,-2.9718474246354045,-2.9718474246354045,-2.9718474246354045
 2006-02-11T07:00:00,0.0,0.0,0.0,10.989619993988905,10.989619993988905,0.0,0.0,0.0,0.0,0.0,-2.8701114375539287,-2.8701114375539287,0.0,27.31628793160728,0.0,0.9959293638181952,-2.8838855642939385,-2.8838855642939385,-2.8838855642939385
 2006-02-11T08:00:00,727.8076350632978,2620107.486227872,6267466.851473071,8.124498679054556,8.10765110910743,16.41965277069703,0.0,0.0,0.0,0.0,-2.769628381049199,-2.769628381049199,0.0,27.31628793160728,0.0,0.9954131007195592,-2.7913568283403127,-2.7913568283403127,-2.7913568283403127
 2006-02-11T09:00:00,331.428966912621,1193144.2808854356,2854078.4180728747,9.324785054947377,9.31711302049816,8.209826385348515,0.0,0.0,0.0,0.0,-2.644606643482376,-2.644606643482376,0.0,27.31628793160728,0.0,0.9948968376209232,-2.660984054415912,-2.660984054415912,-2.660984054415912
 2006-02-11T10:00:00,1497.5655075970687,5391235.827349449,12896185.37178134,6.701333007067404,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,-2.477927039336192,-2.477927039336192,0.0,27.316287931607288,0.0,0.994380574522288,-2.51229379990075,-2.51229379990075,-2.51229379990075
 2006-02-11T11:00:00,2566.794898563593,9240461.634828936,22103782.876471724,6.726084476896223,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.1666809498814064,-2.1666809498814064,0.0,27.31628793160728,0.0,0.9938643114236516,-2.2181988514112008,-2.2181988514112008,-2.2181988514112008
 2006-02-11T12:00:00,3715.8136617112737,13376929.182160584,31998481.231927097,6.75268346048249,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.7236062343217535,-1.7236062343217535,0.0,27.31628793160728,0.0,0.9933480483250156,-1.7974483023372951,-1.7974483023372951,-1.7974483023372951
 2006-02-11T13:00:00,4189.524306524279,15082287.503487406,36077808.81866948,6.763649641932403,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.1580999445091087,-1.1580999445091087,0.0,27.31628793160728,0.0,0.9928317852263794,-1.2422471100294905,-1.2422471100294905,-1.2422471100294905
 2006-02-11T14:00:00,4044.477877593215,14560120.359335575,34646966.76572501,6.7598031891118575,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.6259192978215727,-0.6259192978215727,0.0,27.31628793160728,0.0,0.9923155221277437,-0.7085278952717093,-0.7085278952717093,-0.7085278952717093
 2006-02-11T15:00:00,3572.906522875368,12862463.482351327,30685449.540662583,6.749153775056521,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.1271803449549433,-0.1271803449549433,0.0,27.31628793160728,0.0,0.9917992590291076,-0.1995249164591403,-0.1995249164591403,-0.1995249164591403
 2006-02-11T16:00:00,6474.896493999272,23309627.37839737,55758138.810030855,6.816558331649269,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,0.6029140571222383,0.6029140571222383,0.0,27.31628793160728,0.0,0.9912829959304718,0.4733127180731398,0.4733127180731398,0.4733127180731398
