Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-11T17:00:00,1280.8363971532096,4611011.029751556,11029837.108839586,7.226408954991206,7.1967595331655945,20.52456596337129,0.0,0.0,0.0,0.0,1.0145082281526503,1.0145082281526503,0.0,27.31628793160728,0.0,0.9907667328318356,0.9877708751264996,0.9877708751264996,0.9877708751264996
 2006-02-11T18:00:00,290.23046115527137,1044829.6601589768,2499300.236689885,9.645481328063944,9.638762898678344,4.789065391453302,0.0,0.0,0.0,0.0,1.1366740212237725,1.1366740212237725,0.0,27.31628793160728,0.0,0.9902504697332,1.1153652604262618,1.1153652604262618,1.1153652604262618
 2006-02-11T19:00:00,841.0861542694561,3027910.155370041,7242957.255674181,7.3495639361534275,7.330094175867662,20.5245659633713,1.0,0.0,0.0,0.0,1.2369868343584245,1.2369868343584245,0.0,27.31628793160728,0.0,0.9897342066345636,1.2171666961403265,1.2171666961403265,1.2171666961403265
 2006-02-11T20:00:00,2164.80729402243,7793306.258480748,18642093.46187017,6.716778843565095,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,1.4547843894490349,1.4547843894490349,0.0,27.31628793160728,0.0,0.9892179435359276,1.4093389732895638,1.4093389732895638,1.4093389732895638
 2006-02-11T21:00:00,2251.972765885469,8107101.957187688,19392713.102521643,6.718796631474718,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.764382262910756,1.764382262910756,0.0,27.31628793160728,0.0,0.9887016804372916,1.7186037713958835,1.7186037713958835,1.7186037713958835
 2006-02-11T22:00:00,104.7728592741916,377182.2933870898,902244.481645124,8.789718206020178,8.787292893880005,4.104913192674258,1.0,0.0,0.0,0.0,1.947392625704899,1.947392625704899,0.0,27.31628793160728,0.0,0.988185417338656,1.933198345946673,1.933198345946673,1.933198345946673
 2006-02-11T23:00:00,0.0,0.0,0.0,9.23383421371811,9.23383421371811,0.0,1.0,0.0,0.0,0.0,2.040177034343773,2.040177034343773,0.0,27.31628793160728,0.0,0.98766915424002,2.0265505522714893,2.0265505522714893,2.0265505522714893
 2006-02-12T00:00:00,166.29113782894993,598648.0961842197,1432005.029661499,8.532561168552341,8.52871181461943,6.84152198779043,1.0,0.0,0.0,0.0,2.126924533025772,2.126924533025772,0.0,27.31628793160728,0.0,0.987152891141384,2.113236543154393,2.113236543154393,2.113236543154393
 2006-02-12T01:00:00,0.0,0.0,0.0,9.245269225714807,9.245269225714807,0.0,1.0,0.0,0.0,0.0,2.2117639153454367,2.2117639153454367,0.0,27.31628793160728,0.0,0.986636628042748,2.1979491408784013,2.1979491408784013,2.1979491408784013
 2006-02-12T02:00:00,0.0,0.0,0.0,9.245269225714807,9.245269225714807,0.0,1.0,0.0,0.0,0.0,2.297468688874386,2.297468688874386,0.0,27.31628793160728,0.0,0.9861203649441124,2.28375476919632,2.28375476919632,2.28375476919632
 2006-02-12T03:00:00,0.0,0.0,0.0,9.245269225714807,9.245269225714807,0.0,1.0,0.0,0.0,0.0,2.3813259591866056,2.3813259591866056,0.0,27.31628793160728,0.0,0.985604101845476,2.367513204249797,2.367513204249797,2.367513204249797
 2006-02-12T04:00:00,0.0,0.0,0.0,9.245269225714807,9.245269225714807,0.0,1.0,0.0,0.0,0.0,2.464199530277741,2.464199530277741,0.0,27.31628793160728,0.0,0.98508783874684,2.450387640376565,2.450387640376565,2.450387640376565
 2006-02-12T05:00:00,0.0,0.0,0.0,9.245269225714807,9.245269225714807,0.0,1.0,0.0,0.0,0.0,2.5470677503413746,2.5470677503413746,0.0,27.31628793160728,0.0,0.9845715756482042,2.533256751637308,2.533256751637308,2.533256751637308
 2006-02-12T06:00:00,0.0,0.0,0.0,9.245269225714807,9.245269225714807,0.0,1.0,0.0,0.0,0.0,2.632750173139258,2.632750173139258,0.0,27.31628793160728,0.0,0.9840553125495682,2.6190398333850173,2.6190398333850173,2.6190398333850173
 2006-02-12T07:00:00,0.0,0.0,0.0,9.245269225714807,9.245269225714807,0.0,0.0,0.0,0.0,0.0,2.719405038711311,2.719405038711311,0.0,27.31628793160728,0.0,0.9835390494509324,2.705695654193482,2.705695654193482,2.705695654193482
 2006-02-12T08:00:00,958.46124675158,3450460.4883056884,8253725.027100926,7.118620592960454,7.096433759841376,20.52456596337129,0.0,0.0,0.0,0.0,2.8262285296932315,2.8262285296932315,0.0,27.31628793160728,0.0,0.9830227863522965,2.8047118525235084,2.8047118525235084,2.8047118525235084
 2006-02-12T09:00:00,0.0,0.0,0.0,8.83771907264513,8.83771907264513,0.0,0.0,0.0,0.0,0.0,2.942817613370864,2.942817613370864,0.0,27.31628793160728,0.0,0.9825065232536604,2.9295328050767124,2.9295328050767124,2.9295328050767124
 2006-02-12T10:00:00,0.0,0.0,0.0,8.83771907264513,8.83771907264513,0.0,0.0,0.0,0.0,0.0,3.028035181607224,3.028035181607224,0.0,27.31628793160728,0.0,0.9819902601550248,3.0142291842929385,3.0142291842929385,3.0142291842929385
 2006-02-12T11:00:00,0.0,0.0,0.0,8.83771907264513,8.83771907264513,0.0,0.0,0.0,0.0,0.0,3.11230091145559,3.11230091145559,0.0,27.31628793160728,0.0,0.9814739970563884,3.098541386313149,3.098541386313149,3.098541386313149
 2006-02-12T12:00:00,0.0,0.0,0.0,8.83771907264513,8.83771907264513,0.0,-1.0,0.0,0.0,0.0,3.1954214484561363,3.1954214484561363,0.0,27.31628793160728,0.0,0.9809577339577524,3.181617414263976,3.181617414263976,3.181617414263976
 2006-02-12T13:00:00,0.0,0.0,0.0,8.83771907264513,8.83771907264513,0.0,-1.0,0.0,0.0,0.0,3.2810606414724908,3.2810606414724908,0.0,27.31628793160728,0.0,0.9804414708591166,3.2673572186278013,3.2673572186278013,3.2673572186278013
 2006-02-12T14:00:00,0.0,0.0,0.0,8.83771907264513,8.83771907264513,0.0,-1.0,0.0,0.0,0.0,3.3648537309802453,3.3648537309802453,0.0,27.31628793160728,0.0,0.9799252077604808,3.3510515470948703,3.3510515470948703,3.3510515470948703
 2006-02-12T15:00:00,0.0,0.0,0.0,8.83771907264513,8.83771907264513,0.0,-1.0,0.0,0.0,0.0,3.4476638827536417,3.4476638827536417,0.0,27.31628793160728,0.0,0.9794089446618448,3.4338625618874463,3.4338625618874463,3.4338625618874463
 2006-02-12T16:00:00,71.62398162308304,257846.33384309904,616785.1352014854,8.86079648163158,8.859138478739396,0.5864161703820366,-1.0,0.0,0.0,0.0,3.532751167577327,3.532751167577327,0.0,27.31628793160728,0.0,0.9788926815632089,3.518247135978244,3.518247135978244,3.518247135978244
 2006-02-12T17:00:00,0.0,0.0,0.0,8.916454135771735,8.916454135771735,0.0,0.0,0.0,0.0,0.0,3.6151123852944185,3.6151123852944185,0.0,27.31628793160728,0.0,0.9783764184645728,3.6013128581180003,3.6013128581180003,3.6013128581180003
 2006-02-12T18:00:00,0.0,0.0,0.0,8.916454135771735,8.916454135771735,0.0,0.0,0.0,0.0,0.0,3.699405006742268,3.699405006742268,0.0,27.31628793160728,0.0,0.9778601553659372,3.685653838686709,3.685653838686709,3.685653838686709
 2006-02-12T19:00:00,0.0,0.0,0.0,8.916454135771735,8.916454135771735,0.0,1.0,0.0,0.0,0.0,3.7852450901704544,3.7852450901704544,0.0,27.31628793160728,0.0,0.9773438922673008,3.7715446650343183,3.7715446650343183,3.7715446650343183
 2006-02-12T20:00:00,0.0,0.0,0.0,8.916454135771735,8.916454135771735,0.0,1.0,0.0,0.0,0.0,3.868988068714528,3.868988068714528,0.0,27.31628793160728,0.0,0.976827629168665,3.855191297055768,3.855191297055768,3.855191297055768
 2006-02-12T21:00:00,0.0,0.0,0.0,8.916454135771735,8.916454135771735,0.0,1.0,0.0,0.0,0.0,3.95450950608571,3.95450950608571,0.0,27.31628793160728,0.0,0.976311366070029,3.940810889567281,3.940810889567281,3.940810889567281
 2006-02-12T22:00:00,0.0,0.0,0.0,8.916454135771735,8.916454135771735,0.0,1.0,0.0,0.0,0.0,4.038241464988983,4.038241464988983,0.0,27.31628793160728,0.0,0.9757951029713932,4.024446509510274,4.024446509510274,4.024446509510274
 2006-02-12T23:00:00,0.0,0.0,0.0,8.916454135771735,8.916454135771735,0.0,1.0,0.0,0.0,0.0,4.121008251248864,4.121008251248864,0.0,27.31628793160728,0.0,0.9752788398727572,4.107214157391749,4.107214157391749,4.107214157391749
 2006-02-13T00:00:00,98.914554026758,356092.39449632884,851796.0771832671,8.543779259354151,8.541489557587562,4.104913192674258,1.0,0.0,0.0,0.0,4.207653334616588,4.207653334616588,0.0,27.31628793160728,0.0,0.9747625767741211,4.194013380025568,4.194013380025568,4.194013380025568
 2006-02-13T01:00:00,0.0,0.0,0.0,8.918389690457417,8.918389690457417,0.0,1.0,0.0,0.0,0.0,4.293861972917735,4.293861972917735,0.0,27.31628793160728,0.0,0.9742463136754852,4.280115177030876,4.280115177030876,4.280115177030876
 2006-02-13T02:00:00,101.23440181629036,364443.8465386453,871773.2915197075,8.554933511448306,8.552590108919707,4.104913192674258,1.0,0.0,0.0,0.0,4.378384362629775,4.378384362629775,0.0,27.31628793160728,0.0,0.9737300505768496,4.364627343959604,4.364627343959604,4.364627343959604
 2006-02-13T03:00:00,394.6381030600094,1420697.1710160342,3398399.6733446075,7.432701260437637,7.423566067326319,16.41965277069703,1.0,0.0,0.0,0.0,4.461443929356583,4.461443929356583,0.0,27.31628793160728,0.0,0.9732137874782132,4.447653369143282,4.447653369143282,4.447653369143282
 2006-02-13T04:00:00,591.9571595163719,2131045.7742589386,5097599.552439911,6.680369456447704,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.544184321433078,4.544184321433078,0.0,27.31628793160728,0.0,0.9726975243795772,4.530394632849423,4.530394632849423,4.530394632849423
 2006-02-13T05:00:00,246.6827536789013,888057.9132440446,2124292.061566718,7.997442739544858,7.991732458214657,10.262282981685646,1.0,0.0,0.0,0.0,4.628352027527483,4.628352027527483,0.0,27.31628793160728,0.0,0.9721812612809414,4.614608576817597,4.614608576817597,4.614608576817597
 2006-02-13T06:00:00,469.9696335342223,1691890.6807232003,4047112.117913564,7.2454859690818365,7.2346069776772355,18.47210936703416,1.0,0.0,0.0,0.0,4.714414048701915,4.714414048701915,0.0,27.31628793160728,0.0,0.9716649981823056,4.700655181334803,4.700655181334803,4.700655181334803
 2006-02-13T07:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,0.0,0.0,0.0,0.0,4.8010807318553805,4.8010807318553805,0.0,27.31628793160728,0.0,0.9711487350836696,4.787393019629919,4.787393019629919,4.787393019629919
 2006-02-13T08:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,0.0,0.0,0.0,0.0,4.885903634504515,4.885903634504515,0.0,27.31628793160728,0.0,0.9706324719850336,4.872163070904144,4.872163070904144,4.872163070904144
 2006-02-13T09:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,0.0,0.0,0.0,0.0,4.973089904746115,4.973089904746115,0.0,27.31628793160728,0.0,0.9701162088863976,4.959460323428082,4.959460323428082,4.959460323428082
 2006-02-13T10:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,0.0,0.0,0.0,0.0,5.059241776487977,5.059241776487977,0.0,27.31628793160728,0.0,0.969599945787762,5.045502876298618,5.045502876298618,5.045502876298618
 2006-02-13T11:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,0.0,0.0,0.0,0.0,5.142236382235349,5.142236382235349,0.0,27.31628793160728,0.0,0.9690836826891256,5.128453230640129,5.128453230640129,5.128453230640129
 2006-02-13T12:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,-1.0,0.0,0.0,0.0,5.224932166667899,5.224932166667899,0.0,27.31628793160728,0.0,0.9685674195904898,5.211149904839743,5.211149904839743,5.211149904839743
 2006-02-13T13:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,-1.0,0.0,0.0,0.0,5.307622638484213,5.307622638484213,0.0,27.31628793160728,0.0,0.9680511564918538,5.293841262049794,5.293841262049794,5.293841262049794
 2006-02-13T14:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,-1.0,0.0,0.0,0.0,5.390307788733917,5.390307788733917,0.0,27.31628793160728,0.0,0.967534893393218,5.376527307250458,5.376527307250458,5.376527307250458
 2006-02-13T15:00:00,0.0,0.0,0.0,9.11866934556506,9.11866934556506,0.0,-1.0,0.0,0.0,0.0,5.478630978429372,5.478630978429372,0.0,27.31628793160728,0.0,0.967018630294582,5.465052354138996,5.465052354138996,5.465052354138996
 2006-02-13T16:00:00,220.64321517573777,794315.5746326561,1900054.314483947,9.19135476597763,9.186247044645748,1.1728323407640735,-1.0,0.0,0.0,0.0,5.566255081333772,5.566255081333772,0.0,27.31628793160728,0.0,0.966502367195946,5.552473640928555,5.552473640928555,5.552473640928555
 2006-02-13T17:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,0.0,0.0,0.0,0.0,5.649804287911856,5.649804287911856,0.0,27.31628793160728,0.0,0.96598610409731,5.636026600718357,5.636026600718357,5.636026600718357
 2006-02-13T18:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,0.0,0.0,0.0,0.0,5.733898453230097,5.733898453230097,0.0,27.31628793160728,0.0,0.9654698409986744,5.720166945185295,5.720166945185295,5.720166945185295
 2006-02-13T19:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,5.819589516639077,5.819589516639077,0.0,27.31628793160728,0.0,0.964953577900038,5.80591073802769,5.80591073802769,5.80591073802769
 2006-02-13T20:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,5.903200193177608,5.903200193177608,0.0,27.31628793160728,0.0,0.9644373148014022,5.889425217274837,5.889425217274837,5.889425217274837
 2006-02-13T21:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,5.985847115115965,5.985847115115965,0.0,27.31628793160728,0.0,0.9639210517027662,5.972072997064341,5.972072997064341,5.972072997064341
 2006-02-13T22:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,6.068488729689558,6.068488729689558,0.0,27.31628793160728,0.0,0.9634047886041304,6.054715495539193,6.054715495539193,6.054715495539193
 2006-02-13T23:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,6.151125041448847,6.151125041448847,0.0,27.31628793160728,0.0,0.9628885255054944,6.13735269102997,6.13735269102997,6.13735269102997
 2006-02-14T00:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,6.237631759121144,6.237631759121144,0.0,27.31628793160728,0.0,0.9623722624068584,6.224015102061352,6.224015102061352,6.224015102061352
 2006-02-14T01:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,6.32369591995603,6.32369591995603,0.0,27.31628793160728,0.0,0.9618559993082224,6.309970506621905,6.309970506621905,6.309970506621905
 2006-02-14T02:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,6.408039269703219,6.408039269703219,0.0,27.31628793160728,0.0,0.9613397362095868,6.394314943070486,6.394314943070486,6.394314943070486
 2006-02-14T03:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,6.490947157421335,6.490947157421335,0.0,27.31628793160728,0.0,0.9608234731109504,6.477178435796405,6.477178435796405,6.477178435796405
 2006-02-14T04:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,6.573556371730086,6.573556371730086,0.0,27.31628793160728,0.0,0.9603072100123146,6.559788537116802,6.559788537116802,6.559788537116802
 2006-02-14T05:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,0.0,0.0,0.0,6.658898287577205,6.658898287577205,0.0,27.31628793160728,0.0,0.9597909469136786,6.645228424344407,6.645228424344407,6.645228424344407
 2006-02-14T06:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,1.0,595.7784255358393,2144802.331929021,5133165.255301124,6.714468327211466,6.7,27.31628793160728,27.31628793160728,0.0,0.9592746838150428,6.699045522271349,6.699045522271349,6.699045522271349
 2006-02-14T07:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9587584207164068,6.7,6.7,6.7
 2006-02-14T08:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.958242157617771,6.7,6.7,6.7
 2006-02-14T09:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.9577258945191348,6.7,6.7,6.7
 2006-02-14T10:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9572096314204992,6.7,6.7,6.7
 2006-02-14T11:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9566933683218628,6.7,6.7,6.7
 2006-02-14T12:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,-1.0,0.0,0.0,0.0,6.715933229698738,6.715933229698738,0.0,27.31628793160728,0.0540160788280271,0.955938770632902,6.713278037952762,6.699997741519003,1.1166666666666667
 2006-02-14T13:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,-1.0,0.0,0.0,0.0,6.715930409776303,6.715930409776303,0.0,27.31628793160728,0.0648075941643026,0.9548505212881692,6.715928826558897,6.699995358916898,0.0
 2006-02-14T14:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,-1.0,0.0,0.0,0.0,6.715932887952772,6.715932887952772,0.0,27.31628793160728,0.0648247350319658,0.9537623075263671,6.715934783462491,6.699997087457682,0.0
 2006-02-14T15:00:00,0.0,0.0,0.0,9.317189056313412,9.317189056313412,0.0,-1.0,0.0,0.0,0.0,6.715936899415591,6.715936899415591,0.0,27.31628793160728,0.0648066485737754,0.9526741057988054,6.715935120138721,6.700001870042745,0.0
 2006-02-14T16:00:00,48.757649289010494,175527.53744043785,419873.2411594527,9.259051130797708,9.257922462413418,0.5864161703820366,-1.0,0.0,0.0,0.0,6.715707238160597,6.715707238160597,0.0,27.31628793160728,0.0648180515330602,0.9515858828251524,6.715938558917901,6.700002497155192,0.0
 2006-02-14T17:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,0.0,765.5626727936419,2756025.6220571115,6596008.75813082,6.718591426049403,6.7,27.31628793160728,27.31628793160728,0.0,0.950831289179604,6.702656056382099,6.702656056382099,6.702656056382099
 2006-02-14T18:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.950315026080968,6.7,6.7,6.7
 2006-02-14T19:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,51093.87391068284,183937946.07845825,668707587.5641344,1.593479418918134,-0.2999999999999996,27.31628793160728,27.31628793160728,0.0,0.9394631023029216,1.45,1.3326567838957653,1.3326567838957653
 2006-02-14T20:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,38935.229264359295,140166825.35169348,325609832.4014503,-2.875220876223604,-3.8,27.31628793160728,27.31628793160728,0.0,0.9672614685235884,-3.8,-2.9035629345438263,-2.9035629345438263
 2006-02-14T21:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,22135.93639929965,79689371.03747877,185119714.9010477,-3.274056332431082,-3.8,27.31628793160728,27.31628793160728,0.0,0.9925040476340404,-3.8,-3.29891347674619,-3.29891347674619
 2006-02-14T22:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,2529.127333099287,9104858.399157437,21150735.275269404,-3.664083771239723,-3.72418428731662,4.55271465526788,27.31628793160728,0.0,1.0,-3.743759698987257,-3.687263616298589,-3.687263616298589
 2006-02-14T23:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,0.0,0.0,0.0,-3.633969371346522,-3.633969371346522,0.0,27.31628793160728,0.0,1.0,-3.647849259408089,-3.647849259408089,-3.647849259408089
 2006-02-15T00:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,0.0,0.0,0.0,-3.5467828429831343,-3.5467828429831343,0.0,27.31628793160728,0.0,1.0,-3.560506457919532,-3.560506457919532,-3.560506457919532
 2006-02-15T01:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,0.0,0.0,0.0,-3.4600429408976923,-3.4600429408976923,0.0,27.31628793160728,0.0,0.9999065363566872,-3.473876087634442,-3.473876087634442,-3.473876087634442
 2006-02-15T02:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,0.0,0.0,0.0,-3.375037854616757,-3.375037854616757,0.0,27.31628793160728,0.0,0.9994295852861677,-3.388869825905365,-3.388869825905365,-3.388869825905365
 2006-02-15T03:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,0.0,0.0,0.0,-3.2914799638522947,-3.2914799638522947,0.0,27.31628793160728,0.0,0.9989133221875314,-3.3053566002443184,-3.3053566002443184,-3.3053566002443184
 2006-02-15T04:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,0.0,0.0,0.0,-3.208223559553191,-3.208223559553191,0.0,27.31628793160728,0.0,0.9983970590888954,-3.222099223594002,-3.222099223594002,-3.222099223594002
 2006-02-15T05:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,0.0,0.0,0.0,-3.123531830348631,-3.123531830348631,0.0,27.31628793160728,0.0,0.9978807959902596,-3.1373608813305567,-3.1373608813305567,-3.1373608813305567
 2006-02-15T06:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,1.0,0.0,0.0,0.0,-3.0371311574507955,-3.0371311574507955,0.0,27.31628793160728,0.0,0.9973645328916236,-3.0509037288850305,-3.0509037288850305,-3.0509037288850305
 2006-02-15T07:00:00,0.0,0.0,0.0,9.321325606206925,9.321325606206925,0.0,0.0,0.0,0.0,0.0,-2.9501442397421065,-2.9501442397421065,0.0,27.31628793160728,0.0,0.9968482697929876,-2.9639190660748995,-2.9639190660748995,-2.9639190660748995
 2006-02-15T08:00:00,258.9446521386023,932200.747698968,2229884.581389104,8.442433425037658,8.436439293026845,8.209826385348515,0.0,0.0,0.0,0.0,-2.858555194477704,-2.858555194477704,0.0,27.31628793160728,0.0,0.9963320066943516,-2.875769719232999,-2.875769719232999,-2.875769719232999
 2006-02-15T09:00:00,0.0,0.0,0.0,9.288741513742949,9.288741513742949,0.0,0.0,0.0,0.0,0.0,-2.7548146882037425,-2.7548146882037425,0.0,27.31628793160728,0.0,0.9958157435957156,-2.7681748105796653,-2.7681748105796653,-2.7681748105796653
 2006-02-15T10:00:00,0.0,0.0,0.0,9.288741513742949,9.288741513742949,0.0,0.0,0.0,0.0,0.0,-2.6663892545760857,-2.6663892545760857,0.0,27.31628793160728,0.0,0.99529948049708,-2.6801586474743284,-2.6801586474743284,-2.6801586474743284
 2006-02-15T11:00:00,0.0,0.0,0.0,9.288741513742949,9.288741513742949,0.0,0.0,0.0,0.0,0.0,-2.582194406820089,-2.582194406820089,0.0,27.31628793160728,0.0,0.9947832173984438,-2.5960627674315115,-2.5960627674315115,-2.5960627674315115
 2006-02-15T12:00:00,0.0,0.0,0.0,9.288741513742949,9.288741513742949,0.0,-1.0,0.0,0.0,0.0,-2.4989874644679886,-2.4989874644679886,0.0,27.31628793160728,0.0,0.9942669542998078,-2.512854884890982,-2.512854884890982,-2.512854884890982
 2006-02-15T13:00:00,0.0,0.0,0.0,9.288741513742949,9.288741513742949,0.0,-1.0,0.0,0.0,0.0,-2.415786323454528,-2.415786323454528,0.0,27.31628793160728,0.0,0.993750691201172,-2.4296527776760883,-2.4296527776760883,-2.4296527776760883
 2006-02-15T14:00:00,0.0,0.0,0.0,9.288741513742949,9.288741513742949,0.0,-1.0,0.0,0.0,0.0,-2.3325909808260743,-2.3325909808260743,0.0,27.31628793160728,0.0,0.993234428102536,-2.3464564686908784,-2.3464564686908784,-2.3464564686908784
 2006-02-15T15:00:00,348.8175462632168,1255743.1665475804,3003819.0080635115,7.968748615927642,7.960674083206663,12.314739578022774,-1.0,0.0,0.0,0.0,-2.23797513152238,-2.23797513152238,0.0,27.31628793160728,0.0,0.9927181650039,-2.2544670044869664,-2.2544670044869664,-2.2544670044869664
 2006-02-15T16:00:00,1397.2010192897667,5029923.66944316,12031903.282357575,7.23280909573532,7.20046590018502,20.52456596337129,-1.0,0.0,0.0,0.0,-1.997000809365458,-1.997000809365458,0.0,27.31628793160728,0.0,0.992201901905264,-2.043075625043063,-2.043075625043063,-2.043075625043063
 2006-02-15T17:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,0.0,0.0,0.0,0.0,-1.881895275368204,-1.881895275368204,0.0,27.31628793160728,0.0,0.991685638806628,-1.8957869645121548,-1.8957869645121548,-1.8957869645121548
 2006-02-15T18:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,0.0,0.0,0.0,0.0,-1.797236178001545,-1.797236178001545,0.0,27.31628793160728,0.0,0.9911693757079924,-1.811047792552964,-1.811047792552964,-1.811047792552964
 2006-02-15T19:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.7110190471008526,-1.7110190471008526,0.0,27.31628793160728,0.0,0.9906531126093562,-1.7247796203700811,-1.7247796203700811,-1.7247796203700811
 2006-02-15T20:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.6269086660067928,-1.6269086660067928,0.0,27.31628793160728,0.0,0.9901368495107202,-1.6407659373480776,-1.6407659373480776,-1.6407659373480776
 2006-02-15T21:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.5437682512521071,-1.5437682512521071,0.0,27.31628793160728,0.0,0.9896205864120844,-1.557624584681827,-1.557624584681827,-1.557624584681827
 2006-02-15T22:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.4606336249048215,-1.4606336249048215,0.0,27.31628793160728,0.0,0.9891043233134486,-1.4744889943521369,-1.4744889943521369,-1.4744889943521369
 2006-02-15T23:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.377504782022947,-1.377504782022947,0.0,27.31628793160728,0.0,0.9885880602148124,-1.3913591875250662,-1.3913591875250662,-1.3913591875250662
 2006-02-16T00:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.290482975814846,-1.290482975814846,0.0,27.31628793160728,0.0,0.9880717971161764,-1.3041806796695563,-1.3041806796695563,-1.3041806796695563
 2006-02-16T01:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.2039068321182689,-1.2039068321182689,0.0,27.31628793160728,0.0,0.9875555340175404,-1.2177138643358127,-1.2177138643358127,-1.2177138643358127
 2006-02-16T02:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.1190622060483812,-1.1190622060483812,0.0,27.31628793160728,0.0,0.9870392709189048,-1.1328680690129087,-1.1328680690129087,-1.1328680690129087
 2006-02-16T03:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-1.0356620209030802,-1.0356620209030802,0.0,27.31628793160728,0.0,0.9865230078202686,-1.04951246816932,-1.04951246816932,-1.04951246816932
 2006-02-16T04:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-0.9525627332213072,-0.9525627332213072,0.0,27.31628793160728,0.0,0.9860067447216329,-0.9664122134083396,-0.9664122134083396,-0.9664122134083396
 2006-02-16T05:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-0.8680308061334743,-0.8680308061334743,0.0,27.31628793160728,0.0,0.9854904816229968,-0.8818337651589087,-0.8818337651589087,-0.8818337651589087
 2006-02-16T06:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,1.0,0.0,0.0,0.0,-0.7817326668334466,-0.7817326668334466,0.0,27.31628793160728,0.0,0.984974218524361,-0.7954768575204346,-0.7954768575204346,-0.7954768575204346
 2006-02-16T07:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,0.0,0.0,0.0,0.0,-0.6948791080221506,-0.6948791080221506,0.0,27.31628793160728,0.0,0.9844579554257248,-0.7086279496134748,-0.7086279496134748,-0.7086279496134748
 2006-02-16T08:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,0.0,0.0,0.0,0.0,-0.6094019479628198,-0.6094019479628198,0.0,27.31628793160728,0.0,0.9839416923270892,-0.6232018912777614,-0.6232018912777614,-0.6232018912777614
 2006-02-16T09:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,0.0,0.0,0.0,0.0,-0.5211495601770906,-0.5211495601770906,0.0,27.31628793160728,0.0,0.9834254292284528,-0.5347270162823367,-0.5347270162823367,-0.5347270162823367
 2006-02-16T10:00:00,0.0,0.0,0.0,9.86946206777668,9.86946206777668,0.0,0.0,0.0,0.0,0.0,-0.4280607855232942,-0.4280607855232942,0.0,27.31628793160728,0.0,0.9829091661298172,-0.4417524064967715,-0.4417524064967715,-0.4417524064967715
 2006-02-16T11:00:00,312.3101771341001,1124316.6376827606,2689438.236513444,8.809093064496773,8.801863600740015,8.209826385348515,0.0,0.0,0.0,0.0,-0.3396711901183435,-0.3396711901183435,0.0,27.31628793160728,0.0,0.982392903031181,-0.3567846957771322,-0.3567846957771322,-0.3567846957771322
 2006-02-16T12:00:00,1198.672474741944,4315220.909070998,10322287.97732377,6.694414002590942,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.1907812124154592,-0.1907812124154592,0.0,27.31628793160728,0.0,0.9818766399325451,-0.2193155792270958,-0.2193155792270958,-0.2193155792270958
 2006-02-16T13:00:00,1360.8215646850138,4898957.632866049,11718624.038192837,6.698167532310047,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.0119501126657125,-0.0119501126657125,0.0,27.31628793160728,0.0,0.9813603768339092,-0.0428215592091318,-0.0428215592091318,-0.0428215592091318
 2006-02-16T14:00:00,1300.6340729678982,4682282.662684433,11200323.472168235,6.696774273351174,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.1689329537944355,0.1689329537944355,0.0,27.31628793160728,0.0,0.9808441137352734,0.1402887644488074,0.1402887644488074,0.1402887644488074
 2006-02-16T15:00:00,864.1637619240574,3110989.5429266067,7441688.53303147,6.68667061739766,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.3112958227795553,0.3112958227795553,0.0,27.31628793160728,0.0,0.9803278506366372,0.2920463902732529,0.2920463902732529,0.2920463902732529
 2006-02-16T16:00:00,2231.086099943725,8031909.95979741,19212848.97342895,6.718313479747334,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.5560311273142544,0.5560311273142544,0.0,27.31628793160728,0.0,0.9798115875380016,0.5086237628634467,0.5086237628634467,0.5086237628634467
 2006-02-16T17:00:00,107.65370577737217,387553.3407985398,927052.6989445976,9.393373341599348,9.390881342486958,4.104913192674258,0.0,0.0,0.0,0.0,0.6855200648797588,0.6855200648797588,0.0,27.31628793160728,0.0,0.9792953244393652,0.6716393126812527,0.6716393126812527,0.6716393126812527
 2006-02-16T18:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,0.0,0.0,0.0,0.0,0.769998205219936,0.769998205219936,0.0,27.31628793160728,0.0,0.9787790613407296,0.7562156275364869,0.7562156275364869,0.7562156275364869
 2006-02-16T19:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,0.8560343375848394,0.8560343375848394,0.0,27.31628793160728,0.0,0.9782627982420934,0.842302623884991,0.842302623884991,0.842302623884991
 2006-02-16T20:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,0.9399685514912056,0.9399685514912056,0.0,27.31628793160728,0.0,0.9777465351434576,0.9261402752288928,0.9261402752288928,0.9261402752288928
 2006-02-16T21:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.022935239823736,1.022935239823736,0.0,27.31628793160728,0.0,0.9772302720448216,1.0091078316675748,1.0091078316675748,1.0091078316675748
 2006-02-16T22:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.1058965588347691,1.1058965588347691,0.0,27.31628793160728,0.0,0.9767140089461858,1.0920700449022178,1.0920700449022178,1.0920700449022178
 2006-02-16T23:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.1888525134995849,1.1888525134995849,0.0,27.31628793160728,0.0,0.9761977458475496,1.1750268935436994,1.1750268935436994,1.1750268935436994
 2006-02-17T00:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.2756937979047371,1.2756937979047371,0.0,27.31628793160728,0.0,0.975681482748914,1.2620244809888386,1.2620244809888386,1.2620244809888386
 2006-02-17T01:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.3620907716574784,1.3620907716574784,0.0,27.31628793160728,0.0,0.9751652196502776,1.3483122846339184,1.3483122846339184,1.3483122846339184
 2006-02-17T02:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.446760236248131,1.446760236248131,0.0,27.31628793160728,0.0,0.974648956551642,1.4329828471614166,1.4329828471614166,1.4329828471614166
 2006-02-17T03:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.5299886470402466,1.5299886470402466,0.0,27.31628793160728,0.0,0.9741326934530058,1.5161666982276116,1.5161666982276116,1.5161666982276116
 2006-02-17T04:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.6129171885680578,1.6129171885680578,0.0,27.31628793160728,0.0,0.97361643035437,1.5990961370277594,1.5990961370277594,1.5990961370277594
 2006-02-17T05:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.6972758498305345,1.6972758498305345,0.0,27.31628793160728,0.0,0.973100167255734,1.6835011547256729,1.6835011547256729,1.6835011547256729
 2006-02-17T06:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,1.0,0.0,0.0,0.0,1.7833287738603028,1.7833287738603028,0.0,27.31628793160728,0.0,0.9725839041570982,1.769609986553938,1.769609986553938,1.769609986553938
 2006-02-17T07:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,0.0,0.0,0.0,0.0,1.869972536806853,1.869972536806853,0.0,27.31628793160728,0.0,0.972067641058462,1.856251704889616,1.856251704889616,1.856251704889616
 2006-02-17T08:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,0.0,0.0,0.0,0.0,1.9538404874699955,1.9538404874699955,0.0,27.31628793160728,0.0,0.9715513779598264,1.9400231328314093,1.9400231328314093,1.9400231328314093
 2006-02-17T09:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,0.0,0.0,0.0,0.0,2.0396761668328858,2.0396761668328858,0.0,27.31628793160728,0.0,0.97103511486119,2.025963738599968,2.025963738599968,2.025963738599968
 2006-02-17T10:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,0.0,0.0,0.0,0.0,2.126418701904443,2.126418701904443,0.0,27.31628793160728,0.0,0.9705188517625544,2.1127029874383885,2.1127029874383885,2.1127029874383885
 2006-02-17T11:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,0.0,0.0,0.0,0.0,2.210287174331609,2.210287174331609,0.0,27.31628793160728,0.0,0.9700025886639182,2.196472579381813,2.196472579381813,2.196472579381813
 2006-02-17T12:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,-1.0,0.0,0.0,0.0,2.293171784467379,2.293171784467379,0.0,27.31628793160728,0.0,0.9694863255652824,2.2793580548332977,2.2793580548332977,2.2793580548332977
 2006-02-17T13:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,-1.0,0.0,0.0,0.0,2.376051041605966,2.376051041605966,0.0,27.31628793160728,0.0,0.9689700624666464,2.3622382036024425,2.3622382036024425,2.3622382036024425
 2006-02-17T14:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,-1.0,0.0,0.0,0.0,2.458924949472743,2.458924949472743,0.0,27.31628793160728,0.0,0.9684537993680106,2.445113002937807,2.445113002937807,2.445113002937807
 2006-02-17T15:00:00,0.0,0.0,0.0,9.935724277651014,9.935724277651014,0.0,-1.0,0.0,0.0,0.0,2.5417935091173605,2.5417935091173605,0.0,27.31628793160728,0.0,0.9679375362693744,2.527982453792968,2.527982453792968,2.527982453792968
 2006-02-17T16:00:00,91.51977991730234,329471.2077022886,788116.4737106907,9.865900039848915,9.863781461169207,0.5864161703820366,-1.0,0.0,0.0,0.0,2.6271997087085697,2.6271997087085697,0.0,27.31628793160728,0.0,0.9674212731707388,2.6124265437714267,2.6124265437714267,2.6124265437714267
 2006-02-17T17:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,0.0,0.0,0.0,0.0,2.709360102700735,2.709360102700735,0.0,27.31628793160728,0.0,0.9669050100721024,2.6955508445947527,2.6955508445947527,2.6955508445947527
 2006-02-17T18:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,0.0,0.0,0.0,0.0,2.793712158947354,2.793712158947354,0.0,27.31628793160728,0.0,0.9663887469734668,2.7799512954379604,2.7799512954379604,2.7799512954379604
 2006-02-17T19:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,2.879612760360456,2.879612760360456,0.0,27.31628793160728,0.0,0.9658724838748306,2.865902676938488,2.865902676938488,2.865902676938488
 2006-02-17T20:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,2.963414769680505,2.963414769680505,0.0,27.31628793160728,0.0,0.9653562207761948,2.9496082731251025,2.9496082731251025,2.9496082731251025
 2006-02-17T21:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.0462507951120403,3.0462507951120403,0.0,27.31628793160728,0.0,0.9648399576775588,3.0324451623236137,3.0324451623236137,3.0324451623236137
 2006-02-17T22:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.129081476534792,3.129081476534792,0.0,27.31628793160728,0.0,0.964323694578923,3.115276733814932,3.115276733814932,3.115276733814932
 2006-02-17T23:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.2119068184828774,3.2119068184828774,0.0,27.31628793160728,0.0,0.9638074314802868,3.1981029655763256,3.1981029655763256,3.1981029655763256
 2006-02-18T00:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.298611391795131,3.298611391795131,0.0,27.31628793160728,0.0,0.9632911683816512,3.2849635928082006,3.2849635928082006,3.2849635928082006
 2006-02-18T01:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.3834395503521235,3.3834395503521235,0.0,27.31628793160728,0.0,0.9627749052830148,3.369637370892065,3.369637370892065,3.369637370892065
 2006-02-18T02:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.469066193843188,3.469066193843188,0.0,27.31628793160728,0.0,0.9622586421843792,3.455364775381071,3.455364775381071,3.455364775381071
 2006-02-18T03:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.552847027278687,3.552847027278687,0.0,27.31628793160728,0.0,0.961742379085743,3.539046862155109,3.539046862155109,3.539046862155109
 2006-02-18T04:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.635645067410844,3.635645067410844,0.0,27.31628793160728,0.0,0.9612261159871072,3.621845765011076,3.621845765011076,3.621845765011076
 2006-02-18T05:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.718437771198624,3.718437771198624,0.0,27.31628793160728,0.0,0.9607098528884712,3.704639357649881,3.704639357649881,3.704639357649881
 2006-02-18T06:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,1.0,0.0,0.0,0.0,3.804061450104463,3.804061450104463,0.0,27.31628793160728,0.0,0.9601935897898354,3.7903642316748014,3.7903642316748014,3.7903642316748014
 2006-02-18T07:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,0.0,0.0,0.0,0.0,3.8905690371649713,3.8905690371649713,0.0,27.31628793160728,0.0,0.9596773266911992,3.8768697694017127,3.8768697694017127,3.8768697694017127
 2006-02-18T08:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,0.0,0.0,0.0,0.0,3.975738241573125,3.975738241573125,0.0,27.31628793160728,0.0,0.9591610635925636,3.9619879866463776,3.9619879866463776,3.9619879866463776
 2006-02-18T09:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,0.0,0.0,0.0,0.0,4.063344753069996,4.063344753069996,0.0,27.31628793160728,0.0,0.9586448004939276,4.049755933535354,4.049755933535354,4.049755933535354
 2006-02-18T10:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,0.0,0.0,0.0,0.0,4.149446854334639,4.149446854334639,0.0,27.31628793160728,0.0,0.9581285373952916,4.135654150926184,4.135654150926184,4.135654150926184
 2006-02-18T11:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,0.0,0.0,0.0,0.0,4.233639272795784,4.233639272795784,0.0,27.31628793160728,0.0,0.9576122742966554,4.219891745440168,4.219891745440168,4.219891745440168
 2006-02-18T12:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,-1.0,0.0,0.0,0.0,4.316687337617182,4.316687337617182,0.0,27.31628793160728,0.0,0.9570960111980196,4.302895338393076,4.302895338393076,4.302895338393076
 2006-02-18T13:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,-1.0,0.0,0.0,0.0,4.400293201376427,4.400293201376427,0.0,27.31628793160728,0.0,0.9565797480993836,4.386547620769805,4.386547620769805,4.386547620769805
 2006-02-18T14:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,-1.0,0.0,0.0,0.0,4.483905952256797,4.483905952256797,0.0,27.31628793160728,0.0,0.9560634850007478,4.470115579633807,4.470115579633807,4.470115579633807
 2006-02-18T15:00:00,0.0,0.0,0.0,9.942069388388154,9.942069388388154,0.0,-1.0,0.0,0.0,0.0,4.566644036652422,4.566644036652422,0.0,27.31628793160728,0.0,0.9555472219021116,4.552854721684958,4.552854721684958,4.552854721684958
 2006-02-18T16:00:00,932.5313771609613,3357112.95777946,8030431.686535615,7.850373471555645,7.828786723212769,16.41965277069703,-1.0,0.0,0.0,0.0,4.662118167663671,4.662118167663671,0.0,27.31628793160728,0.0,0.955030958803476,4.645096526640322,4.645096526640322,4.645096526640322
 2006-02-18T17:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,0.0,0.0,0.0,0.0,4.750804258462822,4.750804258462822,0.0,27.31628793160728,0.0,0.9545146957048396,4.737107048152569,4.737107048152569,4.737107048152569
 2006-02-18T18:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,0.0,0.0,0.0,0.0,4.835909982739495,4.835909982739495,0.0,27.31628793160728,0.0,0.953998432606204,4.822168920766498,4.822168920766498,4.822168920766498
 2006-02-18T19:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,4.918919202930738,4.918919202930738,0.0,27.31628793160728,0.0,0.9534821695075678,4.905133659041634,4.905133659041634,4.905133659041634
 2006-02-18T20:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,5.001629339138154,5.001629339138154,0.0,27.31628793160728,0.0,0.952965906408932,4.987844685499444,4.987844685499444,4.987844685499444
 2006-02-18T21:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,5.084334160195007,5.084334160195007,0.0,27.31628793160728,0.0,0.952449643310296,5.070550392539418,5.070550392539418,5.070550392539418
 2006-02-18T22:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,5.167033665854063,5.167033665854063,0.0,27.31628793160728,0.0,0.9519333802116602,5.153250783966612,5.153250783966612,5.153250783966612
 2006-02-18T23:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,5.249727857531641,5.249727857531641,0.0,27.31628793160728,0.0,0.951417117113024,5.2359458612339465,5.2359458612339465,5.2359458612339465
 2006-02-19T00:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,5.336295157529949,5.336295157529949,0.0,27.31628793160728,0.0,0.9509008540143884,5.322668964935867,5.322668964935867,5.322668964935867
 2006-02-19T01:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,5.420989030355957,5.420989030355957,0.0,27.31628793160728,0.0,0.950384590915752,5.4072086992701776,5.4072086992701776,5.4072086992701776
 2006-02-19T02:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,48487.33750139349,174554415.0050166,621798387.8102019,1.0535650144537574,-0.707670682209416,18.21085862107152,27.31628793160728,0.0,0.9425852104814616,0.8356335650903767,0.8244671394172616,0.8244671394172616
 2006-02-19T03:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,37017.259039311146,133262132.54152012,309570117.8465762,-2.9207425227398858,-3.8,27.31628793160728,27.31628793160728,0.0,0.9704566812396168,-3.8,-2.9488298832438526,-2.9488298832438526
 2006-02-19T04:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,20817.973243529905,74944703.67670766,174097774.86448795,-3.3053574661870324,-3.8,27.31628793160728,27.31628793160728,0.0,0.9941268065676876,-3.8,-3.329736810805303,-3.329736810805303
 2006-02-19T05:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,-3.700457431690576,-3.700457431690576,0.0,27.31628793160728,0.0,1.0,-3.722645230540184,-3.722645230540184,-3.722645230540184
 2006-02-19T06:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,1.0,0.0,0.0,0.0,-3.6154571657254135,-3.6154571657254135,0.0,27.31628793160728,0.0,0.9999655759608728,-3.6292374554815807,-3.6292374554815807,-3.6292374554815807
 2006-02-19T07:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,0.0,0.0,0.0,0.0,-3.528434801752424,-3.528434801752424,0.0,27.31628793160728,0.0,0.9995525524835276,-3.5422163064563943,-3.5422163064563943,-3.5422163064563943
 2006-02-19T08:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,0.0,0.0,0.0,0.0,-3.4427546017232014,-3.4427546017232014,0.0,27.31628793160728,0.0,0.9990362893848918,-3.456587323307457,-3.456587323307457,-3.456587323307457
 2006-02-19T09:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,0.0,0.0,0.0,0.0,-3.355260155291731,-3.355260155291731,0.0,27.31628793160728,0.0,0.9985200262862556,-3.3689805638562675,-3.3689805638562675,-3.3689805638562675
 2006-02-19T10:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,0.0,0.0,0.0,0.0,-3.2699627663037325,-3.2699627663037325,0.0,27.31628793160728,0.0,0.9980037631876196,-3.2838393179796728,-3.2838393179796728,-3.2838393179796728
 2006-02-19T11:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,0.0,0.0,0.0,0.0,-3.183948335842264,-3.183948335842264,0.0,27.31628793160728,0.0,0.9974875000889836,-3.197725891651205,-3.197725891651205,-3.197725891651205
 2006-02-19T12:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,-1.0,0.0,0.0,0.0,-3.099734124365989,-3.099734124365989,0.0,27.31628793160728,0.0,0.996971236990348,-3.11360850003892,-3.11360850003892,-3.11360850003892
 2006-02-19T13:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,-1.0,0.0,0.0,0.0,-3.013658636577585,-3.013658636577585,0.0,27.31628793160728,0.0,0.9964549738917116,-3.0274318415059827,-3.0274318415059827,-3.0274318415059827
 2006-02-19T14:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,-1.0,0.0,0.0,0.0,-2.9294391003740348,-2.9294391003740348,0.0,27.31628793160728,0.0,0.9959387107930756,-2.9433114963888585,-2.9433114963888585,-2.9433114963888585
 2006-02-19T15:00:00,0.0,0.0,0.0,10.081384692329436,10.081384692329436,0.0,-1.0,0.0,0.0,0.0,-2.8462079482705875,-2.8462079482705875,0.0,27.31628793160728,0.0,0.99542244769444,-2.8600794031878896,-2.8600794031878896,-2.8600794031878896
 2006-02-19T16:00:00,85.89229571831841,309212.2645859464,739655.769294952,9.993484573657112,9.991496268473234,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.758323623998051,-2.758323623998051,0.0,27.31628793160728,0.0,0.9949061845958042,-2.7752662149803844,-2.7752662149803844,-2.7752662149803844
 2006-02-19T17:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,0.0,0.0,0.0,0.0,-2.6779095114614733,-2.6779095114614733,0.0,27.31628793160728,0.0,0.994389921497168,-2.691779014958485,-2.691779014958485,-2.691779014958485
 2006-02-19T18:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,0.0,0.0,0.0,0.0,-2.591845017723172,-2.591845017723172,0.0,27.31628793160728,0.0,0.993873658398532,-2.605612722763898,-2.605612722763898,-2.605612722763898
 2006-02-19T19:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-2.504892541902605,-2.504892541902605,0.0,27.31628793160728,0.0,0.993357395299896,-2.518662230856981,-2.518662230856981,-2.518662230856981
 2006-02-19T20:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-2.4207261997093354,-2.4207261997093354,0.0,27.31628793160728,0.0,0.9928411322012604,-2.434592684827736,-2.434592684827736,-2.434592684827736
 2006-02-19T21:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-2.334772921234626,-2.334772921234626,0.0,27.31628793160728,0.0,0.992324869102624,-2.348540678205916,-2.348540678205916,-2.348540678205916
 2006-02-19T22:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-2.250618598902993,-2.250618598902993,0.0,27.31628793160728,0.0,0.991808606003988,-2.264483108491368,-2.264483108491368,-2.264483108491368
 2006-02-19T23:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-2.1674347602204533,-2.1674347602204533,0.0,27.31628793160728,0.0,0.9912923429053524,-2.1812983303258435,-2.1812983303258435,-2.1812983303258435
 2006-02-20T00:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-2.080355393986041,-2.080355393986041,0.0,27.31628793160728,0.0,0.9907760798067162,-2.0940621575130303,-2.0940621575130303,-2.0940621575130303
 2006-02-20T01:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-1.9937219927342984,-1.9937219927342984,0.0,27.31628793160728,0.0,0.9902598167080804,-2.0075381558022047,-2.0075381558022047,-2.0075381558022047
 2006-02-20T02:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-1.9088212621456504,-1.9088212621456504,0.0,27.31628793160728,0.0,0.9897435536094444,-1.9226362537867707,-1.9226362537867707,-1.9226362537867707
