Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-20T03:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-1.82536593605442,-1.82536593605442,0.0,27.31628793160728,0.0,0.9892272905108084,-1.8392255402391853,-1.8392255402391853,-1.8392255402391853
 2006-02-20T04:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-1.742211713785352,-1.742211713785352,0.0,27.31628793160728,0.0,0.9887110274121728,-1.7560703489036376,-1.7560703489036376,-1.7560703489036376
 2006-02-20T05:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-1.6576239132271977,-1.6576239132271977,0.0,27.31628793160728,0.0,0.9881947643135364,-1.6714359951049735,-1.6714359951049735,-1.6714359951049735
 2006-02-20T06:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,1.0,0.0,0.0,0.0,-1.571329249820413,-1.571329249820413,0.0,27.31628793160728,0.0,0.9876785012149004,-1.5850849239970184,-1.5850849239970184,-1.5850849239970184
 2006-02-20T07:00:00,0.0,0.0,0.0,10.072138646783342,10.072138646783342,0.0,0.0,0.0,0.0,0.0,-1.4834648450907444,-1.4834648450907444,0.0,27.31628793160728,0.0,0.9871622381162648,-1.49717048735934,-1.49717048735934,-1.49717048735934
 2006-02-20T08:00:00,1074.3985738389792,3867834.865820325,9252111.577834858,7.259115962635669,7.234245330019466,20.52456596337129,0.0,0.0,0.0,0.0,-1.353569005494024,-1.353569005494024,0.0,27.31628793160728,0.0,0.986645975017629,-1.3865250172643784,-1.3865250172643784,-1.3865250172643784
 2006-02-20T09:00:00,381.22712885086094,1372417.6638630992,3282911.9644330507,8.291444243082408,8.282619478969236,12.314739578022774,0.0,0.0,0.0,0.0,-1.1919242037302369,-1.1919242037302369,0.0,27.31628793160728,0.0,0.9861297119189928,-1.2073936512832608,-1.2073936512832608,-1.2073936512832608
 2006-02-20T10:00:00,0.0,0.0,0.0,9.818861407079169,9.818861407079169,0.0,0.0,0.0,0.0,0.0,-1.092755313629132,-1.092755313629132,0.0,27.31628793160728,0.0,0.9856134488203568,-1.1064358084227712,-1.1064358084227712,-1.1064358084227712
 2006-02-20T11:00:00,0.0,0.0,0.0,9.818861407079169,9.818861407079169,0.0,0.0,0.0,0.0,0.0,-1.004229130773868,-1.004229130773868,0.0,27.31628793160728,0.0,0.9850971857217208,-1.017878478883999,-1.017878478883999,-1.017878478883999
 2006-02-20T12:00:00,0.0,0.0,0.0,9.818861407079169,9.818861407079169,0.0,-1.0,0.0,0.0,0.0,-0.917842785064896,-0.917842785064896,0.0,27.31628793160728,0.0,0.9845809226230852,-0.9316907734485468,-0.9316907734485468,-0.9316907734485468
 2006-02-20T13:00:00,0.0,0.0,0.0,9.818861407079169,9.818861407079169,0.0,-1.0,0.0,0.0,0.0,-0.8347515387712378,-0.8347515387712378,0.0,27.31628793160728,0.0,0.984064659524449,-0.8485996542622765,-0.8485996542622765,-0.8485996542622765
 2006-02-20T14:00:00,0.0,0.0,0.0,9.818861407079169,9.818861407079169,0.0,-1.0,0.0,0.0,0.0,-0.7516662142172438,-0.7516662142172438,0.0,27.31628793160728,0.0,0.983548396425813,-0.7655133673401844,-0.7655133673401844,-0.7655133673401844
 2006-02-20T15:00:00,0.0,0.0,0.0,9.818861407079169,9.818861407079169,0.0,-1.0,0.0,0.0,0.0,-0.6685866636083322,-0.6685866636083322,0.0,27.31628793160728,0.0,0.9830321333271772,-0.6824328545153543,-0.6824328545153543,-0.6824328545153543
 2006-02-20T16:00:00,84.539487243832,304342.15407779533,728006.1494479467,9.754745705087627,9.75278871667851,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.5818428613061388,-0.5818428613061388,0.0,27.31628793160728,0.0,0.9825158702285414,-0.5977741268334257,-0.5977741268334257,-0.5977741268334257
 2006-02-20T17:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,0.0,0.0,0.0,0.0,-0.5005947021703515,-0.5005947021703515,0.0,27.31628793160728,0.0,0.9819996071299052,-0.514438952253319,-0.514438952253319,-0.514438952253319
 2006-02-20T18:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,0.0,0.0,0.0,0.0,-0.4160291604930761,-0.4160291604930761,0.0,27.31628793160728,0.0,0.9814833440312692,-0.429824822801985,-0.429824822801985,-0.429824822801985
 2006-02-20T19:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,-0.3299115976175484,-0.3299115976175484,0.0,27.31628793160728,0.0,0.9809670809326332,-0.3436562801998393,-0.3436562801998393,-0.3436562801998393
 2006-02-20T20:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,-0.2458983393537063,-0.2458983393537063,0.0,27.31628793160728,0.0,0.9804508178339976,-0.2597396106086265,-0.2597396106086265,-0.2597396106086265
 2006-02-20T21:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,-0.1628539134693468,-0.1628539134693468,0.0,27.31628793160728,0.0,0.9799345547353614,-0.176694250162313,-0.176694250162313,-0.176694250162313
 2006-02-20T22:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,-0.0798152560550648,-0.0798152560550648,0.0,27.31628793160728,0.0,0.9794182916367254,-0.0936546319602605,-0.0936546319602605,-0.0936546319602605
 2006-02-20T23:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,0.0032176437822346,0.0032176437822346,0.0,27.31628793160728,0.0,0.9789020285380896,-0.0106207764736036,-0.0106207764736036,-0.0106207764736036
 2006-02-21T00:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,0.0901392581481835,0.0901392581481835,0.0,27.31628793160728,0.0,0.9783857654394538,0.0764572987980023,0.0764572987980023,0.0764572987980023
 2006-02-21T01:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,0.1766161320720131,0.1766161320720131,0.0,27.31628793160728,0.0,0.9778695023408176,0.1628249033688809,0.1628249033688809,0.1628249033688809
 2006-02-21T02:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,0.2613638882119014,0.2613638882119014,0.0,27.31628793160728,0.0,0.9773532392421816,0.2475737603445996,0.2475737603445996,0.2475737603445996
 2006-02-21T03:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,0.3446692482095796,0.3446692482095796,0.0,27.31628793160728,0.0,0.9768369761435456,0.330834520872604,0.330834520872604,0.330834520872604
 2006-02-21T04:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,0.4276744521681417,0.4276744521681417,0.0,27.31628793160728,0.0,0.97632071304491,0.4138406246119022,0.4138406246119022,0.4138406246119022
 2006-02-21T05:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,0.5121110875677974,0.5121110875677974,0.0,27.31628793160728,0.0,0.9758044499462738,0.4983236609055679,0.4983236609055679,0.4983236609055679
 2006-02-21T06:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,1.0,0.0,0.0,0.0,0.5982435405649372,0.5982435405649372,0.0,27.31628793160728,0.0,0.975288186847638,0.5845120752781839,0.5845120752781839,0.5845120752781839
 2006-02-21T07:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,0.0,0.0,0.0,0.0,0.6849673685708281,0.6849673685708281,0.0,27.31628793160728,0.0,0.974771923749002,0.671233858216658,0.671233858216658,0.671233858216658
 2006-02-21T08:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,0.0,0.0,0.0,0.0,0.7703494449857132,0.7703494449857132,0.0,27.31628793160728,0.0,0.9742556606503662,0.7565648245689557,0.7565648245689557,0.7565648245689557
 2006-02-21T09:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,0.0,0.0,0.0,0.0,0.8575445906391419,0.8575445906391419,0.0,27.31628793160728,0.0,0.97373939755173,0.8438719689907072,0.8438719689907072,0.8438719689907072
 2006-02-21T10:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,0.0,0.0,0.0,0.0,0.945296617533364,0.945296617533364,0.0,27.31628793160728,0.0,0.973223134453094,0.9315656710594656,0.9315656710594656,0.9315656710594656
 2006-02-21T11:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,0.0,0.0,0.0,0.0,1.029224816827875,1.029224816827875,0.0,27.31628793160728,0.0,0.972706871354458,1.0153975028530116,1.0153975028530116,1.0153975028530116
 2006-02-21T12:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,-1.0,0.0,0.0,0.0,1.1121857327598146,1.1121857327598146,0.0,27.31628793160728,0.0,0.9721906082558224,1.0983592866337917,1.0983592866337917,1.0983592866337917
 2006-02-21T13:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,-1.0,0.0,0.0,0.0,1.1951412806231512,1.1951412806231512,0.0,27.31628793160728,0.0,0.9716743451571862,1.181315728436196,1.181315728436196,1.181315728436196
 2006-02-21T14:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,-1.0,0.0,0.0,0.0,1.2780914650714974,1.2780914650714974,0.0,27.31628793160728,0.0,0.9711580820585504,1.2642668067411815,1.2642668067411815,1.2642668067411815
 2006-02-21T15:00:00,0.0,0.0,0.0,9.828531708196726,9.828531708196726,0.0,-1.0,0.0,0.0,0.0,1.361036287062176,1.361036287062176,0.0,27.31628793160728,0.0,0.9706418189599144,1.3472125224199825,1.3472125224199825,1.3472125224199825
 2006-02-21T16:00:00,75.74893393033842,272696.1621492184,652306.8865601147,9.770217796195215,9.768464303625183,0.5864161703820366,-1.0,0.0,0.0,0.0,1.446734698814546,1.446734698814546,0.0,27.31628793160728,0.0,0.9701255558612786,1.4317343150198247,1.4317343150198247,1.4317343150198247
 2006-02-21T17:00:00,0.0,0.0,0.0,9.844917196646092,9.844917196646092,0.0,0.0,0.0,0.0,0.0,1.528757057055577,1.528757057055577,0.0,27.31628793160728,0.0,0.9696092927626424,1.5149350946574247,1.5149350946574247,1.5149350946574247
 2006-02-21T18:00:00,0.0,0.0,0.0,9.844917196646092,9.844917196646092,0.0,0.0,0.0,0.0,0.0,1.613186709650166,1.613186709650166,0.0,27.31628793160728,0.0,0.9690930296640063,1.5994131880489968,1.5994131880489968,1.5994131880489968
 2006-02-21T19:00:00,0.0,0.0,0.0,9.844917196646092,9.844917196646092,0.0,1.0,0.0,0.0,0.0,1.6991663210933814,1.6991663210933814,0.0,27.31628793160728,0.0,0.9685767665653704,1.6854436280387854,1.6854436280387854,1.6854436280387854
 2006-02-21T20:00:00,0.0,0.0,0.0,9.844917196646092,9.844917196646092,0.0,1.0,0.0,0.0,0.0,1.7830454008300718,1.7830454008300718,0.0,27.31628793160728,0.0,0.9680605034667348,1.7692262074948812,1.7692262074948812,1.7692262074948812
 2006-02-21T21:00:00,0.0,0.0,0.0,9.844917196646092,9.844917196646092,0.0,1.0,0.0,0.0,0.0,1.865957597569328,1.865957597569328,0.0,27.31628793160728,0.0,0.9675442403680986,1.8521392706236293,1.8521392706236293,1.8521392706236293
 2006-02-21T22:00:00,0.0,0.0,0.0,9.844917196646092,9.844917196646092,0.0,1.0,0.0,0.0,0.0,1.9488644360069936,1.9488644360069936,0.0,27.31628793160728,0.0,0.9670279772694628,1.935047001413412,1.935047001413412,1.935047001413412
 2006-02-21T23:00:00,0.0,0.0,0.0,9.844917196646092,9.844917196646092,0.0,1.0,0.0,0.0,0.0,2.031765920985233,2.031765920985233,0.0,27.31628793160728,0.0,0.9665117141708268,2.017949378532528,2.017949378532528,2.017949378532528
 2006-02-22T00:00:00,82.2459746899997,296085.50888399896,708255.7192352556,9.405500123323806,9.40359627051386,3.4207609938952146,1.0,0.0,0.0,0.0,2.118550651524306,2.118550651524306,0.0,27.31628793160728,0.0,0.965995451072191,2.10488984935965,2.10488984935965,2.10488984935965
 2006-02-22T01:00:00,0.0,0.0,0.0,9.845074133164712,9.845074133164712,0.0,1.0,0.0,0.0,0.0,2.20489045166458,2.20489045166458,0.0,27.31628793160728,0.0,0.9654791879735548,2.191121008891186,2.191121008891186,2.191121008891186
 2006-02-22T02:00:00,0.0,0.0,0.0,9.845074133164712,9.845074133164712,0.0,1.0,0.0,0.0,0.0,2.289504343058995,2.289504343058995,0.0,27.31628793160728,0.0,0.9649629248749187,2.275735996290653,2.275735996290653,2.275735996290653
 2006-02-22T03:00:00,0.0,0.0,0.0,9.845074133164712,9.845074133164712,0.0,1.0,0.0,0.0,0.0,2.3726781338498424,2.3726781338498424,0.0,27.31628793160728,0.0,0.9644466617762828,2.3588652555482708,2.3588652555482708,2.3588652555482708
 2006-02-22T04:00:00,0.0,0.0,0.0,9.845074133164712,9.845074133164712,0.0,1.0,0.0,0.0,0.0,2.45555225869057,2.45555225869057,0.0,27.31628793160728,0.0,0.9639303986776472,2.441740275779229,2.441740275779229,2.441740275779229
 2006-02-22T05:00:00,0.0,0.0,0.0,9.845074133164712,9.845074133164712,0.0,1.0,0.0,0.0,0.0,2.539855572877084,2.539855572877084,0.0,27.31628793160728,0.0,0.963414135579011,2.5260899148021285,2.5260899148021285,2.5260899148021285
 2006-02-22T06:00:00,429.8661302365403,1547518.068851545,3701763.47709544,7.736086487620092,7.726135822166031,16.41965277069703,1.0,0.0,0.0,0.0,2.626870162419664,2.626870162419664,0.0,27.31628793160728,0.0,0.9628978724803752,2.6128201622118703,2.6128201622118703,2.6128201622118703
 2006-02-22T07:00:00,0.0,0.0,0.0,9.995271715674493,9.995271715674493,0.0,0.0,0.0,0.0,0.0,2.714469383521966,2.714469383521966,0.0,27.31628793160728,0.0,0.9623816093817392,2.7007652599053205,2.7007652599053205,2.7007652599053205
 2006-02-22T08:00:00,427.5987484952733,1539355.494582984,3682238.070630322,8.340867387056917,8.330969191170592,12.314739578022774,0.0,0.0,0.0,0.0,2.801267069779815,2.801267069779815,0.0,27.31628793160728,0.0,0.9618653462831034,2.785828584006328,2.785828584006328,2.785828584006328
 2006-02-22T09:00:00,0.0,0.0,0.0,9.880782634072691,9.880782634072691,0.0,0.0,0.0,0.0,0.0,2.894681149315994,2.894681149315994,0.0,27.31628793160728,0.0,0.9613490831844672,2.8811359740594864,2.8811359740594864,2.8811359740594864
 2006-02-22T10:00:00,19.817166891132064,71341.80080807544,170654.20943197145,9.774011906298403,9.77355317297068,0.8209826385348516,0.0,0.0,0.0,0.0,2.984471155564588,2.984471155564588,0.0,27.31628793160728,0.0,0.9608328200858316,2.9709310022926387,2.9709310022926387,2.9709310022926387
 2006-02-22T11:00:00,0.0,0.0,0.0,9.88066229208772,9.88066229208772,0.0,0.0,0.0,0.0,0.0,3.079463826079276,3.079463826079276,0.0,27.31628793160728,0.0,0.9603165569871956,3.065980773426659,3.065980773426659,3.065980773426659
 2006-02-22T12:00:00,50.05721961166177,180205.9906019824,431064.4042167989,9.613988061884124,9.612829323302632,2.052456596337129,-1.0,0.0,0.0,0.0,3.1744997831878266,3.1744997831878266,0.0,27.31628793160728,0.0,0.9598002938885596,3.1610061896707093,3.1610061896707093,3.1610061896707093
 2006-02-22T13:00:00,52.6125977066587,189405.3517439713,453069.87205169,9.626598450391418,9.625380558905078,2.052456596337129,-1.0,0.0,0.0,0.0,3.2696640824893293,3.2696640824893293,0.0,27.31628793160728,0.0,0.9592840307899232,3.256157067232796,3.256157067232796,3.256157067232796
 2006-02-22T14:00:00,0.0,0.0,0.0,9.895573101285017,9.895573101285017,0.0,-1.0,0.0,0.0,0.0,3.3648401454958035,3.3648401454958035,0.0,27.31628793160728,0.0,0.9587677676912876,3.3513592530500724,3.3513592530500724,3.3513592530500724
 2006-02-22T15:00:00,0.0,0.0,0.0,9.895573354039591,9.895573354039591,0.0,-1.0,0.0,0.0,0.0,3.452739337931608,3.452739337931608,0.0,27.31628793160728,0.0,0.9582515045926516,3.438931089926418,3.438931089926418,3.438931089926418
 2006-02-22T16:00:00,204.1508066223923,734942.9038406123,1758031.0394738484,9.7528592347834,9.74813328909301,1.1728323407640735,-1.0,0.0,0.0,0.0,3.5389362379131803,3.5389362379131803,0.0,27.31628793160728,0.0,0.9577352414940158,3.523321372316678,3.523321372316678,3.523321372316678
 2006-02-22T17:00:00,0.0,0.0,0.0,9.902376703962394,9.902376703962394,0.0,0.0,0.0,0.0,0.0,3.620186239356936,3.620186239356936,0.0,27.31628793160728,0.0,0.9572189783953796,3.6063867665386726,3.6063867665386726,3.6063867665386726
 2006-02-22T18:00:00,0.0,0.0,0.0,9.902376703962394,9.902376703962394,0.0,0.0,0.0,0.0,0.0,3.704413174847157,3.704413174847157,0.0,27.31628793160728,0.0,0.9567027152967436,3.6906599875961046,3.6906599875961046,3.6906599875961046
 2006-02-22T19:00:00,0.0,0.0,0.0,9.902376703962394,9.902376703962394,0.0,1.0,0.0,0.0,0.0,3.790239515422018,3.790239515422018,0.0,27.31628793160728,0.0,0.9561864521981076,3.77653914390269,3.77653914390269,3.77653914390269
 2006-02-22T20:00:00,100.8084695478138,362910.49037212966,868105.4042304822,9.365425240610806,9.363091697746444,4.104913192674258,1.0,0.0,0.0,0.0,3.8740084091852425,3.8740084091852425,0.0,27.31628793160728,0.0,0.955670189099472,3.8601854499340207,3.8601854499340207,3.8601854499340207
 2006-02-22T21:00:00,676.5972672378329,2435750.1620561983,5826472.188412232,6.682328740908325,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.959864706116982,3.959864706116982,0.0,27.31628793160728,0.0,0.9551539260008358,3.945443461741951,3.945443461741951,3.945443461741951
 2006-02-22T22:00:00,205.1104159625748,738397.4974652689,1766294.6512308675,9.054420116825847,9.04967216272526,8.209826385348515,1.0,0.0,0.0,0.0,4.043518849195187,4.043518849195187,0.0,27.31628793160728,0.0,0.9546376629022,4.0296779137589,4.0296779137589,4.0296779137589
 2006-02-22T23:00:00,0.0,0.0,0.0,10.260540554767104,10.260540554767104,0.0,1.0,0.0,0.0,0.0,4.12649129783098,4.12649129783098,0.0,27.31628793160728,0.0,0.954121399803564,4.112696021144422,4.112696021144422,4.112696021144422
 2006-02-23T00:00:00,169.92017118390763,611712.6162620673,1463256.208076396,9.27968328463104,9.275749924413722,6.841521987790429,1.0,0.0,0.0,0.0,4.213094739245109,4.213094739245109,0.0,27.31628793160728,0.0,0.9536051367049282,4.199406568191278,4.199406568191278,4.199406568191278
 2006-02-23T01:00:00,148.641938770989,535110.9795755604,1280020.1304632386,9.381389135051505,9.3779483298384,6.157369789011387,1.0,0.0,0.0,0.0,4.29928065568652,4.29928065568652,0.0,27.31628793160728,0.0,0.953088873606292,4.285525954266634,4.285525954266634,4.285525954266634
 2006-02-23T02:00:00,556.305827139598,2002700.977702553,4790590.484222531,6.980858950763257,6.967981426474314,22.57702255970842,1.0,0.0,0.0,0.0,4.38434604773587,4.38434604773587,0.0,27.31628793160728,0.0,0.952572610507656,4.370432581575372,4.370432581575372,4.370432581575372
 2006-02-23T03:00:00,101.39029501489205,365005.0620536113,873115.7553900144,9.72994042246776,9.727593411292576,4.104913192674258,1.0,0.0,0.0,0.0,4.468964438507144,4.468964438507144,0.0,27.31628793160728,0.0,0.95205634740902,4.455253906962363,4.455253906962363,4.455253906962363
 2006-02-23T04:00:00,0.0,0.0,0.0,10.339778760217753,10.339778760217753,0.0,1.0,0.0,0.0,0.0,4.561638398653874,4.561638398653874,0.0,27.31628793160728,0.0,0.9515400843103844,4.548169617086569,4.548169617086569,4.548169617086569
 2006-02-23T05:00:00,0.0,0.0,0.0,10.339778760217753,10.339778760217753,0.0,1.0,0.0,0.0,0.0,4.65466051998012,4.65466051998012,0.0,27.31628793160728,0.0,0.9510238212117482,4.641026767882458,4.641026767882458,4.641026767882458
 2006-02-23T06:00:00,0.0,0.0,0.0,10.339778760217754,10.339778760217754,0.0,1.0,0.0,0.0,0.0,4.742338121729945,4.742338121729945,0.0,27.31628793160728,0.0,0.9505075581131124,4.728707283724223,4.728707283724223,4.728707283724223
 2006-02-23T07:00:00,1284.3649843335857,4623713.943600909,11060223.30172916,6.696397677356694,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.848970402316236,4.848970402316236,0.0,27.31628793160728,0.0,0.9499912950144764,4.830032832187868,4.830032832187868,4.830032832187868
 2006-02-23T08:00:00,117.50986453972588,423035.5123430132,994907.8407836236,8.91391499184543,8.911240591172886,4.104913192674258,0.0,0.0,0.0,0.0,4.957677242839537,4.957677242839537,0.0,27.31628793160728,0.0,0.9494750319158406,4.944028195805616,4.944028195805616,4.944028195805616
 2006-02-23T09:00:00,2024.1626956181,7286985.704225159,17047303.726501487,6.712491892827914,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,5.090219789324348,5.090219789324348,0.0,27.31628793160728,0.0,0.9489587688172044,5.057640477286587,5.057640477286587,5.057640477286587
 2006-02-23T10:00:00,3851.383437320774,13864980.374354787,32358759.34802961,6.753651952718666,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,5.449059787550634,5.449059787550634,0.0,27.31628793160728,0.0,0.9484425057185684,5.377955610588262,5.377955610588262,5.377955610588262
 2006-02-23T11:00:00,4062.933763123472,14626561.5472445,34136174.18974914,6.758430054280136,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,5.930094996612421,5.930094996612421,0.0,27.31628793160728,0.0,0.9479262426199324,5.847876028857699,5.847876028857699,5.847876028857699
 2006-02-23T12:00:00,2209.800549548049,7955281.978372977,18633338.016642302,6.716755448756214,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.326219163367011,6.326219163367011,0.0,27.31628793160728,0.0,0.9474099795212968,6.281318002434335,6.281318002434335,6.281318002434335
 2006-02-23T13:00:00,816.0855049811221,2937907.8179320395,6909461.3531879,6.685239928340928,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.470757198111719,6.470757198111719,0.0,27.31628793160728,0.0,0.9468937164226606,6.452583719159879,6.452583719159879,6.452583719159879
 2006-02-23T14:00:00,757.6795750753239,2727646.470271166,6414962.292712063,6.683910662253099,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.575586731325195,6.575586731325195,0.0,27.31628793160728,0.0,0.9463774533240248,6.558652070305114,6.558652070305114,6.558652070305114
 2006-02-23T15:00:00,0.0,0.0,0.0,11.93685865970575,11.93685865970575,0.0,-1.0,0.0,0.0,0.0,6.665051032455348,6.665051032455348,0.0,27.31628793160728,0.0,0.9458611902253888,6.651346744882846,6.651346744882846,6.651346744882846
 2006-02-23T16:00:00,356.4142746016975,1283091.388566111,3044112.6143737924,11.630090904535756,11.621907164576934,0.5864161703820369,-1.0,0.0,0.0,0.0,6.723667314314723,6.723667314314723,0.0,27.31628793160728,0.0535720678517912,0.9451097672025516,6.713084777458216,6.699913888160862,1.1165793622114912
 2006-02-23T17:00:00,0.0,0.0,0.0,11.73791438964647,11.73791438964647,0.0,0.0,769.0576845778536,2768607.6644802727,6596060.49373126,6.718591571869804,6.7,27.31628793160728,27.31628793160728,0.0,0.9443559223485568,6.702656185231497,6.702656185231497,6.702656185231497
 2006-02-23T18:00:00,0.0,0.0,0.0,11.73791438964647,11.73791438964647,0.0,0.0,657.0619467488478,2365423.008295852,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9438396592499207,6.7,6.7,6.7
 2006-02-23T19:00:00,1591.3192226931114,5728749.201695201,13703539.229117272,6.703503253757582,6.66666666666669,24.629479156045548,1.0,69504.91304858634,250217686.97491083,827860877.6697983,-1.454859205559299,-3.8,27.31628793160728,27.31628793160728,0.0,0.9362405790914266,-2.0500000000000003,-1.7631746246884823,-1.7631746246884823
 2006-02-23T20:00:00,2695.004883486434,9702017.580551162,23207854.600673795,6.72905241137811,6.66666666666669,24.629479156045548,1.0,38387.13845814449,138193698.44932014,321026226.2708516,-2.888228554348545,-3.8,27.31628793160728,27.31628793160728,0.0,0.9740640240849782,-3.8,-3.00148774718668,-3.00148774718668
 2006-02-23T21:00:00,3282.653967095868,11817554.281545123,28268355.44510412,6.742656041781725,6.66666666666669,24.629479156045548,1.0,20020.03234762361,72072116.45144501,167424707.6631053,-3.296742288051408,-3.772397614517717,22.7635732763394,27.31628793160728,0.0,0.9958087444651754,-3.8,-3.4190535940663627,-3.4190535940663627
 2006-02-23T22:00:00,1575.32562940494,5671172.265857783,13565811.468455847,6.703133035737852,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.506001311621047,-3.506001311621047,0.0,27.31628793160728,0.0,0.9998669667542436,-3.540969884080248,-3.540969884080248,-3.540969884080248
 2006-02-23T23:00:00,98.71244708610082,355364.809509963,850055.6467590776,8.530319037820961,8.528034014505598,4.104913192674258,1.0,0.0,0.0,0.0,-3.373087484303668,-3.373087484303668,0.0,27.31628793160728,0.0,0.9993702308825022,-3.386644661432685,-3.386644661432685,-3.386644661432685
 2006-02-24T00:00:00,0.0,0.0,0.0,8.90050773552993,8.90050773552993,0.0,1.0,0.0,0.0,0.0,-3.2847965127173424,-3.2847965127173424,0.0,27.31628793160728,0.0,0.9988539677838664,-3.298396110321747,-3.298396110321747,-3.298396110321747
 2006-02-24T01:00:00,0.0,0.0,0.0,8.900507735529928,8.900507735529928,0.0,1.0,0.0,0.0,0.0,-3.18895363283704,-3.18895363283704,0.0,27.31628793160728,0.0,0.9983377046852304,-3.202497503956111,-3.202497503956111,-3.202497503956111
 2006-02-24T02:00:00,0.0,0.0,0.0,8.900507735529926,8.900507735529926,0.0,1.0,0.0,0.0,0.0,-3.0930644655499138,-3.0930644655499138,0.0,27.31628793160728,0.0,0.9978214415865944,-3.106605869393833,-3.106605869393833,-3.106605869393833
 2006-02-24T03:00:00,0.0,0.0,0.0,8.900507735529926,8.900507735529926,0.0,1.0,0.0,0.0,0.0,-2.99709888708186,-2.99709888708186,0.0,27.31628793160728,0.0,0.9973051784879584,-3.010653421021418,-3.010653421021418,-3.010653421021418
 2006-02-24T04:00:00,0.0,0.0,0.0,8.900507735529928,8.900507735529928,0.0,1.0,0.0,0.0,0.0,-2.901221332247639,-2.901221332247639,0.0,27.31628793160728,0.0,0.9967889153893228,-2.914761295523709,-2.914761295523709,-2.914761295523709
 2006-02-24T05:00:00,0.0,0.0,0.0,8.900507735529926,8.900507735529926,0.0,1.0,0.0,0.0,0.0,-2.8075215706295062,-2.8075215706295062,0.0,27.31628793160728,0.0,0.9962726522906864,-2.821237769345936,-2.821237769345936,-2.821237769345936
 2006-02-24T06:00:00,394.6962759236009,1420906.5933249637,3398900.625075051,7.657609985474661,7.648473433871231,13.751459195458764,1.0,0.0,0.0,0.0,-2.7150246590856724,-2.7150246590856724,0.0,27.31628793160728,0.0,0.9957563891920508,-2.731133514817626,-2.731133514817626,-2.731133514817626
 2006-02-24T07:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,0.0,0.0,0.0,0.0,-2.6191422920480822,-2.6191422920480822,0.0,27.31628793160728,0.0,0.9952401260934148,-2.632799623212968,-2.632799623212968,-2.632799623212968
 2006-02-24T08:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,0.0,0.0,0.0,0.0,-2.5338418393690145,-2.5338418393690145,0.0,27.31628793160728,0.0,0.9947238629947788,-2.547709834389313,-2.547709834389313,-2.547709834389313
 2006-02-24T09:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,0.0,0.0,0.0,0.0,-2.44672261677844,-2.44672261677844,0.0,27.31628793160728,0.0,0.9942075998961428,-2.4604331571313707,-2.4604331571313707,-2.4604331571313707
 2006-02-24T10:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,0.0,0.0,0.0,0.0,-2.3600595060754026,-2.3600595060754026,0.0,27.31628793160728,0.0,0.9936913367975068,-2.3738799082100224,-2.3738799082100224,-2.3738799082100224
 2006-02-24T11:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,0.0,0.0,0.0,0.0,-2.2765728192139214,-2.2765728192139214,0.0,27.31628793160728,0.0,0.9931750736988708,-2.290437660730118,-2.290437660730118,-2.290437660730118
 2006-02-24T12:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,-1.0,0.0,0.0,0.0,-2.193387176249917,-2.193387176249917,0.0,27.31628793160728,0.0,0.9926588106002348,-2.207251047713416,-2.207251047713416,-2.207251047713416
 2006-02-24T13:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,-1.0,0.0,0.0,0.0,-2.1102073277195115,-2.1102073277195115,0.0,27.31628793160728,0.0,0.9921425475015988,-2.12407023348023,-2.12407023348023,-2.12407023348023
 2006-02-24T14:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,-1.0,0.0,0.0,0.0,-2.027033271889218,-2.027033271889218,0.0,27.31628793160728,0.0,0.991626284402963,-2.0408952122910704,-2.0408952122910704,-2.0408952122910704
 2006-02-24T15:00:00,0.0,0.0,0.0,8.945975200978872,8.945975200978872,0.0,-1.0,0.0,0.0,0.0,-1.9438650080381603,-1.9438650080381603,0.0,27.31628793160728,0.0,0.991110021304327,-1.957725983180045,-1.957725983180045,-1.957725983180045
 2006-02-24T16:00:00,138.9818914027304,500334.8090498297,1196833.277581495,9.017537931342892,9.014320609317105,0.5864161703820366,-1.0,0.0,0.0,0.0,-1.8560940009219749,-1.8560940009219749,0.0,27.31628793160728,0.0,0.9905937582056912,-1.872976866794084,-1.872976866794084,-1.872976866794084
 2006-02-24T17:00:00,0.0,0.0,0.0,9.078021756992156,9.078021756992156,0.0,0.0,0.0,0.0,0.0,-1.7756937007383662,-1.7756937007383662,0.0,27.31628793160728,0.0,0.9900774951070552,-1.7895527288863222,-1.7895527288863222,-1.7895527288863222
 2006-02-24T18:00:00,0.0,0.0,0.0,9.078021756992156,9.078021756992156,0.0,0.0,0.0,0.0,0.0,-1.6911035296659545,-1.6911035296659545,0.0,27.31628793160728,0.0,0.9895612320084192,-1.704915998761013,-1.704915998761013,-1.704915998761013
 2006-02-24T19:00:00,0.0,0.0,0.0,9.078021756992156,9.078021756992156,0.0,1.0,0.0,0.0,0.0,-1.604907522874096,-1.604907522874096,0.0,27.31628793160728,0.0,0.9890449689097832,-1.6186668735726537,-1.6186668735726537,-1.6186668735726537
 2006-02-24T20:00:00,0.0,0.0,0.0,9.078021756992156,9.078021756992156,0.0,1.0,0.0,0.0,0.0,-1.5208046118926395,-1.5208046118926395,0.0,27.31628793160728,0.0,0.9885287058111472,-1.5346606527211717,-1.5346606527211717,-1.5346606527211717
 2006-02-24T21:00:00,0.0,0.0,0.0,9.078021756992156,9.078021756992156,0.0,1.0,0.0,0.0,0.0,-1.4376715799933593,-1.4376715799933593,0.0,27.31628793160728,0.0,0.9880124427125112,-1.451526683009794,-1.451526683009794,-1.451526683009794
 2006-02-24T22:00:00,0.0,0.0,0.0,9.078021756992156,9.078021756992156,0.0,1.0,0.0,0.0,0.0,-1.3545443359274216,-1.3545443359274216,0.0,27.31628793160728,0.0,0.9874961796138754,-1.368398475014142,-1.368398475014142,-1.368398475014142
 2006-02-24T23:00:00,0.0,0.0,0.0,9.078021756992156,9.078021756992156,0.0,1.0,0.0,0.0,0.0,-1.2714228732059656,-1.2714228732059656,0.0,27.31628793160728,0.0,0.9869799165152394,-1.2852760489216262,-1.2852760489216262,-1.2852760489216262
 2006-02-25T00:00:00,82.23797445680118,296056.7080444844,708186.8257612658,8.74513572551038,8.74323205789207,3.4207609938952146,1.0,0.0,0.0,0.0,-1.1844082212118037,-1.1844082212118037,0.0,27.31628793160728,0.0,0.9864636534166036,-1.1981052790036653,-1.1981052790036653,-1.1981052790036653
 2006-02-25T01:00:00,98.6594342486108,355173.9632949989,849599.1302488568,8.678567390450427,8.676283594291045,4.104913192674258,1.0,0.0,0.0,0.0,-1.0992775264654002,-1.0992775264654002,0.0,27.31628793160728,0.0,0.9859473903179676,-1.113129227473331,-1.113129227473331,-1.113129227473331
 2006-02-25T02:00:00,49.33836472288592,177618.1130023893,424874.0333421787,8.878491745751033,8.877349647494311,2.052456596337129,1.0,0.0,0.0,0.0,-1.0133445164163817,-1.0133445164163817,0.0,27.31628793160728,0.0,0.9854311272193316,-1.027094891270239,-1.027094891270239,-1.027094891270239
 2006-02-25T03:00:00,0.0,0.0,0.0,9.078335647719568,9.078335647719568,0.0,1.0,0.0,0.0,0.0,-0.9292661294713698,-0.9292661294713698,0.0,27.31628793160728,0.0,0.9849148641206956,-0.9431153134556478,-0.9431153134556478,-0.9431153134556478
 2006-02-25T04:00:00,493.3428248968439,1776034.1696286378,4248388.794635465,7.080031534442622,7.06861149684217,20.52456596337129,1.0,0.0,0.0,0.0,-0.846170396887714,-0.846170396887714,0.0,27.31628793160728,0.0,0.9843986010220596,-0.8600199929510013,-0.8600199929510013,-0.8600199929510013
 2006-02-25T05:00:00,98.6702284876484,355212.8225555342,849692.0841175655,8.679225626133823,8.676941580106378,4.104913192674258,1.0,0.0,0.0,0.0,-0.7630785112247098,-0.7630785112247098,0.0,27.31628793160728,0.0,0.9838823379234236,-0.7769260432465656,-0.7769260432465656,-0.7769260432465656
 2006-02-25T06:00:00,518.0409712547574,1864947.496517127,4461075.23282815,6.980210762245939,6.9682190050504405,21.550794261539853,1.0,0.0,0.0,0.0,-0.6771452696897634,-0.6771452696897634,0.0,27.31628793160728,0.0,0.9833660748247878,-0.6908927615774946,-0.6908927615774946,-0.6908927615774946
 2006-02-25T07:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,0.0,0.0,0.0,0.0,-0.5903265920703241,-0.5903265920703241,0.0,27.31628793160728,0.0,0.9828498117261518,-0.6040741721599177,-0.6040741721599177,-0.6040741721599177
 2006-02-25T08:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,0.0,0.0,0.0,0.0,-0.5048568508135637,-0.5048568508135637,0.0,27.31628793160728,0.0,0.982333548627516,-0.518655587553862,-0.518655587553862,-0.518655587553862
 2006-02-25T09:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,0.0,0.0,0.0,0.0,-0.4175677778205665,-0.4175677778205665,0.0,27.31628793160728,0.0,0.98181728552888,-0.4312541698324438,-0.4312541698324438,-0.4312541698324438
 2006-02-25T10:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,0.0,0.0,0.0,0.0,-0.3324776253258856,-0.3324776253258856,0.0,27.31628793160728,0.0,0.981301022430244,-0.3463200942973017,-0.3463200942973017,-0.3463200942973017
 2006-02-25T11:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,0.0,0.0,0.0,0.0,-0.2479895448542814,-0.2479895448542814,0.0,27.31628793160728,0.0,0.980784759331608,-0.2617853483070795,-0.2617853483070795,-0.2617853483070795
 2006-02-25T12:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,-1.0,0.0,0.0,0.0,-0.1646500905040029,-0.1646500905040029,0.0,27.31628793160728,0.0,0.980268496232972,-0.1784904520691966,-0.1784904520691966,-0.1784904520691966
 2006-02-25T13:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,-1.0,0.0,0.0,0.0,-0.0816113090402375,-0.0816113090402375,0.0,27.31628793160728,0.0,0.979752233134336,-0.0954507057777242,-0.0954507057777242,-0.0954507057777242
 2006-02-25T14:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,-1.0,0.0,0.0,0.0,0.0014217144924845,0.0014217144924845,0.0,27.31628793160728,0.0,0.9792359700357002,-0.0124167259927611,-0.0124167259927611,-0.0124167259927611
 2006-02-25T15:00:00,0.0,0.0,0.0,9.079772416676038,9.079772416676038,0.0,-1.0,0.0,0.0,0.0,0.0844491549094756,0.0844491549094756,0.0,27.31628793160728,0.0,0.9787197069370642,0.0706116232756598,0.0706116232756598,0.0706116232756598
 2006-02-25T16:00:00,215.80646430281612,776903.2714901385,1858402.9573059848,9.245730759929955,9.240734884627711,0.5864161703820366,-1.0,0.0,0.0,0.0,0.1712169221613145,0.1712169221613145,0.0,27.31628793160728,0.0,0.9782034438384284,0.1552175864552321,0.1552175864552321,0.1552175864552321
 2006-02-25T17:00:00,0.0,0.0,0.0,9.314991119342183,9.314991119342183,0.0,0.0,0.0,0.0,0.0,0.255088586542556,0.255088586542556,0.0,27.31628793160728,0.0,0.9776871807397924,0.2413504359852915,0.2413504359852915,0.2413504359852915
 2006-02-25T18:00:00,0.0,0.0,0.0,9.314991119342183,9.314991119342183,0.0,0.0,0.0,0.0,0.0,0.3404992581094768,0.3404992581094768,0.0,27.31628793160728,0.0,0.9771709176411564,0.3267100161211396,0.3267100161211396,0.3267100161211396
 2006-02-25T19:00:00,0.0,0.0,0.0,9.314991119342183,9.314991119342183,0.0,1.0,0.0,0.0,0.0,0.4237995097987849,0.4237995097987849,0.0,27.31628793160728,0.0,0.9766546545425204,0.4099656362825962,0.4099656362825962,0.4099656362825962
 2006-02-25T20:00:00,0.0,0.0,0.0,9.314991119342183,9.314991119342183,0.0,1.0,0.0,0.0,0.0,0.50679959114415,0.50679959114415,0.0,27.31628793160728,0.0,0.9761383914438844,0.492966617248634,0.492966617248634,0.492966617248634
 2006-02-25T21:00:00,0.0,0.0,0.0,9.314991119342183,9.314991119342183,0.0,1.0,0.0,0.0,0.0,0.5897943008248874,0.5897943008248874,0.0,27.31628793160728,0.0,0.9756221283452484,0.5759622222307371,0.5759622222307371,0.5759622222307371
 2006-02-25T22:00:00,0.0,0.0,0.0,9.314991119342183,9.314991119342183,0.0,1.0,0.0,0.0,0.0,0.6727836393919636,0.6727836393919636,0.0,27.31628793160728,0.0,0.9751058652466126,0.6589524558749716,0.6589524558749716,0.6589524558749716
 2006-02-25T23:00:00,0.0,0.0,0.0,9.314991119342183,9.314991119342183,0.0,1.0,0.0,0.0,0.0,0.7557676087063796,0.7557676087063796,0.0,27.31628793160728,0.0,0.9745896021479766,0.7419373200987378,0.7419373200987378,0.7419373200987378
 2006-02-26T00:00:00,32.99232577950442,118772.3728062159,284111.21045475267,9.169223383115089,9.168459667528792,1.368304397558086,1.0,0.0,0.0,0.0,0.8426200901406626,0.8426200901406626,0.0,27.31628793160728,0.0,0.9740733390493408,0.8289441924262603,0.8289441924262603,0.8289441924262603
 2006-02-26T01:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,1.0,0.0,0.0,0.0,0.9276047146133892,0.9276047146133892,0.0,27.31628793160728,0.0,0.9735570759507048,0.9137761096973906,0.9137761096973906,0.9137761096973906
 2006-02-26T02:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,1.0,0.0,0.0,0.0,1.0133952844332306,1.0133952844332306,0.0,27.31628793160728,0.0,0.9730408128520688,0.9996676368998146,0.9996676368998146,0.9996676368998146
 2006-02-26T03:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,1.0,0.0,0.0,0.0,1.097336490816705,1.097336490816705,0.0,27.31628793160728,0.0,0.9725245497534328,1.0835099109131368,1.0835099109131368,1.0835099109131368
 2006-02-26T04:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,1.0,0.0,0.0,0.0,1.1802930024211615,1.1802930024211615,0.0,27.31628793160728,0.0,0.9720082866547968,1.166467290249612,1.166467290249612,1.166467290249612
 2006-02-26T05:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,1.0,0.0,0.0,0.0,1.2632441467361264,1.2632441467361264,0.0,27.31628793160728,0.0,0.9714920235561608,1.249419328519493,1.249419328519493,1.249419328519493
 2006-02-26T06:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,1.0,0.0,0.0,0.0,1.3490122975511012,1.3490122975511012,0.0,27.31628793160728,0.0,0.970975760457525,1.3352882408399953,1.3352882408399953,1.3352882408399953
 2006-02-26T07:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,0.0,0.0,0.0,0.0,1.4366626940125682,1.4366626940125682,0.0,27.31628793160728,0.0,0.970459497358889,1.4229893798474966,1.4229893798474966,1.4229893798474966
 2006-02-26T08:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,0.0,0.0,0.0,0.0,1.5229898010888008,1.5229898010888008,0.0,27.31628793160728,0.0,0.9699432342602532,1.5092130416147214,1.5092130416147214,1.5092130416147214
 2006-02-26T09:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,0.0,0.0,0.0,0.0,1.6101289507586396,1.6101289507586396,0.0,27.31628793160728,0.0,0.9694269711616172,1.5964641949255465,1.5964641949255465,1.5964641949255465
 2006-02-26T10:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,0.0,0.0,0.0,0.0,1.6950806017899616,1.6950806017899616,0.0,27.31628793160728,0.0,0.9689107080629812,1.6812602660618623,1.6812602660618623,1.6812602660618623
 2006-02-26T11:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,0.0,0.0,0.0,0.0,1.7794338402366174,1.7794338402366174,0.0,27.31628793160728,0.0,0.9683944449643452,1.7656600268007985,1.7656600268007985,1.7656600268007985
 2006-02-26T12:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,-1.0,0.0,0.0,0.0,1.8626406855384523,1.8626406855384523,0.0,27.31628793160728,0.0,0.9678781818657092,1.8488223187606707,1.8488223187606707,1.8488223187606707
 2006-02-26T13:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,-1.0,0.0,0.0,0.0,1.948368789792132,1.948368789792132,0.0,27.31628793160728,0.0,0.9673619187670732,1.9346511406665647,1.9346511406665647,1.9346511406665647
 2006-02-26T14:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,-1.0,0.0,0.0,0.0,2.0322488626230366,2.0322488626230366,0.0,27.31628793160728,0.0,0.9668456556684374,2.018432351897536,2.018432351897536,2.018432351897536
 2006-02-26T15:00:00,0.0,0.0,0.0,9.315623961697154,9.315623961697154,0.0,-1.0,0.0,0.0,0.0,2.1151449662935664,2.1151449662935664,0.0,27.31628793160728,0.0,0.9663293925698014,2.101329321232391,2.101329321232391,2.101329321232391
 2006-02-26T16:00:00,168.8636069811561,607908.9851321622,1454157.6759943278,9.345452947521927,9.341543849257327,0.5864161703820366,-1.0,0.0,0.0,0.0,2.199594994317758,2.199594994317758,0.0,27.31628793160728,0.0,0.9658131294711656,2.185801471359268,2.185801471359268,2.185801471359268
 2006-02-26T17:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,0.0,0.0,0.0,0.0,2.2827672363148435,2.2827672363148435,0.0,27.31628793160728,0.0,0.9652968663725296,2.268953390415233,2.268953390415233,2.268953390415233
 2006-02-26T18:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,0.0,0.0,0.0,0.0,2.3684866419319888,2.3684866419319888,0.0,27.31628793160728,0.0,0.9647806032738936,2.354774110947808,2.354774110947808,2.354774110947808
 2006-02-26T19:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,2.455090930930888,2.455090930930888,0.0,27.31628793160728,0.0,0.9642643401752576,2.441376350372205,2.441376350372205,2.441376350372205
 2006-02-26T20:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,2.5389206728536355,2.5389206728536355,0.0,27.31628793160728,0.0,0.9637480770766216,2.5251096128460366,2.5251096128460366,2.5251096128460366
 2006-02-26T21:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,2.6232185186577404,2.6232185186577404,0.0,27.31628793160728,0.0,0.9632318139779856,2.609453753982504,2.609453753982504,2.609453753982504
 2006-02-26T22:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,2.70637070477372,2.70637070477372,0.0,27.31628793160728,0.0,0.9627155508793498,2.69256141486957,2.69256141486957,2.69256141486957
 2006-02-26T23:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,2.7892233014580285,2.7892233014580285,0.0,27.31628793160728,0.0,0.9621992877807138,2.775414906351792,2.775414906351792,2.775414906351792
 2006-02-27T00:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,2.874969170056491,2.874969170056491,0.0,27.31628793160728,0.0,0.961683024682078,2.8612644350878944,2.8612644350878944,2.8612644350878944
 2006-02-27T01:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,2.960258129575335,2.960258129575335,0.0,27.31628793160728,0.0,0.961166761583442,2.9464970078030444,2.9464970078030444,2.9464970078030444
 2006-02-27T02:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,3.044822485734359,3.044822485734359,0.0,27.31628793160728,0.0,0.960650498484806,3.0310622331736448,3.0310622331736448,3.0310622331736448
 2006-02-27T03:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,3.1279473836941176,3.1279473836941176,0.0,27.31628793160728,0.0,0.9601342353861702,3.1141426246039274,3.1141426246039274,3.1141426246039274
 2006-02-27T04:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,3.2107727982698457,3.2107727982698457,0.0,27.31628793160728,0.0,0.9596179722875342,3.196968933169485,3.196968933169485,3.196968933169485
 2006-02-27T05:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,3.2950265678595305,3.2950265678595305,0.0,27.31628793160728,0.0,0.9591017091888984,3.2812689992288147,3.2812689992288147,3.2812689992288147
 2006-02-27T06:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,1.0,0.0,0.0,0.0,3.380972507858772,3.380972507858772,0.0,27.31628793160728,0.0,0.9585854460902624,3.36727077541056,3.36727077541056,3.36727077541056
 2006-02-27T07:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,0.0,0.0,0.0,0.0,3.467508567207498,3.467508567207498,0.0,27.31628793160728,0.0,0.9580691829916264,3.453804790090802,3.453804790090802,3.453804790090802
 2006-02-27T08:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,0.0,0.0,0.0,0.0,3.5527058045989794,3.5527058045989794,0.0,27.31628793160728,0.0,0.9575529198929904,3.538951024076314,3.538951024076314,3.538951024076314
 2006-02-27T09:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,0.0,0.0,0.0,0.0,3.6397122132076887,3.6397122132076887,0.0,27.31628793160728,0.0,0.9570366567943543,3.626069184832271,3.626069184832271,3.626069184832271
 2006-02-27T10:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,0.0,0.0,0.0,0.0,3.7273471913128575,3.7273471913128575,0.0,27.31628793160728,0.0,0.9565203936957184,3.7136483317436446,3.7136483317436446,3.7136483317436446
 2006-02-27T11:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,0.0,0.0,0.0,0.0,3.8111110054458375,3.8111110054458375,0.0,27.31628793160728,0.0,0.9560041305970826,3.797313612676816,3.797313612676816,3.797313612676816
 2006-02-27T12:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,-1.0,0.0,0.0,0.0,3.8938924136004034,3.8938924136004034,0.0,27.31628793160728,0.0,0.9554878674984466,3.880095882993141,3.880095882993141,3.880095882993141
 2006-02-27T13:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,-1.0,0.0,0.0,0.0,3.976668488505677,3.976668488505677,0.0,27.31628793160728,0.0,0.9549716043998108,3.962872846079722,3.962872846079722,3.962872846079722
 2006-02-27T14:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,-1.0,0.0,0.0,0.0,4.059439234674378,4.059439234674378,0.0,27.31628793160728,0.0,0.9544553413011748,4.04564448034134,4.04564448034134,4.04564448034134
 2006-02-27T15:00:00,0.0,0.0,0.0,9.411459668685811,9.411459668685811,0.0,-1.0,0.0,0.0,0.0,4.142204652852581,4.142204652852581,0.0,27.31628793160728,0.0,0.9539390782025388,4.128410786431037,4.128410786431037,4.128410786431037
 2006-02-27T16:00:00,81.90866790174688,294871.2044462889,705351.0243511912,9.388586618747702,9.386690532293182,0.5864161703820366,-1.0,0.0,0.0,0.0,4.226975006493437,4.226975006493437,0.0,27.31628793160728,0.0,0.9534228151039028,4.214123849801944,4.214123849801944,4.214123849801944
 2006-02-27T17:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,0.0,0.0,0.0,0.0,4.311555779283,4.311555779283,0.0,27.31628793160728,0.0,0.9529065520052667,4.297763755468519,4.297763755468519,4.297763755468519
 2006-02-27T18:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,0.0,0.0,0.0,0.0,4.395802762211335,4.395802762211335,0.0,27.31628793160728,0.0,0.9523902889066308,4.38205903977553,4.38205903977553,4.38205903977553
 2006-02-27T19:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,4.481596370723641,4.481596370723641,0.0,27.31628793160728,0.0,0.951874025807995,4.467903362779571,4.467903362779571,4.467903362779571
 2006-02-27T20:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,4.565294014937613,4.565294014937613,0.0,27.31628793160728,0.0,0.951357762709359,4.551504711711645,4.551504711711645,4.551504711711645
 2006-02-27T21:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,4.648026891229645,4.648026891229645,0.0,27.31628793160728,0.0,0.9508414996107232,4.634238448675008,4.634238448675008,4.634238448675008
 2006-02-27T22:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,4.730754443318211,4.730754443318211,0.0,27.31628793160728,0.0,0.9503252365120872,4.716966887324626,4.716966887324626,4.716966887324626
 2006-02-27T23:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,47161.437677244,169781175.63807836,596488236.0398842,0.751812570510718,-0.938032204438489,18.21085862107152,27.31628793160728,0.0,0.9442755222648076,0.4895049459462066,0.5400934905618345,0.5400934905618345
 2006-02-28T00:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,35946.13169344097,129406074.09638748,300612430.8839196,-2.9461665254932687,-3.8,27.31628793160728,27.31628793160728,0.0,0.972201918637703,-3.8,-2.9740966023822497,-2.9740966023822497
 2006-02-28T01:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,20101.205370023363,72364339.3320841,168103546.2038942,-3.322381116447512,-3.8,27.31628793160728,27.31628793160728,0.0,0.9949659726625374,-3.8,-3.346469969815301,-3.346469969815301
 2006-02-28T02:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,-3.737377161944604,-3.737377161944604,0.0,27.31628793160728,0.0,1.0,-3.760430920924028,-3.760430920924028,-3.760430920924028
 2006-02-28T03:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,-3.662426570497301,-3.662426570497301,0.0,27.31628793160728,0.0,1.0,-3.676307531023309,-3.676307531023309,-3.676307531023309
 2006-02-28T04:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,-3.5791442745701763,-3.5791442745701763,0.0,27.31628793160728,0.0,1.0,-3.5930242535886365,-3.5930242535886365,-3.5930242535886365
 2006-02-28T05:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,-3.494426210700471,-3.494426210700471,0.0,27.31628793160728,0.0,0.9997346182664438,-3.508259561577216,-3.508259561577216,-3.508259561577216
 2006-02-28T06:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,1.0,0.0,0.0,0.0,-3.408007138721068,-3.408007138721068,0.0,27.31628793160728,0.0,0.999218355167808,-3.4217842681614923,-3.4217842681614923,-3.4217842681614923
 2006-02-28T07:00:00,0.0,0.0,0.0,9.455164521853211,9.455164521853211,0.0,0.0,0.0,0.0,0.0,-3.3200094665246582,-3.3200094665246582,0.0,27.31628793160728,0.0,0.998702092069172,-3.3337362079749844,-3.3337362079749844,-3.3337362079749844
 2006-02-28T08:00:00,216.5970294552852,779749.3060390268,1865210.8563280911,8.530679087664357,8.52566523679104,8.209826385348515,0.0,0.0,0.0,0.0,-3.2338829171953667,-3.2338829171953667,0.0,27.31628793160728,0.0,0.998185828970536,-3.248467704936916,-3.248467704936916,-3.248467704936916
