Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-28T09:00:00,0.0,0.0,0.0,9.42268522274472,9.42268522274472,0.0,0.0,0.0,0.0,0.0,-3.143434769991909,-3.143434769991909,0.0,27.31628793160728,0.0,0.9976695658719,-3.157071727803796,-3.157071727803796,-3.157071727803796
 2006-02-28T10:00:00,0.0,0.0,0.0,9.42268522274472,9.42268522274472,0.0,0.0,0.0,0.0,0.0,-3.055733854552038,-3.055733854552038,0.0,27.31628793160728,0.0,0.997153302773264,-3.0694572931853465,-3.0694572931853465,-3.0694572931853465
 2006-02-28T11:00:00,0.0,0.0,0.0,9.42268522274472,9.42268522274472,0.0,0.0,0.0,0.0,0.0,-2.965740109515035,-2.965740109515035,0.0,27.31628793160728,0.0,0.996637039674628,-2.9795156869774466,-2.9795156869774466,-2.9795156869774466
 2006-02-28T12:00:00,733.5530996019379,2640791.1585669764,6316943.535705862,7.602320079801111,7.585339518692701,16.41965277069703,-1.0,0.0,0.0,0.0,-2.8578084152880376,-2.8578084152880376,0.0,27.31628793160728,0.0,0.9961207765759922,-2.8823253038919745,-2.8823253038919745,-2.8823253038919745
 2006-02-28T13:00:00,905.529594757372,3259906.541126539,7797907.640356207,7.158999845500252,7.138038310504531,20.52456596337129,-1.0,0.0,0.0,0.0,-2.6871864308427003,-2.6871864308427003,0.0,27.31628793160728,0.0,0.9956045134773562,-2.711744865346992,-2.711744865346992,-2.711744865346992
 2006-02-28T14:00:00,120.2652084324382,432954.7503567776,1035655.8119512604,9.02630882130586,9.023524885855895,4.104913192674258,-1.0,0.0,0.0,0.0,-2.5869250538746646,-2.5869250538746646,0.0,27.31628793160728,0.0,0.9950882503787204,-2.601472342626677,-2.601472342626677,-2.601472342626677
 2006-02-28T15:00:00,497.8831622118508,1792379.383962663,4287487.606251858,7.587880047960472,7.5763548954534,16.41965277069703,-1.0,0.0,0.0,0.0,-2.488249239782753,-2.488249239782753,0.0,27.31628793160728,0.0,0.9945719872800844,-2.504693718020871,-2.504693718020871,-2.504693718020871
 2006-02-28T16:00:00,1488.581788736214,5358894.439450371,12818822.676680643,7.233573279952651,7.199114455717776,20.52456596337129,-1.0,0.0,0.0,0.0,-2.299656427159619,-2.299656427159619,0.0,27.31628793160728,0.0,0.9940557241814484,-2.336879904169197,-2.336879904169197,-2.336879904169197
 2006-02-28T17:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,0.0,0.0,0.0,0.0,-2.200416432124594,-2.200416432124594,0.0,27.31628793160728,0.0,0.9935394610828124,-2.214292677173199,-2.214292677173199,-2.214292677173199
 2006-02-28T18:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,0.0,0.0,0.0,0.0,-2.1157978310250605,-2.1157978310250605,0.0,27.31628793160728,0.0,0.9930231979841764,-2.1296152123708745,-2.1296152123708745,-2.1296152123708745
 2006-02-28T19:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-2.029571173049554,-2.029571173049554,0.0,27.31628793160728,0.0,0.9925069348855404,-2.0433354164832065,-2.0433354164832065,-2.0433354164832065
 2006-02-28T20:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.9454383590401407,-1.9454383590401407,0.0,27.31628793160728,0.0,0.9919906717869046,-1.9592993260101728,-1.9592993260101728,-1.9592993260101728
 2006-02-28T21:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.8622757736271176,-1.8622757736271176,0.0,27.31628793160728,0.0,0.9914744086882686,-1.8761358018784573,-1.8761358018784573,-1.8761358018784573
 2006-02-28T22:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.7791189805170722,-1.7791189805170722,0.0,27.31628793160728,0.0,0.9909581455896328,-1.7929780440390874,-1.7929780440390874,-1.7929780440390874
 2006-02-28T23:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.6959679767746745,-1.6959679767746745,0.0,27.31628793160728,0.0,0.9904418824909968,-1.7098260752922718,-1.7098260752922718,-1.7098260752922718
 2006-03-01T00:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.6089229750968042,-1.6089229750968042,0.0,27.31628793160728,0.0,0.9899256193923606,-1.6226243299421428,-1.6226243299421428,-1.6226243299421428
 2006-03-01T01:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.5223237572267427,-1.5223237572267427,0.0,27.31628793160728,0.0,0.9894093562937248,-1.5361344690520522,-1.5361344690520522,-1.5361344690520522
 2006-03-01T02:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.4374565215028108,-1.4374565215028108,0.0,27.31628793160728,0.0,0.9888930931950888,-1.451266063250008,-1.451266063250008,-1.451266063250008
 2006-03-01T03:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.354034114941001,-1.354034114941001,0.0,27.31628793160728,0.0,0.9883768300964528,-1.367888252417112,-1.367888252417112,-1.367888252417112
 2006-03-01T04:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.2709126885502329,-1.2709126885502329,0.0,27.31628793160728,0.0,0.987860566997817,-1.2847658582119863,-1.2847658582119863,-1.2847658582119863
 2006-03-01T05:00:00,0.0,0.0,0.0,9.861353400973208,9.861353400973208,0.0,1.0,0.0,0.0,0.0,-1.184889065382752,-1.184889065382752,0.0,27.31628793160728,0.0,0.987344303899181,-1.1986381646737805,-1.1986381646737805,-1.1986381646737805
 2006-03-01T06:00:00,363.9261368927732,1310134.0928139838,3133925.627424528,7.987237141030929,7.978812875471758,14.562668231153912,1.0,0.0,0.0,0.0,-1.0957502158323706,-1.0957502158323706,0.0,27.31628793160728,0.0,0.9868280408005448,-1.109651036870267,-1.109651036870267,-1.109651036870267
 2006-03-01T07:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,0.0,0.0,0.0,0.0,-1.006172446922295,-1.006172446922295,0.0,27.31628793160728,0.0,0.9863117777019093,-1.0199216471709762,-1.0199216471709762,-1.0199216471709762
 2006-03-01T08:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,0.0,0.0,0.0,0.0,-0.9221086612209278,-0.9221086612209278,0.0,27.31628793160728,0.0,0.9857955146032732,-0.9359577623170016,-0.9359577623170016,-0.9359577623170016
 2006-03-01T09:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,0.0,0.0,0.0,0.0,-0.8351115175270608,-0.8351115175270608,0.0,27.31628793160728,0.0,0.9852792515046372,-0.8488037268660262,-0.8488037268660262,-0.8488037268660262
 2006-03-01T10:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,0.0,0.0,0.0,0.0,-0.7485663331481605,-0.7485663331481605,0.0,27.31628793160728,0.0,0.9847629884060012,-0.7623681068120259,-0.7623681068120259,-0.7623681068120259
 2006-03-01T11:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,0.0,0.0,0.0,0.0,-0.6651921688469035,-0.6651921688469035,0.0,27.31628793160728,0.0,0.9842467253073652,-0.6790383245291677,-0.6790383245291677,-0.6790383245291677
 2006-03-01T12:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,-1.0,0.0,0.0,0.0,-0.5821186268434865,-0.5821186268434865,0.0,27.31628793160728,0.0,0.9837304622087294,-0.5959638164622009,-0.5959638164622009,-0.5959638164622009
 2006-03-01T13:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,-1.0,0.0,0.0,0.0,-0.4990508560669672,-0.4990508560669672,0.0,27.31628793160728,0.0,0.9832141991100934,-0.5128950838532786,-0.5128950838532786,-0.5128950838532786
 2006-03-01T14:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,-1.0,0.0,0.0,0.0,-0.4159888543270842,-0.4159888543270842,0.0,27.31628793160728,0.0,0.9826979360114576,-0.4298321206375438,-0.4298321206375438,-0.4298321206375438
 2006-03-01T15:00:00,0.0,0.0,0.0,9.921536874814718,9.921536874814718,0.0,-1.0,0.0,0.0,0.0,-0.332932621528401,-0.332932621528401,0.0,27.31628793160728,0.0,0.9821816729128215,-0.3467749264423325,-0.3467749264423325,-0.3467749264423325
 2006-03-01T16:00:00,196.23965586858847,706462.7611269188,1689904.6930084687,9.8403992469234,9.835856368058082,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.2442136687071623,-0.2442136687071623,0.0,27.31628793160728,0.0,0.9816654098141856,-0.2607610800963914,-0.2607610800963914,-0.2607610800963914
 2006-03-01T17:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,0.0,0.0,0.0,0.0,-0.1629877767637103,-0.1629877767637103,0.0,27.31628793160728,0.0,0.9811491467155496,-0.1768280887651521,-0.1768280887651521,-0.1768280887651521
 2006-03-01T18:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,0.0,0.0,0.0,0.0,-0.0785116405332032,-0.0785116405332032,0.0,27.31628793160728,0.0,0.9806328836169136,-0.0923054895272615,-0.0923054895272615,-0.0923054895272615
 2006-03-01T19:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.0075681892733824,0.0075681892733824,0.0,27.31628793160728,0.0,0.9801166205182776,-0.0061726226509266,-0.0061726226509266,-0.0061726226509266
 2006-03-01T20:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.0915579644034769,0.0915579644034769,0.0,27.31628793160728,0.0,0.9796003574196418,0.077720535779943,0.077720535779943,0.077720535779943
 2006-03-01T21:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.1745795610909597,0.1745795610909597,0.0,27.31628793160728,0.0,0.9790840943210058,0.1607430022882532,0.1607430022882532,0.1607430022882532
 2006-03-01T22:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.2575957779403641,0.2575957779403641,0.0,27.31628793160728,0.0,0.97856783122237,0.2437601151026871,0.2437601151026871,0.2437601151026871
 2006-03-01T23:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.3406066193823731,0.3406066193823731,0.0,27.31628793160728,0.0,0.978051568123734,0.3267718523789346,0.3267718523789346,0.3267718523789346
 2006-03-02T00:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.4274858904868707,0.4274858904868707,0.0,27.31628793160728,0.0,0.977535305025098,0.4138068964946755,0.4138068964946755,0.4138068964946755
 2006-03-02T01:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.513935388508308,0.513935388508308,0.0,27.31628793160728,0.0,0.977019041926462,0.5001477877892679,0.5001477877892679,0.5001477877892679
 2006-03-02T02:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.5986608527016462,0.5986608527016462,0.0,27.31628793160728,0.0,0.976502778827826,0.5848743518375338,0.5848743518375338,0.5848743518375338
 2006-03-02T03:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.6819443033836944,0.6819443033836944,0.0,27.31628793160728,0.0,0.9759865157291902,0.6681132144958561,0.6681132144958561,0.6681132144958561
 2006-03-02T04:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.7649276790299876,0.7649276790299876,0.0,27.31628793160728,0.0,0.9754702526305542,0.7510974891957619,0.7510974891957619,0.7510974891957619
 2006-03-02T05:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.8506560811722856,0.8506560811722856,0.0,27.31628793160728,0.0,0.9749539895319184,0.836924314857039,0.836924314857039,0.836924314857039
 2006-03-02T06:00:00,0.0,0.0,0.0,9.912723770311366,9.912723770311366,0.0,1.0,0.0,0.0,0.0,0.9374334232378718,0.9374334232378718,0.0,27.31628793160728,0.0,0.9744377264332824,0.923705624203878,0.923705624203878,0.923705624203878
 2006-03-02T07:00:00,285.67684006958507,1028436.6242505064,2460087.032769284,8.837317677701117,8.830704735763142,8.209826385348515,0.0,0.0,0.0,0.0,1.0261384424424065,1.0261384424424065,0.0,27.31628793160728,0.0,0.9739214633346464,1.011651107172127,1.011651107172127,1.011651107172127
 2006-03-02T08:00:00,1739.053784552693,6260593.624389694,14975745.543896172,6.706923152755645,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.152791797188068,1.152791797188068,0.0,27.31628793160728,0.0,0.9734052002360104,1.124993963846043,1.124993963846043,1.124993963846043
 2006-03-02T09:00:00,605.5277712015236,2179899.976325485,5214461.968816603,7.75814940617002,7.7441324446111075,16.41965277069703,0.0,0.0,0.0,0.0,1.2940868562925776,1.2940868562925776,0.0,27.31628793160728,0.0,0.9728889371373745,1.277695327005529,1.277695327005529,1.277695327005529
 2006-03-02T10:00:00,828.4745451441054,2982508.36251878,7134353.225805774,6.685844462300163,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.4091790722285695,1.4091790722285695,0.0,27.31628793160728,0.0,0.9723726740387384,1.3917333791359334,1.3917333791359334,1.3917333791359334
 2006-03-02T11:00:00,974.7711854140948,3509176.2674907413,8394176.974830192,6.689231015260659,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.5183419291474074,1.5183419291474074,0.0,27.31628793160728,0.0,0.9718564109401026,1.4981441548221974,1.4981441548221974,1.4981441548221974
 2006-03-02T12:00:00,1386.919222649654,4992909.201538754,11943362.277137304,6.698771658313269,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.669531089388442,1.669531089388442,0.0,27.31628793160728,0.0,0.9713401478414666,1.641973507921245,1.641973507921245,1.641973507921245
 2006-03-02T13:00:00,521.2742242769172,1876587.2073969017,4488918.175334584,8.20133644315692,8.189269797820868,12.314739578022774,-1.0,0.0,0.0,0.0,1.8075899719008088,1.8075899719008088,0.0,27.31628793160728,0.0,0.9708238847428308,1.7899813187353752,1.7899813187353752,1.7899813187353752
 2006-03-02T14:00:00,0.0,0.0,0.0,9.711872928975048,9.711872928975048,0.0,-1.0,0.0,0.0,0.0,1.8930254404427336,1.8930254404427336,0.0,27.31628793160728,0.0,0.9703076216441948,1.8792070398604264,1.8792070398604264,1.8792070398604264
 2006-03-02T15:00:00,0.0,0.0,0.0,9.711872928975048,9.711872928975048,0.0,-1.0,0.0,0.0,0.0,1.9759304819450367,1.9759304819450367,0.0,27.31628793160728,0.0,0.9697913585455588,1.962113338603037,1.962113338603037,1.962113338603037
 2006-03-02T16:00:00,205.41895181087708,739508.2265191576,1768951.58708667,9.606000434334431,9.60124519071688,1.1728323407640735,-1.0,0.0,0.0,0.0,2.06375086941857,2.06375086941857,0.0,27.31628793160728,0.0,0.9692750954469228,2.0465946494522136,2.0465946494522136,2.0465946494522136
 2006-03-02T17:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,0.0,0.0,0.0,0.0,2.1435709281225304,2.1435709281225304,0.0,27.31628793160728,0.0,0.9687588323482867,2.129755584597316,2.129755584597316,2.129755584597316
 2006-03-02T18:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,0.0,0.0,0.0,0.0,2.227894724983734,2.227894724983734,0.0,27.31628793160728,0.0,0.9682425692496508,2.214125722358759,2.214125722358759,2.214125722358759
 2006-03-02T19:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.313819753447838,2.313819753447838,0.0,27.31628793160728,0.0,0.967726306151015,2.300103629313976,2.300103629313976,2.300103629313976
 2006-03-02T20:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.3976586854903688,2.3976586854903688,0.0,27.31628793160728,0.0,0.967210043052379,2.3838461061179683,2.3838461061179683,2.3838461061179683
 2006-03-02T21:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.480531203049082,2.480531203049082,0.0,27.31628793160728,0.0,0.9666937799537432,2.466719488805602,2.466719488805602,2.466719488805602
 2006-03-02T22:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.563398369252868,2.563398369252868,0.0,27.31628793160728,0.0,0.9661775168551072,2.549587546232583,2.549587546232583,2.549587546232583
 2006-03-02T23:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.6462601892258983,2.6462601892258983,0.0,27.31628793160728,0.0,0.9656612537564712,2.632450257100785,2.632450257100785,2.632450257100785
 2006-03-03T00:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.733002943995022,2.733002943995022,0.0,27.31628793160728,0.0,0.9651449906578352,2.719349135421712,2.719349135421712,2.719349135421712
 2006-03-03T01:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.819301904240238,2.819301904240238,0.0,27.31628793160728,0.0,0.9646287275591992,2.8055390473432613,2.8055390473432613,2.8055390473432613
 2006-03-03T02:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.9038753283770284,2.9038753283770284,0.0,27.31628793160728,0.0,0.9641124644605632,2.890113566169935,2.890113566169935,2.890113566169935
 2006-03-03T03:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,2.987009345188957,2.987009345188957,0.0,27.31628793160728,0.0,0.9635962013619274,2.973203071804319,2.973203071804319,2.973203071804319
 2006-03-03T04:00:00,0.0,0.0,0.0,9.748899788405142,9.748899788405142,0.0,1.0,0.0,0.0,0.0,3.069843845074842,3.069843845074842,0.0,27.31628793160728,0.0,0.9630799382632914,3.056038465799393,3.056038465799393,3.056038465799393
 2006-03-03T05:00:00,200.86150608796305,723101.4219166669,1729705.4475579637,8.734354407413063,8.729704808743678,8.209826385348515,1.0,0.0,0.0,0.0,3.1542746282096865,3.1542746282096865,0.0,27.31628793160728,0.0,0.9625636751646556,3.140482863722801,3.140482863722801,3.140482863722801
 2006-03-03T06:00:00,502.4481018091969,1808813.1665131084,4326798.278779847,7.323875241430116,7.312244428387962,19.49833766520273,1.0,0.0,0.0,0.0,3.2411885127551976,3.2411885127551976,0.0,27.31628793160728,0.0,0.9620474120660196,3.227173533876169,3.227173533876169,3.227173533876169
 2006-03-03T07:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,0.0,0.0,0.0,0.0,3.328664085800334,3.328664085800334,0.0,27.31628793160728,0.0,0.9615311489673836,3.3149659188717493,3.3149659188717493,3.3149659188717493
 2006-03-03T08:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,0.0,0.0,0.0,0.0,3.4138770517057733,3.4138770517057733,0.0,27.31628793160728,0.0,0.9610148858687476,3.400120785361404,3.400120785361404,3.400120785361404
 2006-03-03T09:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,0.0,0.0,0.0,0.0,3.500895767050895,3.500895767050895,0.0,27.31628793160728,0.0,0.9604986227701116,3.4872513602015665,3.4872513602015665,3.4872513602015665
 2006-03-03T10:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,0.0,0.0,0.0,0.0,3.58846802575268,3.58846802575268,0.0,27.31628793160728,0.0,0.9599823596714756,3.574765315265051,3.574765315265051,3.574765315265051
 2006-03-03T11:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,0.0,0.0,0.0,0.0,3.672223650272464,3.672223650272464,0.0,27.31628793160728,0.0,0.9594660965728398,3.6584247667276615,3.6584247667276615,3.6584247667276615
 2006-03-03T12:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,-1.0,0.0,0.0,0.0,3.755014001999264,3.755014001999264,0.0,27.31628793160728,0.0,0.9589498334742038,3.741215980909824,3.741215980909824,3.741215980909824
 2006-03-03T13:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,-1.0,0.0,0.0,0.0,3.8377990182798656,3.8377990182798656,0.0,27.31628793160728,0.0,0.958433570375568,3.8240018857685687,3.8240018857685687,3.8240018857685687
 2006-03-03T14:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,-1.0,0.0,0.0,0.0,3.920578704804264,3.920578704804264,0.0,27.31628793160728,0.0,0.957917307276932,3.9067824604790737,3.9067824604790737,3.9067824604790737
 2006-03-03T15:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,-1.0,0.0,0.0,0.0,4.003353061655655,4.003353061655655,0.0,27.31628793160728,0.0,0.957401044178296,3.989557705613605,3.989557705613605,3.989557705613605
 2006-03-03T16:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,-1.0,0.0,0.0,0.0,4.08897368887973,4.08897368887973,0.0,27.31628793160728,0.0,0.95688478107966,4.07528002469519,4.07528002469519,4.07528002469519
 2006-03-03T17:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,0.0,0.0,0.0,0.0,4.1727224732906905,4.1727224732906905,0.0,27.31628793160728,0.0,0.956368517981024,4.1589289604369,4.1589289604369,4.1589289604369
 2006-03-03T18:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,0.0,0.0,0.0,0.0,4.256978551132591,4.256978551132591,0.0,27.31628793160728,0.0,0.955852254882388,4.243233344941431,4.243233344941431,4.243233344941431
 2006-03-03T19:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,1.0,0.0,0.0,0.0,4.341471019476181,4.341471019476181,0.0,27.31628793160728,0.0,0.9553359917837522,4.327724639795502,4.327724639795502,4.327724639795502
 2006-03-03T20:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,1.0,0.0,0.0,0.0,4.424512116944672,4.424512116944672,0.0,27.31628793160728,0.0,0.9548197286851162,4.410721274035067,4.410721274035067,4.410721274035067
 2006-03-03T21:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,1.0,0.0,0.0,0.0,4.509996615366393,4.509996615366393,0.0,27.31628793160728,0.0,0.9543034655864804,4.496303914732457,4.496303914732457,4.496303914732457
 2006-03-03T22:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,1.0,0.0,0.0,0.0,4.595124780668615,4.595124780668615,0.0,27.31628793160728,0.0,0.9537872024878444,4.581381146560784,4.581381146560784,4.581381146560784
 2006-03-03T23:00:00,0.0,0.0,0.0,9.915467244998837,9.915467244998837,0.0,1.0,0.0,0.0,0.0,4.678149537330488,4.678149537330488,0.0,27.31628793160728,0.0,0.9532709393892084,4.664361413499883,4.664361413499883,4.664361413499883
 2006-03-04T00:00:00,82.24349272129778,296076.5737966721,708234.3459275074,9.466241193622388,9.464337398265748,3.4207609938952146,1.0,0.0,0.0,0.0,4.764755403043401,4.764755403043401,0.0,27.31628793160728,0.0,0.9527546762905724,4.751123049984849,4.751123049984849,4.751123049984849
 2006-03-04T01:00:00,197.32712796088217,710377.6606591756,1699269.3863175174,8.837195397423814,8.832627613912676,8.209826385348515,1.0,0.0,0.0,0.0,4.849486919244859,4.849486919244859,0.0,27.31628793160728,0.0,0.9522384131919364,4.835700405054758,4.835700405054758,4.835700405054758
 2006-03-04T02:00:00,49.34238732418811,177632.5943670772,424908.6737046916,9.646143689965708,9.64500149859269,2.052456596337129,1.0,0.0,0.0,0.0,4.935016277284143,4.935016277284143,0.0,27.31628793160728,0.0,0.9517221500933004,4.921330435658327,4.921330435658327,4.921330435658327
 2006-03-04T03:00:00,394.6521487015023,1420747.7353254086,3398520.626448456,7.758837200040131,7.749701681796378,16.41965277069703,1.0,0.0,0.0,0.0,5.018701783212982,5.018701783212982,0.0,27.31628793160728,0.0,0.9512058869946646,5.004917280954107,5.004917280954107,5.004917280954107
 2006-03-04T04:00:00,591.9782275114486,2131121.6190412147,5097780.978072742,6.6803699441355455,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.101405928017086,5.101405928017086,0.0,27.31628793160728,0.0,0.9506896238960286,5.087622283441712,5.087622283441712,5.087622283441712
 2006-03-04T05:00:00,591.9782328622356,2131121.638304048,5097781.024150687,6.6803699442594064,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.184104595856236,5.184104595856236,0.0,27.31628793160728,0.0,0.9501733607973928,5.170321865441095,5.170321865441095,5.170321865441095
 2006-03-04T06:00:00,518.0838353759535,1865101.8073534328,4461444.354345665,7.084899916709811,7.072907167283655,21.550794261539853,1.0,61689.72142766487,222082997.1395936,732059888.0979506,-1.7255520736044012,-3.8,27.31628793160728,27.31628793160728,0.0,0.9467367514672212,-2.2969065037463707,-1.9530476427697303,-1.9530476427697303
 2006-03-04T07:00:00,0.0,0.0,0.0,9.91716867193577,9.91716867193577,0.0,0.0,0.0,0.0,0.0,-3.7134719848085775,-3.7134719848085775,0.0,27.31628793160728,0.0,0.9632739796885832,-3.752331796364539,-3.752331796364539,-3.752331796364539
 2006-03-04T08:00:00,0.0,0.0,0.0,9.91716867193577,9.91716867193577,0.0,0.0,0.0,0.0,0.0,-3.6508526553681393,-3.6508526553681393,0.0,27.31628793160728,0.0,0.9627577165899474,-3.664687792268941,-3.664687792268941,-3.664687792268941
 2006-03-04T09:00:00,0.0,0.0,0.0,9.91716867193577,9.91716867193577,0.0,0.0,0.0,0.0,0.0,-3.5633514601037106,-3.5633514601037106,0.0,27.31628793160728,0.0,0.9622414534913114,-3.577074540408253,-3.577074540408253,-3.577074540408253
 2006-03-04T10:00:00,0.0,0.0,0.0,9.917168671935771,9.917168671935771,0.0,0.0,0.0,0.0,0.0,-3.477096420298825,-3.477096420298825,0.0,27.31628793160728,0.0,0.9617251903926756,-3.490864265760495,-3.490864265760495,-3.490864265760495
 2006-03-04T11:00:00,0.0,0.0,0.0,9.91716867193577,9.91716867193577,0.0,0.0,0.0,0.0,0.0,-3.3839039902635712,-3.3839039902635712,0.0,27.31628793160728,0.0,0.9612089272940396,-3.397468759148941,-3.397468759148941,-3.397468759148941
 2006-03-04T12:00:00,0.0,0.0,0.0,9.917168671935771,9.917168671935771,0.0,-1.0,0.0,0.0,0.0,-3.288580067204434,-3.288580067204434,0.0,27.31628793160728,0.0,0.9606926641954038,-3.302135513023224,-3.302135513023224,-3.302135513023224
 2006-03-04T13:00:00,0.0,0.0,0.0,9.917168671935771,9.917168671935771,0.0,-1.0,0.0,0.0,0.0,-3.190441554516666,-3.190441554516666,0.0,27.31628793160728,0.0,0.9601764010967678,-3.204083648735906,-3.204083648735906,-3.204083648735906
 2006-03-04T14:00:00,0.0,0.0,0.0,9.91716867193577,9.91716867193577,0.0,-1.0,0.0,0.0,0.0,-3.094700036883644,-3.094700036883644,0.0,27.31628793160728,0.0,0.959660137998132,-3.108307731459494,-3.108307731459494,-3.108307731459494
 2006-03-04T15:00:00,0.0,0.0,0.0,9.91716867193577,9.91716867193577,0.0,-1.0,0.0,0.0,0.0,-3.0079295422030565,-3.0079295422030565,0.0,27.31628793160728,0.0,0.9591438748994956,-3.021801728254999,-3.021801728254999,-3.021801728254999
 2006-03-04T16:00:00,228.36614227330008,822118.1121838805,1966559.785501856,9.87481211239754,9.869525461586248,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.9145520942554803,-2.9145520942554803,0.0,27.31628793160728,0.0,0.9586276118008598,-2.9369780403508603,-2.9369780403508603,-2.9369780403508603
 2006-03-04T17:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,0.0,0.0,0.0,0.0,-2.8396081458793194,-2.8396081458793194,0.0,27.31628793160728,0.0,0.9581113487022238,-2.853479528482016,-2.853479528482016,-2.853479528482016
 2006-03-04T18:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,0.0,0.0,0.0,0.0,-2.754876882741716,-2.754876882741716,0.0,27.31628793160728,0.0,0.957595085603588,-2.7686995786003767,-2.7686995786003767,-2.7686995786003767
 2006-03-04T19:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,39141.87975166582,140910767.10599697,335534204.1683468,-2.84714503582154,-3.8,27.31628793160728,27.31628793160728,0.0,0.9745433716323758,-3.6199820662453206,-2.875011850383134,-2.875011850383134
 2006-03-04T20:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,16713.238209944,60167657.5557984,139770454.55352944,-3.3908006671570647,-3.787920936062916,22.7635732763394,27.31628793160728,0.0,0.9960005367784724,-3.8,-3.423037743341687,-3.423037743341687
 2006-03-04T21:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.687004809098932,-3.687004809098932,0.0,27.31628793160728,0.0,0.9999760640933798,-3.699571553945082,-3.699571553945082,-3.699571553945082
 2006-03-04T22:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.601404448347904,-3.601404448347904,0.0,27.31628793160728,0.0,0.9995840168810488,-3.615186602638596,-3.615186602638596,-3.615186602638596
 2006-03-04T23:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.5131524341330738,-3.5131524341330738,0.0,27.31628793160728,0.0,0.999067753782413,-3.526933784762837,-3.526933784762837,-3.526933784762837
 2006-03-05T00:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.428028750326822,-3.428028750326822,0.0,27.31628793160728,0.0,0.9985514906837768,-3.441859251152677,-3.441859251152677,-3.441859251152677
 2006-03-05T01:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.3444536619450047,-3.3444536619450047,0.0,27.31628793160728,0.0,0.9980352275851412,-3.3583309146570053,-3.3583309146570053,-3.3583309146570053
 2006-03-05T02:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.258360521987138,-3.258360521987138,0.0,27.31628793160728,0.0,0.9975189644865048,-3.272136551740044,-3.272136551740044,-3.272136551740044
 2006-03-05T03:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.174123712772156,-3.174123712772156,0.0,27.31628793160728,0.0,0.9970027013878692,-3.187998953855569,-3.187998953855569,-3.187998953855569
 2006-03-05T04:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.090875492562239,-3.090875492562239,0.0,27.31628793160728,0.0,0.996486438289233,-3.1047497920799727,-3.1047497920799727,-3.1047497920799727
 2006-03-05T05:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-3.0076330845878574,-3.0076330845878574,0.0,27.31628793160728,0.0,0.9959701751905972,-3.021506415812776,-3.021506415812776,-3.021506415812776
 2006-03-05T06:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,1.0,0.0,0.0,0.0,-2.9215642430569724,-2.9215642430569724,0.0,27.31628793160728,0.0,0.9954539120919612,-2.935336384985161,-2.935336384985161,-2.935336384985161
 2006-03-05T07:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,0.0,0.0,0.0,0.0,-2.834592343372365,-2.834592343372365,0.0,27.31628793160728,0.0,0.9949376489933254,-2.8483658359903257,-2.8483658359903257,-2.8483658359903257
 2006-03-05T08:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,0.0,0.0,0.0,0.0,-2.7489619506235474,-2.7489619506235474,0.0,27.31628793160728,0.0,0.9944213858946892,-2.762786631543253,-2.762786631543253,-2.762786631543253
 2006-03-05T09:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,0.0,0.0,0.0,0.0,-2.6615087741275443,-2.6615087741275443,0.0,27.31628793160728,0.0,0.9939051227960536,-2.6752208951215253,-2.6752208951215253,-2.6752208951215253
 2006-03-05T10:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,0.0,0.0,0.0,0.0,-2.576258673805493,-2.576258673805493,0.0,27.31628793160728,0.0,0.9933888596974172,-2.590127161537996,-2.590127161537996,-2.590127161537996
 2006-03-05T11:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,0.0,0.0,0.0,0.0,-2.493052171624357,-2.493052171624357,0.0,27.31628793160728,0.0,0.9928725965987816,-2.506919523099729,-2.506919523099729,-2.506919523099729
 2006-03-05T12:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,-1.0,0.0,0.0,0.0,-2.40985144425671,-2.40985144425671,0.0,27.31628793160728,0.0,0.9923563335001454,-2.4237178294254886,-2.4237178294254886,-2.4237178294254886
 2006-03-05T13:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,-1.0,0.0,0.0,0.0,-2.3238256932309582,-2.3238256932309582,0.0,27.31628793160728,0.0,0.9918400704015096,-2.33759094047048,-2.33759094047048,-2.33759094047048
 2006-03-05T14:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,-1.0,0.0,0.0,0.0,-2.239654811973597,-2.239654811973597,0.0,27.31628793160728,0.0,0.9913238073028736,-2.253519194130152,-2.253519194130152,-2.253519194130152
 2006-03-05T15:00:00,0.0,0.0,0.0,9.949206804514978,9.949206804514978,0.0,-1.0,0.0,0.0,0.0,-2.156471737217071,-2.156471737217071,0.0,27.31628793160728,0.0,0.9908075442042378,-2.1703351800219,-2.1703351800219,-2.1703351800219
 2006-03-05T16:00:00,79.3812571657004,285772.5257965215,683586.3955604382,9.774184408479703,9.772346845810128,1.1728323407640735,-1.0,0.0,0.0,0.0,-2.0698254977303896,-2.0698254977303896,0.0,27.31628793160728,0.0,0.9902912811056016,-2.0855709763286527,-2.0855709763286527,-2.0855709763286527
 2006-03-05T17:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,0.0,0.0,0.0,0.0,-1.98827049341428,-1.98827049341428,0.0,27.31628793160728,0.0,0.989775018006966,-2.00213198833329,-2.00213198833329,-2.00213198833329
 2006-03-05T18:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,0.0,0.0,0.0,0.0,-1.9022556913783504,-1.9022556913783504,0.0,27.31628793160728,0.0,0.9892587549083296,-1.9160154476928373,-1.9160154476928373,-1.9160154476928373
 2006-03-05T19:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.815353413382093,-1.815353413382093,0.0,27.31628793160728,0.0,0.988742491809694,-1.8291151532732,-1.8291151532732,-1.8291151532732
 2006-03-05T20:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.7312356556737816,-1.7312356556737816,0.0,27.31628793160728,0.0,0.9882262287110578,-1.7450941370915192,-1.7450941370915192,-1.7450941370915192
 2006-03-05T21:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.6453319832341442,-1.6453319832341442,0.0,27.31628793160728,0.0,0.987709965612422,-1.659091795065617,-1.659091795065617,-1.659091795065617
 2006-03-05T22:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.561226220355086,-1.561226220355086,0.0,27.31628793160728,0.0,0.987193702513786,-1.5750827301928976,-1.5750827301928976,-1.5750827301928976
 2006-03-05T23:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.4780903746458935,-1.4780903746458935,0.0,27.31628793160728,0.0,0.9866774394151502,-1.4919459465179898,-1.4919459465179898,-1.4919459465179898
 2006-03-06T00:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.3910612430174265,-1.3910612430174265,0.0,27.31628793160728,0.0,0.986161176316514,-1.4047600998981915,-1.4047600998981915,-1.4047600998981915
 2006-03-06T01:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.3044778127930272,-1.3044778127930272,0.0,27.31628793160728,0.0,0.9856449132178784,-1.3182860069523998,-1.3182860069523998,-1.3182860069523998
 2006-03-06T02:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.2196260472682143,-1.2196260472682143,0.0,27.31628793160728,0.0,0.985128650119242,-1.233433071798984,-1.233433071798984,-1.233433071798984
 2006-03-06T03:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.136218845973225,-1.136218845973225,0.0,27.31628793160728,0.0,0.9846123870206064,-1.1500704584838466,-1.1500704584838466,-1.1500704584838466
 2006-03-06T04:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-1.0531125664189591,-1.0531125664189591,0.0,27.31628793160728,0.0,0.9840961239219702,-1.0669632118295538,-1.0669632118295538,-1.0669632118295538
 2006-03-06T05:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-0.96857352858944,-0.96857352858944,0.0,27.31628793160728,0.0,0.9835798608233344,-0.982377648658576,-0.982377648658576,-0.982377648658576
 2006-03-06T06:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,1.0,0.0,0.0,0.0,-0.8823370510233023,-0.8823370510233023,0.0,27.31628793160728,0.0,0.9830635977246984,-0.896085072392649,-0.896085072392649,-0.896085072392649
 2006-03-06T07:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,0.0,0.0,0.0,0.0,-0.7955089153140497,-0.7955089153140497,0.0,27.31628793160728,0.0,0.9825473346260626,-0.8092589157347189,-0.8092589157347189,-0.8092589157347189
 2006-03-06T08:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,0.0,0.0,0.0,0.0,-0.7114629071717514,-0.7114629071717514,0.0,27.31628793160728,0.0,0.9820310715274264,-0.7253095683707906,-0.7253095683707906,-0.7253095683707906
 2006-03-06T09:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,0.0,0.0,0.0,0.0,-0.6244810998210361,-0.6244810998210361,0.0,27.31628793160728,0.0,0.9815148084287908,-0.6381708867945292,-0.6381708867945292,-0.6381708867945292
 2006-03-06T10:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,0.0,0.0,0.0,0.0,-0.532975391386939,-0.532975391386939,0.0,27.31628793160728,0.0,0.9809985453301544,-0.5465646533116614,-0.5465646533116614,-0.5465646533116614
 2006-03-06T11:00:00,0.0,0.0,0.0,9.92649527846479,9.92649527846479,0.0,0.0,0.0,0.0,0.0,-0.4465555014307511,-0.4465555014307511,0.0,27.31628793160728,0.0,0.9804822822315188,-0.4603980322490678,-0.4603980322490678,-0.4603980322490678
 2006-03-06T12:00:00,896.7106007199699,3228158.162591892,7721963.462073509,7.230728820868717,7.209971435299707,20.52456596337129,-1.0,0.0,0.0,0.0,-0.3313933122532617,-0.3313933122532617,0.0,27.31628793160728,0.0,0.9799660191328826,-0.3560698638583628,-0.3560698638583628,-0.3560698638583628
 2006-03-06T13:00:00,1037.9930342581863,3736774.9233294697,8938607.704640716,6.690694503664948,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.1738724246181283,-0.1738724246181283,0.0,27.31628793160728,0.0,0.9794497560342468,-0.1985086833301051,-0.1985086833301051,-0.1985086833301051
 2006-03-06T14:00:00,841.749531717473,3030298.314182903,7248669.886272103,6.686151757993197,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.0468688248437504,-0.0468688248437504,0.0,27.31628793160728,0.0,0.9789334929356108,-0.0666038077163795,-0.0666038077163795,-0.0666038077163795
 2006-03-06T15:00:00,377.1794278258456,1357845.940173044,3248055.457333134,8.036803057214028,8.028071991280664,12.314739578022774,-1.0,0.0,0.0,0.0,0.06000746566852,0.06000746566852,0.0,27.31628793160728,0.0,0.978417229836975,0.044425352803872,0.044425352803872,0.044425352803872
 2006-03-06T16:00:00,820.6961942237563,2954506.299205523,7067370.476238749,8.553889469210032,8.53489111064964,10.262282981685646,-1.0,0.0,0.0,0.0,0.1886147563457184,0.1886147563457184,0.0,27.31628793160728,0.0,0.9779009667383388,0.1610545188970296,0.1610545188970296,0.1610545188970296
 2006-03-06T17:00:00,0.0,0.0,0.0,9.863080644178217,9.863080644178217,0.0,0.0,0.0,0.0,0.0,0.2696626025061273,0.2696626025061273,0.0,27.31628793160728,0.0,0.9773847036397032,0.2558264125720443,0.2558264125720443,0.2558264125720443
 2006-03-06T18:00:00,0.0,0.0,0.0,9.863080644178217,9.863080644178217,0.0,0.0,0.0,0.0,0.0,0.3541095556995967,0.3541095556995967,0.0,27.31628793160728,0.0,0.9768684405410668,0.3403204300315023,0.3403204300315023,0.3403204300315023
 2006-03-06T19:00:00,0.0,0.0,0.0,9.863080644178217,9.863080644178217,0.0,1.0,0.0,0.0,0.0,0.4401601508403072,0.4401601508403072,0.0,27.31628793160728,0.0,0.9763521774424312,0.426423983626305,0.426423983626305,0.426423983626305
 2006-03-06T20:00:00,0.0,0.0,0.0,9.863080644178217,9.863080644178217,0.0,1.0,0.0,0.0,0.0,0.5241215862806111,0.5241215862806111,0.0,27.31628793160728,0.0,0.975835914343795,0.510288825413351,0.510288825413351,0.510288825413351
 2006-03-06T21:00:00,0.0,0.0,0.0,9.863080644178217,9.863080644178217,0.0,1.0,0.0,0.0,0.0,0.6071151794949875,0.6071151794949875,0.0,27.31628793160728,0.0,0.9753196512451592,0.593283287627019,0.593283287627019,0.593283287627019
 2006-03-06T22:00:00,0.0,0.0,0.0,9.863080644178217,9.863080644178217,0.0,1.0,0.0,0.0,0.0,0.6901033975569892,0.6901033975569892,0.0,27.31628793160728,0.0,0.9748033881465232,0.6762724007739548,0.6762724007739548,0.6762724007739548
 2006-03-06T23:00:00,0.0,0.0,0.0,9.863080644178217,9.863080644178217,0.0,1.0,0.0,0.0,0.0,0.7730862461808338,0.7730862461808338,0.0,27.31628793160728,0.0,0.9742871250478874,0.7592561442436415,0.7592561442436415,0.7592561442436415
 2006-03-07T00:00:00,201.07852302220053,723882.682879922,1731574.2743962854,8.802263940619847,8.797609318341042,8.209826385348515,1.0,0.0,0.0,0.0,0.8600593535794926,0.8600593535794926,0.0,27.31628793160728,0.0,0.9737708619492512,0.846311823264509,0.846311823264509,0.846311823264509
 2006-03-07T01:00:00,49.44566962706386,178004.41065742986,425798.08235944033,9.6133767531546,9.612232170962328,2.052456596337129,1.0,0.0,0.0,0.0,0.9468172985389856,0.9468172985389856,0.0,27.31628793160728,0.0,0.9732545988506156,0.933037878745154,0.933037878745154,0.933037878745154
 2006-03-07T02:00:00,0.0,0.0,0.0,9.880010853171022,9.880010853171022,0.0,1.0,0.0,0.0,0.0,1.031517265468426,1.031517265468426,0.0,27.31628793160728,0.0,0.9727383357519792,1.017735416709853,1.017735416709853,1.017735416709853
 2006-03-07T03:00:00,0.0,0.0,0.0,9.880010853171022,9.880010853171022,0.0,1.0,0.0,0.0,0.0,1.114772615421951,1.114772615421951,0.0,27.31628793160728,0.0,0.9722220726533436,1.100946193007741,1.100946193007741,1.100946193007741
 2006-03-07T04:00:00,0.0,0.0,0.0,9.880010853171022,9.880010853171022,0.0,1.0,0.0,0.0,0.0,1.1977279951799924,1.1977279951799924,0.0,27.31628793160728,0.0,0.9717058095547074,1.183902470939198,1.183902470939198,1.183902470939198
 2006-03-07T05:00:00,0.0,0.0,0.0,9.880010853171022,9.880010853171022,0.0,1.0,0.0,0.0,0.0,1.2821139540409847,1.2821139540409847,0.0,27.31628793160728,0.0,0.9711895464560716,1.2683348018143272,1.2683348018143272,1.2683348018143272
 2006-03-07T06:00:00,369.8176083297719,1331343.3899871786,3184659.6403132183,8.015015478023953,8.006454833863843,14.367196174359904,1.0,0.0,0.0,0.0,1.370299411132134,1.370299411132134,0.0,27.31628793160728,0.0,0.9706732833574356,1.35610456916344,1.35610456916344,1.35610456916344
 2006-03-07T07:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,0.0,0.0,0.0,0.0,1.4596121043797348,1.4596121043797348,0.0,27.31628793160728,0.0,0.9701570202587998,1.4459023324409337,1.4459023324409337,1.4459023324409337
 2006-03-07T08:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,0.0,0.0,0.0,0.0,1.5435210881362569,1.5435210881362569,0.0,27.31628793160728,0.0,0.9696407571601636,1.5296993155847023,1.5296993155847023,1.5296993155847023
 2006-03-07T09:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,0.0,0.0,0.0,0.0,1.6303645767395694,1.6303645767395694,0.0,27.31628793160728,0.0,0.969124494061528,1.6167000412273893,1.6167000412273893,1.6167000412273893
 2006-03-07T10:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,0.0,0.0,0.0,0.0,1.7167495761452374,1.7167495761452374,0.0,27.31628793160728,0.0,0.9686082309628916,1.7029748965238996,1.7029748965238996,1.7029748965238996
 2006-03-07T11:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,0.0,0.0,0.0,0.0,1.7999603040849743,1.7999603040849743,0.0,27.31628793160728,0.0,0.968091967864256,1.786141262426207,1.786141262426207,1.786141262426207
 2006-03-07T12:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,-1.0,0.0,0.0,0.0,1.882871404762339,1.882871404762339,0.0,27.31628793160728,0.0,0.9675757047656198,1.8690532597145937,1.8690532597145937,1.8690532597145937
 2006-03-07T13:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,-1.0,0.0,0.0,0.0,1.965777151420655,1.965777151420655,0.0,27.31628793160728,0.0,0.967059441666984,1.951959898839436,1.951959898839436,1.951959898839436
 2006-03-07T14:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,-1.0,0.0,0.0,0.0,2.0486775438019142,2.0486775438019142,0.0,27.31628793160728,0.0,0.966543178568348,2.034861183504754,2.034861183504754,2.034861183504754
 2006-03-07T15:00:00,0.0,0.0,0.0,9.983694097097215,9.983694097097215,0.0,-1.0,0.0,0.0,0.0,2.1315725831818075,2.1315725831818075,0.0,27.31628793160728,0.0,0.9660269154697122,2.117757114975936,2.117757114975936,2.117757114975936
 2006-03-07T16:00:00,113.73657035717932,409451.65328584576,979434.8811026972,9.909023559675305,9.906390668640205,0.5864161703820366,-1.0,0.0,0.0,0.0,2.217380493791495,2.217380493791495,0.0,27.31628793160728,0.0,0.965510652371076,2.202228184212761,2.202228184212761,2.202228184212761
 2006-03-07T17:00:00,0.0,0.0,0.0,9.98549623646224,9.98549623646224,0.0,0.0,0.0,0.0,0.0,2.2991927087375097,2.2991927087375097,0.0,27.31628793160728,0.0,0.9649943892724404,2.2853790395416502,2.2853790395416502,2.2853790395416502
 2006-03-07T18:00:00,135.33041651922474,487189.49946920905,1165388.845441994,9.583722346028878,9.580589654746522,2.052456596337129,0.0,0.0,0.0,0.0,2.3867769811316286,2.3867769811316286,0.0,27.31628793160728,0.0,0.964478126173804,2.372007921414939,2.372007921414939,2.372007921414939
 2006-03-07T19:00:00,0.0,0.0,0.0,9.814379635263007,9.814379635263007,0.0,1.0,0.0,0.0,0.0,2.477096829761445,2.477096829761445,0.0,27.31628793160728,0.0,0.9639618630751686,2.4633570317952427,2.4633570317952427,2.4633570317952427
 2006-03-07T20:00:00,298.5861889935289,1074910.2803767032,2571255.0290323067,9.678281881652554,9.67137000839042,3.2497229442004567,1.0,0.0,0.0,0.0,2.568333912952572,2.568333912952572,0.0,27.31628793160728,0.0,0.9634455999765325,2.554319177617959,2.554319177617959,2.554319177617959
 2006-03-07T21:00:00,1770.760647643412,6374738.331516284,15248787.078240609,6.707657175644738,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,2.6999493398066985,2.6999493398066985,0.0,27.31628793160728,0.0,0.9629293368778966,2.6746502396632064,2.6746502396632064,2.6746502396632064
 2006-03-07T22:00:00,426.9458962821725,1537005.22661582,3676616.077390082,9.282062768269276,9.272179546745326,6.157369789011388,1.0,0.0,0.0,0.0,2.8482692647868286,2.8482692647868286,0.0,27.31628793160728,0.0,0.9624130737792604,2.8314927260889142,2.8314927260889142,2.8314927260889142
 2006-03-07T23:00:00,78.80008896982083,283680.32029135415,678581.7044479434,10.274007145488545,10.272183007385978,0.4561014658526965,1.0,0.0,0.0,0.0,2.961243080182456,2.961243080182456,0.0,27.31628793160729,0.0,0.9618968106806248,2.947275524154112,2.947275524154112,2.947275524154112
 2006-03-08T00:00:00,179.161491431905,644981.3691548579,1542837.2203216625,9.37845434354518,9.374307061450972,6.841521987790429,1.0,0.0,0.0,0.0,3.0513720592943514,3.0513720592943514,0.0,27.31628793160728,0.0,0.9613805475819888,3.0373863945489643,3.0373863945489643,3.0373863945489643
 2006-03-08T01:00:00,99.44945022023734,358018.0207928544,856402.3000368092,9.793382167480775,9.79108008372282,4.104913192674258,1.0,0.0,0.0,0.0,3.137596283868167,3.137596283868167,0.0,27.31628793160728,0.0,0.9608642844833528,3.1238321058704828,3.1238321058704828,3.1238321058704828
 2006-03-08T02:00:00,0.0,0.0,0.0,10.415962767134046,10.415962767134046,0.0,1.0,0.0,0.0,0.0,3.2221506872183654,3.2221506872183654,0.0,27.31628793160728,0.0,0.9603480213847168,3.2083923334317106,3.2083923334317106,3.2083923334317106
 2006-03-08T03:00:00,0.0,0.0,0.0,10.415962767134046,10.415962767134046,0.0,1.0,0.0,0.0,0.0,3.3052641150847406,3.3052641150847406,0.0,27.31628793160728,0.0,0.9598317582860808,3.2914612607586986,3.2914612607586986,3.2914612607586986
 2006-03-08T04:00:00,0.0,0.0,0.0,10.415962767134046,10.415962767134046,0.0,1.0,0.0,0.0,0.0,3.388078102355559,3.388078102355559,0.0,27.31628793160728,0.0,0.9593154951874449,3.374276141655494,3.374276141655494,3.374276141655494
 2006-03-08T05:00:00,87.22390726150184,314006.06614140654,751122.8531834234,9.902066685940436,9.900047601966218,3.4207609938952146,1.0,0.0,0.0,0.0,3.475891993171737,3.475891993171737,0.0,27.31628793160728,0.0,0.9587992320888088,3.4622752205214247,3.4622752205214247,3.4622752205214247
 2006-03-08T06:00:00,402.1002455020528,1447560.88380739,3462659.41471488,8.092142727968252,8.08283479539164,15.393424472528467,1.0,0.0,0.0,0.0,3.5686589126300903,3.5686589126300903,0.0,27.31628793160728,0.0,0.958282968990173,3.5544646107279223,3.5544646107279223,3.5544646107279223
 2006-03-08T07:00:00,436.1037321056779,1569973.4355804408,3755478.169088341,9.256178754472293,9.24608364205274,8.209826385348515,0.0,0.0,0.0,0.0,3.66154089428392,3.66154089428392,0.0,27.31628793160728,0.0,0.957766705891537,3.6448863761864936,3.6448863761864936,3.6448863761864936
 2006-03-08T08:00:00,2790.858032549282,10047088.917177416,24033287.59342944,6.731271390424205,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.859504574955459,3.859504574955459,0.0,27.31628793160728,0.0,0.9572504427929012,3.810565626787598,3.810565626787598,3.810565626787598
 2006-03-08T09:00:00,1320.4181619248875,4753505.382929596,11370692.833179053,7.500969978611514,7.470404294330041,19.156261565813207,0.0,0.0,0.0,0.0,4.103283368882784,4.103283368882784,0.0,27.31628793160728,0.0,0.9567341796942652,4.07475142435326,4.07475142435326,4.07475142435326
 2006-03-08T10:00:00,2314.150130710281,8330940.470557014,19928149.327943444,6.720235984910063,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.380822646928089,4.380822646928089,0.0,27.31628793160728,0.0,0.9562179165956292,4.334042729806533,4.334042729806533,4.334042729806533
 2006-03-08T11:00:00,3285.650014738572,11828340.053058865,28294155.709324285,6.742725411033503,6.666666666666687,24.629479156045537,0.0,0.0,0.0,0.0,4.744525410789975,4.744525410789975,0.0,27.316287931607267,0.0,0.9557016534969928,4.67794360297743,4.67794360297743,4.67794360297743
 2006-03-08T12:00:00,4329.025868570693,15584493.126854494,37279117.20529911,6.766879070274875,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.2849351333753765,5.2849351333753765,0.0,27.31628793160728,0.0,0.955185390398357,5.198596250968393,5.198596250968393,5.198596250968393
