Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-08T13:00:00,5045.523091544962,18163883.129561864,43449185.19829727,6.78346586840684,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,5.936122382306365,5.936122382306365,0.0,27.31628793160728,0.0,0.9546691272997212,5.834977698768774,5.834977698768774,5.834977698768774
 2006-03-08T14:00:00,5079.288365157079,18285438.114565484,43739952.59740055,6.784247531020527,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.627787022009159,6.627787022009159,0.0,27.31628793160728,0.0946343450020531,0.9539777229278638,6.546096277330463,6.522577236202896,4.289244173334183
 2006-03-08T15:00:00,4794.839608239051,17261422.589660585,41290441.12068814,6.777662571572743,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.817444325152395,6.817444325152395,0.0,27.31628793160728,0.4789703662577034,0.9502696761627374,6.81952542828077,6.699947804470533,0.0
 2006-03-08T16:00:00,9146.443984520767,32927198.34427476,78763991.63750678,6.878406728149497,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,6.921969378131244,6.921969378131244,0.0,27.31628793160728,0.845557256547981,0.943477017691679,6.914648628008087,6.6999986326755225,1.474820265912058e-12
 2006-03-08T17:00:00,3105.3213242645147,11179156.767352257,26741267.232388467,6.738551268258848,6.66666666666669,24.62947915604555,0.0,5068.332320230016,18245996.352828056,43668226.73232132,6.823068588030366,6.700000000000003,27.31628793160728,27.31628793160728,0.0,0.9397627166114968,6.723865252613471,6.723865252613471,6.723865252613471
 2006-03-08T18:00:00,448.9033272459953,1616051.9780855833,3865701.027972252,8.22060316241126,8.210211795459477,12.314739578022774,0.0,842.8160578829438,3034137.8083785977,7261615.928847253,6.720467461627925,6.7,27.31628793160728,27.31628793160728,0.0,0.9392464535128604,6.7,6.7,6.7
 2006-03-08T19:00:00,0.0,0.0,0.0,9.753756924252269,9.753756924252269,0.0,1.0,69555.45467493233,250399636.8297564,825123931.6585405,-1.4626355918204876,-3.8,27.31628793160728,27.31628793160728,0.0,0.9324043268131688,-2.0500000000000003,-1.7253202921367483,-1.7253202921367483
 2006-03-08T20:00:00,1459.3500384565075,5253660.138443425,12567095.411037618,6.700448335689714,6.66666666666669,24.629479156045548,1.0,39345.604320949125,141644175.55541685,329041741.13610005,-2.865483971868923,-3.8,27.31628793160728,27.31628793160728,0.0,0.9716342846102596,-3.8,-2.9658360069556107,-2.9658360069556107
 2006-03-08T21:00:00,2347.086835906126,8449512.609262053,20211781.56545596,6.72099852730454,6.66666666666669,24.629479156045548,1.0,22616.10709704857,81417985.54937485,189135314.7414018,-3.262653018397957,-3.8,27.31628793160728,27.31628793160728,0.0,0.994693720832566,-3.8,-3.341026743088374,-3.341026743088374
 2006-03-08T22:00:00,213.7129298674331,769366.5475227593,1840374.6253071865,9.162285989510975,9.15733890098821,8.209826385348515,1.0,0.0,0.0,0.0,-3.700614059614361,-3.700614059614361,0.0,27.31628793160728,0.0,1.0,-3.7230533564494888,-3.7230533564494888,-3.7230533564494888
 2006-03-08T23:00:00,0.0,0.0,0.0,10.43772214973206,10.43772214973206,0.0,1.0,0.0,0.0,0.0,-3.616958947111906,-3.616958947111906,0.0,27.31628793160728,0.0,1.0,-3.630810568325457,-3.630810568325457,-3.630810568325457
 2006-03-09T00:00:00,185.9564770395799,669443.3173424877,1601351.7851608114,9.300929482993148,9.296624909915648,7.525674186569471,1.0,0.0,0.0,0.0,-3.529630288567445,-3.529630288567445,0.0,27.31628793160728,0.0,0.9999479764041456,-3.543466803087305,-3.543466803087305,-3.543466803087305
 2006-03-09T01:00:00,0.0,0.0,0.0,10.454350105198692,10.454350105198692,0.0,1.0,0.0,0.0,0.0,-3.4429855694037115,-3.4429855694037115,0.0,27.31628793160728,0.0,0.9995087554843144,-3.4568185180334727,-3.4568185180334727,-3.4568185180334727
 2006-03-09T02:00:00,0.0,0.0,0.0,10.454350105198692,10.454350105198692,0.0,1.0,0.0,0.0,0.0,-3.3579816988970843,-3.3579816988970843,0.0,27.31628793160728,0.0,0.9989924923856784,-3.3718134724099365,-3.3718134724099365,-3.3718134724099365
 2006-03-09T03:00:00,0.0,0.0,0.0,10.454350105198692,10.454350105198692,0.0,1.0,0.0,0.0,0.0,-3.274425002632478,-3.274425002632478,0.0,27.31628793160728,0.0,0.9984762292870424,-3.2883014406925546,-3.2883014406925546,-3.2883014406925546
 2006-03-09T04:00:00,0.0,0.0,0.0,10.454350105198692,10.454350105198692,0.0,1.0,0.0,0.0,0.0,-3.191169788128723,-3.191169788128723,0.0,27.31628793160728,0.0,0.9979599661884064,-3.205045253866496,-3.205045253866496,-3.205045253866496
 2006-03-09T05:00:00,0.0,0.0,0.0,10.454350105198692,10.454350105198692,0.0,1.0,0.0,0.0,0.0,-3.1050877069580687,-3.1050877069580687,0.0,27.31628793160728,0.0,0.9974437030897704,-3.118861967282616,-3.118861967282616,-3.118861967282616
 2006-03-09T06:00:00,406.01986218014434,1461671.5038485196,3496412.9320138334,8.10230368607577,8.09290502057835,15.393424472528467,1.0,0.0,0.0,0.0,-3.0157722991458056,-3.0157722991458056,0.0,27.31628793160728,0.0,0.9969274399911344,-3.0301353875062187,-3.0301353875062187,-3.0301353875062187
 2006-03-09T07:00:00,1309.310748569984,4713518.694851942,11275042.084748233,7.347310368513593,7.317001798418457,20.52456596337129,0.0,0.0,0.0,0.0,-2.8898354242611592,-2.8898354242611592,0.0,27.31628793160728,0.0,0.9964111768924986,-2.920046934303446,-2.920046934303446,-2.920046934303446
 2006-03-09T08:00:00,3370.1683526157344,12132606.069416642,29021979.73241335,6.744682014801232,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.5745170937301984,-2.5745170937301984,0.0,27.31628793160728,0.0,0.9958949137938626,-2.643118122216174,-2.643118122216174,-2.643118122216174
 2006-03-09T09:00:00,1513.4425217668086,5448393.078360511,13032909.219148723,7.337146467440236,7.302112524360869,20.319320303737577,0.0,0.0,0.0,0.0,-2.2548988938485075,-2.2548988938485075,0.0,27.31628793160728,0.0,0.9953786506952268,-2.2879168097061022,-2.2879168097061022,-2.2879168097061022
 2006-03-09T10:00:00,2714.282693982308,9771417.698336309,23373864.178522427,6.729498688654208,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.9397137007526977,-1.9397137007526977,0.0,27.31628793160728,0.0,0.9948623875965908,-1.9958270563962528,-1.9958270563962528,-1.9958270563962528
 2006-03-09T11:00:00,3953.162278361442,14231384.202101192,34042392.995738894,6.758177954567952,6.666666666666689,24.629479156045548,0.0,0.0,0.0,0.0,-1.5090362481538326,-1.5090362481538326,0.0,27.31628793160728,0.0,0.9943461244979548,-1.5840036041085224,-1.5840036041085224,-1.5840036041085224
 2006-03-09T12:00:00,4926.350926024177,17734863.333687037,42422942.052394,6.780707055534475,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.9066796678657336,-0.9066796678657336,0.0,27.31628793160728,0.0,0.9938298613993188,-1.004554832605885,-1.004554832605885,-1.004554832605885
 2006-03-09T13:00:00,5603.157125154004,20171365.65055441,48251213.44384311,6.796375135331112,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.1754031704451467,-0.1754031704451467,0.0,27.31628793160728,0.0,0.993313598300683,-0.2879442223744088,-0.2879442223744088,-0.2879442223744088
 2006-03-09T14:00:00,5995.550215956085,21583980.777441904,51630280.34403471,6.805459139231538,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.5975266612992943,0.5975266612992943,0.0,27.31628793160728,0.0,0.9927973352020468,0.4775914082836927,0.4775914082836927,0.4775914082836927
 2006-03-09T15:00:00,5667.966162187051,20404678.183873385,48809312.13876159,6.7978755258308725,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.3635748909692726,1.3635748909692726,0.0,27.31628793160728,0.0,0.992281072103411,1.2487691415388598,1.2487691415388598,1.2487691415388598
 2006-03-09T16:00:00,9292.078565924048,33451482.83732658,80018114.1108082,6.881780331632356,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.362431710921157,2.362431710921157,0.0,27.31628793160728,0.0,0.991764809004775,2.17595492053918,2.17595492053918,2.17595492053918
 2006-03-09T17:00:00,3367.389195938944,12122601.105380204,28998047.21026372,6.744617889555756,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,3.072256600297775,3.072256600297775,0.0,27.31628793160728,0.0,0.991248545906139,3.0039327075691804,3.0039327075691804,3.0039327075691804
 2006-03-09T18:00:00,920.2997852951984,3313079.2270627143,7925100.149923267,7.128987189198614,7.10768373485881,20.52456596337129,0.0,0.0,0.0,0.0,3.3386883944925145,3.3386883944925145,0.0,27.31628793160728,0.0,0.9907322828075036,3.315014690804509,3.315014690804509,3.315014690804509
 2006-03-09T19:00:00,1004.435861761751,3615969.102342303,8649632.354399605,6.6899177030446495,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.483241487819996,3.483241487819996,0.0,27.31628793160728,0.0,0.9902160197088676,3.4587101960175874,3.4587101960175874,3.4587101960175874
 2006-03-09T20:00:00,1851.5894117310029,6665721.88223161,15944838.583004571,6.709528201017291,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.693105800010668,3.693105800010668,0.0,27.31628793160728,0.0,0.9896997566102312,3.653993237911233,3.653993237911233,3.653993237911233
 2006-03-09T21:00:00,2449.4489615522702,8818016.261588173,21093266.17543498,6.723368028201551,6.666666666666689,24.629479156045548,1.0,0.0,0.0,0.0,3.975644188306652,3.975644188306652,0.0,27.31628793160728,0.0,0.9891834935115954,3.930043587766061,3.930043587766061,3.930043587766061
 2006-03-09T22:00:00,243.1468235408479,875328.5647470523,2093842.6352874143,8.915866974400776,8.910238523887429,6.157369789011387,1.0,0.0,0.0,0.0,4.142828877918425,4.142828877918425,0.0,27.31628793160728,0.0,0.9886672304129592,4.12974618875549,4.12974618875549,4.12974618875549
 2006-03-09T23:00:00,0.0,0.0,0.0,9.76553436042486,9.76553436042486,0.0,1.0,0.0,0.0,0.0,4.22568465078849,4.22568465078849,0.0,27.31628793160728,0.0,0.9881509673143234,4.21189168982745,4.21189168982745,4.21189168982745
 2006-03-10T00:00:00,185.10050302439768,666361.8108878317,1593980.622084994,8.835990794989542,8.831706036348267,7.525674186569471,1.0,0.0,0.0,0.0,4.312387735714442,4.312387735714442,0.0,27.31628793160728,0.0,0.9876347042156874,4.298691251528306,4.298691251528306,4.298691251528306
 2006-03-10T01:00:00,0.0,0.0,0.0,9.784920781567678,9.784920781567678,0.0,1.0,0.0,0.0,0.0,4.39853092857146,4.39853092857146,0.0,27.31628793160728,0.0,0.9871184411170516,4.3847849706877655,4.3847849706877655,4.3847849706877655
 2006-03-10T02:00:00,0.0,0.0,0.0,9.784920781567678,9.784920781567678,0.0,1.0,0.0,0.0,0.0,4.483000516562456,4.483000516562456,0.0,27.31628793160728,0.0,0.986602178018416,4.469255649580557,4.469255649580557,4.469255649580557
 2006-03-10T03:00:00,0.0,0.0,0.0,9.784920781567678,9.784920781567678,0.0,1.0,0.0,0.0,0.0,4.566032477842824,4.566032477842824,0.0,27.31628793160728,0.0,0.9860859149197796,4.552243152155968,4.552243152155968,4.552243152155968
 2006-03-10T04:00:00,0.0,0.0,0.0,9.784920781567678,9.784920781567678,0.0,1.0,0.0,0.0,0.0,4.648765302865594,4.648765302865594,0.0,27.31628793160728,0.0,0.9855696518211436,4.634976868076401,4.634976868076401,4.634976868076401
 2006-03-10T05:00:00,0.0,0.0,0.0,9.78492078156768,9.78492078156768,0.0,1.0,0.0,0.0,0.0,4.735227540267291,4.735227540267291,0.0,27.31628793160728,0.0,0.985053388722508,4.72164790429909,4.72164790429909,4.72164790429909
 2006-03-10T06:00:00,424.119147691915,1526828.931690894,3652273.720655469,7.759598308567432,7.749780675699365,16.145991891185414,1.0,0.0,0.0,0.0,4.826658328887761,4.826658328887761,0.0,27.31628793160728,0.0,0.9845371256238716,4.812621810765958,4.812621810765958,4.812621810765958
 2006-03-10T07:00:00,949.6363125623474,3418690.7252244507,8177729.695597381,7.780816707112296,7.758834085200719,16.41965277069703,0.0,0.0,0.0,0.0,4.928742650350536,4.928742650350536,0.0,27.31628793160728,0.0,0.9840208625252358,4.9072853340779945,4.9072853340779945,4.9072853340779945
 2006-03-10T08:00:00,2936.5996994110988,10571758.91787996,25288332.22600661,6.734645262080348,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,5.162205624669254,5.162205624669254,0.0,27.31628793160728,0.0,0.9835045994265998,5.106482661147926,5.106482661147926,5.106482661147926
 2006-03-10T09:00:00,1887.9548168178555,6796637.34054428,16257996.840684043,7.312779710694979,7.2690761527270835,20.319320303737577,0.0,0.0,0.0,0.0,5.474925936685984,5.474925936685984,0.0,27.31628793160728,0.0,0.9829883363279642,5.435243091940476,5.435243091940476,5.435243091940476
 2006-03-10T10:00:00,7309.062837886882,26312626.216392778,61049630.179490015,6.830784853783875,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,6.019940469782132,6.019940469782132,0.0,27.31628793160728,0.0,0.9824720732293284,5.870754930193627,5.870754930193627,5.870754930193627
 2006-03-10T11:00:00,17414.07737975109,62690678.56710391,143440277.6785599,7.052294448283459,6.66666666666669,24.629479156045548,0.0,15689.876334438775,56483554.80397958,129317648.00134516,7.064390029335137,6.7,27.31628793160728,27.31628793160728,0.0,0.981955810130692,6.673820105255362,6.673820105255362,6.673820105255362
 2006-03-10T12:00:00,22967.025846419925,82681293.04711172,186906953.116204,7.169171815642006,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.22864821875348,7.22864821875348,0.0,27.31628793160728,1.6122377971026534,0.974144131115006,7.125906481409005,6.700037567803417,1.116667049030874
 2006-03-10T13:00:00,22017.928280168737,79264541.80860744,179772550.78556877,7.149987702023172,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.2084413685311794,7.2084413685311794,0.0,27.31628793160728,2.039891631748731,0.9537293372563164,7.241139011485647,6.699989441408154,1.5076252439e-06
 2006-03-10T14:00:00,20688.985853719896,74480349.07339163,168398578.98418567,7.119403435963711,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.176412467157726,7.176412467157726,0.0,27.31628793160728,1.74388384334868,0.936447511169001,7.157087274955514,6.700036945424924,2.528643809895925e-07
 2006-03-10T15:00:00,15822.964416958055,56962671.901049,129781197.1908526,7.015571541785338,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.067434027446994,7.067434027446994,0.0,27.31628793160728,1.6053584845015925,0.9190935791715128,7.119384323036935,6.6999686069249655,5.228980621829749e-07
 2006-03-10T16:00:00,12634.382080284056,45483775.48902258,105960983.70746912,6.951543463675319,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.000323350185307,7.000323350185307,0.0,27.31628793160728,1.096384823190914,0.9069671330742564,6.981666388826511,6.700028785870392,4.1214701133422224e-08
 2006-03-10T17:00:00,3914.4287533091,14091943.511912758,33414003.55684384,6.756488849333304,6.66666666666669,24.629479156045548,0.0,4807.6288145458775,17307463.73236516,41026626.82425622,6.815626109097213,6.7,27.31628793160728,27.31628793160728,0.0,0.9025689889172014,6.719860505216031,6.719860505216031,6.719860505216031
 2006-03-10T18:00:00,3027.304717223639,10898296.9820051,26069432.43025621,6.736744883161239,6.66666666666669,24.629479156045548,0.0,3091.66651037354,11129999.437344745,26637478.686399423,6.775076834174636,6.7,27.31628793160728,27.31628793160728,0.0,0.9020527258185654,6.7,6.7,6.7
 2006-03-10T19:00:00,3525.8961664017224,12693226.1990462,30363019.40242336,6.748286947762044,6.66666666666669,24.629479156045548,1.0,77828.1664821435,280181399.3357165,964762803.2483196,-1.0671182497623322,-3.8,27.31628793160728,27.31628793160728,0.0,0.9006568779743489,-2.0500000000000003,-1.4498802838804596,-1.4498802838804596
 2006-03-10T20:00:00,4596.483308936724,16547339.912172204,39582309.09408459,6.773070639457891,6.66666666666669,24.629479156045548,1.0,52876.13317092781,190354079.41534007,442195646.0799046,-2.54444623672089,-3.8,27.31628793160728,27.31628793160728,0.0,0.9503795677603448,-3.8,-2.6841391552332823,-2.6841391552332823
 2006-03-10T21:00:00,5156.140744895528,18562106.681623902,44401761.73385685,6.786026662267755,6.66666666666669,24.629479156045548,1.0,34213.88315771212,123169979.3677636,286125880.62973523,-2.9872823377061777,-3.8,27.31628793160728,27.31628793160728,0.0,0.9827417970865958,-3.8,-3.135295834868383,-3.135295834868383
 2006-03-10T22:00:00,2938.21736840166,10577582.526245974,25302262.674502265,6.734682583619239,6.66666666666669,24.629479156045548,1.0,10471.84422338644,37698639.20419119,87574556.69157116,-3.456454557635793,-3.705271268196914,13.65814396580364,27.31628793160728,0.0,0.9988029940387269,-3.746593212393776,-3.542055443863649,-3.542055443863649
 2006-03-10T23:00:00,785.7836091451187,2828820.992922427,6766723.081050922,7.444025945554081,7.425836316718569,16.41965277069703,1.0,0.0,0.0,0.0,-3.464885367798294,-3.464885367798294,0.0,27.31628793160728,0.0,0.999581342963676,-3.48651566661659,-3.48651566661659,-3.48651566661659
 2006-03-11T00:00:00,102.74889539802064,369896.0234328744,884815.2518715491,8.573509382897873,8.571130922289713,4.104913192674258,1.0,0.0,0.0,0.0,-3.3682567929178693,-3.3682567929178693,0.0,27.31628793160728,0.0,0.99906507986504,-3.3821063485370444,-3.3821063485370444,-3.3821063485370444
 2006-03-11T01:00:00,207.4635030290461,746868.6109045661,1786558.1033811832,8.217526343562684,8.21272391928255,8.209826385348515,1.0,0.0,0.0,0.0,-3.280043240588124,-3.280043240588124,0.0,27.31628793160728,0.0,0.9985488167664042,-3.294000625842481,-3.294000625842481,-3.294000625842481
 2006-03-11T02:00:00,135.62078577626465,488234.8287945527,1167889.3409101765,8.763907665036756,8.760768263152658,3.2839305541394066,1.0,0.0,0.0,0.0,-3.190772835292664,-3.190772835292664,0.0,27.31628793160728,0.0,0.9980325536677684,-3.20510905748288,-3.20510905748288,-3.20510905748288
 2006-03-11T03:00:00,641.8215048612893,2310557.417500642,5527003.032787429,8.433360132874865,8.418502898818156,9.23605468351708,1.0,0.0,0.0,0.0,-3.1016051726027243,-3.1016051726027243,0.0,27.31628793160728,0.0,0.9975162905691324,-3.115439010785615,-3.115439010785615,-3.115439010785615
 2006-03-11T04:00:00,471.2848218321271,1696625.3585956576,4058437.774121946,8.25214300876515,8.24123352495675,12.58840045753439,1.0,0.0,0.0,0.0,-3.0177498851969244,-3.0177498851969244,0.0,27.31628793160728,0.0,0.9970000274704964,-3.031687493081032,-3.031687493081032,-3.031687493081032
 2006-03-11T05:00:00,0.0,0.0,0.0,9.90951491171256,9.90951491171256,0.0,1.0,0.0,0.0,0.0,-2.931674728380788,-2.931674728380788,0.0,27.31628793160728,0.0,0.9964837643718604,-2.945449129264025,-2.945449129264025,-2.945449129264025
 2006-03-11T06:00:00,319.1050660117967,1148778.2376424675,2747951.968368842,8.869595942503194,8.862209182907808,8.34665682510433,1.0,0.0,0.0,0.0,-2.83842419756498,-2.83842419756498,0.0,27.31628793160729,0.0,0.995967501273225,-2.8527399336797714,-2.8527399336797714,-2.8527399336797714
 2006-03-11T07:00:00,343.6766884986318,1237236.0785950744,2959548.8546941094,8.92383121434931,8.915875661358488,8.209826385348515,0.0,0.0,0.0,0.0,-2.7453094826126594,-2.7453094826126594,0.0,27.31628793160728,0.0,0.9954512381745884,-2.7614797447615573,-2.7614797447615573,-2.7614797447615573
 2006-03-11T08:00:00,3561.245743144176,12820484.675319036,30667429.92214492,6.749105327271853,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.476068115265411,-2.476068115265411,0.0,27.31628793160728,0.0,0.9949349750759524,-2.5395288963863587,-2.5395288963863587,-2.5395288963863587
 2006-03-11T09:00:00,226.9881139617211,817157.2102621958,1954692.9867117305,9.084774557926607,9.079520138840678,4.241743632430068,0.0,0.0,0.0,0.0,-2.216603225556724,-2.216603225556724,0.0,27.31628793160728,0.0,0.9944187119773166,-2.229052488156118,-2.229052488156118,-2.229052488156118
 2006-03-11T10:00:00,0.0,0.0,0.0,9.636542100529546,9.636542100529546,0.0,0.0,0.0,0.0,0.0,-2.120348812772473,-2.120348812772473,0.0,27.31628793160728,0.0,0.9939024488786808,-2.1342535318684264,-2.1342535318684264,-2.1342535318684264
 2006-03-11T11:00:00,27.90627604580794,100462.59376490858,240313.0327836516,9.513942329558146,9.513296346887584,1.0262282981685644,0.0,0.0,0.0,0.0,-2.024979969789377,-2.024979969789377,0.0,27.31628793160728,0.0,0.9933861857800448,-2.038544289037415,-2.038544289037415,-2.038544289037415
 2006-03-11T12:00:00,52.15404896182957,187754.57626258652,449121.1101542541,9.395435803679888,9.39422852685576,2.0524565963371275,-1.0,0.0,0.0,0.0,-1.928055967445284,-1.928055967445284,0.0,27.31628793160728,0.0,0.9928699226814084,-1.9418560322976104,-1.9418560322976104,-1.9418560322976104
 2006-03-11T13:00:00,0.0,0.0,0.0,9.644184720135415,9.644184720135415,0.0,-1.0,0.0,0.0,0.0,-1.8324632487596704,-1.8324632487596704,0.0,27.31628793160728,0.0,0.9923536595827728,-1.846000032751643,-1.846000032751643,-1.846000032751643
 2006-03-11T14:00:00,0.0,0.0,0.0,9.644184720135415,9.644184720135415,0.0,-1.0,0.0,0.0,0.0,-1.73700668005055,-1.73700668005055,0.0,27.31628793160728,0.0,0.9918373964841368,-1.7505420702496408,-1.7505420702496408,-1.7505420702496408
 2006-03-11T15:00:00,0.0,0.0,0.0,9.644191225470538,9.644191225470538,0.0,-1.0,0.0,0.0,0.0,-1.6437814580861172,-1.6437814580861172,0.0,27.31628793160728,0.0,0.9913211333855008,-1.6574361658619756,-1.6574361658619756,-1.6574361658619756
 2006-03-11T16:00:00,538.2081159627719,1937549.2174659788,4634743.252861147,9.523617780040526,9.511158494294692,2.462947915604555,-1.0,0.0,0.0,0.0,-1.5400781185691124,-1.5400781185691124,0.0,27.31628793160728,0.0,0.9908048702868648,-1.564199544609789,-1.564199544609789,-1.564199544609789
 2006-03-11T17:00:00,0.0,0.0,0.0,9.827213141808912,9.827213141808912,0.0,0.0,0.0,0.0,0.0,-1.457073143686699,-1.457073143686699,0.0,27.31628793160728,0.0,0.990288607188229,-1.4706648098239323,-1.4706648098239323,-1.4706648098239323
 2006-03-11T18:00:00,1382.9157414632812,4978496.669267813,11908886.566225171,6.698678985965027,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.3090477232806192,-1.3090477232806192,0.0,27.31628793160728,0.0,0.989772344089593,-1.338150600559293,-1.338150600559293,-1.338150600559293
 2006-03-11T19:00:00,1028.241180180545,3701668.248649961,8854630.26441133,7.436208587748962,7.412406385248239,16.419652770697034,1.0,0.0,0.0,0.0,-1.1048326920685427,-1.1048326920685427,0.0,27.31628793160728,0.0,0.9892560809909569,-1.130235908150498,-1.130235908150498,-1.130235908150498
 2006-03-11T20:00:00,0.0,0.0,0.0,8.903885822411327,8.903885822411327,0.0,1.0,0.0,0.0,0.0,-0.9934855910590228,-0.9934855910590228,0.0,27.31628793160728,0.0,0.9887398178923212,-1.0070720935528532,-1.0070720935528532,-1.0070720935528532
 2006-03-11T21:00:00,0.0,0.0,0.0,8.903885822411327,8.903885822411327,0.0,1.0,0.0,0.0,0.0,-0.9013589542375772,-0.9013589542375772,0.0,27.31628793160728,0.0,0.9882235547936852,-0.9151107411422036,-0.9151107411422036,-0.9151107411422036
 2006-03-11T22:00:00,0.0,0.0,0.0,8.903885822411327,8.903885822411327,0.0,1.0,0.0,0.0,0.0,-0.8179256669656662,-0.8179256669656662,0.0,27.31628793160728,0.0,0.9877072916950492,-0.831773591620189,-0.831773591620189,-0.831773591620189
 2006-03-11T23:00:00,0.0,0.0,0.0,8.903885822411327,8.903885822411327,0.0,1.0,0.0,0.0,0.0,-0.734841512484938,-0.734841512484938,0.0,27.31628793160728,0.0,0.9871910285964132,-0.748688470673225,-0.748688470673225,-0.748688470673225
 2006-03-12T00:00:00,82.48135235618265,296932.8684822576,710282.6582907251,8.596359226593163,8.59444992516755,3.4207609938952146,1.0,0.0,0.0,0.0,-0.6478599886743723,-0.6478599886743723,0.0,27.31628793160728,0.0,0.9866747654977772,-0.661556821175575,-0.661556821175575,-0.661556821175575
 2006-03-12T01:00:00,49.337141949617774,177613.711018624,424863.5035118283,8.720501840637118,8.719359770685495,2.052456596337129,1.0,0.0,0.0,0.0,-0.5599480377228645,-0.5599480377228645,0.0,27.31628793160728,0.0,0.9861585023991414,-0.5736934309476477,-0.5736934309476477,-0.5736934309476477
 2006-03-12T02:00:00,394.6404040168122,1420705.454460524,3398419.487880473,7.422240699541619,7.413105453167108,16.41965277069703,1.0,0.0,0.0,0.0,-0.4759001593182006,-0.4759001593182006,0.0,27.31628793160728,0.0,0.9856422393005054,-0.4897447146947071,-0.4897447146947071,-0.4897447146947071
 2006-03-12T03:00:00,98.66010149988216,355176.36539957573,849604.8762386255,8.535286069306178,8.533002257701076,4.104913192674258,1.0,0.0,0.0,0.0,-0.3928368387525278,-0.3928368387525278,0.0,27.31628793160728,0.0,0.9851259762018696,-0.4066799650114182,-0.4066799650114182,-0.4066799650114182
 2006-03-12T04:00:00,394.6482429923556,1420733.67477248,3398486.9926949325,7.422336330913751,7.413200903080444,16.41965277069703,1.0,0.0,0.0,0.0,-0.3097803524327935,-0.3097803524327935,0.0,27.31628793160728,0.0,0.9846097131032336,-0.3236231227286802,-0.3236231227286802,-0.3236231227286802
 2006-03-12T05:00:00,509.8405428782664,1835425.9543617591,4390457.791430922,6.989584169556172,6.97778223816876,21.208718162150333,1.0,0.0,0.0,0.0,-0.2238895162747211,-0.2238895162747211,0.0,27.31628793160728,0.0,0.9840934500045976,-0.2376330529603778,-0.2376330529603778,-0.2376330529603778
 2006-03-12T06:00:00,0.0,0.0,0.0,8.907570525676627,8.907570525676627,0.0,0.0,0.0,0.0,0.0,-0.1371068139287172,-0.1371068139287172,0.0,27.31628793160728,0.0,0.9835771869059616,-0.150849197584027,-0.150849197584027,-0.150849197584027
 2006-03-12T07:00:00,826.6304898837216,2975869.763581397,7118473.267064018,7.432769805640546,7.413634619670002,16.41965277069703,0.0,0.0,0.0,0.0,-0.0379998516590665,-0.0379998516590665,0.0,27.31628793160728,0.0,0.9830609238073256,-0.0590880052276113,-0.0590880052276113,-0.0590880052276113
 2006-03-12T08:00:00,717.6615481364526,2583581.573291229,6180094.50138686,7.685119035308785,7.668506323677512,15.051348373138948,0.0,0.0,0.0,0.0,0.0949811547234252,0.0949811547234252,0.0,27.31628793160728,0.0,0.9825446607086896,0.0755798048116726,0.0755798048116726,0.0755798048116726
 2006-03-12T09:00:00,1584.3128372493554,5703526.21409768,13643204.208705503,6.703341066513254,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.2719284851772783,0.2719284851772783,0.0,27.31628793160728,0.0,0.9820283976100538,0.2405352440762741,0.2405352440762741,0.2405352440762741
 2006-03-12T10:00:00,1355.8362956328938,4881010.664278416,11675693.726631705,6.698052132538892,6.666666666666693,24.62947915604556,0.0,0.0,0.0,0.0,0.4745664521465492,0.4745664521465492,0.0,27.31628793160728,0.0,0.9815121345114178,0.4472474058677858,0.4472474058677858,0.4472474058677858
 2006-03-12T11:00:00,1504.4659597917296,5416077.455250226,12955608.155091995,6.701492727658393,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,0.6517335181650019,0.6517335181650019,0.0,27.31628793160728,0.0,0.980995871412782,0.6211336136188171,0.6211336136188171,0.6211336136188171
 2006-03-12T12:00:00,2257.2868325448912,8126232.59716161,19438474.832723267,6.718919656030796,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,0.9129008361115698,0.9129008361115698,0.0,27.31628793160728,0.0,0.980479608314146,0.8684531291503389,0.8684531291503389,0.8684531291503389
 2006-03-12T13:00:00,3562.433440067085,12824760.384241505,30677657.69489049,6.749132798072029,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,1.2905971782481382,1.2905971782481382,0.0,27.31628793160728,0.0,0.97996334521551,1.2199232339755068,1.2199232339755068,1.2199232339755068
 2006-03-12T14:00:00,3775.047570773468,13590171.254784483,32508570.08459237,6.7540546948152524,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,1.8341071741112247,1.8341071741112247,0.0,27.31628793160728,0.0,0.979447082116874,1.759977556344482,1.759977556344482,1.759977556344482
 2006-03-12T15:00:00,7949.126143811656,28616854.11772196,68453369.00070383,6.850687276006073,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,2.742780816150016,2.742780816150016,0.0,27.31628793160728,0.0,0.9789308190182384,2.5889702410551654,2.5889702410551654,2.5889702410551654
 2006-03-12T16:00:00,2576.5381677476257,9275537.403891454,22187686.388463035,6.726310179134312,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,3.378630651937373,3.378630651937373,0.0,27.31628793160728,0.0,0.9784145559196024,3.3284226994501176,3.3284226994501176,3.3284226994501176
 2006-03-12T17:00:00,784.7490888115308,2825096.7197215115,6757814.378276222,7.44645375028162,7.428288076211866,17.445881068865592,0.0,0.0,0.0,0.0,3.597913510463377,3.597913510463377,0.0,27.31628793160728,0.0,0.9778982928209662,3.575976205342504,3.575976205342504,3.575976205342504
 2006-03-12T18:00:00,1298.2173376545857,4673582.415556508,11179511.917390233,6.696718328580986,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.744062702438109,3.744062702438109,0.0,27.31628793160728,0.0,0.9773820297223302,3.716675206009208,3.716675206009208,3.716675206009208
 2006-03-12T19:00:00,1849.0752521575355,6656670.907767128,15923188.065715551,6.709469994130291,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.947396417343162,3.947396417343162,0.0,27.31628793160728,0.0,0.9768657666236944,3.909989402147772,3.909989402147772,3.909989402147772
 2006-03-12T20:00:00,1630.1854369131097,5868667.572887193,14038233.037660385,6.704402957549202,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.158831701579723,4.158831701579723,0.0,27.31628793160728,0.0,0.9763495035250584,4.125617521856699,4.125617521856699,4.125617521856699
 2006-03-12T21:00:00,0.0,0.0,0.0,8.811923305890515,8.811923305890515,0.0,1.0,0.0,0.0,0.0,4.28810692971285,4.28810692971285,0.0,27.31628793160728,0.0,0.9758332404264224,4.274749608586729,4.274749608586729,4.274749608586729
 2006-03-12T22:00:00,0.0,0.0,0.0,8.811923305890515,8.811923305890515,0.0,1.0,0.0,0.0,0.0,4.370916179928267,4.370916179928267,0.0,27.31628793160728,0.0,0.9753169773277864,4.357124772686324,4.357124772686324,4.357124772686324
 2006-03-12T23:00:00,32.980446635832855,118729.60788899827,284008.91400223057,8.694180773001968,8.693417332397416,1.368304397558086,1.0,0.0,0.0,0.0,4.457523224526727,4.457523224526727,0.0,27.31628793160728,0.0,0.9748007142291504,4.443887089945529,4.443887089945529,4.443887089945529
 2006-03-13T00:00:00,0.0,0.0,0.0,8.81268262566227,8.81268262566227,0.0,1.0,0.0,0.0,0.0,4.54370187744339,4.54370187744339,0.0,27.31628793160728,0.0,0.9742844511305144,4.529957470766807,4.529957470766807,4.529957470766807
 2006-03-13T01:00:00,0.0,0.0,0.0,8.81268262566227,8.81268262566227,0.0,1.0,0.0,0.0,0.0,4.628161933163664,4.628161933163664,0.0,27.31628793160728,0.0,0.9737681880318786,4.614418617196637,4.614418617196637,4.614418617196637
 2006-03-13T02:00:00,0.0,0.0,0.0,8.81268262566227,8.81268262566227,0.0,1.0,0.0,0.0,0.0,4.711184525864537,4.711184525864537,0.0,27.31628793160728,0.0,0.9732519249332426,4.697396755973173,4.697396755973173,4.697396755973173
 2006-03-13T03:00:00,0.0,0.0,0.0,8.81268262566227,8.81268262566227,0.0,1.0,0.0,0.0,0.0,4.7939080171224,4.7939080171224,0.0,27.31628793160728,0.0,0.9727356618346068,4.780121137791827,4.780121137791827,4.780121137791827
 2006-03-13T04:00:00,50.78734782130715,182834.452156706,437351.8545413344,8.63597868064135,8.634803040754859,2.052456596337126,1.0,0.0,0.0,0.0,4.879521279941033,4.879521279941033,0.0,27.31628793160728,0.0,0.9722193987359704,4.865816871279581,4.865816871279581,4.865816871279581
 2006-03-13T05:00:00,444.6336164523632,1600681.0192285073,3828932.698574142,7.311686516999683,7.301394010922607,17.445881068865596,1.0,0.0,0.0,0.0,4.968945750125722,4.968945750125722,0.0,27.31628793160728,0.0,0.9717031356373348,4.955003046460135,4.955003046460135,4.955003046460135
 2006-03-13T06:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,0.0,0.0,0.0,0.0,5.056212561546493,5.056212561546493,0.0,27.31628793160728,0.0,0.9711868725386988,5.042531953439577,5.042531953439577,5.042531953439577
 2006-03-13T07:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,0.0,0.0,0.0,0.0,5.139878617934577,5.139878617934577,0.0,27.31628793160728,0.0,0.9706706094400628,5.126095471440724,5.126095471440724,5.126095471440724
 2006-03-13T08:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,0.0,0.0,0.0,0.0,5.226461753255228,5.226461753255228,0.0,27.31628793160728,0.0,0.970154346341427,5.2128346733439805,5.2128346733439805,5.2128346733439805
 2006-03-13T09:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,0.0,0.0,0.0,0.0,5.3125955353780805,5.3125955353780805,0.0,27.31628793160728,0.0,0.969638083242791,5.298859339476381,5.298859339476381,5.298859339476381
 2006-03-13T10:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,0.0,0.0,0.0,0.0,5.395573805511958,5.395573805511958,0.0,27.31628793160728,0.0,0.969121820144155,5.381793366763912,5.381793366763912,5.381793366763912
 2006-03-13T11:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,-1.0,0.0,0.0,0.0,5.478253314569432,5.478253314569432,0.0,27.31628793160728,0.0,0.9686055570455192,5.464473765091529,5.464473765091529,5.464473765091529
 2006-03-13T12:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,-1.0,0.0,0.0,0.0,5.560927514319272,5.560927514319272,0.0,27.31628793160728,0.0,0.9680892939468831,5.547148849683588,5.547148849683588,5.547148849683588
 2006-03-13T13:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,-1.0,0.0,0.0,0.0,5.643596405737356,5.643596405737356,0.0,27.31628793160728,0.0,0.9675730308482472,5.629818625817723,5.629818625817723,5.629818625817723
 2006-03-13T14:00:00,0.0,0.0,0.0,9.012061397470104,9.012061397470104,0.0,-1.0,0.0,0.0,0.0,5.726259988627322,5.726259988627322,0.0,27.31628793160728,0.0,0.9670567677496112,5.712483093396954,5.712483093396954,5.712483093396954
 2006-03-13T15:00:00,171.6123031103415,617804.2911972296,1477827.8891722143,9.113268516402458,9.109295783818474,0.5864161703820366,-1.0,0.0,0.0,0.0,5.813393306853154,5.813393306853154,0.0,27.31628793160728,0.0,0.9665405046509752,5.798090706818416,5.798090706818416,5.798090706818416
 2006-03-13T16:00:00,0.0,0.0,0.0,9.176913678429976,9.176913678429976,0.0,0.0,0.0,0.0,0.0,5.895402785244948,5.895402785244948,0.0,27.31628793160728,0.0,0.9660242415523392,5.881627725905453,5.881627725905453,5.881627725905453
 2006-03-13T17:00:00,0.0,0.0,0.0,9.176913678429976,9.176913678429976,0.0,0.0,0.0,0.0,0.0,5.979480912315325,5.979480912315325,0.0,27.31628793160728,0.0,0.9655079784537034,5.965752022974272,5.965752022974272,5.965752022974272
 2006-03-13T18:00:00,0.0,0.0,0.0,9.176913678429976,9.176913678429976,0.0,1.0,0.0,0.0,0.0,6.063846986262483,6.063846986262483,0.0,27.31628793160728,0.0,0.9649917153550674,6.050118991475556,6.050118991475556,6.050118991475556
 2006-03-13T19:00:00,414.816735786786,1493340.2488324293,3572166.6216840856,7.532974798383504,7.523372502362657,16.41965277069703,1.0,0.0,0.0,0.0,6.147243204083193,6.147243204083193,0.0,27.31628793160728,0.0,0.9644754522564316,6.133341621954749,6.133341621954749,6.133341621954749
 2006-03-13T20:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,0.0,0.0,0.0,6.230185849229102,6.230185849229102,0.0,27.31628793160728,0.0,0.9639591891577955,6.216413941210245,6.216413941210245,6.216413941210245
 2006-03-13T21:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,0.0,0.0,0.0,6.312811733434529,6.312811733434529,0.0,27.31628793160728,0.0,0.9634429260591596,6.299041111735861,6.299041111735861,6.299041111735861
 2006-03-13T22:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,0.0,0.0,0.0,6.395432372041963,6.395432372041963,0.0,27.31628793160728,0.0,0.9629266629605236,6.381662633652112,6.381662633652112,6.381662633652112
 2006-03-13T23:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,0.0,0.0,0.0,6.481922684259467,6.481922684259467,0.0,27.31628793160728,0.0,0.9624103998618876,6.468308609409914,6.468308609409914,6.468308609409914
 2006-03-14T00:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,0.0,0.0,0.0,6.567970526522856,6.567970526522856,0.0,27.31628793160728,0.0,0.9618941367632518,6.554247715486366,6.554247715486366,6.554247715486366
 2006-03-14T01:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,0.0,0.0,0.0,6.652297885655074,6.652297885655074,0.0,27.31628793160728,0.0,0.9613778736646158,6.638576160902056,6.638576160902056,6.638576160902056
 2006-03-14T02:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,538.0665736559912,1937039.665161569,4635925.912298261,6.7130668067850925,6.7,27.31628793160728,27.31628793160728,0.0,0.96086161056598,6.69783470434485,6.69783470434485,6.69783470434485
 2006-03-14T03:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.960345347467344,6.7,6.7,6.7
 2006-03-14T04:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.959829084368708,6.7,6.7,6.7
 2006-03-14T05:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.959312821270072,6.7,6.7,6.7
 2006-03-14T06:00:00,0.0,0.0,0.0,9.296654669079215,9.296654669079215,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.958796558171436,6.7,6.7,6.7
 2006-03-14T07:00:00,1231.9289998891056,4434944.399600781,10608674.322991729,7.133515272515936,7.104998000402111,20.52456596337129,0.0,987.2451507255282,3554082.542611901,8506002.045325747,6.723974779120648,6.7,27.31628793160728,27.31628793160728,0.0,0.9582802950728,6.7,6.7,6.7
 2006-03-14T08:00:00,1111.7171292018384,4002181.665126618,9573477.825471489,7.557940388019159,7.532205843064372,17.445881068865596,0.0,1180.4738539957386,4249705.874384658,10170840.554812638,6.728667131769477,6.7,27.31628793160728,27.31628793160728,0.0,0.9577640319741644,6.7,6.7,6.7
 2006-03-14T09:00:00,1559.6569732517055,5614765.103706142,13430881.882234918,6.702770313835475,6.66666666666669,24.629479156045548,0.0,1515.7724050135655,5456780.6580488365,13059738.169206005,6.736809525288835,6.7,27.31628793160728,27.31628793160728,0.0,0.9572477688755282,6.7,6.7,6.7
 2006-03-14T10:00:00,1249.798154172188,4499273.355019877,10762553.351924062,6.695597491076396,6.66666666666669,24.629479156045548,0.0,1278.3234018682715,4601964.246725778,11013902.132503148,6.731043374114193,6.7,27.31628793160728,27.31628793160728,0.0,0.9567315057768924,6.7,6.7,6.7
 2006-03-14T11:00:00,1779.7556513089733,6407120.344712304,15326246.951683516,6.707865327749444,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.743962507233334,6.743962507233334,0.0,27.31628793160728,0.1499402801851626,0.9555617909613212,6.736987058679644,6.699966161003139,1.1166666666666667
 2006-03-14T12:00:00,740.8392308445045,2667021.231040216,6379687.568384629,7.72983147552804,7.712682238158095,16.419652770697034,-1.0,0.0,0.0,0.0,6.723206039714277,6.723206039714277,0.0,27.31628793160728,0.1132471281991204,0.9536871958945148,6.727461921558608,6.699557467051784,0.0
 2006-03-14T13:00:00,0.0,0.0,0.0,9.804714822006892,9.804714822006892,0.0,-1.0,0.0,0.0,0.0,6.715924728379769,6.715924728379769,0.0,27.31628793160728,0.0654594377253639,0.952515213094593,6.715988707701633,6.699894790208675,0.0
 2006-03-14T14:00:00,433.569622536443,1560850.6411311938,3733655.853742884,8.380036571770173,8.370000150367035,11.288511279854214,-1.0,0.0,0.0,0.0,6.7194999153022685,6.7194999153022685,0.0,27.31628793160728,0.0742791567973418,0.951399942965168,6.718104006412034,6.699834728597685,0.0
 2006-03-14T15:00:00,5642.606688087638,20313384.07711549,48590930.72088178,6.797289574324139,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,6.844130956703442,6.844130956703442,0.0,27.31628793160728,0.4844025870386763,0.948239467081535,6.821159010379529,6.699886641178643,0.0
 2006-03-14T16:00:00,3116.8323675149845,11220596.523053944,26840393.812713377,6.73881747729398,6.666666666666692,24.62947915604555,0.0,3907.8170433558766,14068141.356081156,33669347.21240803,6.794892821609576,6.7,27.31628793160728,27.31628793160728,0.0,0.9457171403066996,6.716941803548814,6.716941803548814,6.716941803548814
 2006-03-14T17:00:00,1281.6109164095535,4613799.299074393,11036506.82969864,6.984643984215107,6.95497669333545,22.57702255970842,0.0,1500.9598298113651,5403455.387320913,12932114.554267136,6.736449703483289,6.7,27.31628793160728,27.31628793160728,0.0,0.9452008772080636,6.7,6.7,6.7
 2006-03-14T18:00:00,269.2937834696874,969457.6204908744,2319005.434804548,9.25866264893668,9.252428927926893,6.431030668523005,1.0,68127.59199261563,245259331.17341623,809974030.8470117,-1.5056147793839798,-3.800000000000001,27.31628793160729,27.31628793160729,0.0,0.9373736142110612,-2.050000000000001,-1.7745621365224344,-1.7745621365224344
 2006-03-14T19:00:00,582.3137815117136,2096329.613442169,5014556.246669751,7.3076291460179315,7.294149570617841,20.52456596337129,1.0,34469.57396032259,124090466.25716132,288264186.75911,-2.9812149130184338,-3.8,27.31628793160728,27.31628793160728,0.0,0.9747756137563192,-3.8,-3.012074831295568,-3.012074831295568
 2006-03-14T20:00:00,673.1752998885057,2423431.07959862,5797004.145078411,7.898308138536248,7.882725226971741,16.41965277069703,1.0,17380.5134202873,62569848.31303428,145350783.05064225,-3.37499732738208,-3.787964084745959,22.7635732763394,27.31628793160728,0.0,0.9960933235799792,-3.8,-3.424968313818692,-3.424968313818692
 2006-03-14T21:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.687228061091421,-3.687228061091421,0.0,27.31628793160728,0.0,0.999998067653024,-3.6998006166386297,-3.6998006166386297,-3.6998006166386297
 2006-03-14T22:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.603767888257048,-3.603767888257048,0.0,27.31628793160728,0.0,0.99968725244394,-3.617648135251022,-3.617648135251022,-3.617648135251022
 2006-03-14T23:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.516603189149221,-3.516603189149221,0.0,27.31628793160728,0.0,0.999170989345304,-3.530327093673636,-3.530327093673636,-3.530327093673636
 2006-03-15T00:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.4298701215546004,-3.4298701215546004,0.0,27.31628793160728,0.0,0.9986547262466682,-3.4437029183300183,-3.4437029183300183,-3.4437029183300183
 2006-03-15T01:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.344867184526985,-3.344867184526985,0.0,27.31628793160728,0.0,0.9981384631480322,-3.3586988061341816,-3.3586988061341816,-3.3586988061341816
 2006-03-15T02:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.261311406269833,-3.261311406269833,0.0,27.31628793160728,0.0,0.9976222000493964,-3.275187691694324,-3.275187691694324,-3.275187691694324
 2006-03-15T03:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.1780571078335087,-3.1780571078335087,0.0,27.31628793160728,0.0,0.9971059369507604,-3.191932421042065,-3.191932421042065,-3.191932421042065
 2006-03-15T04:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.0920492792340464,-3.0920492792340464,0.0,27.31628793160728,0.0,0.9965896738521244,-3.105825773911739,-3.105825773911739,-3.105825773911739
 2006-03-15T05:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,1.0,0.0,0.0,0.0,-3.0049895546477075,-3.0049895546477075,0.0,27.31628793160728,0.0,0.9960734107534884,-3.018761995954385,-3.018761995954385,-3.018761995954385
 2006-03-15T06:00:00,0.0,0.0,0.0,10.314842347581845,10.314842347581845,0.0,0.0,0.0,0.0,0.0,-2.917021565258814,-2.917021565258814,0.0,27.31628793160728,0.0,0.9955571476548524,-2.9307436712303225,-2.9307436712303225,-2.9307436712303225
 2006-03-15T07:00:00,1943.8819942273208,6997975.1792183565,16739609.99452214,6.711664771186469,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.67881554277691,-2.67881554277691,0.0,27.31628793160728,0.0,0.9950408845562164,-2.748421063136808,-2.748421063136808,-2.748421063136808
 2006-03-15T08:00:00,1655.6570537165442,5960365.393379559,14257580.164947756,7.589510585412484,7.5511844797269,18.47210936703416,0.0,0.0,0.0,0.0,-2.30434350694795,-2.30434350694795,0.0,27.31628793160728,0.0,0.9945246214575806,-2.352412332768841,-2.352412332768841,-2.352412332768841
 2006-03-15T09:00:00,2565.533726367022,9235921.41492128,22092922.376313165,6.726055267325421,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.9112115102131253,-1.9112115102131253,0.0,27.31628793160728,0.0,0.9940083583589446,-1.970442042757729,-1.970442042757729,-1.970442042757729
 2006-03-15T10:00:00,3022.100910758167,10879563.278729403,26024620.1983524,6.736624416777826,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.4984048618196164,-1.4984048618196164,0.0,27.31628793160728,0.0,0.9934920952603088,-1.5632442144145609,-1.5632442144145609,-1.5632442144145609
 2006-03-15T11:00:00,3286.771650370616,11832377.941334216,28303814.599674683,6.74275136130814,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.0992429657166394,-1.0992429657166394,0.0,27.31628793160728,0.0,0.992975832161673,-1.166615686893638,-1.166615686893638,-1.166615686893638
 2006-03-15T12:00:00,4031.134672093776,14512084.819537591,34713847.05791688,6.759983000515814,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,-0.6034532327037359,-0.6034532327037359,0.0,27.31628793160728,0.0,0.9924595690630368,-0.6844323755153088,-0.6844323755153088,-0.6844323755153088
 2006-03-15T13:00:00,5194.681065785387,18700851.836827382,44733649.13374832,6.786918888373993,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,0.0443316508222154,0.0443316508222154,0.0,27.31628793160728,0.0,0.9919433059644008,-0.0566076973201568,-0.0566076973201568,-0.0566076973201568
 2006-03-15T14:00:00,5528.217697615678,19901583.71141644,47605877.56752469,6.794640308043378,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.805363948796454,0.805363948796454,0.0,27.31628793160728,0.0,0.9914270428657648,0.6950332365512831,0.6950332365512831,0.6950332365512831
 2006-03-15T15:00:00,12267.736888107784,44163852.797188014,105642797.05876124,6.950670411205444,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.144360451146896,2.144360451146896,0.0,27.31628793160728,0.0,0.990910779767129,1.901995981650194,1.901995981650194,1.901995981650194
 2006-03-15T16:00:00,7908.415452454602,28470295.628836565,68102791.60045616,6.849743570697517,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.449380140267355,3.449380140267355,0.0,27.31628793160728,0.0,0.9903945166684928,3.29698811162587,3.29698811162587,3.29698811162587
 2006-03-15T17:00:00,3849.0843122796055,13856703.524206577,33146132.54041965,6.755768902534226,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,4.172406117840708,4.172406117840708,0.0,27.31628793160728,0.0,0.9898782535698571,4.100090463580224,4.100090463580224,4.100090463580224
 2006-03-15T18:00:00,739.8106270996299,2663318.257558668,6370829.815918564,7.892544427542288,7.875418947960292,16.41965277069703,1.0,0.0,0.0,0.0,4.4339053707579765,4.4339053707579765,0.0,27.31628793160728,0.0,0.9893619904712212,4.410285019392979,4.410285019392979,4.410285019392979
 2006-03-15T19:00:00,1403.6261149065942,5053054.013663739,12087232.564239196,6.699158414825372,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.59411886806759,4.59411886806759,0.0,27.31628793160728,0.0,0.9888457273725852,4.563112338407778,4.563112338407778,4.563112338407778
 2006-03-15T20:00:00,1818.834163104696,6547802.987176904,15662768.94662423,6.708769954279973,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.8175410469553,4.8175410469553,0.0,27.31628793160728,0.0,0.9883294642739492,4.778112338867554,4.778112338867554,4.778112338867554
 2006-03-15T21:00:00,0.0,0.0,0.0,9.119355975736454,9.119355975736454,0.0,1.0,0.0,0.0,0.0,4.954086098622228,4.954086098622228,0.0,27.31628793160728,0.0,0.9878132011753132,4.940793630965644,4.940793630965644,4.940793630965644
 2006-03-15T22:00:00,0.0,0.0,0.0,9.119355975736454,9.119355975736454,0.0,1.0,0.0,0.0,0.0,5.036860290395375,5.036860290395375,0.0,27.31628793160728,0.0,0.9872969380766772,5.02307602118168,5.02307602118168,5.02307602118168
 2006-03-15T23:00:00,183.46966576365017,660490.7967491407,1579936.7759099077,8.385793430610875,8.381546423216376,7.525674186569471,1.0,0.0,0.0,0.0,5.123482377000329,5.123482377000329,0.0,27.31628793160728,0.0,0.9867806749780412,5.109802860094525,5.109802860094525,5.109802860094525
