Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-16T00:00:00,0.0,0.0,0.0,9.136358058996803,9.136358058996803,0.0,1.0,0.0,0.0,0.0,5.209570676240933,5.209570676240933,0.0,27.31628793160728,0.0,0.9862644118794054,5.195833380772821,5.195833380772821,5.195833380772821
 2006-03-16T01:00:00,0.0,0.0,0.0,9.136358058996803,9.136358058996803,0.0,1.0,0.0,0.0,0.0,5.293987036528663,5.293987036528663,0.0,27.31628793160728,0.0,0.9857481487807694,5.280250830328366,5.280250830328366,5.280250830328366
 2006-03-16T02:00:00,0.0,0.0,0.0,9.136358058996803,9.136358058996803,0.0,1.0,0.0,0.0,0.0,5.37696668304557,5.37696668304557,0.0,27.31628793160728,0.0,0.9852318856821336,5.363186044876772,5.363186044876772,5.363186044876772
 2006-03-16T03:00:00,0.0,0.0,0.0,9.136358058996803,9.136358058996803,0.0,1.0,0.0,0.0,0.0,5.459647388179609,5.459647388179609,0.0,27.31628793160728,0.0,0.9847156225834977,5.445867639359509,5.445867639359509,5.445867639359509
 2006-03-16T04:00:00,40.05072509989542,144182.6103596235,344894.14489204146,8.973021150751407,8.972094045310406,1.6419652770697033,1.0,0.0,0.0,0.0,5.545205759352455,5.545205759352455,0.0,27.31628793160728,0.0,0.9841993594848616,5.531519054745236,5.531519054745236,5.531519054745236
 2006-03-16T05:00:00,450.532954415115,1621918.6358944145,3879734.453524087,7.405152077311893,7.394723010924678,17.445881068865596,1.0,0.0,0.0,0.0,5.634946119624309,5.634946119624309,0.0,27.31628793160728,0.0,0.9836830963862256,5.62086408341109,5.62086408341109,5.62086408341109
 2006-03-16T06:00:00,0.0,0.0,0.0,9.332258471096903,9.332258471096903,0.0,0.0,0.0,0.0,0.0,5.72248413367977,5.72248413367977,0.0,27.31628793160728,0.0,0.9831668332875896,5.708813358637866,5.708813358637866,5.708813358637866
 2006-03-16T07:00:00,495.4208027951575,1783514.890062567,4266283.162554046,7.566665421080447,7.555197268143428,16.41965277069703,0.0,0.0,0.0,0.0,5.809489674522396,5.809489674522396,0.0,27.31628793160728,0.0,0.9826505701889536,5.794180478283941,5.794180478283941,5.794180478283941
 2006-03-16T08:00:00,0.0,0.0,0.0,9.25926684767792,9.25926684767792,0.0,0.0,0.0,0.0,0.0,5.901769154222966,5.901769154222966,0.0,27.31628793160728,0.0,0.982134307090318,5.888223953013313,5.888223953013313,5.888223953013313
 2006-03-16T09:00:00,0.0,0.0,0.0,9.25926684767792,9.25926684767792,0.0,0.0,0.0,0.0,0.0,5.987931971533107,5.987931971533107,0.0,27.31628793160728,0.0,0.9816180439916818,5.974202979410609,5.974202979410609,5.974202979410609
 2006-03-16T10:00:00,213.9593024843758,770253.4889437528,1842496.246646958,8.391033481386716,8.386080689724611,8.209826385348515,0.0,0.0,0.0,0.0,6.071647782300672,6.071647782300672,0.0,27.31628793160728,0.0,0.981101780893046,6.057656150793022,6.057656150793022,6.057656150793022
 2006-03-16T11:00:00,0.0,0.0,0.0,9.232308554829226,9.232308554829226,0.0,-1.0,0.0,0.0,0.0,6.156714371447298,6.156714371447298,0.0,27.31628793160728,0.0,0.9805855177944102,6.143104494163517,6.143104494163517,6.143104494163517
 2006-03-16T12:00:00,0.0,0.0,0.0,9.232308554829224,9.232308554829224,0.0,-1.0,0.0,0.0,0.0,6.250328568954779,6.250328568954779,0.0,27.31628793160728,0.0,0.980069254695774,6.2368732280240815,6.2368732280240815,6.2368732280240815
 2006-03-16T13:00:00,0.0,0.0,0.0,9.232308554829226,9.232308554829226,0.0,-1.0,0.0,0.0,0.0,6.344848815779578,6.344848815779578,0.0,27.31628793160728,0.0,0.9795529915971382,6.331389092436041,6.331389092436041,6.331389092436041
 2006-03-16T14:00:00,0.0,0.0,0.0,9.232308903946306,9.232308903946306,0.0,-1.0,0.0,0.0,0.0,6.439740471752464,6.439740471752464,0.0,27.31628793160728,0.0,0.9790367284985022,6.426285999956572,6.426285999956572,6.426285999956572
 2006-03-16T15:00:00,1264.4005985655372,4551842.154835934,10888301.326768862,6.69593588539989,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.564907421760727,6.564907421760727,0.0,27.31628793160728,0.0,0.9785204653998664,6.540986585567327,6.540986585567327,6.540986585567327
 2006-03-16T16:00:00,746.3738085068572,2686945.710624687,6427348.214363815,7.1438610819168105,7.126583770874972,20.524565963371288,0.0,289.4389022058214,1041980.047940957,2493775.6263986216,6.689625475733782,6.682596528334128,13.65814396580364,27.31628793160728,0.0,0.9780042023012304,6.671487425142522,6.671487425142522,6.671487425142522
 2006-03-16T17:00:00,0.0,0.0,0.0,9.426169291916382,9.426169291916382,0.0,0.0,656.1890079765484,2362280.4287155736,5653656.58151565,6.715935373066162,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9774879392025944,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-16T18:00:00,210.9831315481032,759539.2735731716,1816867.149357008,8.511218981542825,8.506335083499819,8.209826385348515,1.0,735.0518898956925,2646186.8036244926,6333131.010345758,6.717850501698689,6.7,27.31628793160728,27.31628793160728,0.0,0.9769716761039584,6.7,6.7,6.7
 2006-03-16T19:00:00,515.7356829329375,1856648.4585585743,4441223.396375736,7.168952641208175,7.157014244939852,20.52456596337129,1.0,680.6505021941147,2450341.8078988125,5864414.2840917865,6.716529405686914,6.7,27.31628793160728,27.31628793160728,0.0,0.9764554130053223,6.7,6.7,6.7
 2006-03-16T20:00:00,797.8964847921983,2872427.3452519136,6871032.300873112,7.088933701961488,7.070463716639943,20.52456596337129,1.0,925.3999773196912,3331439.918350887,7973150.431826326,6.72247296334054,6.7,27.31628793160728,27.31628793160728,0.0,0.9759391499066864,6.7,6.7,6.7
 2006-03-16T21:00:00,0.0,0.0,0.0,9.089448966506213,9.089448966506213,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9754228868080506,6.7,6.7,6.7
 2006-03-16T22:00:00,0.0,0.0,0.0,9.089448966506213,9.089448966506213,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9749066237094146,6.7,6.7,6.7
 2006-03-16T23:00:00,0.0,0.0,0.0,9.089448966506213,9.089448966506213,0.0,1.0,656.1890382792426,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.9743903606107784,6.7,6.7,6.7
 2006-03-17T00:00:00,0.0,0.0,0.0,9.089448966506213,9.089448966506213,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9738740975121428,6.7,6.7,6.7
 2006-03-17T01:00:00,0.0,0.0,0.0,9.089448966506213,9.089448966506213,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9733578344135068,6.7,6.7,6.7
 2006-03-17T02:00:00,0.0,0.0,0.0,9.089448966506213,9.089448966506213,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9728415713148708,6.7,6.7,6.7
 2006-03-17T03:00:00,0.0,0.0,0.0,9.089448966506213,9.089448966506213,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9723253082162348,6.7,6.7,6.7
 2006-03-17T04:00:00,0.0,0.0,0.0,9.089448966506213,9.089448966506213,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.9718090451175988,6.7,6.7,6.7
 2006-03-17T05:00:00,451.09190256834944,1623930.849246058,3884547.798223039,7.388364739522508,7.377922734385149,17.445881068865596,1.0,684.721488145802,2464997.357324887,5899489.4777314775,6.716628267243916,6.7,27.31628793160728,27.31628793160728,0.0,0.971292782018963,6.7,6.7,6.7
 2006-03-17T06:00:00,0.0,0.0,0.0,9.29024351364791,9.29024351364791,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.970776518920327,6.7,6.7,6.7
 2006-03-17T07:00:00,918.1163472094288,3305218.8499539443,7906297.618642301,7.125182377632975,7.103929474496894,20.52456596337129,0.0,1048.613379048969,3775008.164576288,9034744.34935589,6.725465078055547,6.7,27.31628793160728,27.31628793160728,0.0,0.9702602558216912,6.7,6.7,6.7
 2006-03-17T08:00:00,0.0,0.0,0.0,9.292559944657109,9.292559944657109,0.0,0.0,656.1890382792426,2362280.5378052727,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9697439927230552,6.7,6.7,6.7
 2006-03-17T09:00:00,0.0,0.0,0.0,9.292559944657109,9.292559944657109,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9692277296244192,6.7,6.7,6.7
 2006-03-17T10:00:00,0.0,0.0,0.0,9.292559944657109,9.292559944657109,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9687114665257832,6.7,6.7,6.7
 2006-03-17T11:00:00,0.0,0.0,0.0,9.292559944657109,9.292559944657109,0.0,-1.0,0.0,0.0,0.0,6.715936195657239,6.715936195657239,0.0,27.31628793160728,0.0540161080670762,0.9679568893032964,6.713280939408059,6.700000628884388,1.1166666666666667
 2006-03-17T12:00:00,0.0,0.0,0.0,9.292559944657109,9.292559944657109,0.0,-1.0,0.0,0.0,0.0,6.715938354527489,6.715938354527489,0.0,27.31628793160728,0.0648018828365065,0.966868674727171,6.7159356132044286,6.7000035336235095,0.0
 2006-03-17T13:00:00,0.0,0.0,0.0,9.292559944657109,9.292559944657109,0.0,-1.0,0.0,0.0,0.0,6.715938869018355,6.715938869018355,0.0,27.31628793160728,0.0648339503548027,0.9657804468453748,6.715942716582379,6.7000027360781935,0.0
 2006-03-17T14:00:00,127.6369964486596,459493.1872151745,1099137.4722167994,8.857865645960366,8.854911064992038,4.104913192674258,-1.0,0.0,0.0,0.0,6.716602943481675,6.716602943481675,0.0,27.31628793160728,0.064801214926714,0.964692240833464,6.715937660475704,6.700005740258152,0.0
 2006-03-17T15:00:00,2633.583785931191,9480901.629352288,22678930.920345686,6.727630773326472,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.764449226842392,6.764449226842392,0.0,27.31628793160728,0.2135430997959538,0.9629514162297051,6.752835785251304,6.700008677458306,0.0
 2006-03-17T16:00:00,1728.8610787036516,6223899.883333146,14887971.738074357,6.706687200151452,6.66666666666669,24.629479156045548,0.0,2160.7942053882025,7778859.139397531,18617179.245755512,6.752472396731405,6.7,27.31628793160728,27.31628793160728,0.0,0.9615252466980648,6.709107695986687,6.709107695986687,6.709107695986687
 2006-03-17T17:00:00,298.6685311973896,1075206.7123106024,2571964.113422622,8.739541152114553,8.732627472826708,8.209826385348515,0.0,757.3919249531518,2726610.9298313465,6525610.440355366,6.718393012940019,6.7,27.31628793160728,27.31628793160728,0.0,0.961008983599429,6.7,6.7,6.7
 2006-03-17T18:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.960492720500793,6.7,6.7,6.7
 2006-03-17T19:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9599764574021572,6.7,6.7,6.7
 2006-03-17T20:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9594601943035213,6.7,6.7,6.7
 2006-03-17T21:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9589439312048852,6.7,6.7,6.7
 2006-03-17T22:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9584276681062492,6.7,6.7,6.7
 2006-03-17T23:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792426,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.9579114050076132,6.7,6.7,6.7
 2006-03-18T00:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9573951419089772,6.7,6.7,6.7
 2006-03-18T01:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.9568788788103414,6.7,6.7,6.7
 2006-03-18T02:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9563626157117054,6.7,6.7,6.7
 2006-03-18T03:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9558463526130696,6.7,6.7,6.7
 2006-03-18T04:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9553300895144335,6.7,6.7,6.7
 2006-03-18T05:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9548138264157976,6.7,6.7,6.7
 2006-03-18T06:00:00,0.0,0.0,0.0,9.765607875906715,9.765607875906715,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9542975633171616,6.7,6.7,6.7
 2006-03-18T07:00:00,675.448381181246,2431614.172252485,5816578.632850464,8.231772839031661,8.216137271286703,12.314739578022774,0.0,1034.9560894720262,3725841.922099294,8917074.555799846,6.725133363297851,6.7,27.31628793160728,27.31628793160728,0.0,0.9537813002185256,6.7,6.7,6.7
 2006-03-18T08:00:00,538.5310957800374,1938711.9448081348,4637524.571991208,8.029674010540065,8.01720790428462,13.683043975580858,0.0,865.5326589388411,3115917.5721798283,7457339.812527319,6.721019124119863,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9532650371198896,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-18T09:00:00,1201.1181684836902,4324025.406541285,10343348.905674595,6.694470617546441,6.66666666666669,24.629479156045548,0.0,1264.593393270702,4552536.215774526,10895605.799391314,6.730709954958026,6.7,27.31628793160728,27.31628793160728,0.0,0.9527487740212538,6.7,6.7,6.7
 2006-03-18T10:00:00,1343.9121822757386,4838083.856192659,11573010.02066498,6.697776107760067,6.66666666666669,24.629479156045548,0.0,1407.7259470097915,5067813.409235249,12128821.069137296,6.734185746274864,6.7,27.31628793160728,27.31628793160728,0.0,0.9522325109226178,6.7,6.7,6.7
 2006-03-18T11:00:00,1820.409528743903,6553474.303478051,15676335.102634432,6.708806415561334,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.745758845120488,6.745758845120488,0.0,27.31628793160728,0.1538180007232466,0.9510417464546768,6.737992020243103,6.7000074402740095,1.1166666666666667
 2006-03-18T12:00:00,2289.336988476577,8241613.158515679,19714472.610445,6.719661580503196,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.757133980227245,6.757133980227245,0.0,27.31628793160728,0.2198855267690776,0.9487498772157182,6.754372588039415,6.699998718959147,0.0
 2006-03-18T13:00:00,2957.905369651452,10648459.330745228,25471804.58263861,6.735138343199519,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.77338004998303,6.77338004998303,0.0,27.31628793160728,0.2865343754966281,0.945930001096658,6.771029656900763,6.700001238579255,0.0
 2006-03-18T14:00:00,2967.330476421094,10682389.715115938,25552968.26024304,6.735356526127993,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.773430106483009,6.773430106483009,0.0,27.31628793160728,0.3028376495200703,0.9427033123408526,6.775111047884809,6.69999867508184,0.0
 2006-03-18T15:00:00,8578.877957612485,30883960.64740495,73876434.69485319,6.865268021738738,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,6.911946683286165,6.911946683286165,0.0,27.31628793160728,0.7511793902695594,0.9372130332380464,6.890094268536316,6.700028974446654,7.519910620127727e-14
 2006-03-18T16:00:00,3475.46617887259,12511678.243941322,29928744.932176083,6.747119791629582,6.66666666666669,24.629479156045548,0.0,4490.633906689259,16166282.064081332,38690836.9892085,6.809042267872986,6.7,27.31628793160728,27.31628793160728,0.0,0.93375187067506,6.723210342428157,6.723210342428157,6.723210342428157
 2006-03-18T17:00:00,1104.8122005777589,3977323.922079932,9514016.493687792,6.951293027166735,6.925718383543401,22.57702255970842,0.0,1174.4197185363707,4227910.986730934,10118678.75025759,6.728520107832947,6.700000000000003,27.316287931607288,27.316287931607288,0.0,0.9332356075764242,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-18T18:00:00,41.933530163997766,150960.70859039197,361107.7949810801,9.90770378242477,9.906733089271494,1.0262282981685644,1.0,70921.27082342307,255316574.96432292,841630325.5981392,-1.415776599461891,-3.8,27.31628793160728,27.31628793160728,0.0,0.9273544060399252,-2.0500000000000003,-1.677098767258678,-1.677098767258678
 2006-03-18T19:00:00,0.0,0.0,0.0,10.06500067515096,10.06500067515096,0.0,1.0,38265.01149387063,137754041.37793425,320004895.68874794,-2.891127631938795,-3.8,27.31628793160728,27.31628793160728,0.0,0.9683884587556172,-3.8,-2.919384671691777,-2.919384671691777
 2006-03-18T20:00:00,0.0,0.0,0.0,10.06500067515096,10.06500067515096,0.0,1.0,21666.50483427739,77999417.4033986,181193924.91344985,-3.285204988955313,-3.8,27.31628793160728,27.31628793160728,0.0,0.9931242948516456,-3.8,-3.3099182662248694,-3.3099182662248694
 2006-03-18T21:00:00,0.0,0.0,0.0,10.06500067515096,10.06500067515096,0.0,1.0,0.0,0.0,0.0,-3.698588855470012,-3.698588855470012,0.0,27.31628793160728,0.0,0.9997424462532736,-3.721081236817808,-3.721081236817808,-3.721081236817808
 2006-03-18T22:00:00,0.0,0.0,0.0,10.06500067515096,10.06500067515096,0.0,1.0,0.0,0.0,0.0,-3.616463046060634,-3.616463046060634,0.0,27.31628793160728,0.0,0.9992261831546376,-3.630343581278373,-3.630343581278373,-3.630343581278373
 2006-03-18T23:00:00,108.70750745281327,391347.0268301279,936127.4417071956,9.459564388147358,9.457047996167754,4.446989292063779,1.0,0.0,0.0,0.0,-3.529159314206145,-3.529159314206145,0.0,27.31628793160728,0.0,0.9987099200560018,-3.5430013258625723,-3.5430013258625723,-3.5430013258625723
 2006-03-19T00:00:00,0.0,0.0,0.0,10.07222675445166,10.07222675445166,0.0,1.0,0.0,0.0,0.0,-3.443980026712566,-3.443980026712566,0.0,27.31628793160728,0.0,0.9981936569573658,-3.457858602756435,-3.457858602756435,-3.457858602756435
 2006-03-19T01:00:00,0.0,0.0,0.0,10.07222675445166,10.07222675445166,0.0,1.0,0.0,0.0,0.0,-3.3578797265786164,-3.3578797265786164,0.0,27.31628793160728,0.0,0.9976773938587296,-3.3716569056040684,-3.3716569056040684,-3.3716569056040684
 2006-03-19T02:00:00,102.5050224243938,369018.08072781767,882715.1560432833,9.509521398907069,9.507148583569414,4.104913192674258,1.0,0.0,0.0,0.0,-3.273197803499406,-3.273197803499406,0.0,27.31628793160728,0.0,0.997161130760094,-3.287274547599909,-3.287274547599909,-3.287274547599909
 2006-03-19T03:00:00,0.0,0.0,0.0,10.087317816943155,10.087317816943155,0.0,1.0,0.0,0.0,0.0,-3.189147824820471,-3.189147824820471,0.0,27.31628793160728,0.0,0.996644867661458,-3.2030283004217086,-3.2030283004217086,-3.2030283004217086
 2006-03-19T04:00:00,0.0,0.0,0.0,10.087317816943155,10.087317816943155,0.0,1.0,0.0,0.0,0.0,-3.105899237629931,-3.105899237629931,0.0,27.31628793160728,0.0,0.996128604562822,-3.119773711862125,-3.119773711862125,-3.119773711862125
 2006-03-19T05:00:00,0.0,0.0,0.0,10.087317816943155,10.087317816943155,0.0,1.0,0.0,0.0,0.0,-3.019823307663451,-3.019823307663451,0.0,27.31628793160728,0.0,0.995612341464186,-3.033596583704498,-3.033596583704498,-3.033596583704498
 2006-03-19T06:00:00,0.0,0.0,0.0,10.087317816943155,10.087317816943155,0.0,0.0,0.0,0.0,0.0,-2.9326909741749514,-2.9326909741749514,0.0,27.31628793160728,0.0,0.99509607836555,-2.9464601796401,-2.9464601796401,-2.9464601796401
 2006-03-19T07:00:00,392.6800484961362,1413648.1745860898,3381538.0172129227,8.956190678254245,8.947100766851001,8.209826385348519,0.0,0.0,0.0,0.0,-2.8282962272155765,-2.8282962272155765,0.0,27.31628793160728,0.0,0.9945798152669142,-2.854161806267894,-2.854161806267894,-2.854161806267894
 2006-03-19T08:00:00,90.25322808539738,324911.62110743043,777209.647181663,9.416084432526338,9.413995222979793,3.078684894505696,0.0,0.0,0.0,0.0,-2.683059182408677,-2.683059182408677,0.0,27.31628793160728,0.0,0.9940635521682782,-2.695585358051117,-2.695585358051117,-2.695585358051117
 2006-03-19T09:00:00,35.13293540220976,126478.56744795504,302544.9272858257,9.662718118988549,9.661904851725184,1.368304397558087,0.0,0.0,0.0,0.0,-2.5882442309665725,-2.5882442309665725,0.0,27.31628793160728,0.0,0.9935472890696424,-2.601777664741018,-2.601777664741018,-2.601777664741018
 2006-03-19T10:00:00,745.0276052502346,2682099.378900845,6415755.474909393,7.482869336854222,7.465623171001083,18.47210936703416,0.0,0.0,0.0,0.0,-2.455579640399133,-2.455579640399133,0.0,27.31628793160728,0.0,0.9930310259710065,-2.4840229078073626,-2.4840229078073626,-2.4840229078073626
 2006-03-19T11:00:00,2226.4391636070554,8015180.988985401,19028500.276840523,6.717817615337516,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.104701021384164,-2.104701021384164,0.0,27.31628793160728,0.0,0.9925147628723704,-2.177375603412076,-2.177375603412076,-2.177375603412076
 2006-03-19T12:00:00,8066.718777096525,29040187.597547486,67505407.3053288,6.8481384641201934,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.3586017767942813,-1.3586017767942813,0.0,27.31628793160728,0.0,0.9919984997737344,-1.5315385449036685,-1.5315385449036685,-1.5315385449036685
 2006-03-19T13:00:00,15676.904057310288,56436854.60631704,129644474.27102467,7.015201620251523,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.2521517221995281,0.2521517221995281,0.0,27.31628793160728,0.0,0.9914822366750984,-0.0585640372323608,-0.0585640372323608,-0.0585640372323608
 2006-03-19T14:00:00,18563.98715280958,66830353.75011447,152912118.968561,7.077762220564462,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.520737956997182,2.520737956997182,0.0,27.31628793160728,0.0,0.9909659735764624,2.1526727797230545,2.1526727797230545,2.1526727797230545
 2006-03-19T15:00:00,36306.63709291996,130703893.5345119,294223217.3147963,7.457775862285431,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.792901916378234,5.792901916378234,0.0,27.31628793160728,0.0704293935358358,0.9903447442702076,5.107170567269045,5.089624570123732,3.972957785724803
 2006-03-19T16:00:00,32144.687216932,115720873.9809552,260043350.0829773,7.365848737278111,6.66666666666669,24.629479156045548,0.0,37736.4781397624,135851321.30314463,305161305.85889244,7.559490049717788,6.7,27.31628793160728,27.31628793160728,0.0,0.989303650133476,6.82576449823129,6.82576449823129,6.82576449823129
 2006-03-19T17:00:00,15864.793649946963,57113257.13980907,131885014.16107586,7.021230763963087,6.66666666666669,24.629479156045548,0.0,15922.3172451671,57320342.08260156,132444135.94290549,7.073189185238508,6.7,27.31628793160728,27.31628793160728,0.0,0.9887873870348404,6.7,6.7,6.7
 2006-03-19T18:00:00,6006.301782127927,21622686.41566054,51532510.72739889,6.8051963809305285,6.66666666666669,24.629479156045548,1.0,6065.071168900766,21834256.20804276,52064497.0954093,6.846733663868366,6.7,27.31628793160728,27.31628793160728,0.0,0.9882711239362042,6.7,6.7,6.7
 2006-03-19T19:00:00,5525.651601886232,19892345.76679044,47583779.8054964,6.794580874487113,6.66666666666669,24.629479156045548,1.0,5797.400740584853,20870642.666105475,49949804.78835249,6.840774627227837,6.7,27.31628793160728,27.31628793160728,0.0,0.9877548608375684,6.7,6.7,6.7
 2006-03-19T20:00:00,4304.6366404063565,15496691.905462882,37069090.99550302,6.766314479019878,6.66666666666669,24.629479156045548,1.0,4372.843949029163,15742238.216504984,37675970.90448851,6.806185836795787,6.7,27.31628793160728,27.31628793160728,0.0,0.9872385977389324,6.7,6.7,6.7
 2006-03-19T21:00:00,1676.9597506595985,6037055.102374554,14441026.917228607,6.705485736989254,6.66666666666669,24.629479156045548,1.0,1748.8707547534943,6295934.717112579,15068089.42643201,6.742469948414058,6.7,27.31628793160728,27.31628793160728,0.0,0.9867223346402966,6.7,6.7,6.7
 2006-03-19T22:00:00,0.0,0.0,0.0,8.919710787624512,8.919710787624512,0.0,1.0,656.1890382792425,2362280.5378052727,5653656.842600527,6.715935373802053,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9862060715416606,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-19T23:00:00,183.57970235257588,660886.9284692733,1580884.348647972,8.2480372373741,8.24378768281373,7.525674186569471,1.0,660.9064398256941,2379263.1833724985,5694301.486104981,6.716049933138881,6.7,27.31628793160728,27.31628793160728,0.0,0.9856898084430248,6.7,6.7,6.7
 2006-03-20T00:00:00,550.672416872229,1982420.7007400244,4742078.747864595,6.868826678448069,6.856079558593834,22.57702255970842,1.0,664.1045096712874,2390776.2348166346,5721855.724915594,6.71612759615418,6.7,27.31628793160728,27.31628793160728,0.0,0.9851735453443884,6.7,6.7,6.7
 2006-03-20T01:00:00,99.1227812747656,356842.01258915616,853589.2122255336,8.614094892266609,8.611800370366694,4.104913192674258,1.0,656.6578381506503,2363968.217342341,5657695.973774899,6.715946758314288,6.7,27.31628793160728,27.31628793160728,0.0,0.9846572822457528,6.7,6.7,6.7
 2006-03-20T02:00:00,0.0,0.0,0.0,9.000827111106695,9.000827111106695,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9841410191471166,6.7,6.7,6.7
 2006-03-20T03:00:00,0.0,0.0,0.0,9.000827111106695,9.000827111106695,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9836247560484808,6.7,6.7,6.7
 2006-03-20T04:00:00,0.0,0.0,0.0,9.000827111106695,9.000827111106695,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.9831084929498448,6.7,6.7,6.7
 2006-03-20T05:00:00,450.6943265357599,1622499.5755287355,3881124.098765725,7.361696313863807,7.351263511988496,17.445881068865596,1.0,687.6514958458948,2475545.385045222,5924734.120839115,6.7166994206035655,6.7,27.31628793160728,27.31628793160728,0.0,0.982592229851209,6.7,6.7,6.7
 2006-03-20T06:00:00,0.0,0.0,0.0,9.20909552027556,9.20909552027556,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9820759667525728,6.7,6.7,6.7
 2006-03-20T07:00:00,1573.9636641713555,5666269.191016881,13554082.995789291,6.703101556652872,6.66666666666669,24.629479156045548,0.0,1641.052011952257,5907787.243028125,14139134.296981342,6.739851603801015,6.7,27.31628793160728,27.31628793160728,0.0,0.9815597036539372,6.7,6.7,6.7
 2006-03-20T08:00:00,1265.1702362173785,4554612.850382562,10894929.010016704,7.335849594078144,7.306562840683266,19.49833766520273,0.0,1453.8331851571604,5233799.4665657785,12526076.261221671,6.7353053091101,6.7,27.31628793160728,27.31628793160728,0.0,0.9810434405553008,6.7,6.7,6.7
 2006-03-20T09:00:00,1838.3923173843843,6618212.342583785,15831192.686247803,6.709222695803383,6.66666666666669,24.629479156045548,0.0,1903.350655340315,6852062.359225133,16399072.262242902,6.746221269819124,6.7,27.31628793160728,27.31628793160728,0.0,0.9805271774566652,6.7,6.7,6.7
 2006-03-20T10:00:00,1404.483213616376,5056139.569018954,12094613.412547458,6.699178245090557,6.66666666666669,24.629479156045548,0.0,1468.943701039735,5288197.323743047,12656266.902227763,6.735672343728287,6.7,27.31628793160728,27.31628793160728,0.0,0.980010914358029,6.7,6.7,6.7
 2006-03-20T11:00:00,1409.4651040118251,5074074.374442571,12137514.629032273,6.699293572728327,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.73537743452309,6.73537743452309,0.0,27.31628793160728,0.117020557571087,0.9790055690022168,6.728437339385317,6.699586152973612,1.1166666666666667
 2006-03-20T12:00:00,1386.2383175962511,4990457.943346503,11937498.708735976,6.698755901882837,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.734960151780176,6.734960151780176,0.0,27.31628793160728,0.1524826892447504,0.9771200697280444,6.737355580784549,6.699744997009987,0.0
 2006-03-20T13:00:00,1718.054059998126,6184994.615993252,14794907.818108415,6.706437022714289,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.742937343981212,6.742937343981212,0.0,27.31628793160728,0.1597040424244718,0.975332915113885,6.739072620462726,6.699663243653096,0.0
 2006-03-20T14:00:00,1590.859540060488,5727094.344217759,13699580.702820811,6.70349261960148,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.740185357626559,6.740185357626559,0.0,27.31628793160728,0.1732939217279104,0.973194102973656,6.742779905114767,6.699999410154313,0.0
 2006-03-20T15:00:00,6031.124182302538,21712047.056289136,51936623.17984795,6.806284481353292,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.847881798752969,6.847881798752969,0.0,27.31628793160728,0.5143628138084182,0.9695419688963816,6.828848972822629,6.699882842681151,0.0
 2006-03-20T16:00:00,2361.0302653729104,8499708.955342479,20331854.47726503,6.721321306663287,6.66666666666669,24.629479156045548,0.0,3084.739675688823,11105062.832479762,26577797.795637354,6.774907002815408,6.7,27.31628793160728,27.31628793160728,0.0,0.9669485566654458,6.716100837103121,6.716100837103121,6.716100837103121
 2006-03-20T17:00:00,655.1000416285322,2358360.149862716,5641350.265511256,7.7031265839513,7.687962093833957,16.41965277069703,0.0,917.476880631149,3302916.7702721367,7904885.8507458065,6.722280539065433,6.7,27.31628793160728,27.31628793160728,0.0,0.9664322935668098,6.7,6.7,6.7
 2006-03-20T18:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.965916030468174,6.7,6.7,6.7
 2006-03-20T19:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.965399767369538,6.7,6.7,6.7
 2006-03-20T20:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.964883504270902,6.7,6.7,6.7
 2006-03-20T21:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.964367241172266,6.7,6.7,6.7
 2006-03-20T22:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9638509780736304,6.7,6.7,6.7
 2006-03-20T23:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792426,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.963334714974994,6.7,6.7,6.7
 2006-03-21T00:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9628184518763582,6.7,6.7,6.7
 2006-03-21T01:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9623021887777222,6.7,6.7,6.7
 2006-03-21T02:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9617859256790864,6.7,6.7,6.7
 2006-03-21T03:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9612696625804504,6.7,6.7,6.7
 2006-03-21T04:00:00,0.0,0.0,0.0,9.730552948168492,9.730552948168492,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9607533994818144,6.7,6.7,6.7
 2006-03-21T05:00:00,459.27927183131214,1653405.3785927235,3955052.781936112,7.572766574672154,7.562135045045889,17.445881068865596,1.0,696.2217996587559,2506398.478771521,5998574.971521121,6.716907545349423,6.7,27.31628793160728,27.31628793160728,0.0,0.9602371363831784,6.7,6.7,6.7
 2006-03-21T06:00:00,0.0,0.0,0.0,9.909938237031296,9.909938237031296,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9597208732845428,6.7,6.7,6.7
 2006-03-21T07:00:00,1578.9043548378716,5684055.677416338,13596629.423559427,7.243761260622911,7.207211928394124,20.52456596337129,0.0,1742.9970937624828,6274789.537544939,15017482.57121841,6.742327123795228,6.7,27.31628793160728,27.31628793160728,0.0,0.9592046101859064,6.7,6.7,6.7
 2006-03-21T08:00:00,1152.7314253852826,4149833.131387017,9926669.698409012,7.527290705897669,7.500606749639584,18.47210936703416,0.0,1365.3638428264858,4915309.834175349,11763833.56369076,6.733156941178643,6.7,27.31628793160728,27.31628793160728,0.0,0.9586883470872706,6.7,6.7,6.7
 2006-03-21T09:00:00,1788.4534824928812,6438432.536974371,15401147.74414375,6.708066670707839,6.66666666666669,24.629479156045548,0.0,1852.889638713256,6670402.6993677225,15964305.365364712,6.744995909456598,6.7,27.31628793160728,27.31628793160728,0.0,0.9581720839886346,6.7,6.7,6.7
 2006-03-21T10:00:00,1484.8284366555254,5345382.371959891,12786500.935860245,6.701038130006736,6.66666666666669,24.629479156045548,0.0,1549.054366525628,5576595.719492261,13346492.105131656,6.737617727231083,6.7,27.31628793160728,27.31628793160728,0.0,0.9576558208899988,6.7,6.7,6.7
 2006-03-21T11:00:00,1817.4954084382275,6542983.470377617,15651240.350206558,6.708738959043653,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,6.745692181740831,6.745692181740831,0.0,27.316287931607288,0.1510872721001915,0.9564834001326764,6.737310412919835,6.7000043388493244,1.1166666666666667
 2006-03-21T12:00:00,2193.7203389381616,7897393.220177378,18891076.217552222,6.71744814723936,6.666666666666693,24.62947915604555,-1.0,0.0,0.0,0.0,6.7553498432459484,6.7553498432459484,0.0,27.31628793160728,0.2190710540122182,0.9541739946522187,6.75407017338938,6.699903119805014,0.0
 2006-03-21T13:00:00,2732.256091567245,9836121.929642083,23528640.89168805,6.72991474498416,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.766726872248577,6.766726872248577,0.0,27.31628793160728,0.2604940498220995,0.9515160620297436,6.764428560156406,6.699918519847607,0.0
 2006-03-21T14:00:00,2335.2295613395286,8406826.420822302,20109673.437271096,6.720723978829991,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,6.758508956652975,6.758508956652975,0.0,27.31628793160728,0.256550048194743,0.9485854401734868,6.763542147183919,6.700010416103976,0.0
 2006-03-21T15:00:00,4712.177607802769,16963839.388089966,40578602.82351804,6.775750626731977,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.814590764582651,6.814590764582651,0.0,27.31628793160728,0.4337525342179288,0.944835703172158,6.808407610800182,6.699929734103971,0.0
 2006-03-21T16:00:00,1501.88060526187,5406770.1789427325,12933344.547189904,6.701432902631801,6.66666666666669,24.629479156045548,0.0,1876.5035870216072,6755412.913277785,16167760.700102428,6.745568855836925,6.7,27.31628793160728,27.31628793160728,0.0,0.9427853409541572,6.7083420538283685,6.7083420538283685,6.7083420538283685
 2006-03-21T17:00:00,409.9196032705363,1475710.5717739307,3529995.2920164643,8.104637725581505,8.095148774968697,12.314739578022774,0.0,753.7053263200249,2713339.1747520897,6493847.088070852,6.718303490418536,6.7,27.31628793160728,27.31628793160728,0.0,0.9422690778555212,6.7,6.7,6.7
 2006-03-21T18:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,68349.44497000297,246058001.89201063,816598329.3196028,-1.4867548702293607,-3.8,27.31628793160728,27.31628793160728,0.0,0.9349310733030572,-2.0500000000000003,-1.750132029066565,-1.750132029066565
 2006-03-21T19:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,35302.066841148975,127087440.6281363,295226207.3384882,-2.9614542623685547,-3.8,27.31628793160728,27.31628793160728,0.0,0.9732381646816846,-3.8,-2.98928389256479,-2.98928389256479
 2006-03-21T20:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,19675.33201654957,70831195.25957845,164542027.3976912,-3.3324960756942628,-3.8,27.31628793160728,27.31628793160728,0.0,0.9954612736230536,-3.8,-3.3564085489259834,-3.3564085489259834
 2006-03-21T21:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.7029333089967023,-3.7029333089967023,0.0,27.31628793160728,0.0,1.0,-3.724717533937844,-3.724717533937844,-3.724717533937844
 2006-03-21T22:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.620711872123256,-3.620711872123256,0.0,27.31628793160728,0.0,1.0,-3.6345924470255055,-3.6345924470255055,-3.6345924470255055
 2006-03-21T23:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.533545951688488,-3.533545951688488,0.0,27.31628793160728,0.0,1.0,-3.5472700512189355,-3.5472700512189355,-3.5472700512189355
 2006-03-22T00:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.446811652303211,-3.446811652303211,0.0,27.31628793160728,0.0,0.9999881200491662,-3.460644645468971,-3.460644645468971,-3.460644645468971
 2006-03-22T01:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.361807508994801,-3.361807508994801,0.0,27.31628793160728,0.0,0.999627566820792,-3.3756393268755858,-3.3756393268755858,-3.3756393268755858
 2006-03-22T02:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.278250545034078,-3.278250545034078,0.0,27.31628793160728,0.0,0.9991113037221564,-3.29212702743199,-3.29212702743199,-3.29212702743199
 2006-03-22T03:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.194995064312605,-3.194995064312605,0.0,27.31628793160728,0.0,0.99859504062352,-3.2088705744852977,-3.2088705744852977,-3.2088705744852977
 2006-03-22T04:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.1089127081047407,-3.1089127081047407,0.0,27.31628793160728,0.0,0.9980787775248842,-3.1226870123159856,-3.1226870123159856,-3.1226870123159856
 2006-03-22T05:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,1.0,0.0,0.0,0.0,-3.021834411532024,-3.021834411532024,0.0,27.31628793160728,0.0,0.9975625144262482,-3.035607047215363,-3.035607047215363,-3.035607047215363
 2006-03-22T06:00:00,0.0,0.0,0.0,9.523630883270709,9.523630883270709,0.0,0.0,0.0,0.0,0.0,-2.9338651809650043,-2.9338651809650043,0.0,27.31628793160728,0.0,0.9970462513276124,-2.947587480525762,-2.947587480525762,-2.947587480525762
 2006-03-22T07:00:00,352.27915150091513,1268204.9454032946,3033628.390426302,8.579464166147263,8.571309477736035,8.209826385348515,0.0,0.0,0.0,0.0,-2.834812361581776,-2.834812361581776,0.0,27.31628793160728,0.0,0.9965299882289764,-2.8594542274564034,-2.8594542274564034,-2.8594542274564034
 2006-03-22T08:00:00,597.6621228169108,2151583.642140879,5146727.462965182,7.93400415849527,7.9201692521548095,13.68304397558086,0.0,0.0,0.0,0.0,-2.661225084478672,-2.661225084478672,0.0,27.31628793160728,0.0,0.9960137251303404,-2.689569754406287,-2.689569754406287,-2.689569754406287
 2006-03-22T09:00:00,1386.994730920687,4993181.031314474,11944012.511571396,6.698773406282505,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.3633607927464744,-2.3633607927464744,0.0,27.31628793160728,0.0,0.9954974620317044,-2.4115435451860265,-2.4115435451860265,-2.4115435451860265
 2006-03-22T10:00:00,1130.6533397108744,4070352.022959149,9736545.737843111,6.692839458658832,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.1237816226772184,-2.1237816226772184,0.0,27.31628793160728,0.0,0.9949811989330684,-2.155123109854488,-2.155123109854488,-2.155123109854488
 2006-03-22T11:00:00,129.11647233673725,464819.3004122541,1111877.880037987,9.3507229887829,9.347734160370685,4.104913192674258,-1.0,0.0,0.0,0.0,-1.996719103639694,-1.996719103639694,0.0,27.31628793160728,0.0,0.9944649358344324,-2.01133165816694,-2.01133165816694,-2.01133165816694
 2006-03-22T12:00:00,0.0,0.0,0.0,9.883947659111485,9.883947659111485,0.0,-1.0,0.0,0.0,0.0,-1.907591956769008,-1.907591956769008,0.0,27.31628793160728,0.0,0.9939486727357966,-1.9215701846154576,-1.9215701846154576,-1.9215701846154576
 2006-03-22T13:00:00,0.0,0.0,0.0,9.883947659111485,9.883947659111485,0.0,-1.0,0.0,0.0,0.0,-1.823632044322968,-1.823632044322968,0.0,27.31628793160728,0.0,0.9934324096371606,-1.837491596099576,-1.837491596099576,-1.837491596099576
 2006-03-22T14:00:00,0.0,0.0,0.0,9.883947659111485,9.883947659111485,0.0,-1.0,0.0,0.0,0.0,-1.7404779373656416,-1.7404779373656416,0.0,27.31628793160728,0.0,0.9929161465385248,-1.754336552661057,-1.754336552661057,-1.754336552661057
 2006-03-22T15:00:00,554.1857686748865,1995068.7672295915,4772333.742316259,8.909227431791281,8.896398375108388,8.209826385348519,-1.0,0.0,0.0,0.0,-1.6311959849470588,-1.6311959849470588,0.0,27.316287931607288,0.0,0.9923998834398892,-1.657416706176724,-1.657416706176724,-1.657416706176724
 2006-03-22T16:00:00,148.4233179809344,534323.9447313638,1278137.492127642,9.28857346827531,9.285137721825178,5.473217590232344,0.0,0.0,0.0,0.0,-1.5242934002861883,-1.5242934002861883,0.0,27.31628793160728,0.0,0.9918836203412528,-1.5378229169522026,-1.5378229169522026,-1.5378229169522026
 2006-03-22T17:00:00,169.91428545249016,611691.4276289647,1463205.5234933028,9.175909503137046,9.171976277081107,6.157369789011387,0.0,0.0,0.0,0.0,-1.4225743285199377,-1.4225743285199377,0.0,27.31628793160728,0.0,0.9913673572426168,-1.4365013214217413,-1.4365013214217413,-1.4365013214217413
 2006-03-22T18:00:00,132.81607081808104,478137.8549450915,1143736.7253269143,9.644570628999515,9.64149614167478,2.05245659633713,1.0,0.0,0.0,0.0,-1.3286771382136835,-1.3286771382136835,0.0,27.31628793160728,0.0,0.9908510941439812,-1.3430775155936836,-1.3430775155936836,-1.3430775155936836
 2006-03-22T19:00:00,1212.3475404249525,4364451.145529828,10440049.8923283,6.694730572455512,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.1832494897869936,-1.1832494897869936,0.0,27.31628793160728,0.0,0.9903348310453448,-1.21616958717033,-1.21616958717033,-1.21616958717033
 2006-03-22T20:00:00,2069.170335617555,7449013.208223194,17818522.180529963,6.714564950095003,6.666666666666694,24.62947915604556,1.0,0.0,0.0,0.0,-0.889066464845046,-0.889066464845046,0.0,27.31628793160729,0.0,0.9898185679467096,-0.9381553576955426,-0.9381553576955426,-0.9381553576955426
 2006-03-22T21:00:00,80.5723336467836,290060.40112842096,693843.2711455767,9.30270861887216,9.300843460779973,0.5131141490842822,1.0,0.0,0.0,0.0,-0.6819249071981174,-0.6819249071981174,0.0,27.31628793160728,0.0,0.989302304848073,-0.6981716360354554,-0.6981716360354554,-0.6981716360354554
 2006-03-22T22:00:00,131.57673915955894,473676.2609744121,1133064.3035034027,9.013568862104558,9.010523086454452,5.277745533438333,1.0,0.0,0.0,0.0,-0.5657014747664433,-0.5657014747664433,0.0,27.31628793160728,0.0,0.9887860417494372,-0.5809749646043803,-0.5809749646043803,-0.5809749646043803
 2006-03-22T23:00:00,536.9030753503338,1932851.0712612013,4623504.982768568,9.240490141819986,9.228061528446425,8.825563364249655,1.0,0.0,0.0,0.0,-0.4697988110928565,-0.4697988110928565,0.0,27.31628793160728,0.0,0.988269778650801,-0.4851011923205698,-0.4851011923205698,-0.4851011923205698
 2006-03-23T00:00:00,100.9194908054888,363310.1668997597,869061.4563777319,10.357428959887782,10.355092847050791,4.104913192674258,1.0,0.0,0.0,0.0,-0.375499851385114,-0.375499851385114,0.0,27.31628793160728,0.0,0.9877535155521652,-0.3891505970667506,-0.3891505970667506,-0.3891505970667506
 2006-03-23T01:00:00,547.1738755512685,1969825.9519845664,4711951.292887123,7.0481754190556325,7.035509284705101,22.57702255970842,1.0,0.0,0.0,0.0,-0.2903155126756669,-0.2903155126756669,0.0,27.31628793160728,0.0,0.9872372524535292,-0.3041916494164223,-0.3041916494164223,-0.3041916494164223
 2006-03-23T02:00:00,0.0,0.0,0.0,11.103636181366497,11.103636181366497,0.0,1.0,0.0,0.0,0.0,-0.2067418726711559,-0.2067418726711559,0.0,27.31628793160728,0.0,0.9867209893548936,-0.2205801832069289,-0.2205801832069289,-0.2205801832069289
 2006-03-23T03:00:00,101.36425998891468,364911.3359600928,872891.5565022461,10.366487670758914,10.364141262249865,4.104913192674258,1.0,0.0,0.0,0.0,-0.1236261597116676,-0.1236261597116676,0.0,27.31628793160728,0.0,0.9862047262562572,-0.1375297952859489,-0.1375297952859489,-0.1375297952859489
 2006-03-23T04:00:00,0.0,0.0,0.0,11.110040097294975,11.110040097294975,0.0,1.0,0.0,0.0,0.0,-0.0374660299388639,-0.0374660299388639,0.0,27.31628793160728,0.0,0.9856884631576214,-0.0511965337047545,-0.0511965337047545,-0.0511965337047545
 2006-03-23T05:00:00,467.15609162544246,1681761.929851593,4022883.489634644,8.091787297402261,8.0809734295611,16.83014408996446,1.0,0.0,0.0,0.0,0.0523993863256603,0.0523993863256603,0.0,27.31628793160728,0.0,0.9851722000589854,0.0377235282832206,0.0377235282832206,0.0377235282832206
 2006-03-23T06:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,0.0,0.0,0.0,0.0,0.1416610901567737,0.1416610901567737,0.0,27.31628793160728,0.0,0.9846559369603496,0.1279363745884167,0.1279363745884167,0.1279363745884167
 2006-03-23T07:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,0.0,0.0,0.0,0.0,0.2256555551329709,0.2256555551329709,0.0,27.31628793160728,0.0,0.9841396738617136,0.2118195739081551,0.2118195739081551,0.2118195739081551
 2006-03-23T08:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,0.0,0.0,0.0,0.0,0.3125798236964054,0.3125798236964054,0.0,27.31628793160728,0.0,0.9836234107630776,0.2989009659267681,0.2989009659267681,0.2989009659267681
 2006-03-23T09:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,0.0,0.0,0.0,0.0,0.3990515867868288,0.3990515867868288,0.0,27.31628793160728,0.0,0.9831071476644416,0.385262750787526,0.385262750787526,0.385262750787526
 2006-03-23T10:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,0.0,0.0,0.0,0.0,0.4823478252215739,0.4823478252215739,0.0,27.31628793160728,0.0,0.982590884565806,0.4685145833366224,0.4685145833366224,0.4685145833366224
 2006-03-23T11:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,-1.0,0.0,0.0,0.0,0.5653441170899404,0.5653441170899404,0.0,27.31628793160728,0.0,0.9820746214671696,0.551511774703226,0.551511774703226,0.551511774703226
 2006-03-23T12:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,-1.0,0.0,0.0,0.0,0.6483350380501363,0.6483350380501363,0.0,27.31628793160728,0.0,0.9815583583685338,0.6345035908675122,0.6345035908675122,0.6345035908675122
 2006-03-23T13:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,-1.0,0.0,0.0,0.0,0.7313205887315681,0.7313205887315681,0.0,27.31628793160728,0.0,0.9810420952698978,0.7174900365139024,0.7174900365139024,0.7174900365139024
 2006-03-23T14:00:00,0.0,0.0,0.0,11.253849352178014,11.253849352178014,0.0,-1.0,0.0,0.0,0.0,0.8143007701812092,0.8143007701812092,0.0,27.31628793160728,0.0,0.980525832171262,0.8004711127661044,0.8004711127661044,0.8004711127661044
 2006-03-23T15:00:00,340.5273372910251,1225898.4142476902,2932428.4270613254,10.869792630956669,10.86190932470326,1.1728323407640735,-1.0,0.0,0.0,0.0,0.9044941520196038,0.9044941520196038,0.0,27.31628793160728,0.0,0.980009569072626,0.8864065624586207,0.8864065624586207,0.8864065624586207
 2006-03-23T16:00:00,0.0,0.0,0.0,11.067000229539117,11.067000229539117,0.0,0.0,0.0,0.0,0.0,0.9840912328791482,0.9840912328791482,0.0,27.31628793160728,0.0,0.97949330597399,0.9702634476903989,0.9702634476903989,0.9702634476903989
