Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-23T17:00:00,0.0,0.0,0.0,11.067000229539117,11.067000229539117,0.0,0.0,0.0,0.0,0.0,1.0706106710371035,1.0706106710371035,0.0,27.31628793160728,0.0,0.978977042875354,1.0568866778689023,1.0568866778689023,1.0568866778689023
 2006-03-23T18:00:00,0.0,0.0,0.0,11.067000229539117,11.067000229539117,0.0,1.0,0.0,0.0,0.0,1.1573724197345838,1.1573724197345838,0.0,27.31628793160728,0.0,0.9784607797767184,1.1436961288399097,1.1436961288399097,1.1436961288399097
 2006-03-23T19:00:00,2403.339175259462,8652021.03093406,20696194.829661656,6.722300794829543,6.666666666666693,24.62947915604556,1.0,0.0,0.0,0.0,1.333133979686983,1.333133979686983,0.0,27.31628793160728,0.0,0.9779445166780824,1.296406337246762,1.296406337246762,1.296406337246762
 2006-03-23T20:00:00,2223.102934151961,8003170.562947062,19144102.47427284,6.718128346669457,6.666666666666688,24.629479156045544,1.0,0.0,0.0,0.0,1.619470056546071,1.619470056546071,0.0,27.31628793160728,0.0,0.9774282535794464,1.577353370402191,1.577353370402191,1.577353370402191
 2006-03-23T21:00:00,458.3951604963215,1650222.5777867576,3947439.316209576,8.458326348143109,8.447715189338062,9.23605468351708,1.0,0.0,0.0,0.0,1.7865745452185011,1.7865745452185011,0.0,27.31628793160729,0.0,0.9769119904808108,1.7731679909669484,1.7731679909669484,1.7731679909669484
 2006-03-23T22:00:00,111.41831179998016,401105.9224799285,959471.352334376,9.236378870308412,9.233799726566271,4.104913192674258,1.0,0.0,0.0,0.0,1.8731854810246984,1.8731854810246984,0.0,27.31628793160728,0.0,0.9763957273821744,1.8593596716969525,1.8593596716969525,1.8593596716969525
 2006-03-23T23:00:00,189.75308054002048,683111.0899440738,1634045.9826943786,8.823959068755945,8.819566610385822,7.525674186569471,1.0,0.0,0.0,0.0,1.9600752767833145,1.9600752767833145,0.0,27.31628793160728,0.0,0.9758794642835384,1.9463260691616533,1.9463260691616533,1.9463260691616533
 2006-03-24T00:00:00,567.3238028678069,2042365.6903241044,4885471.046503081,6.93817711946459,6.925044546697829,22.57702255970842,1.0,0.0,0.0,0.0,2.047072112580925,2.047072112580925,0.0,27.31628793160728,0.0,0.9753632011849026,2.033085579494537,2.033085579494537,2.033085579494537
 2006-03-24T01:00:00,50.123484570009786,180444.5444520352,431635.040480905,9.531008389308129,9.529848116793389,2.052456596337129,1.0,0.0,0.0,0.0,2.132389129035982,2.132389129035982,0.0,27.31628793160728,0.0,0.9748469380862664,2.1186197662981385,2.1186197662981385,2.1186197662981385
 2006-03-24T02:00:00,0.0,0.0,0.0,9.790203301748468,9.790203301748468,0.0,1.0,0.0,0.0,0.0,2.215584985970465,2.215584985970465,0.0,27.31628793160728,0.0,0.9743306749876308,2.201770417314932,2.201770417314932,2.201770417314932
 2006-03-24T03:00:00,0.0,0.0,0.0,9.790203301748468,9.790203301748468,0.0,1.0,0.0,0.0,0.0,2.298469250070797,2.298469250070797,0.0,27.31628793160728,0.0,0.9738144118889944,2.284655577548065,2.284655577548065,2.284655577548065
 2006-03-24T04:00:00,0.0,0.0,0.0,9.790203301748468,9.790203301748468,0.0,1.0,0.0,0.0,0.0,2.384228447631445,2.384228447631445,0.0,27.31628793160728,0.0,0.9732981487903588,2.3705178415274744,2.3705178415274744,2.3705178415274744
 2006-03-24T05:00:00,461.9049558225756,1662857.840961272,3977663.68430217,7.72026393005693,7.709571616349751,16.41965277069703,1.0,0.0,0.0,0.0,2.473198740738901,2.473198740738901,0.0,27.31628793160728,0.0,0.9727818856917226,2.458946712121917,2.458946712121917,2.458946712121917
 2006-03-24T06:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,0.0,0.0,0.0,0.0,2.5621897571545027,2.5621897571545027,0.0,27.31628793160728,0.0,0.9722656225930868,2.5484905138943668,2.5484905138943668,2.5484905138943668
 2006-03-24T07:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,0.0,0.0,0.0,0.0,2.64602556974059,2.64602556974059,0.0,27.31628793160728,0.0,0.9717493594944508,2.632215661383642,2.632215661383642,2.632215661383642
 2006-03-24T08:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,0.0,0.0,0.0,0.0,2.732786049878913,2.732786049878913,0.0,27.31628793160728,0.0,0.971233096395815,2.7191329653473724,2.7191329653473724,2.7191329653473724
 2006-03-24T09:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,0.0,0.0,0.0,0.0,2.819094898185319,2.819094898185319,0.0,27.31628793160728,0.0,0.9707168332971788,2.805332039106954,2.805332039106954,2.805332039106954
 2006-03-24T10:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,0.0,0.0,0.0,0.0,2.902234225349065,2.902234225349065,0.0,27.31628793160728,0.0,0.9702005701985432,2.8884270407816346,2.8884270407816346,2.8884270407816346
 2006-03-24T11:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,-1.0,0.0,0.0,0.0,2.9850741914664347,2.9850741914664347,0.0,27.31628793160728,0.0,0.9696843070999068,2.9712679012829333,2.9712679012829333,2.9712679012829333
 2006-03-24T12:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,-1.0,0.0,0.0,0.0,3.067908816953418,3.067908816953418,0.0,27.31628793160728,0.0,0.9691680440012712,3.0541034169131915,3.0541034169131915,3.0541034169131915
 2006-03-24T13:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,-1.0,0.0,0.0,0.0,3.150738102260147,3.150738102260147,0.0,27.31628793160728,0.0,0.968651780902635,3.1369335922286687,3.1369335922286687,3.1369335922286687
 2006-03-24T14:00:00,0.0,0.0,0.0,9.863027696940028,9.863027696940028,0.0,-1.0,0.0,0.0,0.0,3.233562048392925,3.233562048392925,0.0,27.31628793160728,0.0,0.9681355178039992,3.219758428015395,3.219758428015395,3.219758428015395
 2006-03-24T15:00:00,108.35995645986128,390095.8432555008,933134.5295384,9.804862834170509,9.802354410895996,0.5864161703820366,-1.0,0.0,0.0,0.0,3.320410859671346,3.320410859671346,0.0,27.31628793160728,0.0,0.9676192547053633,3.305532097373589,3.305532097373589,3.305532097373589
 2006-03-24T16:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,0.0,0.0,0.0,0.0,3.4030329080859776,3.4030329080859776,0.0,27.31628793160728,0.0,0.9671029916067274,3.389231134350013,3.389231134350013,3.389231134350013
 2006-03-24T17:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,0.0,0.0,0.0,0.0,3.487274078732344,3.487274078732344,0.0,27.31628793160728,0.0,0.9665867285080912,3.473518567736546,3.473518567736546,3.473518567736546
 2006-03-24T18:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,3.5718037340907114,3.5718037340907114,0.0,27.31628793160728,0.0,0.9660704654094556,3.558049123038669,3.558049123038669,3.558049123038669
 2006-03-24T19:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,3.65489455445262,3.65489455445262,0.0,27.31628793160728,0.0,0.9655542023108192,3.641095454440739,3.641095454440739,3.641095454440739
 2006-03-24T20:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,3.7376860182042506,3.7376860182042506,0.0,27.31628793160728,0.0,0.9650379392121836,3.723887811093749,3.723887811093749,3.723887811093749
 2006-03-24T21:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,3.82047215124147,3.82047215124147,0.0,27.31628793160728,0.0,0.9645216761135474,3.806674832609641,3.806674832609641,3.806674832609641
 2006-03-24T22:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,3.9032529524219712,3.9032529524219712,0.0,27.31628793160728,0.0,0.9640054130149116,3.889456522445512,3.889456522445512,3.889456522445512
 2006-03-24T23:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,3.9899109062293534,3.9899109062293534,0.0,27.31628793160728,0.0,0.9634891499162755,3.9762704449778674,3.9762704449778674,3.9762704449778674
 2006-03-25T00:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,4.074693459719398,4.074693459719398,0.0,27.31628793160728,0.0,0.9629728868176398,4.060898700299436,4.060898700299436,4.060898700299436
 2006-03-25T01:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,4.160274074052052,4.160274074052052,0.0,27.31628793160728,0.0,0.9624566237190036,4.146580020508089,4.146580020508089,4.146580020508089
 2006-03-25T02:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,4.244009876640188,4.244009876640188,0.0,27.31628793160728,0.0,0.961940360620368,4.230217128405518,4.230217128405518,4.230217128405518
 2006-03-25T03:00:00,0.0,0.0,0.0,9.87964521018167,9.87964521018167,0.0,1.0,0.0,0.0,0.0,4.3267634204662775,4.3267634204662775,0.0,27.31628793160728,0.0,0.9614240975217316,4.312971533528073,4.312971533528073,4.312971533528073
 2006-03-25T04:00:00,43.58774556045726,156915.8840176459,375352.960410822,9.65169171261853,9.650682731151877,1.7592485111461131,1.0,0.0,0.0,0.0,4.413420714176689,4.413420714176689,0.0,27.316287931607288,0.0,0.9609078344230962,4.399775278794438,4.399775278794438,4.399775278794438
 2006-03-25T05:00:00,112.8633119813434,406307.9231328362,971914.8749092376,9.312065241564184,9.30945264957844,4.515404511941684,1.0,0.0,0.0,0.0,4.5031312176681,4.5031312176681,0.0,27.31628793160728,0.0,0.96039157132446,4.489463962949816,4.489463962949816,4.489463962949816
 2006-03-25T06:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,0.0,0.0,0.0,0.0,4.589615143539855,4.589615143539855,0.0,27.31628793160728,0.0,0.959875308225824,4.575923320419391,4.575923320419391,4.575923320419391
 2006-03-25T07:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,0.0,0.0,0.0,0.0,4.674738067711437,4.674738067711437,0.0,27.31628793160728,0.0,0.959359045127188,4.660995284154374,4.660995284154374,4.660995284154374
 2006-03-25T08:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,0.0,0.0,0.0,0.0,4.760667984279919,4.760667984279919,0.0,27.31628793160728,0.0,0.9588427820285522,4.746983965481067,4.746983965481067,4.746983965481067
 2006-03-25T09:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,0.0,0.0,0.0,0.0,4.844407952741783,4.844407952741783,0.0,27.31628793160728,0.0,0.958326518929916,4.830621642703249,4.830621642703249,4.830621642703249
 2006-03-25T10:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,0.0,0.0,0.0,0.0,4.928554755781595,4.928554755781595,0.0,27.31628793160728,0.0,0.9578102558312804,4.914814653121664,4.914814653121664,4.914814653121664
 2006-03-25T11:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,-1.0,0.0,0.0,0.0,5.011557971507014,5.011557971507014,0.0,27.31628793160728,0.0,0.9572939927326442,4.997773420162688,4.997773420162688,4.997773420162688
 2006-03-25T12:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,-1.0,0.0,0.0,0.0,5.094262153497643,5.094262153497643,0.0,27.31628793160728,0.0,0.9567777296340084,5.080478492205522,5.080478492205522,5.080478492205522
 2006-03-25T13:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,-1.0,0.0,0.0,0.0,5.176961021054053,5.176961021054053,0.0,27.31628793160728,0.0,0.9562614665353724,5.16317824547752,5.16317824547752,5.16317824547752
 2006-03-25T14:00:00,0.0,0.0,0.0,9.904057240016854,9.904057240016854,0.0,-1.0,0.0,0.0,0.0,5.25965457495496,5.25965457495496,0.0,27.31628793160728,0.0,0.9557452034367364,5.245872684956516,5.245872684956516,5.245872684956516
 2006-03-25T15:00:00,230.2445299727277,828880.3079018197,1982735.3957499585,9.88855934201062,9.883229260370856,0.684152198779043,-1.0,0.0,0.0,0.0,5.344143661892908,5.344143661892908,0.0,27.31628793160728,0.0,0.9552289403381004,5.3301357899607495,5.3301357899607495,5.3301357899607495
 2006-03-25T16:00:00,0.0,0.0,0.0,9.977221454901978,9.977221454901978,0.0,0.0,0.0,0.0,0.0,5.428295538651131,5.428295538651131,0.0,27.31628793160728,0.0,0.9547126772394646,5.414560765412708,5.414560765412708,5.414560765412708
 2006-03-25T17:00:00,367.1972979946655,1321910.2727807965,3162095.0128283445,9.673116257797949,9.664616110763534,4.104913192674258,0.0,0.0,0.0,0.0,5.5178222369362855,5.5178222369362855,0.0,27.31628793160728,0.0,0.9541964141408288,5.504228804361588,5.504228804361588,5.504228804361588
 2006-03-25T18:00:00,1565.1215463705646,5634437.566934032,13477939.688762214,6.702896845469444,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.637935377268403,5.637935377268403,0.0,27.31628793160728,0.0,0.9536801510421928,5.616881883260866,5.616881883260866,5.616881883260866
 2006-03-25T19:00:00,1644.2191352767693,5919188.886996369,14159083.294047372,6.704727827819085,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.786569711281722,5.786569711281722,0.0,27.31628793160728,0.0,0.9531638879435566,5.759422518986647,5.759422518986647,5.759422518986647
 2006-03-25T20:00:00,1191.7121771064697,4290163.837583291,10262349.838995604,6.6942528811405735,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.934542905088716,5.934542905088716,0.0,27.31628793160728,0.0,0.9526476248449208,5.911092030816491,5.911092030816491,5.911092030816491
 2006-03-25T21:00:00,0.0,0.0,0.0,8.55846658616015,8.55846658616015,0.0,1.0,0.0,0.0,0.0,6.040021844997818,6.040021844997818,0.0,27.31628793160728,0.0,0.9521313617462848,6.026466396137909,6.026466396137909,6.026466396137909
 2006-03-25T22:00:00,0.0,0.0,0.0,8.55846658616015,8.55846658616015,0.0,1.0,0.0,0.0,0.0,6.122689337237962,6.122689337237962,0.0,27.31628793160728,0.0,0.9516150986476488,6.108916685822583,6.108916685822583,6.108916685822583
 2006-03-25T23:00:00,65.8766813224385,237156.0527607787,567292.642426773,8.350514997679086,8.348990065835743,2.736608795116171,1.0,0.0,0.0,0.0,6.209178764402142,6.209178764402142,0.0,27.31628793160728,0.0,0.9510988355490128,6.195560999802587,6.195560999802587,6.195560999802587
 2006-03-26T00:00:00,0.0,0.0,0.0,8.559477342109766,8.559477342109766,0.0,1.0,0.0,0.0,0.0,6.293810463358629,6.293810463358629,0.0,27.31628793160728,0.0,0.950582572450377,6.280039470123377,6.280039470123377,6.280039470123377
 2006-03-26T01:00:00,0.0,0.0,0.0,8.559477342109766,8.559477342109766,0.0,1.0,22075.76961228171,79472770.60421415,388840788.62929547,5.776132561719618,4.676803083727953,4.55271465526788,27.31628793160728,0.0,0.9456431638300616,6.365573183963622,5.649886483977849,5.649886483977849
 2006-03-26T02:00:00,0.0,0.0,0.0,8.559477342109766,8.559477342109766,0.0,1.0,49870.25965290203,179532934.75044733,447970307.2360127,-2.52816537781592,-3.8,27.31628793160728,27.31628793160728,0.0,0.9496510295586482,-3.8,-2.6753654988706104,-2.6753654988706104
 2006-03-26T03:00:00,0.0,0.0,0.0,8.559477342109766,8.559477342109766,0.0,1.0,29398.65208033434,105835147.48920362,245856782.0857477,-3.1015983848794053,-3.8,27.31628793160728,27.31628793160728,0.0,0.9823055751865734,-3.8,-3.128318133932701,-3.128318133932701
 2006-03-26T04:00:00,0.0,0.0,0.0,8.559477342109766,8.559477342109766,0.0,1.0,11703.103224211414,42131171.60716108,97871402.10576738,-3.4981255257833315,-3.7762158623406417,18.21085862107152,27.31628793160728,0.0,0.9987177650459864,-3.788554528189029,-3.52589211735331,-3.52589211735331
 2006-03-26T05:00:00,0.0,0.0,0.0,8.559477342109766,8.559477342109766,0.0,1.0,0.0,0.0,0.0,-3.674287402325517,-3.674287402325517,0.0,27.31628793160728,0.0,1.0,-3.6882882467860494,-3.6882882467860494,-3.6882882467860494
 2006-03-26T06:00:00,0.0,0.0,0.0,8.559477342109767,8.559477342109767,0.0,0.0,0.0,0.0,0.0,-3.587172485026162,-3.587172485026162,0.0,27.31628793160728,0.0,1.0000000000000002,-3.600898673610585,-3.600898673610585,-3.600898673610585
 2006-03-26T07:00:00,1991.9314322225127,7170953.156001046,17153384.521414243,6.712777117113176,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-3.296132297017022,-3.296132297017022,0.0,27.31628793160728,0.0,1.0,-3.379128464721884,-3.379128464721884,-3.379128464721884
 2006-03-26T08:00:00,1345.1839434358233,4842662.196368964,11583961.706975786,7.301887081430244,7.270748110813773,19.49833766520273,0.0,0.0,0.0,0.0,-2.892764140122287,-2.892764140122287,0.0,27.31628793160728,0.0,0.9999217349822452,-2.930307600819312,-2.930307600819312,-2.930307600819312
 2006-03-26T09:00:00,2020.9305112390991,7275349.840460755,17403108.15401105,6.713448248057065,6.666666666666693,24.62947915604555,0.0,0.0,0.0,0.0,-2.56102471390817,-2.56102471390817,0.0,27.31628793160728,0.0,0.9994562726405132,-2.6079463946319152,-2.6079463946319152,-2.6079463946319152
 2006-03-26T10:00:00,2125.395299987998,7651423.079956792,18298111.09825512,6.7158541686766045,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.262435329044372,-2.262435329044372,0.0,27.31628793160728,0.0,0.9989400095418776,-2.3094099297109856,-2.3094099297109856,-2.3094099297109856
 2006-03-26T11:00:00,4981.66694051979,17934000.98587124,41845543.45524656,6.779156032835279,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.863451754983003,-1.863451754983003,0.0,27.31628793160728,0.0,0.9984237464432416,-1.96370975914176,-1.96370975914176,-1.96370975914176
 2006-03-26T12:00:00,16042.276487708164,57752195.35574938,131910590.40216231,7.021295385653397,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.4651391966201592,-0.4651391966201592,0.0,27.31628793160728,0.0,0.9979074833446056,-0.7813621989653344,-0.7813621989653344,-0.7813621989653344
 2006-03-26T13:00:00,25463.70927399605,91669353.38638575,205336464.4331385,7.218729082329458,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.115908738450426,2.115908738450426,0.0,27.31628793160728,0.0,0.9973912202459696,1.6148547217771616,1.6148547217771616,1.6148547217771616
 2006-03-26T14:00:00,33159.22466993966,119373208.81178278,263399658.01485905,7.374872250732742,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.599156212491811,5.599156212491811,0.0,27.31628793160728,0.0,0.9968749571473338,4.984377400052414,4.984377400052414,4.984377400052414
 2006-03-26T15:00:00,48259.724970804506,173735009.89489624,387074373.8418145,7.707526326811699,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.785225866461391,7.785225866461391,0.0,27.31628793160728,3.3940686042925363,0.977856332677427,7.658155784852966,6.700003353553114,0.0007474470546515
 2006-03-26T16:00:00,40798.1226925794,146873241.6932858,324679930.9042796,7.53968635318722,6.66666666666669,24.629479156045548,0.0,46241.194798702905,166468301.27533045,385143667.1937541,7.784564571808548,6.7,27.31628793160728,27.31628793160728,0.0,0.9614387108939896,6.867477122583558,6.867477122583558,6.867477122583558
 2006-03-26T17:00:00,30365.7771540126,109316797.75444534,245672967.3408537,7.327201671418607,6.66666666666669,24.629479156045548,0.0,30439.633108798025,109582679.19167292,246429881.2864527,7.39421519137611,6.7,27.31628793160728,27.31628793160728,0.0,0.9609224477953536,6.7,6.7,6.7
 2006-03-26T18:00:00,19514.84966125445,70253458.78051603,160981786.02867833,7.099461899515368,6.66666666666669,24.629479156045548,1.0,19580.19253149916,70488693.11339697,161620332.83212718,7.155382731937896,6.7,27.31628793160728,27.31628793160728,0.0,0.9604061846967178,6.7,6.7,6.7
 2006-03-26T19:00:00,13493.640329479982,48577105.18612793,112892928.83288352,6.970162235206529,6.66666666666669,24.629479156045548,1.0,13556.61038303199,48803797.37891515,113486420.47846246,7.019796335598173,6.7,27.31628793160728,27.31628793160728,0.0,0.9598899215980818,6.7,6.7,6.7
 2006-03-26T20:00:00,11309.65136465188,40714744.912746765,95022033.71198748,6.922114742648348,6.66666666666669,24.629479156045548,1.0,11374.291105651995,40947447.98034719,95620347.9389363,6.969462094231744,6.7,27.31628793160728,27.31628793160728,0.0,0.959373658499446,6.7,6.7,6.7
 2006-03-26T21:00:00,7444.260337270975,26799337.21417551,62545584.64461977,6.834803313727669,6.66666666666669,24.629479156045548,1.0,7508.834061446089,27031802.62120593,63124577.954087295,6.877900242922468,6.7,27.31628793160728,27.31628793160728,0.0,0.95885739540081,6.7,6.7,6.7
 2006-03-26T22:00:00,3776.500978393119,13595403.522215229,31729607.899656974,6.75196069236999,6.66666666666669,24.629479156045548,1.0,3840.848350592399,13827054.062132636,32288891.87492644,6.7910039077538,6.7,27.31628793160728,27.31628793160728,0.0,0.958341132302174,6.7,6.7,6.7
 2006-03-26T23:00:00,5717.230029621583,20582028.10663769,47734383.97315795,6.794986082591982,6.66666666666669,24.629479156045548,1.0,5781.402073309929,20813047.463915743,48299042.12583037,6.8361219041642025,6.7,27.31628793160728,27.31628793160728,0.0,0.957824869203538,6.7,6.7,6.7
 2006-03-27T00:00:00,1594.954448715642,5741836.01537631,13403084.615037348,9.243127490493931,9.20709796495294,16.41965277069703,1.0,1858.6063453287709,6690982.843183573,15667708.50277143,6.744158672375605,6.7,27.31628793160728,27.31628793160728,0.0,0.957308606104902,6.7,6.7,6.7
 2006-03-27T01:00:00,0.0,0.0,0.0,14.28796056152544,14.28796056152544,0.0,1.0,657.0619467488478,2365423.008295852,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.956792343006266,6.7,6.7,6.7
 2006-03-27T02:00:00,122.9680772661154,442685.0781580154,1041120.289920726,13.0205435369201,13.017744912382314,4.104913192674258,1.0,694.5411967848237,2500348.308425365,5921045.652401196,6.716689022916209,6.7,27.31628793160728,27.31628793160728,0.0,0.9562760799076302,6.7,6.7,6.7
 2006-03-27T03:00:00,765.0227858491829,2754082.029057059,6477134.247416083,6.684077786927538,6.66666666666669,24.629479156045548,1.0,830.7904396011982,2990845.5825643134,7037907.353538611,6.71983695634902,6.7,27.31628793160728,27.31628793160728,0.0,0.9557598168089942,6.7,6.7,6.7
 2006-03-27T04:00:00,3341.07891362434,12027884.089047624,28145082.68226718,6.742324802152083,6.66666666666669,24.629479156045548,1.0,3407.800947117741,12268083.40962387,28723964.89352816,6.7809567882281385,6.7,27.31628793160728,27.31628793160728,0.0,0.9552435537103584,6.7,6.7,6.7
 2006-03-27T05:00:00,2914.3653416492066,10491715.229937142,24788081.55567288,6.733300485046102,6.66666666666669,24.62947915604555,1.0,2972.8847708087383,10702385.174911458,25300575.357552107,6.77130870548766,6.7,27.31628793160728,27.31628793160728,0.0,0.9547272906117223,6.7,6.7,6.7
 2006-03-27T06:00:00,3239.958101936861,11663849.1669727,27863514.977751248,6.741567753775764,6.66666666666669,24.629479156045548,0.0,3300.951167011044,11883424.201239755,28402870.14763864,6.7800521964668325,6.7,27.31628793160728,27.31628793160728,0.0,0.9542110275130864,6.7,6.7,6.7
 2006-03-27T07:00:00,1685.3330803074348,6067199.089106766,14437435.710644392,6.705476072605578,6.66666666666669,24.629479156045548,0.0,1749.1072908049418,6296786.24689779,14991687.617765045,6.7422546420562455,6.7,27.31628793160728,27.31628793160728,0.0,0.9536947644144504,6.7,6.7,6.7
 2006-03-27T08:00:00,49.77911856978568,179204.82685122846,425160.4202442109,8.806879684842189,8.805736816751633,2.052456596337129,0.0,661.6369756785235,2381893.1124426853,5654052.314836076,6.715936488451309,6.7,27.31628793160728,27.31628793160728,0.0,0.9531785013158144,6.7,6.7,6.7
 2006-03-27T09:00:00,114.33241723692868,411596.7020529433,968005.6973115664,8.613902980582015,8.611300895650603,4.104913192674258,0.0,678.8941770057071,2444019.0372205456,5771870.557656597,6.716268565829523,6.7,27.31628793160728,27.31628793160728,0.0,0.9526622382171784,6.7,6.7,6.7
 2006-03-27T10:00:00,1888.6057211644656,6798980.596192077,15905076.25730995,6.70942140505949,6.66666666666669,24.629479156045548,0.0,1953.570782033221,7032854.815319595,16462081.509573068,6.746398602914916,6.7,27.31628793160728,27.31628793160728,0.0,0.9521459751185426,6.7,6.7,6.7
 2006-03-27T11:00:00,18344.181289399,66039052.641836405,147713150.8727007,7.063794079206036,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.118065561791457,7.118065561791457,0.0,27.31628793160728,1.1774451740934293,0.9472011661897656,7.007364713539817,6.700005984176792,1.1166675852889083
 2006-03-27T12:00:00,41021.31206923374,147676723.44924146,317810768.1483185,7.521211597815341,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.597635315910876,7.597635315910876,0.0,27.31628793160728,3.056097769005184,0.9233242750046672,7.545065076984636,6.69999917947198,0.0005883063219824
 2006-03-27T13:00:00,49172.20135200927,177019924.8672334,373068302.21797454,7.669838070854467,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.753386244456119,7.753386244456119,0.0,27.31628793160728,3.6732146762321936,0.8876484007323947,7.7403396069067805,6.6999604077859205,0.0038257289984731
 2006-03-27T14:00:00,58196.37477115696,209506949.176165,432649759.0775438,7.83011414538992,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.921466955199961,7.921466955199961,0.0,27.31628793160728,4.116911374836278,0.8471057446151994,7.886703246031385,6.700010338461541,0.0152168950478874
 2006-03-27T15:00:00,69124.11843034766,248846826.34925163,564823685.3545983,8.185757228882126,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.293818478683074,8.293818478683074,0.0,27.31628793160728,5.109087177823658,0.7964817334642063,8.225368291575778,6.699997414885694,0.0803065878198006
 2006-03-27T16:00:00,54298.03155696334,195472913.605068,420651778.495433,7.797839615495143,6.66666666666669,24.629479156045548,0.0,57737.59731766088,207855350.3435792,500110706.5382816,8.107911351916988,6.7,27.31628793160728,27.31628793160728,0.0,0.7728829841613641,6.923027779963058,6.923027779963058,6.923027779963058
 2006-03-27T17:00:00,34758.26750499222,125129763.017972,279611718.3028447,7.4184802459232,6.66666666666669,24.629479156045548,0.0,34837.22969916607,125414026.91699786,280430735.8987051,7.489926284429242,6.7,27.31628793160728,27.31628793160728,0.0,0.7723667210627282,6.7,6.7,6.7
 2006-03-27T18:00:00,15587.238143403763,56114057.316253565,130221972.70378596,7.016757161297968,6.66666666666669,24.629479156045548,1.0,86176.65823750685,310235969.6550247,1282138879.8458047,-0.1696711064835423,-3.8,27.31628793160728,27.31628793160728,0.0,0.7828492624296953,-2.0500000000000003,-0.8387511007121109,-0.8387511007121109
 2006-03-27T19:00:00,8342.401164023322,30032644.19048396,71278846.54143342,6.858281775123845,6.66666666666669,24.629479156045548,1.0,65354.75311242708,235277111.20473745,759269034.9382262,-1.645763963428878,-3.8,27.31628793160728,27.31628793160728,0.0,0.8575110607531373,-3.8,-1.898484075342256,-1.898484075342256
 2006-03-27T20:00:00,9065.834675826556,32637004.832975607,77249761.77573436,6.874334231352347,6.66666666666669,24.629479156045548,1.0,65460.08604879604,235656309.7756657,604971839.5320022,-2.0829192976863102,-3.8,27.31628793160728,27.31628793160728,0.0,0.9185948289901588,-3.8,-2.346984835428526,-2.346984835428526
 2006-03-27T21:00:00,5635.829143296928,20288984.91586894,47947286.69371858,6.795558187424327,6.66666666666669,24.629479156045548,1.0,48476.427634400745,174515139.48384264,399912986.4607001,-2.6643917422228256,-3.8,27.31628793160728,27.31628793160728,0.0,0.9626337651052564,-3.8,-2.840200534326485,-2.840200534326485
 2006-03-27T22:00:00,2538.2496113796465,9137698.600966724,21679035.35587897,6.724942680369435,6.66666666666669,24.629479156045548,1.0,26652.64196097181,95949511.0594985,220842541.7965352,-3.172618853529208,-3.8,27.31628793160728,27.31628793160728,0.0,0.9898950889390784,-3.8,-3.2537463698870965,-3.2537463698870965
 2006-03-27T23:00:00,1608.4327974471717,5790358.070809818,13790779.07445256,6.703737769900148,6.66666666666669,24.629479156045548,1.0,5716.895995608244,20580825.58418968,47461591.20821601,-3.5874805434617936,-3.722339142894204,9.10542931053576,27.31628793160728,0.0,0.9999989861862884,-3.756082768856057,-3.639494098636751,-3.639494098636751
 2006-03-28T00:00:00,1261.5891597882808,4541720.975237811,10754412.825178953,6.695575608367245,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.532614972046228,-3.532614972046228,0.0,27.31628793160728,0.0,1.0,-3.5617505726739824,-3.5617505726739824,-3.5617505726739824
 2006-03-28T01:00:00,1737.9221002970398,6256519.561069343,14640579.720703222,6.706022192756625,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.364770769226619,-3.364770769226619,0.0,27.31628793160728,0.0,1.0,-3.3943334322829504,-3.3943334322829504,-3.3943334322829504
 2006-03-28T02:00:00,5653.0222900594645,20350880.24421408,47185596.49004531,6.793511138141039,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.0289004426184127,-3.0289004426184127,0.0,27.31628793160728,0.0,1.0,-3.119206939923742,-3.119206939923742,-3.119206939923742
 2006-03-28T03:00:00,0.0,0.0,0.0,13.856761627280608,13.856761627280608,0.0,1.0,0.0,0.0,0.0,-2.7139344188727463,-2.7139344188727463,0.0,27.31628793160728,0.0,0.9998618936733792,-2.724322919365408,-2.724322919365408,-2.724322919365408
 2006-03-28T04:00:00,0.0,0.0,0.0,13.856761627280608,13.856761627280608,0.0,1.0,0.0,0.0,0.0,-2.62432611421557,-2.62432611421557,0.0,27.31628793160728,0.0,0.9993626212612052,-2.638042266188604,-2.638042266188604,-2.638042266188604
 2006-03-28T05:00:00,787.2282034293904,2834021.5323458053,6779163.108270083,8.477044751005419,8.458821673735445,18.47210936703416,1.0,0.0,0.0,0.0,-2.5135871020699603,-2.5135871020699603,0.0,27.31628793160728,0.0,0.9988463581625696,-2.533464508792623,-2.533464508792623,-2.533464508792623
 2006-03-28T06:00:00,3464.107130650996,12470785.670343583,29830927.246893167,6.7468565669232285,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.1033756042329714,-2.1033756042329714,0.0,27.31628793160728,0.0,0.9983300950639334,-2.198807329182113,-2.198807329182113,-2.198807329182113
 2006-03-28T07:00:00,715.0494723560764,2574178.1004818743,6157600.785220197,7.81473891839343,7.798186683953209,16.419652770697034,0.0,0.0,0.0,0.0,-1.808621013797296,-1.808621013797296,0.0,27.31628793160728,0.0,0.9978138319652976,-1.828376661369279,-1.828376661369279,-1.828376661369279
 2006-03-28T08:00:00,0.0,0.0,0.0,9.493938006590662,9.493938006590662,0.0,0.0,0.0,0.0,0.0,-1.6959437707420115,-1.6959437707420115,0.0,27.31628793160728,0.0,0.9972975688666617,-1.709440735605778,-1.709440735605778,-1.709440735605778
 2006-03-28T09:00:00,0.0,0.0,0.0,9.49393800659066,9.49393800659066,0.0,0.0,0.0,0.0,0.0,-1.6048253350483557,-1.6048253350483557,0.0,27.31628793160728,0.0,0.996781305768026,-1.6184765788938114,-1.6184765788938114,-1.6184765788938114
 2006-03-28T10:00:00,0.0,0.0,0.0,9.493938006590662,9.493938006590662,0.0,0.0,0.0,0.0,0.0,-1.507731914129123,-1.507731914129123,0.0,27.31628793160728,0.0,0.9962650426693896,-1.5214523969483371,-1.5214523969483371,-1.5214523969483371
 2006-03-28T11:00:00,0.0,0.0,0.0,9.493938006590662,9.493938006590662,0.0,-1.0,0.0,0.0,0.0,-1.4217477358670518,-1.4217477358670518,0.0,27.31628793160728,0.0,0.995748779570754,-1.4356028214737506,-1.4356028214737506,-1.4356028214737506
 2006-03-28T12:00:00,0.0,0.0,0.0,9.493938006590662,9.493938006590662,0.0,-1.0,0.0,0.0,0.0,-1.3386216207977162,-1.3386216207977162,0.0,27.31628793160728,0.0,0.9952325164721176,-1.3524755754750082,-1.3524755754750082,-1.3524755754750082
 2006-03-28T13:00:00,0.0,0.0,0.0,9.493938006590662,9.493938006590662,0.0,-1.0,0.0,0.0,0.0,-1.255501265556852,-1.255501265556852,0.0,27.31628793160728,0.0,0.994716253373482,-1.2693542566047642,-1.2693542566047642,-1.2693542566047642
 2006-03-28T14:00:00,0.0,0.0,0.0,9.493938006590662,9.493938006590662,0.0,-1.0,0.0,0.0,0.0,-1.1723866909917686,-1.1723866909917686,0.0,27.31628793160728,0.0,0.9941999902748458,-1.1862387187072705,-1.1862387187072705,-1.1862387187072705
 2006-03-28T15:00:00,160.5244880446463,577888.1569607266,1382345.9101002784,9.519377079797149,9.51566103754075,0.5864161703820369,-1.0,0.0,0.0,0.0,-1.0821250707039658,-1.0821250707039658,0.0,27.31628793160728,0.0,0.99368372717621,-1.1001644604603829,-1.1001644604603829,-1.1001644604603829
 2006-03-28T16:00:00,17.129409602187483,61665.87456787501,147508.76700775162,9.506723290308724,9.506326773870002,0.6841521987790421,0.0,0.0,0.0,0.0,-0.9975173996048398,-0.9975173996048398,0.0,27.31628793160728,0.0,0.9931674640775742,-1.0114013392849135,-1.0114013392849135,-1.0114013392849135
 2006-03-28T17:00:00,943.8088657867892,3397711.916832441,8127547.026805567,7.175488552589738,7.15364090967515,20.52456596337129,0.0,0.0,0.0,0.0,-0.8709860651929048,-0.8709860651929048,0.0,27.31628793160728,0.0,0.9926512009789384,-0.8952081830870174,-0.8952081830870174,-0.8952081830870174
 2006-03-28T18:00:00,1813.8627731501133,6529905.983340407,15619958.153984802,6.708654866963248,6.666666666666692,24.629479156045548,1.0,0.0,0.0,0.0,-0.6359153291202615,-0.6359153291202615,0.0,27.316287931607288,0.0,0.9921349378803024,-0.6760734595613581,-0.6760734595613581,-0.6760734595613581
 2006-03-28T19:00:00,3009.9037956939906,10835653.66449836,25919585.55641478,6.736342072473583,6.666666666666694,24.62947915604556,1.0,0.0,0.0,0.0,-0.2715165430121807,-0.2715165430121807,0.0,27.31628793160728,0.0,0.9916186747816664,-0.3348781794902155,-0.3348781794902155,-0.3348781794902155
 2006-03-28T20:00:00,3741.448073678069,13469213.065241035,32219230.258893404,6.75327686209511,6.666666666666697,24.62947915604557,1.0,0.0,0.0,0.0,0.2467202877660303,0.2467202877660303,0.0,27.31628793160728,0.0,0.99110241168303,0.167338460797375,0.167338460797375,0.167338460797375
 2006-03-28T21:00:00,2031.1437259760253,7312117.41351369,17491058.57075145,6.713684677951316,6.666666666666693,24.62947915604555,1.0,0.0,0.0,0.0,0.6636849472623,0.6636849472623,0.0,27.31628793160728,0.0,0.9905861485843944,0.6217118834411172,0.6217118834411172,0.6217118834411172
 2006-03-28T22:00:00,0.0,0.0,0.0,9.0651295169478,9.0651295169478,0.0,1.0,0.0,0.0,0.0,0.8308346158476372,0.8308346158476372,0.0,27.31628793160728,0.0,0.9900698854857582,0.81775391450544,0.81775391450544,0.81775391450544
 2006-03-28T23:00:00,104.84591250643422,377445.2850231632,902873.5746766004,8.681816259594727,8.679389256400912,4.104913192674258,1.0,0.0,0.0,0.0,0.9172743387777912,0.9172743387777912,0.0,27.31628793160728,0.0,0.9895536223871224,0.9033010243761246,0.9033010243761246,0.9033010243761246
 2006-03-29T00:00:00,0.0,0.0,0.0,9.08613483869775,9.08613483869775,0.0,1.0,0.0,0.0,0.0,1.005604568613391,1.005604568613391,0.0,27.31628793160728,0.0,0.9890373592884866,0.9920506282017616,0.9920506282017616,0.9920506282017616
 2006-03-29T01:00:00,0.0,0.0,0.0,9.086134838697747,9.086134838697747,0.0,1.0,0.0,0.0,0.0,1.098713023187159,1.098713023187159,0.0,27.31628793160728,0.0,0.9885210961898508,1.085113385124778,1.085113385124778,1.085113385124778
 2006-03-29T02:00:00,31.82780142056237,114580.08511402454,274082.98669646867,8.996267705537079,8.995530945714618,1.0262282981685644,1.0,0.0,0.0,0.0,1.194184281870786,1.194184281870786,0.0,27.31628793160729,0.0,0.9880048330912148,1.1806587373405242,1.1806587373405242,1.1806587373405242
 2006-03-29T03:00:00,126.02534387062168,453691.2379342378,1085258.8336558484,8.771156849806163,8.768239569090541,3.420760993895216,1.0,0.0,0.0,0.0,1.289680742349108,1.289680742349108,0.0,27.31628793160728,0.0,0.9874885699925788,1.2761216722184934,1.2761216722184934,1.2761216722184934
 2006-03-29T04:00:00,0.0,0.0,0.0,9.108550640417084,9.108550640417084,0.0,1.0,0.0,0.0,0.0,1.382897664397344,1.382897664397344,0.0,27.31628793160728,0.0,0.9869723068939426,1.3692291491729165,1.3692291491729165,1.3692291491729165
 2006-03-29T05:00:00,473.81207948896895,1705723.486160288,4080201.0846813503,7.70653784081104,7.6955698783607005,14.777687493627328,1.0,0.0,0.0,0.0,1.474283256022973,1.474283256022973,0.0,27.31628793160728,0.0,0.9864560437953068,1.4591232889918626,1.4591232889918626,1.4591232889918626
 2006-03-29T06:00:00,1701.795851017543,6126465.063663156,14654901.337080965,6.706060659608101,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.6305070967772683,1.6305070967772683,0.0,27.31628793160728,0.0,0.9859397806966708,1.5960443654778935,1.5960443654778935,1.5960443654778935
 2006-03-29T07:00:00,21.08868624362913,75919.27047706487,181603.8134328813,8.845401955823787,8.844913788867256,0.8209826385348516,0.0,0.0,0.0,0.0,1.7701728061975484,1.7701728061975484,0.0,27.31628793160728,0.0,0.9854235175980348,1.756932432300012,1.756932432300012,1.756932432300012
 2006-03-29T08:00:00,174.54351889004042,628356.6680041455,1503069.8581331193,8.33687721741518,8.332836834112342,6.841521987790429,0.0,0.0,0.0,0.0,1.858122034610569,1.858122034610569,0.0,27.31628793160728,0.0,0.984907254499399,1.8444060533749849,1.8444060533749849,1.8444060533749849
 2006-03-29T09:00:00,0.0,0.0,0.0,8.993178972173977,8.993178972173977,0.0,0.0,0.0,0.0,0.0,1.9531369070141231,1.9531369070141231,0.0,27.31628793160728,0.0,0.9843909914007632,1.939548538374312,1.939548538374312,1.939548538374312
 2006-03-29T10:00:00,150.71769000523892,542583.6840188601,1297895.323612915,8.417003469183493,8.41351461367141,6.157369789011387,0.0,0.0,0.0,0.0,2.046629040956841,2.046629040956841,0.0,27.31628793160728,0.0,0.9838747283021269,2.0330252886569435,2.0330252886569435,2.0330252886569435
 2006-03-29T11:00:00,205.9383353961216,741378.0074260377,1773424.22415022,8.255389743542331,8.250622624426049,8.209826385348515,-1.0,0.0,0.0,0.0,2.1367377097462104,2.1367377097462104,0.0,27.31628793160728,0.0,0.9833584652034912,2.123061106846083,2.123061106846083,2.123061106846083
 2006-03-29T12:00:00,0.0,0.0,0.0,9.042600603305727,9.042600603305727,0.0,-1.0,0.0,0.0,0.0,2.2221414329902776,2.2221414329902776,0.0,27.31628793160728,0.0,0.982842202104855,2.208328025569098,2.208328025569098,2.208328025569098
 2006-03-29T13:00:00,0.0,0.0,0.0,9.042600603305727,9.042600603305727,0.0,-1.0,0.0,0.0,0.0,2.3050254208447303,2.3050254208447303,0.0,27.31628793160728,0.0,0.9823259390062192,2.2912118187480286,2.2912118187480286,2.2912118187480286
 2006-03-29T14:00:00,0.0,0.0,0.0,9.042600603305727,9.042600603305727,0.0,-1.0,0.0,0.0,0.0,2.390650996546225,2.390650996546225,0.0,27.31628793160728,0.0,0.9818096759075832,2.3769357111333487,2.3769357111333487,2.3769357111333487
 2006-03-29T15:00:00,1896.3212912254835,6826756.6484117415,16330044.176391022,7.504545462696637,7.460646821028213,17.445881068865596,-1.0,0.0,0.0,0.0,2.590778461987718,2.590778461987718,0.0,27.31628793160728,0.0,0.9812934128089472,2.544864857693499,2.544864857693499,2.544864857693499
 2006-03-29T16:00:00,693.7340079778851,2497442.4287203862,5974044.087024184,7.849994209085072,7.833935355612772,12.314739578022774,0.0,0.0,0.0,0.0,2.735426756703902,2.735426756703902,0.0,27.31628793160728,0.0,0.9807771497103112,2.71402678151188,2.71402678151188,2.71402678151188
 2006-03-29T17:00:00,587.8800254108874,2116368.091479195,5062489.58433287,7.069364653007849,7.055756229648718,20.52456596337129,0.0,0.0,0.0,0.0,2.8325296765417884,2.8325296765417884,0.0,27.316287931607288,0.0,0.9802608866116757,2.816724761130892,2.816724761130892,2.816724761130892
 2006-03-29T18:00:00,1278.0919533591436,4601131.032092918,11006203.514361637,6.696252453272925,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.9860623634914525,2.9860623634914525,0.0,27.31628793160728,0.0,0.9797446235130391,2.957066127200978,2.957066127200978,2.957066127200978
 2006-03-29T19:00:00,1776.2646653806933,6394552.795370496,15296184.559465611,6.707784516454594,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.194083619397393,3.194083619397393,0.0,27.31628793160728,0.0,0.9792283604144036,3.1578327666582062,3.1578327666582062,3.1578327666582062
 2006-03-29T20:00:00,2062.6334690738145,7425480.488665731,17762230.39077452,6.714413628348088,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.423544319156516,3.423544319156516,0.0,27.31628793160728,0.0,0.9787120973157674,3.379663411100433,3.379663411100433,3.379663411100433
 2006-03-29T21:00:00,0.0,0.0,0.0,9.21684717357558,9.21684717357558,0.0,1.0,0.0,0.0,0.0,3.5876709960076703,3.5876709960076703,0.0,27.31628793160728,0.0,0.9781958342171316,3.5751023912793314,3.5751023912793314,3.5751023912793314
 2006-03-29T22:00:00,0.0,0.0,0.0,9.21684717357558,9.21684717357558,0.0,1.0,0.0,0.0,0.0,3.6706325081326985,3.6706325081326985,0.0,27.31628793160728,0.0,0.9776795711184956,3.656833598584989,3.656833598584989,3.656833598584989
 2006-03-29T23:00:00,0.0,0.0,0.0,9.21684717357558,9.21684717357558,0.0,1.0,0.0,0.0,0.0,3.75730614534464,3.75730614534464,0.0,27.31628793160728,0.0,0.9771633080198596,3.743663216097778,3.743663216097778,3.743663216097778
 2006-03-30T00:00:00,0.0,0.0,0.0,9.21684717357558,9.21684717357558,0.0,1.0,0.0,0.0,0.0,3.8435363479071767,3.8435363479071767,0.0,27.31628793160728,0.0,0.9766470449212236,3.829784455820141,3.829784455820141,3.829784455820141
 2006-03-30T01:00:00,0.0,0.0,0.0,9.21684717357558,9.21684717357558,0.0,1.0,0.0,0.0,0.0,3.9280423977564296,3.9280423977564296,0.0,27.31628793160728,0.0,0.9761307818225878,3.9142915981616615,3.9142915981616615,3.9142915981616615
 2006-03-30T02:00:00,0.0,0.0,0.0,9.21684717357558,9.21684717357558,0.0,1.0,0.0,0.0,0.0,4.011110195729156,4.011110195729156,0.0,27.31628793160728,0.0,0.9756145187239516,3.99731491873315,3.99731491873315,3.99731491873315
 2006-03-30T03:00:00,101.59863004892456,365755.0681761285,874909.8186244373,8.809304405278255,8.806952571469795,4.104913192674258,1.0,0.0,0.0,0.0,4.094367368277335,4.094367368277335,0.0,27.31628793160728,0.0,0.975098255625316,4.080493355665435,4.080493355665435,4.080493355665435
 2006-03-30T04:00:00,559.1341256580494,2012882.8523689783,4814946.188060295,6.822295386684083,6.8093523936535645,23.26117475848746,1.0,0.0,0.0,0.0,4.178629575419719,4.178629575419719,0.0,27.31628793160728,0.0,0.97458199252668,4.164880668835977,4.164880668835977,4.164880668835977
 2006-03-30T05:00:00,478.2666918167876,1721760.0905404354,4118561.6812946834,7.324164361734181,7.3130933066979935,18.47210936703416,1.0,0.0,0.0,0.0,4.265980507649182,4.265980507649182,0.0,27.31628793160728,0.0,0.974065729428044,4.251743450638246,4.251743450638246,4.251743450638246
 2006-03-30T06:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,0.0,0.0,0.0,0.0,4.353654534959465,4.353654534959465,0.0,27.31628793160728,0.0,0.973549466329408,4.339969582430689,4.339969582430689,4.339969582430689
 2006-03-30T07:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,0.0,0.0,0.0,0.0,4.437369170345279,4.437369170345279,0.0,27.31628793160728,0.0,0.973033203230772,4.423578495649896,4.423578495649896,4.423578495649896
 2006-03-30T08:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,0.0,0.0,0.0,0.0,4.524017285379524,4.524017285379524,0.0,27.31628793160728,0.0,0.9725169401321362,4.510383489471066,4.510383489471066,4.510383489471066
 2006-03-30T09:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,0.0,0.0,0.0,0.0,4.610207967622156,4.610207967622156,0.0,27.31628793160728,0.0,0.9720006770335002,4.596464271605929,4.596464271605929,4.596464271605929
 2006-03-30T10:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,0.0,0.0,0.0,0.0,4.693231542264515,4.693231542264515,0.0,27.31628793160728,0.0,0.9714844139348644,4.679443580001025,4.679443580001025,4.679443580001025
 2006-03-30T11:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,-1.0,0.0,0.0,0.0,4.77595618773357,4.77595618773357,0.0,27.31628793160728,0.0,0.9709681508362284,4.762169116106382,4.762169116106382,4.762169116106382
 2006-03-30T12:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,-1.0,0.0,0.0,0.0,4.8586755146695895,4.8586755146695895,0.0,27.31628793160728,0.0,0.9704518877375924,4.844889329541118,4.844889329541118,4.844889329541118
 2006-03-30T13:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,-1.0,0.0,0.0,0.0,4.9413895236922505,4.9413895236922505,0.0,27.31628793160728,0.0,0.9699356246389564,4.927604224725073,4.927604224725073,4.927604224725073
 2006-03-30T14:00:00,0.0,0.0,0.0,9.435132412598149,9.435132412598149,0.0,-1.0,0.0,0.0,0.0,5.024098215971912,5.024098215971912,0.0,27.31628793160728,0.0,0.9694193615403204,5.010313803141231,5.010313803141231,5.010313803141231
 2006-03-30T15:00:00,115.98476833311888,417545.1659992281,998795.0878536536,9.390585909783102,9.387900973191998,0.5864161703820366,-1.0,0.0,0.0,0.0,5.109719974338778,5.109719974338778,0.0,27.31628793160728,0.0,0.9689030984416844,5.094595003812711,5.094595003812711,5.094595003812711
 2006-03-30T16:00:00,0.0,0.0,0.0,9.4552540867231,9.4552540867231,0.0,0.0,0.0,0.0,0.0,5.191341607823001,5.191341607823001,0.0,27.31628793160728,0.0,0.9683868353430486,5.177558981906206,5.177558981906206,5.177558981906206
 2006-03-30T17:00:00,0.0,0.0,0.0,9.4552540867231,9.4552540867231,0.0,0.0,0.0,0.0,0.0,5.275465724464591,5.275465724464591,0.0,27.31628793160728,0.0,0.9678705722444126,5.261729325307152,5.261729325307152,5.261729325307152
 2006-03-30T18:00:00,0.0,0.0,0.0,9.4552540867231,9.4552540867231,0.0,1.0,0.0,0.0,0.0,5.361187307786394,5.361187307786394,0.0,27.31628793160728,0.0,0.9673543091457768,5.34750365758955,5.34750365758955,5.34750365758955
 2006-03-30T19:00:00,0.0,0.0,0.0,9.4552540867231,9.4552540867231,0.0,1.0,0.0,0.0,0.0,5.444827759169376,5.444827759169376,0.0,27.31628793160728,0.0,0.9668380460471409,5.431047878125844,5.431047878125844,5.431047878125844
 2006-03-30T20:00:00,0.0,0.0,0.0,9.4552540867231,9.4552540867231,0.0,1.0,0.0,0.0,0.0,5.5275041091326615,5.5275041091326615,0.0,27.31628793160728,0.0,0.9663217829485048,5.513725086721034,5.513725086721034,5.513725086721034
 2006-03-30T21:00:00,0.0,0.0,0.0,9.4552540867231,9.4552540867231,0.0,1.0,0.0,0.0,0.0,5.610175146202615,5.610175146202615,0.0,27.31628793160728,0.0,0.9658055198498688,5.596397008698542,5.596397008698542,5.596397008698542
 2006-03-30T22:00:00,0.0,0.0,0.0,9.4552540867231,9.4552540867231,0.0,1.0,0.0,0.0,0.0,5.692840874947666,5.692840874947666,0.0,27.31628793160728,0.0,0.9652892567512328,5.67906362213667,5.67906362213667,5.67906362213667
 2006-03-30T23:00:00,0.0,0.0,0.0,9.4552540867231,9.4552540867231,0.0,1.0,0.0,0.0,0.0,5.779378382864448,5.779378382864448,0.0,27.31628793160728,0.0,0.9647729936525968,5.765756879495062,5.765756879495062,5.765756879495062
 2006-03-31T00:00:00,149.24273845371636,537273.8584333789,1285193.876813868,8.766154590217955,8.762699877456422,6.157369789011387,1.0,0.0,0.0,0.0,5.865514140882446,5.865514140882446,0.0,27.31628793160728,0.0,0.964256730553961,5.851777046933161,5.851777046933161,5.851777046933161
 2006-03-31T01:00:00,0.0,0.0,0.0,9.46208962136867,9.46208962136867,0.0,1.0,0.0,0.0,0.0,5.949892529118157,5.949892529118157,0.0,27.31628793160728,0.0,0.963740467455325,5.936163320111706,5.936163320111706,5.936163320111706
 2006-03-31T02:00:00,0.0,0.0,0.0,9.46208962136867,9.46208962136867,0.0,1.0,0.0,0.0,0.0,6.032829912466305,6.032829912466305,0.0,27.31628793160728,0.0,0.9632242043566892,6.019056292786968,6.019056292786968,6.019056292786968
 2006-03-31T03:00:00,0.0,0.0,0.0,9.46208962136867,9.46208962136867,0.0,1.0,0.0,0.0,0.0,6.115468511695892,6.115468511695892,0.0,27.31628793160728,0.0,0.9627079412580531,6.101695779971839,6.101695779971839,6.101695779971839
 2006-03-31T04:00:00,0.0,0.0,0.0,9.46208962136867,9.46208962136867,0.0,1.0,0.0,0.0,0.0,6.201986060602948,6.201986060602948,0.0,27.31628793160728,0.0,0.9621916781594172,6.188369301994784,6.188369301994784,6.188369301994784
 2006-03-31T05:00:00,388.1389742937354,1397300.307457448,3342432.859939945,7.734683980168405,7.725699228532592,15.344556458329963,1.0,0.0,0.0,0.0,6.291383249254179,6.291383249254179,0.0,27.31628793160728,0.0,0.961675415060781,6.27773487505344,6.27773487505344,6.27773487505344
 2006-03-31T06:00:00,0.0,0.0,0.0,9.563969521141187,9.563969521141187,0.0,0.0,0.0,0.0,0.0,6.380347786909224,6.380347786909224,0.0,27.31628793160728,0.0,0.9611591519621452,6.3666787030255785,6.3666787030255785,6.3666787030255785
 2006-03-31T07:00:00,0.0,0.0,0.0,9.563969521141187,9.563969521141187,0.0,0.0,0.0,0.0,0.0,6.4639255099450486,6.4639255099450486,0.0,27.31628793160728,0.0,0.9606428888635092,6.45015652981908,6.45015652981908,6.45015652981908
 2006-03-31T08:00:00,0.0,0.0,0.0,9.563969521141187,9.563969521141187,0.0,0.0,0.0,0.0,0.0,6.550437327712807,6.550437327712807,0.0,27.31628793160728,0.0,0.9601266257648734,6.536824976624051,6.536824976624051,6.536824976624051
 2006-03-31T09:00:00,0.0,0.0,0.0,9.563969521141187,9.563969521141187,0.0,0.0,0.0,0.0,0.0,6.636492449654025,6.636492449654025,0.0,27.31628793160728,0.0,0.9596103626662374,6.622770368482763,6.622770368482763,6.622770368482763
 2006-03-31T10:00:00,0.0,0.0,0.0,9.563969521141187,9.563969521141187,0.0,0.0,412.50706016183386,1485025.416582602,3554118.1386095006,6.70730194814528,6.697284319589554,18.21085862107152,27.31628793160728,0.0,0.9590940995676016,6.692484826241423,6.692484826241423,6.692484826241423
 2006-03-31T11:00:00,0.0,0.0,0.0,9.563969521141184,9.563969521141184,0.0,-1.0,0.0,0.0,0.0,6.715938450612225,6.715938450612225,0.0,27.31628793160728,0.0540099850682961,0.9583395382227388,6.713281974598503,6.700003167025035,1.1166666666666667
