Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-31T12:00:00,0.0,0.0,0.0,9.563969521141187,9.563969521141187,0.0,-1.0,0.0,0.0,0.0,6.715937428401246,6.715937428401246,0.0,27.31628793160728,0.064817176953018,0.9572513017250538,6.71593782965973,6.700001984650329,0.0
 2006-03-31T13:00:00,0.0,0.0,0.0,9.563969521141187,9.563969521141187,0.0,-1.0,0.0,0.0,0.0,6.715933978407037,6.715933978407037,0.0,27.31628793160728,0.0648184850268731,0.956163047927559,6.715934655910601,6.699998496831259,0.0
 2006-03-31T14:00:00,0.0,0.0,0.0,9.563969521141187,9.563969521141187,0.0,-1.0,0.0,0.0,0.0,6.715929048690168,6.715929048690168,0.0,27.31628793160728,0.0648196919622734,0.95507478352889,6.715929972947381,6.699993528245376,0.0
 2006-03-31T15:00:00,158.5383322256624,570737.9960123849,1365242.2618866144,9.531733068750428,9.528063007134245,0.5864161703820366,-1.0,0.0,0.0,0.0,6.716472552421273,6.716472552421273,0.0,27.31628793160728,0.0648066034789419,0.9539865847081664,6.715933692074111,6.700000456447595,0.0
 2006-03-31T16:00:00,0.0,0.0,0.0,9.599590784376646,9.599590784376646,0.0,0.0,765.5914769786586,2756129.317123172,6596256.932007881,6.718592125544723,6.7,27.31628793160728,27.31628793160728,0.0,0.9532320304729404,6.702656616949041,6.702656616949041,6.702656616949041
 2006-03-31T17:00:00,0.0,0.0,0.0,9.599590784376646,9.599590784376646,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9527157673743044,6.7,6.7,6.7
 2006-03-31T18:00:00,0.0,0.0,0.0,9.599590784376646,9.599590784376646,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9521995042756684,6.7,6.7,6.7
 2006-03-31T19:00:00,0.0,0.0,0.0,9.599590784376646,9.599590784376646,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9516832411770324,6.7,6.7,6.7
 2006-03-31T20:00:00,0.0,0.0,0.0,9.599590784376646,9.599590784376646,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9511669780783966,6.7,6.7,6.7
 2006-03-31T21:00:00,0.0,0.0,0.0,9.599590784376646,9.599590784376646,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9506507149797606,6.7,6.7,6.7
 2006-03-31T22:00:00,0.0,0.0,0.0,9.599590784376646,9.599590784376646,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9501344518811248,6.7,6.7,6.7
 2006-03-31T23:00:00,82.2411118902057,296068.00280474056,708213.843559533,9.1942448386655,9.19234109841934,3.4207609938952146,1.0,66379.18139117304,238965053.0082229,793865526.366458,-1.551265670429056,-3.8,27.31628793160728,27.31628793160728,0.0,0.9414650863757896,-2.0500000000000003,-1.816489278786891,-1.816489278786891
 2006-04-01T00:00:00,0.0,0.0,0.0,9.599744904854145,9.599744904854145,0.0,1.0,32703.924808865984,117734129.31191756,273498311.8651405,-3.023128861136064,-3.8,27.31628793160728,27.31628793160728,0.0,0.9773220175619812,-3.8,-3.050513149866521,-3.050513149866521
 2006-04-01T01:00:00,0.0,0.0,0.0,9.599744904854145,9.599744904854145,0.0,1.0,15721.90943597014,56598873.96949252,131480111.7959015,-3.4148588605648498,-3.788433389218266,22.7635732763394,27.31628793160728,0.0,0.9971048311651662,-3.8,-3.4461458353237373,-3.4461458353237373
 2006-04-01T02:00:00,0.0,0.0,0.0,9.599744904854145,9.599744904854145,0.0,1.0,0.0,0.0,0.0,-3.6896562480745767,-3.6896562480745767,0.0,27.31628793160728,0.0,1.0,-3.7022920039929694,-3.7022920039929694,-3.7022920039929694
 2006-04-01T03:00:00,0.0,0.0,0.0,9.599744904854145,9.599744904854145,0.0,1.0,0.0,0.0,0.0,-3.606204407884432,-3.606204407884432,0.0,27.31628793160728,0.0,1.0,-3.620084684245581,-3.620084684245581,-3.620084684245581
 2006-04-01T04:00:00,0.0,0.0,0.0,9.599744904854145,9.599744904854145,0.0,1.0,0.0,0.0,0.0,-3.522926033168572,-3.522926033168572,0.0,27.31628793160728,0.0,1.0,-3.536805358116609,-3.536805358116609,-3.536805358116609
 2006-04-01T05:00:00,0.0,0.0,0.0,9.599744904854145,9.599744904854145,0.0,1.0,0.0,0.0,0.0,-3.436740009792957,-3.436740009792957,0.0,27.31628793160728,0.0,0.9997718807899084,-3.450515063918221,-3.450515063918221,-3.450515063918221
 2006-04-01T06:00:00,0.0,0.0,0.0,9.599744904854145,9.599744904854145,0.0,0.0,0.0,0.0,0.0,-3.3487094360595613,-3.3487094360595613,0.0,27.31628793160728,0.0,0.9992556176912724,-3.362436505969421,-3.362436505969421,-3.362436505969421
 2006-04-01T07:00:00,1877.2013522628977,6757924.868146432,16165394.09870975,6.710121150959593,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-3.095581136253168,-3.095581136253168,0.0,27.31628793160728,0.0,0.9987393545926364,-3.165460374581446,-3.165460374581446,-3.165460374581446
 2006-04-01T08:00:00,1073.751084014688,3865503.902452876,9246535.762447787,7.517445052573945,7.492589396453405,18.47210936703416,0.0,0.0,0.0,0.0,-2.7818055158173265,-2.7818055158173265,0.0,27.31628793160728,0.0,0.9982230914940006,-2.8136614817062764,-2.8136614817062764,-2.8136614817062764
 2006-04-01T09:00:00,807.929895755473,2908547.624719703,6957434.349422744,7.2124745108879,7.193772266058054,20.52456596337129,0.0,0.0,0.0,0.0,-2.593355988665388,-2.593355988665388,0.0,27.31628793160728,0.0,0.9977068283953646,-2.6153089757035963,-2.6153089757035963,-2.6153089757035963
 2006-04-01T10:00:00,0.0,0.0,0.0,9.829300263014872,9.829300263014872,0.0,0.0,0.0,0.0,0.0,-2.497410714459655,-2.497410714459655,0.0,27.31628793160728,0.0,0.9971905652967288,-2.511249889178689,-2.511249889178689,-2.511249889178689
 2006-04-01T11:00:00,0.0,0.0,0.0,9.829300263014872,9.829300263014872,0.0,-1.0,0.0,0.0,0.0,-2.4139305149874,-2.4139305149874,0.0,27.31628793160728,0.0,0.9966743021980928,-2.427796951783495,-2.427796951783495,-2.427796951783495
 2006-04-01T12:00:00,0.0,0.0,0.0,9.829300263014872,9.829300263014872,0.0,-1.0,0.0,0.0,0.0,-2.3307353016387733,-2.3307353016387733,0.0,27.31628793160728,0.0,0.9961580390994568,-2.3446007680399634,-2.3446007680399634,-2.3446007680399634
 2006-04-01T13:00:00,0.0,0.0,0.0,9.829300263014872,9.829300263014872,0.0,-1.0,0.0,0.0,0.0,-2.2475458847955334,-2.2475458847955334,0.0,27.31628793160728,0.0,0.9956417760008208,-2.261410385069816,-2.261410385069816,-2.261410385069816
 2006-04-01T14:00:00,0.0,0.0,0.0,9.829300263014872,9.829300263014872,0.0,-1.0,0.0,0.0,0.0,-2.164362263160825,-2.164362263160825,0.0,27.31628793160728,0.0,0.9951255129021848,-2.1782257977383392,-2.1782257977383392,-2.1782257977383392
 2006-04-01T15:00:00,126.85252165860771,456669.077970988,1092382.0199439768,9.7208979636525,9.717961438599248,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.0763999568088605,-2.0763999568088605,0.0,27.31628793160728,0.0,0.9946092498035488,-2.093461033417245,-2.093461033417245,-2.093461033417245
 2006-04-01T16:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,0.0,0.0,0.0,0.0,-1.9934031281878093,-1.9934031281878093,0.0,27.31628793160728,0.0,0.994092986704913,-2.0071669550377016,-2.0071669550377016,-2.0071669550377016
 2006-04-01T17:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,0.0,0.0,0.0,0.0,-1.907833074434335,-1.907833074434335,0.0,27.31628793160728,0.0,0.993576723606277,-1.9216480196673944,-1.9216480196673944,-1.9216480196673944
 2006-04-01T18:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.824377784605331,-1.824377784605331,0.0,27.31628793160728,0.0,0.9930604605076412,-1.8382373772743128,-1.8382373772743128,-1.8382373772743128
 2006-04-01T19:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.7412236313650384,-1.7412236313650384,0.0,27.31628793160728,0.0,0.9925441974090052,-1.7550822550047191,-1.7550822550047191,-1.7550822550047191
 2006-04-01T20:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.658075264355549,-1.658075264355549,0.0,27.31628793160728,0.0,0.9920279343103692,-1.671932923690654,-1.671932923690654,-1.671932923690654
 2006-04-01T21:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.574932684511351,-1.574932684511351,0.0,27.31628793160728,0.0,0.9915116712117332,-1.5887893793187036,-1.5887893793187036,-1.5887893793187036
 2006-04-01T22:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.4917958903967612,-1.4917958903967612,0.0,27.31628793160728,0.0,0.9909954081130972,-1.5056516210473063,-1.5056516210473063,-1.5056516210473063
 2006-04-01T23:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.4047657608404975,-1.4047657608404975,0.0,27.31628793160728,0.0,0.9904791450144612,-1.4184647747372947,-1.4184647747372947,-1.4184647747372947
 2006-04-02T00:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.3196195198957923,-1.3196195198957923,0.0,27.31628793160728,0.0,0.9899628819158254,-1.3334734236821622,-1.3334734236821622,-1.3334734236821622
 2006-04-02T01:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.233672268718055,-1.233672268718055,0.0,27.31628793160728,0.0,0.9894466188171894,-1.247424959259786,-1.247424959259786,-1.247424959259786
 2006-04-02T02:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.1495781619335974,-1.1495781619335974,0.0,27.31628793160728,0.0,0.9889303557185536,-1.1634298988780956,-1.1634298988780956,-1.1634298988780956
 2006-04-02T03:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-1.0664709496696954,-1.0664709496696954,0.0,27.31628793160728,0.0,0.9884140926199176,-1.0803217498162407,-1.0803217498162407,-1.0803217498162407
 2006-04-02T04:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-0.9833695192732144,-0.9833695192732144,0.0,27.31628793160728,0.0,0.9878978295212816,-0.9972193564739116,-0.9972193564739116,-0.9972193564739116
 2006-04-02T05:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,1.0,0.0,0.0,0.0,-0.8974464212812495,-0.8974464212812495,0.0,27.31628793160728,0.0,0.9873815664226456,-0.9111952435768697,-0.9111952435768697,-0.9111952435768697
 2006-04-02T06:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,0.0,0.0,0.0,0.0,-0.8094786599184962,-0.8094786599184962,0.0,27.31628793160728,0.0,0.9868653033240096,-0.8231708222050439,-0.8231708222050439,-0.8231708222050439
 2006-04-02T07:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,0.0,0.0,0.0,0.0,-0.7204941931748867,-0.7204941931748867,0.0,27.31628793160728,0.0,0.9863490402253736,-0.7341848584702574,-0.7341848584702574,-0.7341848584702574
 2006-04-02T08:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,0.0,0.0,0.0,0.0,-0.6324332848002746,-0.6324332848002746,0.0,27.31628793160728,0.0,0.9858327771267378,-0.6461756006113072,-0.6461756006113072,-0.6461756006113072
 2006-04-02T09:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,0.0,0.0,0.0,0.0,-0.5483382323840179,-0.5483382323840179,0.0,27.31628793160728,0.0,0.9853165140281018,-0.5621830028528461,-0.5621830028528461,-0.5621830028528461
 2006-04-02T10:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,0.0,0.0,0.0,0.0,-0.4625195315743182,-0.4625195315743182,0.0,27.31628793160728,0.0,0.984800250929466,-0.4762657335822823,-0.4762657335822823,-0.4762657335822823
 2006-04-02T11:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,-1.0,0.0,0.0,0.0,-0.378496952663659,-0.378496952663659,0.0,27.31628793160728,0.0,0.98428398783083,-0.3923397585355958,-0.3923397585355958,-0.3923397585355958
 2006-04-02T12:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,-1.0,0.0,0.0,0.0,-0.2926173035894174,-0.2926173035894174,0.0,27.31628793160728,0.0,0.983767724732194,-0.306359173398478,-0.306359173398478,-0.306359173398478
 2006-04-02T13:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,-1.0,0.0,0.0,0.0,-0.2085893580130788,-0.2085893580130788,0.0,27.31628793160728,0.0,0.983251461633558,-0.2224301977051722,-0.2224301977051722,-0.2224301977051722
 2006-04-02T14:00:00,0.0,0.0,0.0,9.79049008278133,9.79049008278133,0.0,-1.0,0.0,0.0,0.0,-0.1255475215753676,-0.1255475215753676,0.0,27.31628793160728,0.0,0.982735198534922,-0.1393874265910679,-0.1393874265910679,-0.1393874265910679
 2006-04-02T15:00:00,259.3960371580121,933825.7337688438,2233771.6533434354,9.699185340159683,9.693180522020702,1.1728323407640735,-1.0,0.0,0.0,0.0,-0.0371171439830087,-0.0371171439830087,0.0,27.31628793160728,0.0,0.982218935436286,-0.0547671292350511,-0.0547671292350511,-0.0547671292350511
 2006-04-02T16:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,0.0,0.0,0.0,0.0,0.0423682430569389,0.0423682430569389,0.0,27.31628793160728,0.0,0.9817026723376502,0.02853025197992,0.02853025197992,0.02853025197992
 2006-04-02T17:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,0.0,0.0,0.0,0.0,0.1269131672352438,0.1269131672352438,0.0,27.31628793160728,0.0,0.9811864092390142,0.1131242278415902,0.1131242278415902,0.1131242278415902
 2006-04-02T18:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,1.0,0.0,0.0,0.0,0.2116814020862354,0.2116814020862354,0.0,27.31628793160728,0.0,0.9806701461403784,0.197890739332546,0.197890739332546,0.197890739332546
 2006-04-02T19:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,1.0,0.0,0.0,0.0,0.2949899905748733,0.2949899905748733,0.0,27.31628793160728,0.0,0.9801538830417424,0.2811547271964416,0.2811547271964416,0.2811547271964416
 2006-04-02T20:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,1.0,0.0,0.0,0.0,0.37943536326022,0.37943536326022,0.0,27.31628793160728,0.0,0.9796376199431064,0.36564650986958,0.36564650986958,0.36564650986958
 2006-04-02T21:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,1.0,0.0,0.0,0.0,0.462733057476898,0.462733057476898,0.0,27.31628793160728,0.0,0.9791213568444704,0.4488996040352562,0.4488996040352562,0.4488996040352562
 2006-04-02T22:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,1.0,0.0,0.0,0.0,0.5457306190475749,0.5457306190475749,0.0,27.31628793160728,0.0,0.9786050937458344,0.531898065062742,0.531898065062742,0.531898065062742
 2006-04-02T23:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,1.0,0.0,0.0,0.0,0.6326154536959612,0.6326154536959612,0.0,27.31628793160728,0.0,0.9780888306471984,0.6189392821038745,0.6189392821038745,0.6189392821038745
 2006-04-03T00:00:00,0.0,0.0,0.0,9.845891243814224,9.845891243814224,0.0,1.0,0.0,0.0,0.0,0.71905574818275,0.71905574818275,0.0,27.31628793160728,0.0,0.9775725675485626,0.7052703528004317,0.7052703528004317,0.7052703528004317
 2006-04-03T01:00:00,100.26005003288462,360936.1801183846,863382.7261972673,9.31834132879218,9.316020480956302,4.104913192674258,1.0,0.0,0.0,0.0,0.8037918560524068,0.8037918560524068,0.0,27.31628793160728,0.0,0.9770563044499266,0.7899833657197376,0.7899833657197376,0.7899833657197376
 2006-04-03T02:00:00,0.0,0.0,0.0,9.852963420517227,9.852963420517227,0.0,1.0,0.0,0.0,0.0,0.8871627527862126,0.8871627527862126,0.0,27.31628793160728,0.0,0.9765400413512908,0.8733371700507506,0.8733371700507506,0.8733371700507506
 2006-04-03T03:00:00,0.0,0.0,0.0,9.852963420517227,9.852963420517227,0.0,1.0,0.0,0.0,0.0,0.9701332954958032,0.9701332954958032,0.0,27.31628793160728,0.0,0.9760237782526549,0.9563053182147756,0.9563053182147756,0.9563053182147756
 2006-04-03T04:00:00,0.0,0.0,0.0,9.852963420517227,9.852963420517227,0.0,1.0,0.0,0.0,0.0,1.0545342263162656,1.0545342263162656,0.0,27.31628793160728,0.0,0.9755075151540188,1.0407526294854716,1.0407526294854716,1.0407526294854716
 2006-04-03T05:00:00,430.4139621789034,1549490.263844052,3706481.095286736,7.738728931484084,7.728765584616871,16.41965277069703,1.0,0.0,0.0,0.0,1.1419048387961714,1.1419048387961714,0.0,27.31628793160728,0.0,0.9749912520553828,1.1277485522816897,1.1277485522816897,1.1277485522816897
 2006-04-03T06:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,0.0,0.0,0.0,0.0,1.2298867845673416,1.2298867845673416,0.0,27.31628793160728,0.0,0.9744749889567468,1.2161693005266174,1.2161693005266174,1.2161693005266174
 2006-04-03T07:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,0.0,0.0,0.0,0.0,1.3138059547238576,1.3138059547238576,0.0,27.31628793160728,0.0,0.9739587258581108,1.2999817074605422,1.2999817074605422,1.2999817074605422
 2006-04-03T08:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,0.0,0.0,0.0,0.0,1.4006649906726274,1.4006649906726274,0.0,27.31628793160728,0.0,0.973442462759475,1.386998008953044,1.386998008953044,1.386998008953044
 2006-04-03T09:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,0.0,0.0,0.0,0.0,1.4870654534922367,1.4870654534922367,0.0,27.31628793160728,0.0,0.972926199660839,1.4732883082477783,1.4732883082477783,1.4732883082477783
 2006-04-03T10:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,0.0,0.0,0.0,0.0,1.5702910741594616,1.5702910741594616,0.0,27.31628793160728,0.0,0.9724099365622032,1.5564695594342464,1.5564695594342464,1.5564695594342464
 2006-04-03T11:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,-1.0,0.0,0.0,0.0,1.653217010938964,1.653217010938964,0.0,27.31628793160728,0.0,0.9718936734635673,1.6393963934690303,1.6393963934690303,1.6393963934690303
 2006-04-03T12:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,-1.0,0.0,0.0,0.0,1.7361375912979653,1.7361375912979653,0.0,27.31628793160728,0.0,0.9713774103649312,1.7223178665543426,1.7223178665543426,1.7223178665543426
 2006-04-03T13:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,-1.0,0.0,0.0,0.0,1.8237564208479524,1.8237564208479524,0.0,27.31628793160728,0.0,0.9708611472662952,1.8101979005987063,1.8101979005987063,1.8101979005987063
 2006-04-03T14:00:00,0.0,0.0,0.0,10.004836443251747,10.004836443251747,0.0,-1.0,0.0,0.0,0.0,1.911604607842625,1.911604607842625,0.0,27.31628793160728,0.0,0.9703448841676592,1.8977797823291205,1.8977797823291205,1.8977797823291205
 2006-04-03T15:00:00,2615.6450953974577,9416322.343430849,22524453.084634013,6.727216122097054,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.078504856159078,2.078504856159078,0.0,27.31628793160728,0.0,0.9698286210690232,2.03636968995047,2.03636968995047,2.03636968995047
 2006-04-03T16:00:00,1787.4258933806316,6434733.216170276,15392298.729118789,6.708042895383631,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.29904173299985,2.29904173299985,0.0,27.31628793160728,0.0,0.9693123579703874,2.264215141508512,2.264215141508512,2.264215141508512
 2006-04-03T17:00:00,679.6458552378,2446725.0788560794,5852724.900410686,7.644789833468734,7.62905714344267,16.41965277069703,0.0,0.0,0.0,0.0,2.456066832515013,2.456066832515013,0.0,27.31628793160728,0.0,0.9687960948717514,2.437311091355526,2.437311091355526,2.437311091355526
 2006-04-03T18:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,2.5465492013809734,2.5465492013809734,0.0,27.31628793160728,0.0,0.9682798317731156,2.5328364849632323,2.5328364849632323,2.5328364849632323
 2006-04-03T19:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,2.6303737907824694,2.6303737907824694,0.0,27.31628793160728,0.0,0.9677635686744795,2.6165637141586284,2.6165637141586284,2.6165637141586284
 2006-04-03T20:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,2.713231293797646,2.713231293797646,0.0,27.31628793160728,0.0,0.9672473055758436,2.699422081722453,2.699422081722453,2.699422081722453
 2006-04-03T21:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,2.796083448757548,2.796083448757548,0.0,27.31628793160728,0.0,0.9667310424772076,2.782275127390716,2.782275127390716,2.782275127390716
 2006-04-03T22:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,2.8789302603002995,2.8789302603002995,0.0,27.31628793160728,0.0,0.9662147793785716,2.865122829357278,2.865122829357278,2.865122829357278
 2006-04-03T23:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,2.965657305703159,2.965657305703159,0.0,27.31628793160728,0.0,0.9656985162799356,2.9520059697457466,2.9520059697457466,2.9520059697457466
 2006-04-04T00:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,3.051940639161446,3.051940639161446,0.0,27.31628793160728,0.0,0.9651822531812998,3.038180274338018,3.038180274338018,3.038180274338018
 2006-04-04T01:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,3.136498750816733,3.136498750816733,0.0,27.31628793160728,0.0,0.9646659900826638,3.1227394800166333,3.1227394800166333,3.1227394800166333
 2006-04-04T02:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,3.219617718355192,3.219617718355192,0.0,27.31628793160728,0.0,0.964149726984028,3.205813944122834,3.205813944122834,3.205813944122834
 2006-04-04T03:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,3.302437224742306,3.302437224742306,0.0,27.31628793160728,0.0,0.963633463885392,3.2886343442541794,3.2886343442541794,3.2886343442541794
 2006-04-04T04:00:00,0.0,0.0,0.0,9.55383809699463,9.55383809699463,0.0,1.0,0.0,0.0,0.0,3.386684985577757,3.386684985577757,0.0,27.31628793160728,0.0,0.963117200786756,3.372928398037042,3.372928398037042,3.372928398037042
 2006-04-04T05:00:00,428.375172223168,1542150.6200034048,3688924.191718973,7.638973295606829,7.629057143442671,16.41965277069703,1.0,0.0,0.0,0.0,3.473739690280139,3.473739690280139,0.0,27.31628793160728,0.0,0.96260093768812,3.459665381205504,3.459665381205504,3.459665381205504
 2006-04-04T06:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,0.0,0.0,0.0,0.0,3.5623641793059577,3.5623641793059577,0.0,27.31628793160728,0.0,0.962084674589484,3.5487220340601104,3.5487220340601104,3.5487220340601104
 2006-04-04T07:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,0.0,0.0,0.0,0.0,3.6471238765573006,3.6471238765573006,0.0,27.31628793160728,0.0,0.9615684114908482,3.633324528457962,3.633324528457962,3.633324528457962
 2006-04-04T08:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,0.0,0.0,0.0,0.0,3.734467988475637,3.734467988475637,0.0,27.31628793160728,0.0,0.9610521483922122,3.720876146366605,3.720876146366605,3.720876146366605
 2006-04-04T09:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,0.0,0.0,0.0,0.0,3.822038018899964,3.822038018899964,0.0,27.31628793160728,0.0,0.9605358852935764,3.808287332782737,3.808287332782737,3.808287332782737
 2006-04-04T10:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,0.0,0.0,0.0,0.0,3.9088376685010577,3.9088376685010577,0.0,27.31628793160728,0.0,0.9600196221949404,3.895190611541561,3.895190611541561,3.895190611541561
 2006-04-04T11:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,-1.0,0.0,0.0,0.0,3.993566620321433,3.993566620321433,0.0,27.31628793160728,0.0,0.9595033590963044,3.979770990428434,3.979770990428434,3.979770990428434
 2006-04-04T12:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,-1.0,0.0,0.0,0.0,4.076336256292529,4.076336256292529,0.0,27.31628793160728,0.0,0.9589870959976684,4.062541683159479,4.062541683159479,4.062541683159479
 2006-04-04T13:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,-1.0,0.0,0.0,0.0,4.159100587446713,4.159100587446713,0.0,27.31628793160728,0.0,0.9584708328990325,4.145306902142873,4.145306902142873,4.145306902142873
 2006-04-04T14:00:00,0.0,0.0,0.0,9.72043006470254,9.72043006470254,0.0,-1.0,0.0,0.0,0.0,4.241859591938762,4.241859591938762,0.0,27.31628793160728,0.0,0.9579545698003964,4.228066794411903,4.228066794411903,4.228066794411903
 2006-04-04T15:00:00,261.38483926176576,940985.421342357,2250898.0898616947,9.73612357019465,9.730072475386208,0.5864161703820366,-1.0,0.0,0.0,0.0,4.330311987916006,4.330311987916006,0.0,27.31628793160728,0.0,0.9574383067017606,4.313773216507478,4.313773216507478,4.313773216507478
 2006-04-04T16:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,0.0,0.0,0.0,0.0,4.411197597314179,4.411197597314179,0.0,27.31628793160728,0.0,0.9569220436031246,4.397406641956633,4.397406641956633,4.397406641956633
 2006-04-04T17:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,0.0,0.0,0.0,0.0,4.495372740277721,4.495372740277721,0.0,27.31628793160728,0.0,0.9564057805044888,4.48162801034292,4.48162801034292,4.48162801034292
 2006-04-04T18:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,4.581146308032255,4.581146308032255,0.0,27.31628793160728,0.0,0.9558895174058528,4.567454360060661,4.567454360060661,4.567454360060661
 2006-04-04T19:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,4.664837475351546,4.664837475351546,0.0,27.31628793160728,0.0,0.9553732543072168,4.651049239247356,4.651049239247356,4.651049239247356
 2006-04-04T20:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,4.747563950233777,4.747563950233777,0.0,27.31628793160728,0.0,0.9548569912085808,4.733776574384553,4.733776574384553,4.733776574384553
 2006-04-04T21:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,4.830285103005525,4.830285103005525,0.0,27.31628793160728,0.0,0.9543407281099447,4.81649861350082,4.81649861350082,4.81649861350082
 2006-04-04T22:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,4.913000937369997,4.913000937369997,0.0,27.31628793160728,0.0,0.9538244650113088,4.899215334291861,4.899215334291861,4.899215334291861
 2006-04-04T23:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,4.999571496653882,4.999571496653882,0.0,27.31628793160728,0.0,0.9533082019126732,4.9859411061847965,4.9859411061847965,4.9859411061847965
 2006-04-05T00:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,5.085713849714417,5.085713849714417,0.0,27.31628793160728,0.0,0.952791938814037,5.071975232109337,5.071975232109337,5.071975232109337
 2006-04-05T01:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,5.170138333660164,5.170138333660164,0.0,27.31628793160728,0.0,0.9522756757154012,5.156400805629038,5.156400805629038,5.156400805629038
 2006-04-05T02:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,5.253125964990896,5.253125964990896,0.0,27.31628793160728,0.0,0.9517594126167652,5.239344000840824,5.239344000840824,5.239344000840824
 2006-04-05T03:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,5.335814624767406,5.335814624767406,0.0,27.31628793160728,0.0,0.9512431495181292,5.322033550378177,5.322033550378177,5.322033550378177
 2006-04-05T04:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,5.419929299588333,5.419929299588333,0.0,27.31628793160728,0.0,0.9507268864194932,5.406194442133291,5.406194442133291,5.406194442133291
 2006-04-05T05:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,1.0,0.0,0.0,0.0,5.505733370551424,5.505733370551424,0.0,27.31628793160728,0.0,0.9502106233208572,5.492054253963931,5.492054253963931,5.492054253963931
 2006-04-05T06:00:00,0.0,0.0,0.0,9.809115824875615,9.809115824875615,0.0,0.0,0.0,0.0,0.0,5.593105321247136,5.593105321247136,0.0,27.31628793160728,0.0,0.9496943602222212,5.579476153474378,5.579476153474378,5.579476153474378
 2006-04-05T07:00:00,110.3907640117381,397406.7504422572,950622.6931683432,9.287929656164916,9.28537429850746,4.104913192674258,0.0,0.0,0.0,0.0,5.677762758272652,5.677762758272652,0.0,27.31628793160728,0.0,0.9491780971235854,5.663945878421551,5.663945878421551,5.663945878421551
 2006-04-05T08:00:00,0.0,0.0,0.0,9.78716346677892,9.78716346677892,0.0,0.0,0.0,0.0,0.0,5.764508389674337,5.764508389674337,0.0,27.31628793160728,0.0,0.9486618340249494,5.750893619217364,5.750893619217364,5.750893619217364
 2006-04-05T09:00:00,0.0,0.0,0.0,9.78716346677892,9.78716346677892,0.0,0.0,0.0,0.0,0.0,5.850620021587339,5.850620021587339,0.0,27.31628793160728,0.0,0.9481455709263136,5.836889565400107,5.836889565400107,5.836889565400107
 2006-04-05T10:00:00,0.0,0.0,0.0,9.78716346677892,9.78716346677892,0.0,0.0,0.0,0.0,0.0,5.933563622234811,5.933563622234811,0.0,27.31628793160728,0.0,0.9476293078276776,5.919788940727685,5.919788940727685,5.919788940727685
 2006-04-05T11:00:00,0.0,0.0,0.0,9.78716346677892,9.78716346677892,0.0,-1.0,0.0,0.0,0.0,6.016208591913466,6.016208591913466,0.0,27.31628793160728,0.0,0.9471130447290416,6.002434798563434,6.002434798563434,6.002434798563434
 2006-04-05T12:00:00,0.0,0.0,0.0,9.78716346677892,9.78716346677892,0.0,-1.0,0.0,0.0,0.0,6.098848257998078,6.098848257998078,0.0,27.31628793160728,0.0,0.9465967816304056,6.0850753485889895,6.0850753485889895,6.0850753485889895
 2006-04-05T13:00:00,0.0,0.0,0.0,9.78716346677892,9.78716346677892,0.0,-1.0,0.0,0.0,0.0,6.181482621596939,6.181482621596939,0.0,27.31628793160728,0.0,0.9460805185317698,6.167710595910756,6.167710595910756,6.167710595910756
 2006-04-05T14:00:00,0.0,0.0,0.0,9.78716346677892,9.78716346677892,0.0,-1.0,0.0,0.0,0.0,6.264111683810228,6.264111683810228,0.0,27.31628793160728,0.0,0.9455642554331338,6.250340541464983,6.250340541464983,6.250340541464983
 2006-04-05T15:00:00,116.4823043835177,419336.29578066384,1003079.5863297052,9.69009618981148,9.687399735300817,0.5864161703820366,-1.0,0.0,0.0,0.0,6.349564625259351,6.349564625259351,0.0,27.31628793160728,0.0,0.945047992334498,6.335912408700247,6.335912408700247,6.335912408700247
 2006-04-05T16:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,0.0,0.0,0.0,0.0,6.4331838589185,6.4331838589185,0.0,27.31628793160728,0.0,0.944531729235862,6.419414550332234,6.419414550332234,6.419414550332234
 2006-04-05T17:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,0.0,0.0,0.0,0.0,6.517226888441743,6.517226888441743,0.0,27.31628793160728,0.0,0.944015466137226,6.503503729751082,6.503503729751082,6.503503729751082
 2006-04-05T18:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,67390.46090358339,242605659.25290012,805352617.0476665,-1.5185308608143695,-3.8,27.31628793160728,27.31628793160728,0.0,0.9369120320198102,-2.074676521255098,-1.7782088305593653,-1.7782088305593653
 2006-04-05T19:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,34518.39384200415,124266217.83121492,288672460.54592294,-2.980056392581458,-3.8,27.31628793160728,27.31628793160728,0.0,0.9744860565749818,-3.8,-3.00775872030326,-3.00775872030326
 2006-04-05T20:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,16733.66829368815,60241205.85727733,139941308.4632037,-3.3903047751579263,-3.7879102784555294,22.7635732763394,27.31628793160728,0.0,0.9959776242607776,-3.8,-3.42256132381897,-3.42256132381897
 2006-04-05T21:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.686949666231708,-3.686949666231708,0.0,27.31628793160728,0.0,0.9999675601390136,-3.699514975894105,-3.699514975894105,-3.699514975894105
 2006-04-05T22:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.603488537411655,-3.603488537411655,0.0,27.31628793160728,0.0,0.99955850501795,-3.617368781153961,-3.617368781153961,-3.617368781153961
 2006-04-05T23:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.5163238580147325,-3.5163238580147325,0.0,27.31628793160728,0.0,0.999042241919314,-3.530047759361416,-3.530047759361416,-3.530047759361416
 2006-04-06T00:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.429590811147398,-3.429590811147398,0.0,27.31628793160728,0.0,0.998525978820678,-3.44342360455206,-3.44342360455206,-3.44342360455206
 2006-04-06T01:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.3445878952458106,-3.3445878952458106,0.0,27.31628793160728,0.0,0.998009715722042,-3.358419513434157,-3.358419513434157,-3.358419513434157
 2006-04-06T02:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.2610321366095434,-3.2610321366095434,0.0,27.31628793160728,0.0,0.9974934526234062,-3.274908418871173,-3.274908418871173,-3.274908418871173
 2006-04-06T03:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.1777778582604213,-3.1777778582604213,0.0,27.31628793160728,0.0,0.9969771895247702,-3.191653168089394,-3.191653168089394,-3.191653168089394
 2006-04-06T04:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.093088290349292,-3.093088290349292,0.0,27.31628793160728,0.0,0.9964609264261344,-3.106916988478605,-3.106916988478605,-3.106916988478605
 2006-04-06T05:00:00,0.0,0.0,0.0,9.759738340574607,9.759738340574607,0.0,1.0,0.0,0.0,0.0,-3.0066982828308864,-3.0066982828308864,0.0,27.31628793160728,0.0,0.9959446633274984,-3.020470779015292,-3.020470779015292,-3.020470779015292
 2006-04-06T06:00:00,300.48414507094526,1081742.922255403,2587599.151060823,8.735670160758309,8.728714449271969,8.209826385348515,0.0,0.0,0.0,0.0,-2.9135443615808234,-2.9135443615808234,0.0,27.31628793160728,0.0,0.9954284002288624,-2.932969062130556,-2.932969062130556,-2.932969062130556
 2006-04-06T07:00:00,2045.3070722307973,7363105.460030872,17613025.28129579,6.7140125813714215,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.6393616557026003,-2.6393616557026003,0.0,27.31628793160728,0.0,0.9949121371302264,-2.70365103003008,-2.70365103003008,-2.70365103003008
 2006-04-06T08:00:00,1073.4526453716114,3864429.523337801,9243965.778000567,7.530010024117381,7.505161271249855,18.47210936703416,0.0,0.0,0.0,0.0,-2.363533207539436,-2.363533207539436,0.0,27.31628793160728,0.0,0.9943958740315904,-2.393215646510524,-2.393215646510524,-2.393215646510524
 2006-04-06T09:00:00,1655.728932142394,5960624.15571262,14258199.14121243,6.704994258129884,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.11415118424161,-2.11415118424161,0.0,27.31628793160728,0.0,0.9938796109329544,-2.152930960969201,-2.152930960969201,-2.152930960969201
 2006-04-06T10:00:00,1266.8210904331256,4560555.925559252,10909145.23086318,6.695991551146448,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.9145040452254347,-1.9145040452254347,0.0,27.31628793160728,0.0,0.9933633478343186,-1.942886149906197,-1.942886149906197,-1.942886149906197
 2006-04-06T11:00:00,1351.659879003693,4865975.564413295,11639728.793701071,6.697955454740753,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.7464682387168915,-1.7464682387168915,0.0,27.31628793160728,0.0,0.9928470847356826,-1.7768342271962432,-1.7768342271962432,-1.7768342271962432
 2006-04-06T12:00:00,1650.2435653359469,5940876.835209408,14210962.271232918,6.704867278505065,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.5421930440823397,-1.5421930440823397,0.0,27.31628793160728,0.0,0.9923308216370468,-1.5778106156892766,-1.5778106156892766,-1.5778106156892766
 2006-04-06T13:00:00,1951.633232425152,7025879.636730546,16806359.26468959,6.7118440994115,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.3133695677381876,-1.3133695677381876,0.0,27.31628793160728,0.0,0.9918145585384108,-1.354478354335889,-1.354478354335889,-1.354478354335889
 2006-04-06T14:00:00,2057.5370556013663,7407133.400164919,17718342.966459177,6.714295651151514,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.03067233852781,-1.03067233852781,0.0,27.31628793160728,0.0,0.9912982954397748,-1.072596051073025,-1.072596051073025,-1.072596051073025
 2006-04-06T15:00:00,7842.970951145105,28234695.42412238,67539220.6473529,6.848229531877256,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.2951584647146257,-0.2951584647146257,0.0,27.31628793160728,0.0,0.9907820323411388,-0.4535744840311348,-0.4535744840311348,-0.4535744840311348
 2006-04-06T16:00:00,3754.558392036388,13516410.211331,32332128.890021257,6.753580541304161,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.3553317271068765,0.3553317271068765,0.0,27.31628793160728,0.0,0.9902657692425028,0.2790276884734133,0.2790276884734133,0.2790276884734133
 2006-04-06T17:00:00,1995.0509465667285,7182183.407640222,17180248.01089023,6.712849188204953,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.6745762587435612,0.6745762587435612,0.0,27.31628793160728,0.0,0.9897495061438668,0.6332811971823816,0.6332811971823816,0.6332811971823816
 2006-04-06T18:00:00,178.45545911023427,642439.6527968433,1536757.270127467,9.271196899393948,9.267065947245896,4.104913192674258,1.0,0.0,0.0,0.0,0.8263604332674719,0.8263604332674719,0.0,27.31628793160728,0.0,0.989233243045231,0.8113609295874972,0.8113609295874972,0.8113609295874972
 2006-04-06T19:00:00,0.0,0.0,0.0,9.78714580336174,9.78714580336174,0.0,1.0,0.0,0.0,0.0,0.9098473083666412,0.9098473083666412,0.0,27.31628793160728,0.0,0.988716979946595,0.8960186530758038,0.8960186530758038,0.8960186530758038
 2006-04-06T20:00:00,0.0,0.0,0.0,9.78714580336174,9.78714580336174,0.0,1.0,0.0,0.0,0.0,0.9928159376093458,0.9928159376093458,0.0,27.31628793160728,0.0,0.9882007168479592,0.9789882047698752,0.9789882047698752,0.9789882047698752
 2006-04-06T21:00:00,0.0,0.0,0.0,9.78714580336174,9.78714580336174,0.0,1.0,0.0,0.0,0.0,1.0757792045182324,1.0757792045182324,0.0,27.31628793160728,0.0,0.9876844537493232,1.0619523659765333,1.0619523659765333,1.0619523659765333
 2006-04-06T22:00:00,0.0,0.0,0.0,9.78714580336174,9.78714580336174,0.0,1.0,0.0,0.0,0.0,1.1587371062985257,1.1587371062985257,0.0,27.31628793160728,0.0,0.9871681906506872,1.1449111618606496,1.1449111618606496,1.1449111618606496
 2006-04-06T23:00:00,201.0754817140728,723871.7341706621,1731548.0843744208,8.751640643002888,8.746986091130056,8.209826385348515,1.0,0.0,0.0,0.0,1.2462849346739644,1.2462849346739644,0.0,27.31628793160728,0.0,0.9866519275520512,1.2326093632896222,1.2326093632896222,1.2326093632896222
 2006-04-07T00:00:00,0.0,0.0,0.0,9.80420140446856,9.80420140446856,0.0,1.0,0.0,0.0,0.0,1.3342663165424191,1.3342663165424191,0.0,27.31628793160728,0.0,0.9861356644534152,1.3204952229948994,1.3204952229948994,1.3204952229948994
 2006-04-07T01:00:00,0.0,0.0,0.0,9.80420140446856,9.80420140446856,0.0,1.0,0.0,0.0,0.0,1.4189448167758776,1.4189448167758776,0.0,27.31628793160728,0.0,0.9856194013547792,1.4051671290830303,1.4051671290830303,1.4051671290830303
 2006-04-07T02:00:00,0.0,0.0,0.0,9.80420140446856,9.80420140446856,0.0,1.0,0.0,0.0,0.0,1.5021750314312678,1.5021750314312678,0.0,27.31628793160728,0.0,0.9851031382561434,1.4883527831078218,1.4883527831078218,1.4883527831078218
 2006-04-07T03:00:00,0.0,0.0,0.0,9.80420140446856,9.80420140446856,0.0,1.0,0.0,0.0,0.0,1.58510536986065,1.58510536986065,0.0,27.31628793160728,0.0,0.9845868751575074,1.5712840188284585,1.5712840188284585,1.5712840188284585
 2006-04-07T04:00:00,0.0,0.0,0.0,9.80420140446856,9.80420140446856,0.0,1.0,0.0,0.0,0.0,1.6719198431016036,1.6719198431016036,0.0,27.31628793160728,0.0,0.9840706120588716,1.6582547462041095,1.6582547462041095,1.6582547462041095
 2006-04-07T05:00:00,354.5878853850772,1276516.387386278,3053509.8981087543,8.038055256564514,8.029847154966225,13.976252060771875,1.0,0.0,0.0,0.0,1.7618202449041451,1.7618202449041451,0.0,27.31628793160728,0.0,0.9835543489602352,1.7479675205551732,1.7479675205551732,1.7479675205551732
 2006-04-07T06:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,0.0,0.0,0.0,0.0,1.851433585482125,1.851433585482125,0.0,27.31628793160728,0.0,0.9830380858615996,1.8377225000021828,1.8377225000021828,1.8377225000021828
 2006-04-07T07:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,0.0,0.0,0.0,0.0,1.935311898330423,1.935311898330423,0.0,27.31628793160728,0.0,0.9825218227629636,1.9214943442516503,1.9214943442516503,1.9214943442516503
 2006-04-07T08:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,0.0,0.0,0.0,0.0,2.022128884885865,2.022128884885865,0.0,27.31628793160728,0.0,0.9820055596643276,2.0084685190836336,2.0084685190836336,2.0084685190836336
 2006-04-07T09:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,0.0,0.0,0.0,0.0,2.1098002122118062,2.1098002122118062,0.0,27.31628793160728,0.0,0.9814892965656916,2.096081719996515,2.096081719996515,2.096081719996515
 2006-04-07T10:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,0.0,0.0,0.0,0.0,2.193652293105917,2.193652293105917,0.0,27.31628793160728,0.0,0.9809730334670558,2.179837519038108,2.179837519038108,2.179837519038108
 2006-04-07T11:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,-1.0,0.0,0.0,0.0,2.27653797724514,2.27653797724514,0.0,27.31628793160728,0.0,0.9804567703684198,2.262724068742384,2.262724068742384,2.262724068742384
 2006-04-07T12:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,-1.0,0.0,0.0,0.0,2.359418307685583,2.359418307685583,0.0,27.31628793160728,0.0,0.979940507269784,2.345605290769288,2.345605290769288,2.345605290769288
 2006-04-07T13:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,-1.0,0.0,0.0,0.0,2.4422932890130657,2.4422932890130657,0.0,27.31628793160728,0.0,0.979424244171148,2.4284811635449186,2.4284811635449186,2.4284811635449186
 2006-04-07T14:00:00,0.0,0.0,0.0,9.886721234843275,9.886721234843275,0.0,-1.0,0.0,0.0,0.0,2.5251629229310266,2.5251629229310266,0.0,27.31628793160728,0.0,0.978907981072512,2.5113516885896945,2.5113516885896945,2.5113516885896945
 2006-04-07T15:00:00,230.5317539365201,829914.3141714724,1985208.8057353604,9.836011364694134,9.830674576417538,0.5864161703820366,-1.0,0.0,0.0,0.0,2.614118431345125,2.614118431345125,0.0,27.31628793160728,0.0,0.978391717973876,2.5971726671867312,2.5971726671867312,2.5971726671867312
 2006-04-07T16:00:00,0.0,0.0,0.0,9.90892879674829,9.90892879674829,0.0,0.0,0.0,0.0,0.0,2.6947272486032188,2.6947272486032188,0.0,27.31628793160728,0.0,0.97787545487524,2.680917863903643,2.680917863903643,2.680917863903643
 2006-04-07T17:00:00,56.06778611658989,201844.0300197236,482823.9963306341,9.664098236106376,9.662800362508335,2.052456596337129,0.0,0.0,0.0,0.0,2.782573924775266,2.782573924775266,0.0,27.31628793160728,0.0,0.9773591917766038,2.769040666532093,2.769040666532093,2.769040666532093
 2006-04-07T18:00:00,0.0,0.0,0.0,9.93780088866851,9.93780088866851,0.0,1.0,0.0,0.0,0.0,2.873304058347537,2.873304058347537,0.0,27.31628793160728,0.0,0.9768429286779682,2.8596387484022103,2.8596387484022103,2.8596387484022103
 2006-04-07T19:00:00,734.4096740324093,2643874.826516673,6324319.869217848,7.774045130633891,7.757044740667297,16.419652770697038,1.0,0.0,0.0,0.0,2.972845088125665,2.972845088125665,0.0,27.316287931607288,0.0,0.9763266655793325,2.955284629971722,2.955284629971722,2.955284629971722
 2006-04-07T20:00:00,1720.5130998770526,6193847.159557389,14816083.675828408,6.706493932183407,6.666666666666689,24.629479156045544,1.0,0.0,0.0,0.0,3.1445110537186083,3.1445110537186083,0.0,27.316287931607267,0.0,0.9758104024806958,3.114765382326723,3.114765382326723,3.114765382326723
 2006-04-07T21:00:00,133.06634453353806,479038.8403207368,1145891.9407160543,8.61979314155191,8.616712875732363,3.420760993895216,1.0,0.0,0.0,0.0,3.2799125811982885,3.2799125811982885,0.0,27.316287931607267,0.0,0.97529413938206,3.266706738691916,3.266706738691916,3.266706738691916
 2006-04-07T22:00:00,62.99662156098597,226787.8376195495,542491.200101157,8.818884482841286,8.817426217588727,2.052456596337129,1.0,0.0,0.0,0.0,3.369487839041802,3.369487839041802,0.0,27.31628793160728,0.0,0.9747778762834242,3.355932152568457,3.355932152568457,3.355932152568457
 2006-04-07T23:00:00,46.81269257834796,168525.6932820527,403124.3763161106,8.83596991123891,8.834886277774267,1.881418546642368,1.0,0.0,0.0,0.0,3.464145409878546,3.464145409878546,0.0,27.31628793160728,0.0,0.9742616131847884,3.450589317233224,3.450589317233224,3.450589317233224
 2006-04-08T00:00:00,127.09444698246766,457540.0091368836,1094465.3437163248,8.565132161402834,8.562190142158018,4.7890653914533,1.0,0.0,0.0,0.0,3.5584849268224765,3.5584849268224765,0.0,27.31628793160728,0.0,0.9737453500861524,3.5446982716417685,3.5446982716417685,3.5446982716417685
 2006-04-08T01:00:00,53.14821213844746,191333.56369841087,457682.27996647474,8.844531156729866,8.843300866623713,2.052456596337129,1.0,0.0,0.0,0.0,3.6492107709702872,3.6492107709702872,0.0,27.31628793160728,0.0,0.9732290869875166,3.635690049771045,3.635690049771045,3.635690049771045
 2006-04-08T02:00:00,0.0,0.0,0.0,9.052033001278444,9.052033001278444,0.0,1.0,0.0,0.0,0.0,3.744578880916311,3.744578880916311,0.0,27.31628793160728,0.0,0.9727128238888808,3.731112735420008,3.731112735420008,3.731112735420008
 2006-04-08T03:00:00,0.0,0.0,0.0,9.05203300127844,9.05203300127844,0.0,1.0,0.0,0.0,0.0,3.8399192975581298,3.8399192975581298,0.0,27.31628793160728,0.0,0.9721965607902447,3.826449691342289,3.826449691342289,3.826449691342289
 2006-04-08T04:00:00,0.0,0.0,0.0,9.052033001278444,9.052033001278444,0.0,1.0,0.0,0.0,0.0,3.933050077950308,3.933050077950308,0.0,27.31628793160728,0.0,0.9716802976916088,3.919407940944192,3.919407940944192,3.919407940944192
 2006-04-08T05:00:00,73.42975558934832,264347.12012165395,632335.4371350948,9.139796143986295,9.138096338309838,0.8209826385348516,1.0,0.0,0.0,0.0,4.022333312940774,4.022333312940774,0.0,27.31628793160728,0.0,0.9711640345929728,4.008413170687974,4.008413170687974,4.008413170687974
 2006-04-08T06:00:00,123.50626001352175,444622.5360486781,1063565.9112271336,8.87297390841538,8.87011494814148,4.251517235269769,0.0,0.0,0.0,0.0,4.1159456559492975,4.1159456559492975,0.0,27.31628793160728,0.0,0.970647771494337,4.101739780708604,4.101739780708604,4.101739780708604
 2006-04-08T07:00:00,1968.9693623583096,7088289.704489914,16955648.190024164,6.712245413685351,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.2727742925113255,4.2727742925113255,0.0,27.31628793160728,0.0,0.9701315083957008,4.238253752802705,4.238253752802705,4.238253752802705
 2006-04-08T08:00:00,0.0,0.0,0.0,9.189214431751848,9.189214431751848,0.0,0.0,0.0,0.0,0.0,4.428551028931509,4.428551028931509,0.0,27.31628793160728,0.0,0.9696152452970648,4.415951881410507,4.415951881410507,4.415951881410507
 2006-04-08T09:00:00,0.0,0.0,0.0,9.189214431751848,9.189214431751848,0.0,0.0,0.0,0.0,0.0,4.524245203396464,4.524245203396464,0.0,27.31628793160728,0.0,0.9690989821984288,4.510776015241955,4.510776015241955,4.510776015241955
 2006-04-08T10:00:00,0.0,0.0,0.0,9.189214431751848,9.189214431751848,0.0,0.0,0.0,0.0,0.0,4.618385798698238,4.618385798698238,0.0,27.31628793160728,0.0,0.968582719099793,4.604830586158497,4.604830586158497,4.604830586158497
 2006-04-08T11:00:00,0.0,0.0,0.0,9.189214431751848,9.189214431751848,0.0,-1.0,0.0,0.0,0.0,4.71004256926313,4.71004256926313,0.0,27.31628793160728,0.0,0.968066456001157,4.6965115171594745,4.6965115171594745,4.6965115171594745
 2006-04-08T12:00:00,0.0,0.0,0.0,9.189214431751848,9.189214431751848,0.0,-1.0,0.0,0.0,0.0,4.800262481833712,4.800262481833712,0.0,27.31628793160728,0.0,0.9675501929025212,4.786668042350025,4.786668042350025,4.786668042350025
 2006-04-08T13:00:00,0.0,0.0,0.0,9.189214431751848,9.189214431751848,0.0,-1.0,0.0,0.0,0.0,4.890695126053065,4.890695126053065,0.0,27.31628793160728,0.0,0.9670339298038853,4.877005939845959,4.877005939845959,4.877005939845959
 2006-04-08T14:00:00,0.0,0.0,0.0,9.18921443175185,9.18921443175185,0.0,-1.0,0.0,0.0,0.0,4.977427153822284,4.977427153822284,0.0,27.31628793160728,0.0,0.9665176667052492,4.963844960326978,4.963844960326978,4.963844960326978
 2006-04-08T15:00:00,250.62773901153537,902259.8604415272,2158264.0393403247,8.787143829004425,8.781342114771338,5.277745533438331,-1.0,0.0,0.0,0.0,5.07228346469824,5.07228346469824,0.0,27.31628793160728,0.0,0.9660014036066134,5.0567968464766295,5.0567968464766295,5.0567968464766295
 2006-04-08T16:00:00,0.0,0.0,0.0,9.36886577415546,9.36886577415546,0.0,0.0,0.0,0.0,0.0,5.1580672021051095,5.1580672021051095,0.0,27.31628793160728,0.0,0.9654851405079772,5.144323139427805,5.144323139427805,5.144323139427805
 2006-04-08T17:00:00,388.3743813121342,1398147.7727236832,3344460.05176006,7.837385558099631,7.82839535400161,14.367196174359904,0.0,0.0,0.0,0.0,5.245269165121933,5.245269165121933,0.0,27.31628793160728,0.0,0.9649688774093412,5.231454426194476,5.231454426194476,5.231454426194476
 2006-04-08T18:00:00,1600.1723953900694,5760620.62340425,13779777.734644525,6.703708194209228,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,5.393010830627083,5.393010830627083,0.0,27.31628793160728,0.0,0.9644526143107054,5.364247069599393,5.364247069599393,5.364247069599393
