Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-08T19:00:00,2115.54257377749,7615953.265598959,18217853.61303236,6.7156384196814045,6.666666666666693,24.62947915604556,1.0,0.0,0.0,0.0,5.62941275238315,5.62941275238315,0.0,27.316287931607288,0.0,0.96393635121207,5.588900045711711,5.588900045711711,5.588900045711711
 2006-04-08T20:00:00,2213.636028201619,7969089.701525827,19062578.845814846,6.717909174552253,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,5.931311838290578,5.931311838290578,0.0,27.31628793160728,0.0,0.9634200881134336,5.887464190551089,5.887464190551089,5.887464190551089
 2006-04-08T21:00:00,101.71389239135516,366170.0126088785,875902.3925898698,9.03317271932182,9.030818213244084,3.078684894505693,1.0,0.0,0.0,0.0,6.123735387189878,6.123735387189878,0.0,27.316287931607288,0.0,0.9629038250147978,6.111308598696897,6.111308598696897,6.111308598696897
 2006-04-08T22:00:00,57.9264193175996,208535.1095433586,498829.4920346777,9.19603344525858,9.19469254725136,2.052456596337129,1.0,0.0,0.0,0.0,6.219652619576652,6.219652619576652,0.0,27.31628793160728,0.0,0.9623875619161614,6.205999033063146,6.205999033063146,6.205999033063146
 2006-04-08T23:00:00,71.61538635605353,257815.3908817927,616711.1176333921,9.106245948451448,9.10458817518164,2.873439234871981,1.0,0.0,0.0,0.0,6.317839844169374,6.317839844169374,0.0,27.31628793160729,0.0,0.9618712988175262,6.3039041134152045,6.3039041134152045,6.3039041134152045
 2006-04-09T00:00:00,204.82339213210324,737364.2116755716,1763822.9646801949,8.840565326361618,8.835824004947725,5.473217590232344,1.0,0.0,0.0,0.0,6.413249770671502,6.413249770671502,0.0,27.31628793160728,0.0,0.96135503571889,6.398821112176006,6.398821112176006,6.398821112176006
 2006-04-09T01:00:00,0.0,0.0,0.0,9.490600926513832,9.490600926513832,0.0,1.0,0.0,0.0,0.0,6.506295775754328,6.506295775754328,0.0,27.31628793160728,0.0,0.960838772620254,6.492740440136655,6.492740440136655,6.492740440136655
 2006-04-09T02:00:00,0.0,0.0,0.0,9.490600926513832,9.490600926513832,0.0,1.0,0.0,0.0,0.0,6.591026062290339,6.591026062290339,0.0,27.31628793160728,0.0,0.9603225095216178,6.577258237165257,6.577258237165257,6.577258237165257
 2006-04-09T03:00:00,0.0,0.0,0.0,9.490600926513832,9.490600926513832,0.0,1.0,55.21488503980732,198773.5861433064,475725.73512857937,6.67362883661577,6.672287949825237,4.55271465526788,27.31628793160728,0.0,0.9598062464229818,6.659862071312364,6.659862071312364,6.659862071312364
 2006-04-09T04:00:00,0.0,0.0,0.0,9.490600926513832,9.490600926513832,0.0,1.0,649.9766140004016,2339915.8104014457,5600131.237958744,6.715784508491454,6.7,27.31628793160728,27.31628793160728,0.0,0.959289983324346,6.7,6.7,6.7
 2006-04-09T05:00:00,0.0,0.0,0.0,9.490600926513832,9.490600926513832,0.0,1.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.95877372022571,6.7,6.7,6.7
 2006-04-09T06:00:00,0.0,0.0,0.0,9.490600926513832,9.490600926513832,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.958257457127074,6.7,6.7,6.7
 2006-04-09T07:00:00,1547.0641322471868,5569430.876089873,13322439.47278585,6.702478812321979,6.66666666666669,24.629479156045548,0.0,1445.5410073559267,5203947.626481337,12454631.715471651,6.735104031110438,6.7,27.31628793160728,27.31628793160728,0.0,0.9577411940284382,6.7,6.7,6.7
 2006-04-09T08:00:00,0.0,0.0,0.0,8.878586970699445,8.878586970699445,0.0,0.0,656.1890382792426,2362280.537805273,5653656.842600527,6.715935373802054,6.7,27.31628793160728,27.31628793160728,0.0,0.9572249309298022,6.7,6.7,6.7
 2006-04-09T09:00:00,0.0,0.0,0.0,8.878586970699445,8.878586970699445,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.956708667831166,6.7,6.7,6.7
 2006-04-09T10:00:00,0.0,0.0,0.0,8.878586970699445,8.878586970699445,0.0,0.0,656.1890382792425,2362280.537805273,5653656.842600527,6.715935373802053,6.7,27.31628793160728,27.31628793160728,0.0,0.9561924047325302,6.7,6.7,6.7
 2006-04-09T11:00:00,0.0,0.0,0.0,8.878586970699445,8.878586970699445,0.0,-1.0,0.0,0.0,0.0,6.715931605446214,6.715931605446214,0.0,27.31628793160728,0.0540180265401933,0.9554377957351624,6.713276824343489,6.6999960519284985,1.1166666666666667
 2006-04-09T12:00:00,0.0,0.0,0.0,8.878586970699446,8.878586970699446,0.0,-1.0,0.0,0.0,0.0,6.715933941555634,6.715933941555634,0.0,27.31628793160728,0.0648119129630258,0.9543495848904956,6.715933176241467,6.699998636459823,0.0
 2006-04-09T13:00:00,178.00108639049654,640803.9110057878,1532844.46979126,8.437471048341148,8.433350620026554,4.9601034411480605,-1.0,0.0,0.0,0.0,6.7174019087990535,6.7174019087990535,0.0,27.31628793160728,0.0692596472303504,0.953254808345363,6.716943522361227,6.699912087015801,0.0
 2006-04-09T14:00:00,1917.334974197436,6902405.907110769,16511002.104158051,6.711050258175553,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,6.741153524953162,6.741153524953162,0.0,27.31628793160728,0.1464231844358521,0.9518232299160048,6.735879427961055,6.699754354459635,0.0
 2006-04-09T15:00:00,7844.131749457066,28238874.29804543,67549216.78450638,6.848256733468972,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,6.887603421151494,6.887603421151494,0.0,27.31628793160728,0.6461592922556784,0.9474241415874708,6.862605858292397,6.699915665969342,0.0
 2006-04-09T16:00:00,3937.942564229517,14176593.231226254,33911329.44375727,6.757825783979176,6.666666666666692,24.62947915604555,0.0,4977.740888191903,17919867.197490845,42887700.32949332,6.82086992135456,6.700000000000003,27.31628793160728,27.31628793160728,0.0,0.9442984847062498,6.7236132405695805,6.7236132405695805,6.7236132405695805
 2006-04-09T17:00:00,3255.697833684843,11720512.201265436,28036224.50217606,6.742032041713055,6.666666666666688,24.629479156045544,0.0,3326.666020443456,11975997.673596442,28662210.14427112,6.780783066589724,6.7,27.31628793160728,27.31628793160728,0.0,0.9437822216076136,6.7,6.7,6.7
 2006-04-09T18:00:00,2311.017359095317,8319662.492743142,19901171.67436563,6.720163516036663,6.66666666666669,24.629479156045548,1.0,71055.52142048116,255799877.11373216,843731876.5034034,-1.4101187295874773,-3.8,27.31628793160728,27.31628793160728,0.0,0.9361927307026352,-2.0500000000000003,-1.7626958277117968,-1.7626958277117968
 2006-04-09T19:00:00,2197.6175111106304,7911423.039998269,18924636.4554897,6.717538366723747,6.66666666666669,24.629479156045548,1.0,37175.0238916687,133830086.0100073,310889483.0617184,-2.916998836108742,-3.8,27.31628793160728,27.31628793160728,0.0,0.9740339125883248,-3.8,-3.0010412163016285,-3.0010412163016285
 2006-04-09T20:00:00,1881.3543027820035,6772875.490015212,16201156.954800207,6.710217215768059,6.66666666666669,24.629479156045548,1.0,18281.20621687369,65812342.38074527,152883149.9092123,-3.3468163544644773,-3.781176739906688,22.7635732763394,27.31628793160728,0.0,0.9957966839213616,-3.8,-3.4188033443663595,-3.4188033443663595
 2006-04-09T21:00:00,0.0,0.0,0.0,8.987098303789283,8.987098303789283,0.0,1.0,0.0,0.0,0.0,-3.6521716701543534,-3.6521716701543534,0.0,27.31628793160728,0.0,0.9998579946196536,-3.6638201767357295,-3.6638201767357295,-3.6638201767357295
 2006-04-09T22:00:00,0.0,0.0,0.0,8.987098303789283,8.987098303789283,0.0,1.0,0.0,0.0,0.0,-3.5685896260003527,-3.5685896260003527,0.0,27.31628793160728,0.0,0.9993567726806172,-3.5824694506631403,-3.5824694506631403,-3.5824694506631403
 2006-04-09T23:00:00,182.8924756604684,658412.9123776861,1574966.3418770523,8.291402798940052,8.287169152569524,7.525674186569471,1.0,0.0,0.0,0.0,-3.481337655968216,-3.481337655968216,0.0,27.31628793160728,0.0,0.9988405095819812,-3.495110956570189,-3.495110956570189,-3.495110956570189
 2006-04-10T00:00:00,49.45948216811601,178054.13580521764,425917.02813440666,8.808757600110129,8.80761269817779,2.052456596337129,1.0,0.0,0.0,0.0,-3.3946056143533703,-3.3946056143533703,0.0,27.31628793160728,0.0,0.9983242464833454,-3.4084405627277725,-3.4084405627277725,-3.4084405627277725
 2006-04-10T01:00:00,0.0,0.0,0.0,9.002329143861552,9.002329143861552,0.0,1.0,0.0,0.0,0.0,-3.309602891221949,-3.309602891221949,0.0,27.31628793160728,0.0,0.9978079833847094,-3.323434103910945,-3.323434103910945,-3.323434103910945
 2006-04-10T02:00:00,0.0,0.0,0.0,9.002329143861552,9.002329143861552,0.0,1.0,0.0,0.0,0.0,-3.226049582810577,-3.226049582810577,0.0,27.31628793160728,0.0,0.9972917202860736,-3.239925458230596,-3.239925458230596,-3.239925458230596
 2006-04-10T03:00:00,0.0,0.0,0.0,9.002329143861552,9.002329143861552,0.0,1.0,0.0,0.0,0.0,-3.142797744769793,-3.142797744769793,0.0,27.31628793160728,0.0,0.9967754571874377,-3.156672647789374,-3.156672647789374,-3.156672647789374
 2006-04-10T04:00:00,43.63888673075059,157099.9922307019,375793.35918395536,8.837410205282682,8.836400039979166,1.7592485111461131,1.0,0.0,0.0,0.0,-3.056608681074525,-3.056608681074525,0.0,27.316287931607288,0.0,0.9962591940888018,-3.070409843598355,-3.070409843598355,-3.070409843598355
 2006-04-10T05:00:00,389.92395713339255,1403726.2456802132,3357804.1204750524,7.558236949435494,7.549210878454566,15.393424472528467,1.0,0.0,0.0,0.0,-2.9656342759858583,-2.9656342759858583,0.0,27.31628793160728,0.0,0.9957429309901656,-2.9796937193020043,-2.9796937193020043,-2.9796937193020043
 2006-04-10T06:00:00,970.082491891774,3492296.9708103864,8353800.6036407,7.515587488482995,7.49313155899599,16.41965277069703,0.0,0.0,0.0,0.0,-2.8530850281603417,-2.8530850281603417,0.0,27.31628793160728,0.0,0.9952266678915296,-2.879781177613218,-2.879781177613218,-2.879781177613218
 2006-04-10T07:00:00,2724.4779492772777,9808120.6173982,23461659.938727625,6.729734764566916,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-2.5904042184113973,-2.5904042184113973,0.0,27.31628793160728,0.0,0.9947104047928936,-2.645336473364972,-2.645336473364972,-2.645336473364972
 2006-04-10T08:00:00,1777.2297954482394,6398027.263613663,15304495.712597694,7.458056128447637,7.416915772351135,19.49833766520273,0.0,0.0,0.0,0.0,-2.289132181563992,-2.289132181563992,0.0,27.31628793160728,0.0,0.9941941416942578,-2.327694368458048,-2.327694368458048,-2.327694368458048
 2006-04-10T09:00:00,2566.201618124256,9238325.82524732,22098673.881583463,6.726070725464272,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.938281750416444,-1.938281750416444,0.0,27.31628793160728,0.0,0.9936778785956218,-1.9896522104899423,-1.9896522104899423,-1.9896522104899423
 2006-04-10T10:00:00,2933.780731525844,10561610.63349304,25204971.074455377,6.734421043880002,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.562760677448394,-1.562760677448394,0.0,27.31628793160728,0.0,0.993161615496986,-1.62310172433612,-1.62310172433612,-1.62310172433612
 2006-04-10T11:00:00,4179.919154942777,15047708.957793994,35318597.99415585,6.761608959905208,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.1423144208545437,-1.1423144208545437,0.0,27.31628793160728,0.0,0.99264535239835,-1.2271215847810988,-1.2271215847810988,-1.2271215847810988
 2006-04-10T12:00:00,14461.195285470676,52060303.027694434,119248001.7992282,6.987251128973519,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.0116250257957658,-0.0116250257957658,0.0,27.31628793160728,0.0,0.992129089299714,-0.3032942255743436,-0.3032942255743436,-0.3032942255743436
 2006-04-10T13:00:00,24479.877033942088,88127557.32219152,198555744.7718361,7.200494887976158,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.476990460486857,2.476990460486857,0.0,27.31628793160728,0.0,0.991612826201078,2.014792007583217,2.014792007583217,2.014792007583217
 2006-04-10T14:00:00,30505.487305963383,109819754.3014682,244962732.36775005,7.325289762016179,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.701920480692247,5.701920480692247,0.0,27.31628793160728,0.0,0.991096563102442,5.115108070504987,5.115108070504987,5.115108070504987
 2006-04-10T15:00:00,49647.03453238277,178729324.316578,399312940.1915976,7.740446079296938,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.823608480249805,7.823608480249805,0.0,27.31628793160728,3.4853329492591407,0.9716054643064118,7.68637684727539,6.699970763420565,0.0010634253294569
 2006-04-10T16:00:00,42425.85490490113,152733077.65764406,339404617.6060672,7.579292569272337,6.66666666666669,24.629479156045548,0.0,47416.5872566129,170699714.12380642,405504262.4172286,7.841824511422274,6.7,27.31628793160728,27.31628793160728,0.0,0.9546453801257296,6.883154475026502,6.883154475026502,6.883154475026502
 2006-04-10T17:00:00,30376.45355651144,109355232.8034412,248030705.12696263,7.333541839132295,6.66666666666669,24.629479156045548,0.0,30447.399036414543,109610636.53109236,248767174.9572397,7.400797101636854,6.7,27.31628793160728,27.31628793160728,0.0,0.9541291170270936,6.7,6.7,6.7
 2006-04-10T18:00:00,14151.690680282129,50946086.44901566,118654507.12749742,6.985657965654464,6.66666666666669,24.629479156045548,1.0,14214.513277945667,51172247.80060439,119252606.75201188,7.036028142258694,6.7,27.31628793160728,27.31628793160728,0.0,0.9536128539284576,6.7,6.7,6.7
 2006-04-10T19:00:00,7678.628905343157,27643064.059235364,65845374.07061031,6.843674395475431,6.66666666666669,24.629479156045548,1.0,7741.8942339055475,27870819.24205997,66423086.14302984,6.887194937279966,6.7,27.31628793160728,27.31628793160728,0.0,0.9530965908298218,6.7,6.7,6.7
 2006-04-10T20:00:00,7443.188865235442,26795479.91484759,64096523.90917749,6.83897280939442,6.66666666666669,24.629479156045548,1.0,7507.048911539426,27025376.081541933,64679956.49205026,6.882283106206764,6.7,27.31628793160728,27.31628793160728,0.0,0.9525803277311858,6.7,6.7,6.7
 2006-04-10T21:00:00,4249.773293457105,15299183.856445575,36596638.94663795,6.765044412347716,6.66666666666669,24.629479156045548,1.0,4313.472893396992,15528502.41622917,37164436.03367222,6.804744239623955,6.7,27.31628793160728,27.31628793160728,0.0,0.95206406463255,6.7,6.7,6.7
 2006-04-10T22:00:00,1682.1640761180336,6055790.674024921,14485843.618405676,6.7056062222116815,6.66666666666669,24.629479156045548,1.0,1746.3644187764785,6286911.9075953225,15046495.09504319,6.742409056263789,6.7,27.31628793160728,27.31628793160728,0.0,0.951547801533914,6.7,6.7,6.7
 2006-04-10T23:00:00,371.2660109488233,1336557.6394157636,3197132.462753041,7.670744569798425,7.662150392381825,13.135722216557625,1.0,701.4709707220218,2525295.494599278,6043801.286147828,6.717035014471413,6.7,27.31628793160728,27.31628793160728,0.0,0.951031538435278,6.7,6.7,6.7
 2006-04-11T00:00:00,354.9171619321757,1277701.7829558323,3056345.4411073206,7.607485424912073,7.599269702127903,14.367196174359904,1.0,659.278874140858,2373403.9469070886,5680278.548606687,6.716010408507555,6.7,27.31628793160728,27.31628793160728,0.0,0.950515275336642,6.7,6.7,6.7
 2006-04-11T01:00:00,0.0,0.0,0.0,8.919257114913792,8.919257114913792,0.0,1.0,33791.75427638698,121650315.39499314,524057445.7792848,4.682716369976434,3.2,27.31628793160728,27.31628793160728,0.0,0.9421582702082092,4.95,4.426254014714159,4.426254014714159
 2006-04-11T02:00:00,293.56293007980065,1056826.5482872822,2527997.5703146355,7.862836266718655,7.856040789106289,11.90424825875535,1.0,45628.42239916892,164262320.6370082,381584062.8357595,-2.716389581249689,-3.8,27.31628793160728,27.31628793160728,0.0,0.9553614555272484,-3.8,-2.745615137620862,-2.745615137620862
 2006-04-11T03:00:00,20.325639304093706,73172.30149473732,175032.8856639794,8.894334455984373,8.893863952340075,0.8209826385348516,1.0,27073.48898789177,97464560.35641035,226411770.9957707,-3.1568055937560406,-3.8,27.31628793160728,27.31628793160728,0.0,0.9856921613158912,-3.8,-3.183218586901104,-3.183218586901104
 2006-04-11T04:00:00,0.0,0.0,0.0,8.97431303984986,8.97431303984986,0.0,1.0,8421.06285160034,30315826.265761223,70424161.24313495,-3.560917840059296,-3.761023304334724,13.65814396580364,27.31628793160728,0.0,0.9994598426618404,-3.775998745481067,-3.587324245799605,-3.587324245799605
 2006-04-11T05:00:00,1748.117435368987,6293222.767328354,15053796.567693844,6.707132956496456,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.422203266629966,-3.422203266629966,0.0,27.31628793160728,0.0,1.0,-3.5030793291669453,-3.5030793291669453,-3.5030793291669453
 2006-04-11T06:00:00,5280.717875955662,19010584.35344037,45474549.37959664,6.788910949585724,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-2.723461455024554,-2.723461455024554,0.0,27.31628793160728,0.0,1.0,-2.854490957919732,-2.854490957919732,-2.854490957919732
 2006-04-11T07:00:00,7295.72170560918,26264598.140193045,61984850.90966207,6.833296388268678,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.860265106913858,-1.860265106913858,0.0,27.31628793160728,0.0,0.9999840286005652,-2.0141502930129787,-2.0141502930129787,-2.0141502930129787
 2006-04-11T08:00:00,11670.997544293454,42015591.15945643,96121549.85953526,6.925075003469452,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-0.7153107453920408,-0.7153107453920408,0.0,27.31628793160728,0.0,0.9996079104026052,-0.9387296916254776,-0.9387296916254776,-0.9387296916254776
 2006-04-11T09:00:00,33955.07451914026,122238268.26890494,267753366.523776,7.386588514906389,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.323900182604568,2.323900182604568,0.0,27.31628793160728,0.0,0.9990916473039694,1.6672673454270708,1.6672673454270708,1.6672673454270708
 2006-04-11T10:00:00,52095.0909241281,187542327.3268612,396929835.4994267,7.734024831805783,6.66666666666669,24.629479156045548,0.0,27617.25796459036,99422128.67252529,209421849.32243508,6.929382964462685,6.339601558808852,18.21085862107152,27.31628793160728,0.0,0.9985753842053334,5.932248203562467,5.932248203562467,5.932248203562467
 2006-04-11T11:00:00,62795.295879869926,226063065.16753173,466858100.8326359,7.922142902558915,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.018095147090303,8.018095147090303,0.0,27.31628793160728,3.704120585893726,0.9789082476957432,7.784662434278336,6.699986205449545,1.1199206580052226
 2006-04-11T12:00:00,67779.74962536416,244007098.65131092,498797109.264123,8.008070858686173,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.10824004715816,8.10824004715816,0.0,27.31628793160728,4.742514273486954,0.929204743121557,8.104995413945224,6.700050884797979,0.0126996426585537
 2006-04-11T13:00:00,73718.42906793422,265386344.6445633,552063384.011161,8.15139108596262,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.258464791056854,8.258464791056854,0.0,27.31628793160728,5.074538041061426,0.8764668303273103,8.220350914364625,6.700029391423988,0.0386306536311712
 2006-04-11T14:00:00,75930.303424307,273349092.32750523,615207969.1618205,8.321305385998606,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.436544168415205,8.436544168415205,0.0,27.31628793160728,5.637951314166791,0.8169255774661521,8.414817432679499,6.69997705174216,0.106663288719513
 2006-04-11T15:00:00,77083.52719004937,277500697.88417774,851235077.8165696,8.956617589291396,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.102776944496243,9.102776944496243,0.0,27.31628793160728,7.249738626574417,0.7437643315708055,8.972339787032354,6.699973885934656,0.4200906655357362
 2006-04-11T16:00:00,75758.15820468422,272729369.5368632,776841225.3239638,8.756331448197963,6.666666666666689,24.629479156045548,0.0,81390.5262740884,293005894.58671826,912212476.4683654,9.265681525954832,6.7,27.31628793160728,27.31628793160728,0.0,0.7079792745782844,7.072714882501469,7.072714882501469,7.072714882501469
 2006-04-11T17:00:00,75007.39687715356,270026628.7577528,748623167.3580312,8.680375490779626,6.66666666666669,24.629479156045548,0.0,75034.47334603903,270124104.0457405,750929823.1486288,8.813125911936694,6.7,27.31628793160728,27.31628793160728,0.0,0.7074630114796484,6.7,6.7,6.7
 2006-04-11T18:00:00,73771.37556615954,265576952.03817427,702487787.3175106,8.55619918646714,6.66666666666669,24.629479156045548,1.0,131100.76686970913,471962760.7309528,1874878119.2981985,1.6440148929842735,-3.658974129743296,27.31628793160728,27.31628793160728,0.0,0.7184334898689798,-1.908974129743294,-0.6196774820779098,-0.6196774820779098
 2006-04-11T19:00:00,72609.78065969395,261395210.3748982,634882434.1213969,8.374252163352624,6.66666666666669,24.629479156045548,1.0,100272.66928805364,360981609.4369931,1409466058.5803304,0.1929139608555472,-3.8,27.31628793160728,27.31628793160728,0.0,0.7999494955409916,-3.8,-1.6319847009782606,-1.6319847009782606
 2006-04-11T20:00:00,70621.51627713068,254237458.59767047,565446210.8740566,8.18740258288476,6.66666666666669,24.629479156045548,1.0,87766.79236901268,315960452.52844566,1212868647.7479937,-0.362488768798905,-3.8,27.31628793160728,27.31628793160728,0.0,0.8720605073457461,-3.8,-1.986630023356436,-1.986630023356436
 2006-04-11T21:00:00,61900.45660460517,222841643.77657863,478401578.4292365,7.953198092384326,6.66666666666669,24.629479156045548,1.0,74670.66149224614,268814381.37208617,966334811.1383426,-1.0596141593371973,-3.8,27.31628793160728,27.31628793160728,0.0,0.929649616757548,-3.8,-2.454323562424035,-2.454323562424035
 2006-04-11T22:00:00,50244.88444757287,180881584.0112624,391109861.114734,7.718368997520261,6.66666666666669,24.629479156045548,1.0,69410.05692289818,249876204.92243347,704230950.1252335,-1.801675573778013,-3.8,27.31628793160728,27.31628793160728,0.0,0.969870314515609,-3.8,-2.940427444730501,-2.940427444730501
 2006-04-11T23:00:00,42407.43628366896,152666770.62120825,331875643.8404327,7.559038892245064,6.66666666666669,24.629479156045548,1.0,66013.67454914733,237649228.3769304,507960701.093622,-2.357929315810775,-3.8,27.31628793160728,27.31628793160728,0.0,0.9938434654072728,-3.8,-3.3241166130611965,-3.3241166130611965
 2006-04-12T00:00:00,41172.45408370483,148220834.70133743,322210817.3698356,7.533043805226902,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.8861186761819327,-0.8861186761819327,0.0,27.31628793160728,0.0,1.0,-1.7049177871954435,-1.7049177871954435,-1.7049177871954435
 2006-04-12T01:00:00,43681.121316525816,157252036.73949295,339331029.9552803,7.579091759095412,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.9104858404654057,3.9104858404654057,0.0,27.31628793160728,0.0,0.9998238056306068,3.0860954460918584,3.0860954460918584,3.0860954460918584
 2006-04-12T02:00:00,42232.94362057752,152038597.03407907,328756475.7704942,7.550649649390757,6.66666666666669,24.629479156045548,1.0,35037.35566419754,126134480.39111114,273204522.2008832,7.469542137555169,6.7,27.31628793160728,27.31628793160728,0.0,0.9993153255829788,6.58506641938041,6.58506641938041,6.58506641938041
 2006-04-12T03:00:00,33458.64389558121,120451118.02409232,265093706.8311657,7.37942906726524,6.66666666666669,24.629479156045548,1.0,33507.60880677967,120627391.70440684,265661611.0811046,7.448364105008859,6.7,27.31628793160728,27.31628793160728,0.0,0.9987990624843428,6.7,6.7,6.7
 2006-04-12T04:00:00,25779.40987191195,92805875.53888305,207337336.3376224,7.224108798538722,6.66666666666669,24.629479156045548,1.0,25836.116982404044,93010021.13665456,207929682.36774305,7.285810024065689,6.7,27.31628793160728,27.31628793160728,0.0,0.998282799385707,6.7,6.7,6.7
 2006-04-12T05:00:00,25168.694849415333,90607301.4578952,205572879.4244448,7.219364114922481,6.66666666666669,24.62947915604555,1.0,25213.4651375127,90768474.4950457,206068461.0498556,7.280568498009461,6.7,27.31628793160728,27.31628793160728,0.0,0.9977665362870708,6.7,6.7,6.7
 2006-04-12T06:00:00,27163.86825693538,97789925.72496738,223749597.560036,7.268243122147578,6.66666666666669,24.629479156045548,0.0,27210.80862228916,97958911.04024096,224274410.852138,7.331836592992793,6.7,27.31628793160728,27.31628793160728,0.0,0.9972502731884352,6.7,6.7,6.7
 2006-04-12T07:00:00,23261.97117022239,83743096.21280062,190614013.52486035,7.179139105028992,6.66666666666669,24.629479156045548,0.0,23316.98185695321,83941134.68503158,191184310.23181096,7.238652414804836,6.7,27.31628793160728,27.31628793160728,0.0,0.9967340100897988,6.7,6.7,6.7
 2006-04-12T08:00:00,18092.195173474043,65131902.62450656,146726363.85780302,7.061130707917237,6.66666666666669,24.629479156045548,0.0,18158.265649297733,65369756.33747184,147356981.75183478,7.115209250136893,6.7,27.31628793160728,27.31628793160728,0.0,0.9962177469911632,6.7,6.7,6.7
 2006-04-12T09:00:00,18653.91770413026,67154103.73486894,151584322.6088234,7.074192241846032,6.66666666666669,24.629479156045548,0.0,18719.57969744532,67390486.91080314,152215249.09030396,7.128895265188532,6.7,27.31628793160728,27.31628793160728,0.0,0.995701483892527,6.7,6.7,6.7
 2006-04-12T10:00:00,16755.101837002036,60318366.61320734,136801336.12515774,7.034443977138949,6.66666666666669,24.629479156045548,0.0,16819.77541157952,60551191.48168629,137416123.3890631,7.0872089445016,6.7,27.31628793160728,27.31628793160728,0.0,0.9951852207938912,6.7,6.7,6.7
 2006-04-12T11:00:00,14617.857167811417,52624285.80412111,119947798.11853108,6.989130151035003,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.039690003619242,7.039690003619242,0.0,27.31628793160728,1.12001444840412,0.9893423297024784,6.988967864419524,6.699994307711829,1.1166666667040606
 2006-04-12T12:00:00,3201.0251948499813,11523690.701459937,26708685.53713569,10.177334400982554,10.105535411529768,12.314739578022774,-1.0,0.0,0.0,0.0,6.784041816963776,6.784041816963776,0.0,27.31628793160728,0.5215745978769969,0.9799348770415128,6.832108289573824,6.699991191569651,2.0146847153531175e-13
 2006-04-12T13:00:00,0.0,0.0,0.0,13.544404156392842,13.544404156392842,0.0,-1.0,0.0,0.0,0.0,6.715934724185046,6.715934724185046,0.0,27.31628793160728,0.0648153564323563,0.9781870328885288,6.715934734620529,6.699999344545162,0.0
 2006-04-12T14:00:00,123.6260035386676,445053.6127392034,1064597.074598297,12.399031155852413,12.39616942326235,4.104913192674258,-1.0,0.0,0.0,0.0,6.71653277993374,6.71653277993374,0.0,27.31628793160728,0.0673744017869045,0.9770912103225916,6.716557292652918,6.699990905071959,0.0
 2006-04-12T15:00:00,9057.912404547847,32608484.656372257,78001607.84808618,7.192531204659403,6.98282744961739,23.603250857876983,-1.0,0.0,0.0,0.0,6.911160618665484,6.911160618665484,0.0,27.31628793160728,0.6907002400222896,0.9727239050559114,6.875138546103391,6.699993654926721,1.8895995879120164e-12
 2006-04-12T16:00:00,4303.940659844631,15494186.375440672,37063097.60536841,6.766298453415647,6.66666666666669,24.629479156045548,0.0,5015.4509360873335,18055623.3699144,43212606.1994205,6.821787156038269,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.96951836657345,6.716878519858555,6.716878519858555,6.716878519858555
 2006-04-12T17:00:00,3722.429313915359,13400745.530095292,32055451.479135856,6.752836592637631,6.66666666666669,24.629479156045548,0.0,3760.3412431468864,13537228.475328796,32398710.9805746,6.791313509842243,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9690021034748136,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-12T18:00:00,4062.2798114833936,14624207.32134022,34982051.34611724,6.760703976069434,6.666666666666689,24.629479156045544,1.0,4103.418492577162,14772306.573277775,35354629.055445895,6.799643936242146,6.700000000000004,27.31628793160729,27.31628793160729,0.0,0.9684858403761786,6.700000000000004,6.700000000000004,6.700000000000004
 2006-04-12T19:00:00,5351.497676411658,19265391.63508197,46084064.90504625,6.790549202919661,6.66666666666669,24.629479156045548,1.0,5251.068204656863,18903845.536764707,45242660.20059095,6.827509723040141,6.7,27.31628793160728,27.31628793160728,0.0,0.967969577277542,6.7,6.7,6.7
 2006-04-12T20:00:00,6102.002237903599,21967208.056452952,52546984.82291847,6.807923552754835,6.666666666666692,24.62947915604555,1.0,6232.360512502953,22436497.845010623,53697373.1677472,6.85133526025487,6.7,27.31628793160728,27.31628793160728,0.0,0.9674533141789062,6.7,6.7,6.7
 2006-04-12T21:00:00,3791.689946033492,13650083.805720571,32651884.787883326,6.754439947427229,6.66666666666669,24.629479156045548,1.0,3827.641244457488,13779508.480046952,32978560.826762933,6.792947642953664,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9669370510802704,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-12T22:00:00,1959.578113615404,7054481.209015452,16874776.078556165,6.712028025452953,6.666666666666692,24.62947915604555,1.0,2011.306316877584,7240702.740759303,17329207.069353037,6.74884276215863,6.7,27.31628793160728,27.31628793160728,0.0,0.9664207879816344,6.7,6.7,6.7
 2006-04-12T23:00:00,520.5029104201325,1873810.4775124777,4482276.057559798,7.800360115124012,7.788311324004653,12.314739578022772,1.0,893.4189178642965,3216308.104311467,7697604.933386193,6.721696310813926,6.7,27.31628793160728,27.31628793160728,0.0,0.9659045248829982,6.7,6.7,6.7
 2006-04-13T00:00:00,523.3469891931559,1884049.1610953608,4506767.652006112,7.748532970281544,7.736418328338728,13.34096787619134,1.0,682.0342316128387,2455323.2338062194,5876336.353556694,6.71656300709389,6.7,27.31628793160728,27.31628793160728,0.0,0.9653882617843622,6.7,6.7,6.7
 2006-04-13T01:00:00,177.6718342635689,639618.6033488481,1530009.1370853633,8.807800089752831,8.803687288688891,6.157369789011387,1.0,723.2117821463254,2603562.415726772,6231117.867349838,6.71756295811057,6.7,27.31628793160728,27.31628793160728,0.0,0.9648719986857264,6.7,6.7,6.7
 2006-04-13T02:00:00,0.0,0.0,0.0,9.53235915098695,9.53235915098695,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9643557355870904,6.7,6.7,6.7
 2006-04-13T03:00:00,0.0,0.0,0.0,9.53235915098695,9.53235915098695,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9638394724884544,6.7,6.7,6.7
 2006-04-13T04:00:00,0.0,0.0,0.0,9.53235915098695,9.53235915098695,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9633232093898186,6.7,6.7,6.7
 2006-04-13T05:00:00,1215.5483907398152,4375974.206663335,10467613.801084474,7.172420153799617,7.144282080720068,20.52456596337129,1.0,1348.5349313384445,4854725.752818399,11618837.403990516,6.732748252124544,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9628069462911824,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-13T06:00:00,4644.731724149159,16721034.206936972,39997797.09999668,6.774187778976011,6.666666666666692,24.629479156045548,0.0,4710.159662319901,16956574.784351643,40582248.18026236,6.814375686506757,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9622906831925468,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-13T07:00:00,5753.429072834431,20712344.662203964,49545270.28718948,6.7998540994713785,6.666666666666687,24.629479156045537,0.0,5818.714883804775,20947373.581697192,50133445.24046288,6.841291827261954,6.7,27.31628793160728,27.31628793160728,0.0,0.9617744200939106,6.7,6.7,6.7
 2006-04-13T08:00:00,2404.56563571528,8656436.288575007,20706756.411982536,7.081282980707853,7.0256204658558286,21.89287036092938,0.0,2532.919476561907,9118510.115622863,21823372.069690622,6.7615087639049625,6.7,27.31628793160728,27.31628793160728,0.0,0.9612581569952748,6.7,6.7,6.7
 2006-04-13T09:00:00,2995.650184275691,10784340.663392488,25739869.415059645,6.735858951811379,6.66666666666669,24.629479156045548,0.0,3058.6306680812504,11011070.4050925,26294770.576702293,6.774110978890654,6.7,27.31628793160728,27.31628793160728,0.0,0.9607418938966388,6.7,6.7,6.7
 2006-04-13T10:00:00,3762.409687610577,13544674.87539808,31777414.792195983,6.75208957281976,6.66666666666669,24.629479156045548,0.0,3825.709521913023,13772554.278886884,32331269.56068223,6.791122403764962,6.7,27.31628793160728,27.31628793160728,0.0,0.9602256307980028,6.7,6.7,6.7
 2006-04-13T11:00:00,13343.918816857622,48038107.74068744,110692220.22528122,6.964246798221314,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.01357658442783,7.01357658442783,0.0,27.31628793160728,0.950742488885982,0.9557731429694376,6.943853621841701,6.7000298507108615,1.11666666696669
 2006-04-13T12:00:00,23848.560224480472,85854816.8081297,194074490.7776206,7.188445487369489,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.248565970767544,7.248565970767544,0.0,27.31628793160728,1.9315154599716555,0.940398281101236,7.210349878603471,6.699997838363803,2.1343446836e-06
 2006-04-13T13:00:00,26335.34675071349,94807248.30256855,214021337.3089333,7.242082590471322,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.304742122403547,7.304742122403547,0.0,27.31628793160728,2.305561824072337,0.9184535356760264,7.317655231656059,6.699973516425292,1.65167584872e-05
 2006-04-13T14:00:00,24752.06438139268,89107431.77301364,202094592.5707556,7.210010499365975,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.2710598775644115,7.2710598775644115,0.0,27.31628793160728,2.152117504354863,0.8969078124470363,7.273004083984023,6.699999279744698,1.21475934792e-05
 2006-04-13T15:00:00,42040.08377356272,151344301.5848258,344072638.8198604,7.591853812150536,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.671511410169025,7.671511410169025,0.0,27.31628793160728,3.181149847293112,0.8700703038878063,7.5859860985692835,6.699941010077442,0.0023933932237065
 2006-04-13T16:00:00,30713.29889364828,110567876.0171338,251998526.627738,7.344212349131934,6.66666666666669,24.629479156045548,0.0,36635.36868945494,131887327.28203778,300625513.25434536,7.546723780854173,6.7,27.31628793160728,27.31628793160728,0.0,0.8554942699700095,6.837053383001372,6.837053383001372,6.837053383001372
 2006-04-13T17:00:00,14774.345991758762,53187645.57033154,124410424.47622654,7.001132699366544,6.66666666666669,24.629479156045548,0.0,14826.428258604625,53375141.730976656,124921815.46179125,7.0520015030270455,6.7,27.31628793160728,27.31628793160728,0.0,0.8549780068713736,6.7,6.7,6.7
 2006-04-13T18:00:00,8495.281877879204,30583014.760365143,73156552.63618822,6.863329955383624,6.66666666666669,24.629479156045548,1.0,80269.28626285553,288969430.54627985,1114749935.647677,-0.6427859211517335,-3.8,27.31628793160728,27.31628793160728,0.0,0.8589882148823578,-2.0500000000000003,-1.1727105028151177,-1.1727105028151177
 2006-04-13T19:00:00,8426.066290860717,30333838.64709858,72560507.23030856,6.86172741569639,6.66666666666669,24.629479156045548,1.0,64641.71804553984,232710184.96394345,597726454.588088,-2.1034576935740463,-3.8,27.31628793160728,27.31628793160728,0.0,0.9197316699282136,-3.8,-2.357580932964723,-2.357580932964723
 2006-04-13T20:00:00,8238.053686441486,29656993.271189347,70941449.24151158,6.857374744184494,6.666666666666692,24.62947915604555,1.0,50371.7842637037,181338423.3493333,421252129.2864273,-2.603853657028805,-3.8,27.31628793160728,27.31628793160728,0.0,0.9633893751386934,-3.8,-2.850373007018913,-2.850373007018913
 2006-04-13T21:00:00,4568.138732177159,16445299.435837768,39338221.66397106,6.772414504694954,6.66666666666669,24.629479156045548,1.0,28547.95827141112,102772649.77708,238742549.71105868,-3.121796029997937,-3.8,27.31628793160728,27.31628793160728,0.0,0.990324596292688,-3.8,-3.2611077455863486,-3.2611077455863486
 2006-04-13T22:00:00,2264.414485585067,8151892.148106241,19499854.1409442,6.719084670391141,6.66666666666669,24.629479156045548,1.0,3110.6083102177904,11198189.916784044,26013578.697062284,-3.5781984005678207,-3.652111712423008,4.55271465526788,27.31628793160728,0.0,0.9999640100939428,-3.703923506998815,-3.64361370034556,-3.64361370034556
 2006-04-13T23:00:00,812.0052115110644,2923218.7614398315,6992528.658931097,7.463688783297532,7.444892161794236,16.41965277069703,1.0,0.0,0.0,0.0,-3.4437334168788394,-3.4437334168788394,0.0,27.31628793160728,0.0,0.999547854882738,-3.46625263988331,-3.46625263988331,-3.46625263988331
 2006-04-14T00:00:00,388.9275345005094,1400139.1242018335,3349223.493506073,7.740796446489178,7.731793434874977,13.68304397558086,1.0,0.0,0.0,0.0,-3.338924482353909,-3.338924482353909,0.0,27.31628793160728,0.0,0.999031591784102,-3.353322697002458,-3.353322697002458,-3.353322697002458
 2006-04-14T01:00:00,0.0,0.0,0.0,9.169905466180694,9.169905466180694,0.0,1.0,0.0,0.0,0.0,-3.249424586706528,-3.249424586706528,0.0,27.31628793160728,0.0,0.998515328685466,-3.264390127292666,-3.264390127292666,-3.264390127292666
 2006-04-14T02:00:00,606.0544581181186,2181796.049225227,5218997.498030413,6.680695786223304,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.163323708537728,-3.163323708537728,0.0,27.31628793160728,0.0,0.9979990655868302,-3.1773592627548712,-3.1773592627548712,-3.1773592627548712
 2006-04-14T03:00:00,72.3982637778029,260633.7496000907,623452.8142757398,8.984540494594526,8.982864595977047,2.1892870360929355,1.0,0.0,0.0,0.0,-3.0734421197875985,-3.0734421197875985,0.0,27.316287931607263,0.0,0.9974828024881938,-3.0901535098906017,-3.0901535098906017,-3.0901535098906017
 2006-04-14T04:00:00,0.0,0.0,0.0,9.273838744654467,9.273838744654467,0.0,1.0,0.0,0.0,0.0,-2.983161482552015,-2.983161482552015,0.0,27.31628793160728,0.0,0.9969665393895584,-2.996878474785506,-2.996878474785506,-2.996878474785506
 2006-04-14T05:00:00,1393.748830514672,5017495.789852819,12002174.989233734,6.698929771639008,6.666666666666689,24.629479156045548,1.0,0.0,0.0,0.0,-2.7924875679100705,-2.7924875679100705,0.0,27.31628793160729,0.0,0.9964502762909228,-2.8259794560812552,-2.8259794560812552,-2.8259794560812552
 2006-04-14T06:00:00,5079.148348702889,18284934.0553304,43738746.8550546,6.784244735347502,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-2.2650919535569187,-2.2650919535569187,0.0,27.31628793160728,0.0,0.9959340131922864,-2.3838182293361867,-2.3838182293361867,-2.3838182293361867
 2006-04-14T07:00:00,9413.17711627819,33887437.618601486,79620563.29320352,6.880710444863749,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.2286245812705,-1.2286245812705,0.0,27.31628793160728,0.0,0.9954177500936504,-1.4379740160543324,-1.4379740160543324,-1.4379740160543324
 2006-04-14T08:00:00,20809.914731441186,74915693.03318825,168695034.21526712,7.120207038264169,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.6947659439309248,0.6947659439309248,0.0,27.31628793160728,0.0,0.9949014869950146,0.3102767145948226,0.3102767145948226,0.3102767145948226
 2006-04-14T09:00:00,39716.32446989054,142978768.09160593,311096496.3295686,7.503153788780982,6.66666666666669,24.629479156045548,0.0,811.4222443152745,2921120.0795349884,6275563.021069129,4.716618923185301,4.698931884919846,4.55271465526788,27.31628793160728,0.0,0.9943852238963786,3.9638259726498695,3.9638259726498695,3.9638259726498695
 2006-04-14T10:00:00,56914.686592826125,204892871.73417404,430096808.2570641,7.823247707119347,6.66666666666669,24.629479156045548,0.0,55896.11893292909,201226028.1585448,422580187.3914861,7.889985919360057,6.7,27.31628793160728,27.31628793160728,0.0,0.9938689607977428,6.7,6.7,6.7
 2006-04-14T11:00:00,71284.27529278271,256623391.0540177,526139691.5494356,8.081638982655326,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.18477245311547,8.18477245311547,0.0,27.31628793160728,4.084859746857466,0.9718710597031648,7.919681969087236,6.700003024634757,1.1243942269854517
 2006-04-14T12:00:00,74880.50425583652,269569815.3210115,584863023.0203989,8.23964791570904,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.34980589681453,8.34980589681453,0.0,27.31628793160728,5.372460449658591,0.9151206220541236,8.332178847729514,6.700004184176436,0.0336869108481732
 2006-04-14T13:00:00,75930.303424307,273349092.32750523,626822438.4723979,8.35256075402831,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.468377843986556,8.468377843986556,0.0,27.31628793160728,5.712011107062819,0.8535696369432343,8.448793148605708,6.700037124849982,0.0861065011520215
 2006-04-14T14:00:00,76483.3616843215,275340102.0635574,647106995.4834894,8.407149277118373,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.526582872537213,8.526582872537213,0.0,27.31628793160728,5.964997621149567,0.788176504903979,8.52672243480887,6.699992834947529,0.1613253853911193
 2006-04-14T15:00:00,77953.3816270117,280632173.8572421,887304041.4128101,9.053718633268664,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.200049706541895,9.200049706541895,0.0,27.31628793160728,7.543806683437391,0.7120814836041935,9.060499819638284,6.6999469748992935,0.5227242880381109
 2006-04-14T16:00:00,76843.34060937857,276636026.19376284,818431447.916621,8.868289227852866,6.66666666666669,24.629479156045548,0.0,83533.83849811916,300721818.59322894,957708462.309148,9.393380233345622,6.7,27.31628793160728,27.31628793160728,0.0,0.6747778244766002,7.088215200993306,7.088215200993306,7.088215200993306
 2006-04-14T17:00:00,76313.0039901777,274726814.36463976,794736832.4812963,8.804503866132917,6.666666666666689,24.629479156045548,0.0,76339.28036804324,274821409.32495564,797469680.0418488,8.943863870745245,6.7,27.31628793160728,27.31628793160728,0.0,0.6742615613779642,6.7,6.7,6.7
 2006-04-14T18:00:00,75007.39687715356,270026628.7577528,780821072.7619592,8.767045252137747,6.66666666666669,24.629479156045548,1.0,140440.20488377122,505584737.5815764,1973488306.0337648,1.9665859513616912,-3.614275856354415,27.31628793160728,27.31628793160728,0.0,0.6854393359346741,-1.8642758563544144,-0.5466834571309312,-0.5466834571309312
 2006-04-14T19:00:00,74480.74851032037,268130694.63715333,777766599.8675834,8.75882222009521,6.666666666666692,24.629479156045548,1.0,115265.81231479452,414956924.3332604,1602098697.1987135,0.7367194403916391,-3.8,27.31628793160728,27.31628793160728,0.0,0.7694504232414557,-3.8,-1.5313577051091496,-1.5313577051091496
 2006-04-14T20:00:00,73830.73795770378,265790656.6477336,874970089.2205185,9.02050137537413,6.66666666666669,24.629479156045548,1.0,112872.66481638218,406341593.3389759,1589591588.6491485,0.7014266848370277,-3.8,27.31628793160728,27.31628793160728,0.0,0.8459168505000546,-3.8,-1.835002809429824,-1.835002809429824
 2006-04-14T21:00:00,72968.52127217382,262686676.57982576,859838116.8633641,8.979760866487917,6.66666666666669,24.629479156045548,1.0,101563.76278873906,365629546.0394605,1419428422.4209807,0.2210498447040574,-3.8,27.31628793160728,27.31628793160728,0.0,0.9095633670795348,-3.8,-2.2661906528357547,-2.2661906528357547
 2006-04-14T22:00:00,72396.27609769646,260626593.95170724,732045328.9135355,8.63575439603113,6.66666666666669,24.629479156045548,1.0,84286.34650443927,303430847.4159813,1114690256.7813828,-0.640024000401134,-3.8,27.31628793160728,27.31628793160728,0.0,0.9565406929656404,-3.8,-2.7605536660518912,-2.7605536660518912
 2006-04-14T23:00:00,72145.58762200268,259724115.4392096,651238082.5670335,8.41826693245927,6.66666666666669,24.629479156045548,1.0,72338.84443618533,260419839.9702672,877692605.7766724,-1.3104626506837411,-3.8,27.31628793160728,27.31628793160728,0.0,0.9863821248948604,-3.8,-3.194611891676948,-3.194611891676948
 2006-04-15T00:00:00,72145.58762200268,259724115.4392096,673034899.5862331,8.476928536355713,6.66666666666669,24.629479156045548,1.0,35428.55586570816,127542801.11654936,400810958.5574224,-0.8372775597326707,-1.9743710345126184,13.65814396580364,27.31628793160728,0.0,0.9996065994514632,-2.862413074027275,-2.6774493785607327,-2.6774493785607327
 2006-04-15T01:00:00,71804.01452124544,258494452.2764836,655963152.8584316,8.430983858254068,6.66666666666669,24.629479156045548,1.0,33850.89031867484,121863205.14722942,285037534.25389063,6.552438286477656,5.750042191042961,13.65814396580364,27.31628793160728,0.0,1.0,4.888084230557617,4.888084230557617,4.888084230557617
 2006-04-15T02:00:00,69791.94074274752,251250986.6738912,563267922.5038373,8.18154120384907,6.66666666666669,24.629479156045548,1.0,69833.47527700978,251400510.9972352,563887380.9656625,8.28742783259325,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-04-15T03:00:00,56796.62159495766,204467837.7418476,447031460.49387634,7.868805320651579,6.66666666666669,24.629479156045548,1.0,56869.94573485954,204731804.6454944,447915421.6669779,7.961266934722803,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-04-15T04:00:00,40579.139866477984,146084903.51932076,324656324.2155108,7.539623499657324,6.66666666666669,24.629479156045548,1.0,40652.28768542819,146348235.6675415,325457343.3906379,7.61668632244099,6.7,27.31628793160728,27.31628793160728,0.0,0.9999205051612862,6.7,6.7,6.7
 2006-04-15T05:00:00,45904.72657886896,165257015.68392822,365931047.3696365,7.650643376349305,6.66666666666669,24.62947915604555,1.0,45983.633092815486,165541079.13413575,366805045.2027471,7.733050157361831,6.7,27.31628793160728,27.31628793160728,0.0,0.9994538129985956,6.7,6.7,6.7
 2006-04-15T06:00:00,69234.16012770461,249242976.4597366,592781900.8032154,8.260970219869213,6.66666666666669,24.629479156045548,0.0,69290.99791520188,249447592.4947268,594326706.7220426,8.37298069548822,6.7,27.31628793160728,27.31628793160728,0.0,0.9989375498999596,6.7,6.7,6.7
 2006-04-15T07:00:00,72798.01009924745,262072836.35729083,829052693.5138541,8.8968867983262,6.66666666666669,24.629479156045548,0.0,72826.99026235966,262177164.9444948,831625918.2318833,9.039784528637576,6.7,27.31628793160728,27.31628793160728,0.0,0.9984212868013236,6.7,6.7,6.7
 2006-04-15T08:00:00,74700.28278483737,268921018.0254146,759053928.8312635,8.708459361661403,6.666666666666692,24.629479156045548,0.0,74727.60578083862,269019380.811019,756491821.1503804,8.828735323354563,6.7,27.31628793160728,27.31628793160728,0.0,0.9979050237026876,6.7,6.7,6.7
 2006-04-15T09:00:00,78600.0202114067,282960072.7610642,879383573.5394533,9.032385298777928,6.66666666666669,24.629479156045548,0.0,78682.55707252091,283257205.4610753,882347445.6829877,9.182222932351914,6.7,27.31628793160728,27.31628793160728,0.0,0.9973887606040516,6.7,6.7,6.7
 2006-04-15T10:00:00,87416.41519064292,314699094.68631446,986916453.3302828,9.32192606404295,6.66666666666669,24.629479156045548,0.0,87581.58179605297,315293694.4657907,990468451.040643,9.48573701134496,6.7,27.31628793160728,27.31628793160728,0.0,0.9968724975054156,6.7,6.7,6.7
 2006-04-15T11:00:00,94802.02823331358,341287301.6399289,1065138632.5036368,9.532579931266282,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.706812766384155,9.706812766384155,0.0,27.31628793160728,7.221003871263967,0.9516584480499516,9.194268034628305,6.699975275155178,1.3307912767550076
 2006-04-15T12:00:00,101044.76303030254,363761146.9090892,1109980814.0751295,9.653354549957854,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.326860462625705,9.326860462625705,0.0,27.31628793160728,10.939327437391084,0.8353250096485096,9.310544221903005,6.190207031405616,1.034385584453512
 2006-04-15T13:00:00,101364.40036411089,364911841.3107992,1073459981.2020296,9.554992329661172,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.729321641990628,9.729321641990628,0.0,27.31628793160728,9.53084406671177,0.725697870897898,9.772283515649097,6.699992614179789,0.9678972634364496
 2006-04-15T14:00:00,100518.43592938173,361866369.34577423,1039278981.4625624,9.462935028927484,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.633524257210324,9.633524257210324,0.0,27.31628793160728,9.367576382276525,0.6181420546449342,9.632879981085496,6.699991248528884,1.0801707187363123
 2006-04-15T15:00:00,117115.31774254236,421615143.8731525,1291545899.74277,10.142455546016944,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.346146129618097,10.346146129618097,0.0,27.31628793160728,11.455594508927646,0.5007084561855754,10.229355593230904,6.699992947022536,1.811264867356848
 2006-04-15T16:00:00,109804.90840203494,395297670.2473258,1206749429.9040432,9.914019297347826,6.66666666666669,24.629479156045548,0.0,124546.7778541419,448368400.2749108,1415877074.2851524,10.677648732032566,6.7,27.31628793160728,27.31628793160728,0.0,0.4460203388938546,7.275629956031689,7.275629956031689,7.275629956031689
 2006-04-15T17:00:00,106711.9744426725,384163107.993621,1196784338.01028,9.887173359525104,6.66666666666669,24.629479156045548,0.0,107131.24727294433,385672490.18259954,1204221941.8665202,10.08536081337366,6.7,27.31628793160728,27.31628793160728,0.0,0.4455040757952186,6.7,6.7,6.7
