Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-15T18:00:00,102503.22219750716,369011599.9110258,1189806439.9359565,9.86837560267188,6.66666666666669,24.629479156045548,1.0,192208.8251345976,691951770.4845513,2402290872.918322,3.388635381717916,-3.3985680759802244,27.31628793160728,27.31628793160728,0.0,0.4556628567392682,-1.648568075980224,-0.2956121093646623,-0.2956121093646623
 2006-04-15T19:00:00,100120.88077138294,360435170.7769786,1205935038.4825604,9.91182389005736,6.666666666666692,24.629479156045548,1.0,165223.14944169717,594803337.9901098,2140360262.496349,2.2537751057664286,-3.8,27.31628793160728,27.31628793160728,0.0,0.5474296675246401,-3.8,-1.2076084930647388,-1.2076084930647388
 2006-04-15T20:00:00,101028.77620343203,363703594.3323554,1252489617.923323,10.037236560373668,6.666666666666689,24.629479156045548,1.0,163032.5661169727,586917238.0211018,2155705437.578647,2.2969720503903366,-3.8,27.31628793160728,27.31628793160728,0.0,0.638552214524369,-3.8,-1.2859172185408527,-1.2859172185408527
 2006-04-15T21:00:00,95570.5611937741,344054020.2975867,1193435740.3723736,9.87815240437246,6.666666666666692,24.629479156045548,1.0,151840.3117725323,546625122.3811164,2045894642.7123284,1.987784231351635,-3.8,27.31628793160728,27.31628793160728,0.0,0.7261271175454546,-3.8,-1.4227411023009509,-1.4227411023009509
 2006-04-15T22:00:00,87761.66320494364,315941987.5377971,1081690920.4274986,9.577159455666385,6.66666666666669,24.629479156045548,1.0,136092.32114243205,489932356.1127552,1848880850.555647,1.4326917047711418,-3.8,27.31628793160728,27.31628793160728,0.0,0.8074239843525005,-3.8,-1.660375349905003,-1.660375349905003
 2006-04-15T23:00:00,80970.08073165547,291492290.6339597,973428599.716329,9.28560430995718,6.666666666666692,24.629479156045548,1.0,119645.0124258786,430722044.7331629,1611987105.218294,0.7646026934114755,-3.8,27.31628793160728,27.31628793160728,0.0,0.8783259085393329,-3.8,-2.0277727323164387,-2.0277727323164387
 2006-04-16T00:00:00,79031.08788372877,284511916.3814236,954113134.018128,9.233594509311468,6.66666666666669,24.629479156045548,1.0,107039.65231265948,385342748.3255741,1424301067.8694491,0.2348116554264392,-3.8,27.31628793160728,27.31628793160728,0.0,0.934308794690198,-3.8,-2.5025699489089006,-2.5025699489089006
 2006-04-16T01:00:00,79600.9145027991,286563292.2100768,993076401.2865958,9.33851226961576,6.66666666666669,24.629479156045548,1.0,97670.69441869175,351614499.9072903,1294338021.8450072,-0.1322765790258099,-3.8,27.31628793160728,27.31628793160728,0.0,0.9728444283673956,-3.8,-2.983496888648494,-2.983496888648494
 2006-04-16T02:00:00,76978.75313944308,277123511.3019951,966626556.0012238,9.267287839991557,6.666666666666692,24.629479156045548,1.0,87504.21994590259,315015191.80524933,1138324672.760075,-0.5731770291904911,-3.8,27.31628793160728,27.31628793160728,0.0,0.9952733376235074,-3.8,-3.3526320119587703,-3.3526320119587703
 2006-04-16T03:00:00,75596.0344208181,272145723.9149451,946341276.2384032,9.212665422005625,6.66666666666669,24.629479156045548,1.0,23771.77064024625,85578374.30488652,234371416.88761485,4.491406831758717,3.831888815047338,9.10542931053576,27.31628793160728,0.0,1.0,2.081888815047338,2.081888815047338,2.081888815047338
 2006-04-16T04:00:00,73563.74990063011,264829499.6422684,908905306.9248648,9.111867550962586,6.66666666666669,24.629479156045548,1.0,73594.29440511852,264939459.8584267,910279673.8836244,9.260651723097164,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-04-16T05:00:00,72396.27609769646,260626593.95170724,887154839.9701794,9.053305626858045,6.66666666666669,24.629479156045548,1.0,72425.68767900132,260732475.6444048,889467254.0839183,9.202220314383943,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-04-16T06:00:00,78424.62757671792,282328659.2761845,1006388546.8192388,9.37436626237316,6.66666666666669,24.629479156045548,0.0,78564.52075587084,282832274.721135,1009753478.4292096,9.539848057717348,6.7,27.31628793160728,27.31628793160728,0.0,0.9999298750534704,6.7,6.7,6.7
 2006-04-16T07:00:00,90828.51051334984,326982637.84805936,1193371307.5405293,9.877980863052,6.66666666666669,24.629479156045548,0.0,91047.41334061469,327770688.0262128,1198263526.4368792,10.06864312916376,6.7,27.31628793160728,27.31628793160728,0.0,0.9994725527829642,6.7,6.7,6.7
 2006-04-16T08:00:00,81079.11447191739,291884812.0989026,958486764.5843222,9.245374213167368,6.66666666666669,24.629479156045548,0.0,81226.12066934789,292414034.4096524,961962275.4991966,9.405722095392964,6.7,27.31628793160728,27.31628793160728,0.0,0.9989562896843284,6.7,6.7,6.7
 2006-04-16T09:00:00,88709.09411260944,319352738.805394,1062084195.1711128,9.524357855799826,6.66666666666669,24.629479156045548,0.0,88899.60462195227,320038576.6390282,1066219321.2785037,9.698289127878134,6.7,27.31628793160728,27.31628793160728,0.0,0.9984400265856926,6.7,6.7,6.7
 2006-04-16T10:00:00,95611.54127972676,344201548.60701627,1129471288.3334274,9.70585253593523,6.66666666666669,24.629479156045548,0.0,95831.53717104,344993533.815744,1134034796.2233255,9.888532563823697,6.7,27.31628793160728,27.31628793160728,0.0,0.9979237634870564,6.7,6.7,6.7
 2006-04-16T11:00:00,100372.35995137056,361340495.82493407,1157755126.7018569,9.782037169235013,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.968413720030377,9.968413720030377,0.0,27.31628793160728,7.733258016933049,0.9482169938190868,9.424142785133132,6.700008001612666,1.404795913490944
 2006-04-16T12:00:00,104532.48875979793,376316959.5352725,1165069014.4363265,9.801739310089236,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.989101810930896,9.989101810930896,0.0,27.31628793160728,9.681425544526894,0.8298134604997681,9.970020298770438,6.70001445258395,0.7408673721613038
 2006-04-16T13:00:00,107658.30294602386,387569890.6056858,1170148442.4597805,9.81542140020735,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,10.003369654198735,10.003369654198735,0.0,27.31628793160728,10.3086612458492,0.7093167065802671,10.020912659597377,6.699915998417695,1.220442571503069
 2006-04-16T14:00:00,104767.91841373248,377164506.289437,1115710065.7360313,9.668787480777532,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.849597528107058,9.849597528107058,0.0,27.31628793160728,10.200594938958057,0.5915479470328793,9.888354582453232,6.699999309687385,1.3507854574152445
 2006-04-16T15:00:00,116073.53216889492,417864715.8080217,1300672710.9790723,10.167044620520787,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.372474473550753,10.372474473550753,0.0,27.31628793160728,11.576384474128124,0.4701647833667108,10.253067794067404,6.700075563483839,1.8669323220853824
 2006-04-16T16:00:00,107036.45647881331,385331243.3237279,1175146738.2157657,9.82888604587708,6.666666666666692,24.629479156045548,0.0,121052.60411319644,435789374.8075072,1378323386.6692195,10.572502912756995,6.7,27.31628793160728,27.31628793160728,0.0,0.4154092456444959,7.259797847532586,7.259797847532586,7.259797847532586
 2006-04-16T17:00:00,102566.19918151756,369238317.0534633,1131534337.7271855,9.711409525515355,6.66666666666669,24.629479156045548,0.0,102560.70885216106,369218551.8677798,1132389143.7330518,9.883918208932974,6.7,27.31628793160728,27.31628793160728,0.0,0.4148929825458599,6.7,6.7,6.7
 2006-04-16T18:00:00,101653.49462016507,365952580.6325942,1161877983.358243,9.793143774020711,6.66666666666669,24.629479156045548,1.0,193104.3415022677,695175629.4081638,2391618293.5705748,3.3418356985302142,-3.4154699391536245,27.31628793160728,27.31628793160728,0.0,0.4258051730001876,-1.6654699391536247,-0.2810458551420416,-0.2810458551420416
 2006-04-16T19:00:00,100562.26711391076,362024161.6100787,1203293741.312617,9.904709139691532,6.66666666666669,24.629479156045548,1.0,167536.10902173546,603129992.4782478,2157033811.996888,2.300711369774412,-3.8,27.31628793160728,27.31628793160728,0.0,0.5183437016454049,-3.8,-1.1883746929784442,-1.1883746929784442
 2006-04-16T20:00:00,101412.60032974834,365085361.187094,1273650752.506899,10.094239524403514,6.666666666666692,24.629479156045548,1.0,163208.44815466003,587550413.3567761,2179711786.095105,2.364544800617228,-3.8,27.31628793160728,27.31628793160728,0.0,0.6102593991748991,-3.8,-1.257068274619822,-1.257068274619822
 2006-04-16T21:00:00,96407.60831062809,347067389.9182611,1218482997.9212887,9.94562727845038,6.66666666666669,24.629479156045548,1.0,153680.42357377868,553249524.8656032,2088406000.326184,2.1074994698780687,-3.8,27.31628793160728,27.31628793160728,0.0,0.6991689286929376,-3.8,-1.37090466286027,-1.37090466286027
 2006-04-16T22:00:00,90530.95461329792,325911436.6078725,1132842103.4665294,9.714931333647533,6.66666666666669,24.629479156045548,1.0,141373.75662667555,508945523.856032,1931490684.6387844,1.6655066642527647,-3.8,27.31628793160728,27.31628793160728,0.0,0.7828210131373495,-3.8,-1.5726491920088936,-1.5726491920088936
 2006-04-16T23:00:00,85165.14234735539,306594512.4504794,1063547861.4834696,9.528296672540934,6.66666666666669,24.629479156045548,1.0,127038.01848378644,457336866.54163134,1747763519.6136224,1.1476130151439026,-3.8,27.31628793160728,27.31628793160728,0.0,0.8574867893466033,-3.8,-1.898345173179684,-1.898345173179684
 2006-04-17T00:00:00,84085.8244711439,302708968.0961181,1071136655.127513,9.54873365219594,6.66666666666669,24.629479156045548,1.0,115747.49910289416,416690996.7704189,1598356363.0531204,0.7261441088582558,-3.8,27.31628793160728,27.31628793160728,0.0,0.9185761227163592,-3.8,-2.3468112997674493,-2.3468112997674493
 2006-04-17T01:00:00,81971.41739170715,295097102.61014575,1038505197.243726,9.460851174821032,6.66666666666669,24.629479156045548,1.0,103128.22356025396,371261604.8169143,1390433384.575018,0.1391615497250406,-3.8,27.31628793160728,27.31628793160728,0.0,0.9626213102991756,-3.8,-2.840033417838621,-2.840033417838621
 2006-04-17T02:00:00,81424.22353572979,293127204.72862726,1027763809.9070394,9.431923837515194,6.66666666666669,24.629479156045548,1.0,94279.0167868508,339404460.43266284,1232108799.020171,-0.3080973351001732,-3.8,27.31628793160728,27.31628793160728,0.0,0.9898879978850276,-3.8,-3.253625079008552,-3.253625079008552
 2006-04-17T03:00:00,76479.51900607928,275326268.42188543,983571201.8871666,9.312924034957367,6.66666666666669,24.629479156045548,1.0,30009.45554026909,108034039.9449687,394943152.8732549,1.55274812212898,0.433317431172225,9.10542931053576,27.31628793160728,0.0,0.9999981993058784,-1.1788035840113826,-1.0621889613491735,-1.0621889613491735
 2006-04-17T04:00:00,71097.26053140989,255950137.91307563,829009259.7269702,8.896765439219,6.66666666666669,24.629479156045548,1.0,68610.14150035653,246996509.4012836,750696161.5325407,8.812334872143987,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.562121015183608,6.562121015183608,6.562121015183608
 2006-04-17T05:00:00,71367.78008997928,256924008.3239253,840947890.5102329,8.928905487961789,6.66666666666669,24.62947915604555,1.0,71398.48008559282,257034528.3081341,841694809.9367585,9.06807308851888,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-04-17T06:00:00,74011.54276669756,266441553.96011123,930802370.1363616,9.17083083160273,6.66666666666669,24.629479156045548,0.0,74092.57994072208,266733287.7865995,933150735.2747624,9.324845465899324,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-04-17T07:00:00,79444.86482032955,286001513.3531864,1030964086.4425018,9.440547010790324,6.66666666666669,24.629479156045548,0.0,79601.16666193052,286564199.9829499,1034680600.6234338,9.609799335527455,6.7,27.31628793160728,27.31628793160728,0.0,0.9998591498499092,6.7,6.7,6.7
 2006-04-17T08:00:00,77160.99442183769,277779579.9186157,936287305.6612824,9.185602971686402,6.66666666666669,24.629479156045548,0.0,77285.87156520148,278229137.63472533,939619306.435035,9.342995088651389,6.7,27.31628793160728,27.31628793160728,0.0,0.9993585055260004,6.7,6.7,6.7
 2006-04-17T09:00:00,78159.71272515591,281374965.8105613,922780959.6301428,9.149228424229277,6.666666666666692,24.629479156045548,0.0,78299.7655798858,281879156.0875889,926016637.6170014,9.304829505392872,6.7,27.31628793160728,27.31628793160728,0.0,0.9988422424273644,6.7,6.7,6.7
 2006-04-17T10:00:00,83590.59517245172,300926142.6208262,988791574.4891932,9.326973796710805,6.666666666666692,24.629479156045548,0.0,83752.39947308078,301508638.1030908,992411970.6935004,9.491195769895349,6.7,27.31628793160728,27.31628793160728,0.0,0.9983259793287284,6.7,6.7,6.7
 2006-04-17T11:00:00,88020.45076394519,316873622.75020266,1017403969.9655654,9.404024952261958,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.57193442202026,9.57193442202026,0.0,27.31628793160728,6.970430722052008,0.9550359977592612,9.085134931364127,6.699993705310721,1.2955913680313065
 2006-04-17T12:00:00,90063.8635900476,324229908.9241713,1016915412.7790222,9.402709020054951,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.10023380189232,9.10023380189232,0.0,27.31628793160728,10.428228271870305,0.8463926228227564,9.114692882876431,6.223911432668817,0.8990824287450385
 2006-04-17T13:00:00,93440.33999083818,336385223.9670175,1042326960.6971744,9.471144322230568,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.639243027493198,9.639243027493198,0.0,27.31628793160728,9.026879223073085,0.7446234850388057,9.609971935851997,6.70001292261906,0.8023458258653197
 2006-04-17T14:00:00,95235.81168568542,342848922.06846744,1041698555.7956402,9.469453056086811,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.640212894200197,9.640212894200197,0.0,27.31628793160728,9.45946823449922,0.636783827643999,9.673475099343522,6.699998631404317,1.0874454869104284
 2006-04-17T15:00:00,111073.15172300216,399863346.2028078,1284490794.51747,10.123449506391111,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.324555057608285,10.324555057608285,0.0,27.31628793160728,11.289959868663642,0.5203833359722653,10.186540724424926,6.700009383862192,1.7486768693583186
 2006-04-17T16:00:00,99365.85816126969,357717089.3805708,1112590019.963612,9.66038547351463,6.66666666666669,24.629479156045548,0.0,112727.98212603285,405820735.6537182,1314596788.2925377,10.393852845043504,6.7,27.31628793160728,27.31628793160728,0.0,0.4661526536291105,7.25755023097395,7.25755023097395,7.25755023097395
 2006-04-17T17:00:00,92512.19464141555,333043900.7090961,1033683602.0832208,9.447866587687592,6.66666666666669,24.629479156045548,0.0,92778.31187440596,334001922.7478614,1038885036.4575014,9.621607457512953,6.7,27.31628793160728,27.31628793160728,0.0,0.4656363905304746,6.7,6.7,6.7
 2006-04-17T18:00:00,88382.046010159,318175365.6365724,1013598222.6655246,9.39377743458671,6.666666666666692,24.629479156045548,1.0,172536.4718117765,621131298.5223955,2243677219.8874784,2.865037796187598,-3.4762354049443025,27.31628793160728,27.31628793160728,0.0,0.4771749859073404,-1.7262354049443018,-0.3315509081230917,-0.3315509081230917
 2006-04-17T19:00:00,81446.50511669031,293207418.42008513,957874302.7292986,9.243721112646762,6.66666666666669,24.629479156045548,1.0,139624.89275715465,502649613.9257568,1895151663.4351635,1.5631083083210466,-3.8,27.31628793160728,27.31628793160728,0.0,0.568766260578499,-3.8,-1.2227750222821097,-1.2227750222821097
 2006-04-17T20:00:00,77181.43288135844,277853158.37289035,917995958.8786656,9.136343660751589,6.66666666666669,24.629479156045548,1.0,130449.70017105211,469618920.6157877,1816389248.745904,1.3411092242624587,-3.8,27.31628793160728,27.31628793160728,0.0,0.659229585319582,-3.8,-1.3108322879050025,-1.3108322879050025
 2006-04-17T21:00:00,74050.05131544518,266580184.73560265,775120133.7340269,8.75170171570539,6.66666666666669,24.629479156045548,1.0,115153.89264165128,414554013.50994456,1616875548.0973182,0.7783946398455259,-3.8,27.31628793160728,27.31628793160728,0.0,0.7456490206479102,-3.8,-1.4673570014570672,-1.4673570014570672
 2006-04-17T22:00:00,72968.52127217382,262686676.57982576,667922629.7474037,8.463171089936926,6.66666666666669,24.629479156045548,1.0,101208.49703072336,364350589.3106042,1413224520.0481565,0.2035426054522705,-3.8,27.31628793160728,27.31628793160728,0.0,0.8249448270019841,-3.8,-1.7335636231881224,-1.7335636231881224
 2006-04-17T23:00:00,72050.7951803039,259382862.649094,657529761.0436051,8.435199490533783,6.66666666666669,24.629479156045548,1.0,91376.71715992138,328956181.77571696,1263477112.5498798,-0.2194731946776379,-3.8,27.31628793160728,27.31628793160728,0.0,0.8927684665433547,-3.8,-2.1306892577866527,-2.1306892577866527
 2006-04-18T00:00:00,71290.08440555031,256644303.85998103,604987757.5161017,8.293803076727594,6.66666666666669,24.629479156045548,1.0,78530.47202516564,282709699.2905963,1038107312.1459454,-0.8565887197409462,-3.8,27.31628793160728,27.31628793160728,0.0,0.944801510786328,-3.8,-2.618322052447718,-2.618322052447718
 2006-04-18T01:00:00,68725.1916267034,247410689.8561322,538397966.847117,8.114620919955643,6.66666666666669,24.629479156045548,1.0,69663.00874769637,250786831.4917069,806178765.90835,-1.5129345139506765,-3.8,27.31628793160728,27.31628793160728,0.0,0.9793712854983722,-3.8,-3.0820869463216884,-3.0820869463216884
 2006-04-18T02:00:00,72757.56762155575,261927243.43760067,780545369.7895062,8.7663460219273,6.66666666666669,24.629479156045548,1.0,47918.84078100646,172507826.81162328,571940923.764193,-0.910383012740037,-2.532731194053412,18.21085862107152,27.31628793160728,0.0,0.9978134358168148,-3.3621946674126053,-3.079224613382892,-3.079224613382892
 2006-04-18T03:00:00,73918.74522774566,266107482.8198844,908411631.0550984,9.110540627053926,6.66666666666669,24.629479156045548,1.0,46927.228298268536,168938021.8737667,507613747.9490291,7.446579601907967,6.018297862902255,18.21085862107152,27.31628793160728,0.0,0.9999795176911928,5.097761336261448,5.097761336261448,5.097761336261448
 2006-04-18T04:00:00,73055.70582152093,263000540.95747533,862694260.9865099,8.987450699846802,6.66666666666669,24.629479156045548,1.0,73084.41337263731,263103888.1414944,863839090.5333879,9.130258438129232,6.7,27.31628793160728,27.31628793160728,0.0,0.9995943776744876,6.7,6.7,6.7
 2006-04-18T05:00:00,75708.96195084824,272552263.0230537,957608786.3733292,9.243006133558453,6.666666666666692,24.62947915604555,1.0,75803.03093685916,272890911.37269294,960024921.4902908,9.400294207089203,6.7,27.31628793160728,27.31628793160728,0.0,0.9990781145758516,6.7,6.7,6.7
 2006-04-18T06:00:00,84617.68797348197,304623676.7045351,1112108118.8186958,9.659094223746576,6.666666666666692,24.629479156045548,0.0,84789.19736543142,305241110.5155532,1116120275.384804,9.838261133643243,6.7,27.31628793160728,27.31628793160728,0.0,0.9985618514772155,6.7,6.7,6.7
 2006-04-18T07:00:00,88946.0086664125,320205631.199085,1137302877.1792688,9.72694862337816,6.666666666666692,24.629479156045548,0.0,89149.60179857195,320938566.47485906,1141849645.6281295,9.910447678254714,6.7,27.31628793160728,27.31628793160728,0.0,0.9980455883785796,6.7,6.7,6.7
 2006-04-18T08:00:00,81163.2151004349,292187574.36156565,940017330.5723268,9.195641654761491,6.666666666666692,24.629479156045548,0.0,81305.21821323557,292698785.56764805,943376470.6718464,9.353554059126004,6.7,27.31628793160728,27.31628793160728,0.0,0.997529325279944,6.7,6.7,6.7
 2006-04-18T09:00:00,84168.07571800209,303005072.5848075,983598904.5358554,9.312991077478191,6.66666666666669,24.629479156045548,0.0,84331.8195776856,303594550.47966814,987225401.2105289,9.476638811775938,6.7,27.31628793160728,27.31628793160728,0.0,0.9970130621813076,6.7,6.7,6.7
 2006-04-18T10:00:00,92675.62783240328,333632260.19665176,1087804700.0341406,9.593627932391366,6.66666666666669,24.629479156045548,0.0,92878.82340429578,334363764.2554648,1092080833.3812635,9.77084720290128,6.7,27.31628793160728,27.31628793160728,0.0,0.9964967990826716,6.7,6.7,6.7
 2006-04-18T11:00:00,98950.60834386288,356222190.03790635,1145976385.4490554,9.750309578254212,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.407073407403296,9.407073407403296,0.0,27.31628793160728,9.47614437077728,0.9432085442993516,8.946132120652592,6.1645051760066005,1.834655045322912
 2006-04-18T12:00:00,107937.17676850676,388573836.3666242,1211763297.680014,9.927525596321738,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.115933436755936,10.115933436755936,0.0,27.31628793160728,9.766049984608909,0.8259272022841766,9.989880398617004,6.699986856910969,0.7875727821796596
 2006-04-18T13:00:00,112626.01575668908,405453656.7240807,1222070944.8136785,9.955293445634457,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.148477080591263,10.148477080591263,0.0,27.31628793160728,10.78673044164571,0.7001065284622067,10.17117373909184,6.700018406518942,1.3804853433732802
 2006-04-18T14:00:00,110291.99952578696,397051198.2928331,1190568771.1368115,9.870430442714367,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.062550887330508,10.062550887330508,0.0,27.31628793160728,10.855808639027693,0.576276862770198,10.085308502737693,6.700003663358181,1.5670491381538505
 2006-04-18T15:00:00,120928.19133156794,435341488.7936446,1372771660.9733772,10.361292283856054,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.576159650462168,10.576159650462168,0.0,27.31628793160728,12.41272857757562,0.446483597389273,10.478697146782348,6.7000041292029024,2.159526463527045
 2006-04-18T16:00:00,109853.95402708888,395474234.4975199,1203544114.6305995,9.905383746526184,6.66666666666669,24.629479156045548,0.0,124676.11216120528,448834003.780339,1416049173.0452886,10.678113784361187,6.7,27.31628793160728,27.31628793160728,0.0,0.3886752622036135,7.284561781610144,7.284561781610144,7.284561781610144
 2006-04-18T17:00:00,110460.76676928338,397658760.3694202,1232074589.977455,9.982242187590334,6.66666666666669,24.629479156045548,0.0,110779.01269054122,398804445.6859484,1237871566.7615485,10.17970280476189,6.7,27.31628793160728,27.31628793160728,0.0,0.3881589991049776,6.7,6.7,6.7
 2006-04-18T18:00:00,118070.5880955256,425054117.1438921,1400496599.3396115,10.435973399170337,6.66666666666669,24.629479156045548,1.0,213579.58752697287,768886515.0971023,2617562289.3704624,4.074236611140821,-3.3177876203232075,27.31628793160728,27.31628793160728,0.0,0.3974294845785284,-1.567787620323207,-0.2315716478091712,-0.2315716478091712
 2006-04-18T19:00:00,119278.09708545658,429401149.5076438,1471037763.7259998,10.626038575190998,6.666666666666692,24.629479156045548,1.0,192348.7566998428,692455524.119434,2435223542.888151,3.0833164943777174,-3.8,27.31628793160728,27.31628793160728,0.0,0.4902812687468665,-3.8,-1.1703003609404978,-1.1703003609404978
 2006-04-18T20:00:00,121702.08134280052,438127492.8340819,1545928675.2879531,10.827852621844174,6.66666666666669,24.629479156045548,1.0,191549.4913073338,689578168.7064016,2476985012.878502,3.20071742498781,-3.8,27.31628793160728,27.31628793160728,0.0,0.5828878593111316,-3.8,-1.2336012559492937,-1.2336012559492937
 2006-04-18T21:00:00,113811.25009285336,409720500.3342722,1443646224.0895112,10.55223832866041,6.66666666666669,24.629479156045548,1.0,177148.06394201834,637733030.1912661,2319092493.928828,2.7567047375337377,-3.8,27.31628793160728,27.31628793160728,0.0,0.6728677129353646,-3.8,-1.329402922073873,-1.329402922073873
 2006-04-18T22:00:00,87804.09781759056,316094752.143326,1053963668.7245232,9.502505959298436,6.666666666666692,24.629479156045548,1.0,140778.57121276495,506802856.3659539,1880059644.2133496,1.52049612869945,-3.8,27.31628793160728,27.31628793160728,0.0,0.7584279606265496,-3.8,-1.5002978581693105,-1.5002978581693105
 2006-04-18T23:00:00,73513.08455390425,264647104.39405528,736804061.8822446,8.648567474119183,6.666666666666692,24.629479156045548,1.0,105403.5967497204,379452948.2989935,1464850273.1069438,0.3492818795982135,-3.8,27.31628793160728,27.31628793160728,0.0,0.8362615607680235,-3.8,-1.7862814493010368,-1.7862814493010368
 2006-04-19T00:00:00,71259.27781372327,256533400.1294037,589822566.918255,8.252995189662265,6.66666666666669,24.629479156045548,1.0,85166.94432616365,306600999.5741891,1170534968.1646206,-0.4821491479517319,-3.8,27.31628793160728,27.31628793160728,0.0,0.901901603253616,-3.8,-2.2021152183277697,-2.2021152183277697
 2006-04-19T01:00:00,69727.61386049366,251019409.8977772,535561833.1299694,8.106989051448389,6.66666666666669,24.629479156045548,1.0,73835.41173138698,265807482.23299307,940620878.9838998,-1.1323744591319056,-3.8,27.31628793160728,27.31628793160728,0.0,0.9512494695896104,-3.8,-2.6946865683836108,-2.6946865683836108
 2006-04-19T02:00:00,68216.96485275724,245581073.4699261,524875883.2476229,8.07823698587228,6.66666666666669,24.629479156045548,1.0,69951.71926305554,251826189.3469999,770251217.463139,-1.6146595432494306,-3.8,27.31628793160728,27.31628793160728,0.0,0.9832610771589556,-3.8,-3.143638003805718,-3.143638003805718
 2006-04-19T03:00:00,61223.29408520135,220403858.70672488,479357287.29708457,7.955770449462874,6.66666666666669,24.629479156045548,1.0,34696.984035294445,124909142.52706002,327220632.1557044,-1.6090921073850464,-2.537733384073896,13.65814396580364,27.31628793160728,0.0,0.99893958270515,-3.140545311739507,-2.938798876194537,-2.938798876194537
 2006-04-19T04:00:00,47082.13964850922,169495702.73463318,374695182.72855246,7.674215768498403,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.2110839024371214,3.2110839024371214,0.0,27.31628793160728,0.0,0.999848967718466,2.311404856016656,2.311404856016656,2.311404856016656
 2006-04-19T05:00:00,45590.38260156973,164125377.36565107,362176298.92369264,7.640540328422482,6.66666666666669,24.62947915604555,1.0,33528.03374178381,120700921.47042169,266141000.1616846,7.374117288364606,6.624518685532951,22.7635732763394,27.31628793160728,0.0,0.9993455200884096,6.422812325041918,6.422812325041918,6.422812325041918
 2006-04-19T06:00:00,47893.693919050274,172417298.10858098,381220624.3470615,7.691766916135621,6.66666666666669,24.629479156045548,0.0,47735.27518567562,171846990.66843224,380216150.91329736,7.770798593537602,6.7,27.31628793160728,27.31628793160728,0.0,0.9988292569897737,6.7,6.7,6.7
 2006-04-19T07:00:00,39705.56720057474,142940041.92206907,317613501.31743634,7.520678811132499,6.66666666666669,24.629479156045548,0.0,39729.3946513017,143025820.74468613,318014898.4439257,7.59574374573065,6.7,27.31628793160728,27.31628793160728,0.0,0.9983129938911376,6.7,6.7,6.7
 2006-04-19T08:00:00,28328.517812046903,101982664.12336886,224978266.46039456,7.271548585942047,6.66666666666669,24.629479156045548,0.0,28401.30870881975,102244711.3517511,225708430.9443676,7.335871072822148,6.7,27.31628793160728,27.31628793160728,0.0,0.997796730792502,6.7,6.7,6.7
 2006-04-19T09:00:00,24421.8562937532,87918682.6575115,197467450.9387651,7.19757034834721,6.66666666666669,24.629479156045548,0.0,24485.73293631038,88148638.57071738,198112744.8134976,7.258158690805693,6.7,27.31628793160728,27.31628793160728,0.0,0.997280467693866,6.7,6.7,6.7
 2006-04-19T10:00:00,16384.39478277949,58983821.21800617,135743607.8733177,7.031600160939088,6.66666666666669,24.629479156045548,0.0,16443.120192592567,59195232.693333246,136312755.27670902,7.0841004795374,6.7,27.31628793160728,27.31628793160728,0.0,0.99676420459523,6.7,6.7,6.7
 2006-04-19T11:00:00,17395.13693001523,62622492.94805481,143864754.64015856,7.053436039262003,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.106974537150488,7.106974537150488,0.0,27.31628793160728,1.2747847477216736,0.9904745536140136,7.031299083548448,6.700006602235884,1.1166666678656634
 2006-04-19T12:00:00,9439.254649131555,33981316.7368736,79449127.12097767,6.880249326533211,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.925447458890897,6.925447458890897,0.0,27.31628793160728,1.074751273332101,0.9769291496069068,6.976178800746649,6.699969634841559,2.331738209922681e-09
 2006-04-19T13:00:00,7118.376613745243,25626155.80948288,60655313.12631663,6.829721563384667,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.8725842973415245,6.8725842973415245,0.0,27.31628793160728,0.6624464394946351,0.9700267418313978,6.866534655173811,6.699998623887282,0.0
 2006-04-19T14:00:00,6940.025127232216,24984090.45803597,59056609.2385111,6.825423648608833,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.867569551520728,6.867569551520728,0.0,27.31628793160728,0.6822346803610175,0.9632379674990448,6.871636118608421,6.700004630904474,0.0
 2006-04-19T15:00:00,27567.55509774396,99243198.35187826,236933286.92849025,7.303704464212218,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.369354243101855,7.369354243101855,0.0,27.31628793160728,2.147215537681467,0.9489481396013316,7.27723868902233,6.699986327695271,2.14326532903e-05
 2006-04-19T16:00:00,17474.197245896412,62907110.08522708,150477882.7790572,7.071217666450909,6.66666666666669,24.629479156045548,0.0,20947.04146230825,75409349.26430973,180477541.35938343,7.20847186759902,6.7,27.31628793160728,27.31628793160728,0.0,0.9389964555978356,6.782304577944303,6.782304577944303,6.782304577944303
 2006-04-19T17:00:00,14413.981109356178,51890331.99368224,124125035.85894924,7.000361414486669,6.66666666666669,24.629479156045548,0.0,14480.666761388273,52130400.34099777,124763926.16315152,7.051566854843048,6.7,27.31628793160728,27.31628793160728,0.0,0.9384801924991996,6.7,6.7,6.7
 2006-04-19T18:00:00,10205.718180177217,36740585.44863797,87885860.64252235,6.902929361764283,6.66666666666669,24.629479156045548,1.0,76596.07082462548,275745854.9686517,939171595.691388,-1.1399112835199072,-3.8,27.31628793160728,27.31628793160728,0.0,0.9317624151423648,-2.0500000000000003,-1.7190904616048648,-1.7190904616048648
 2006-04-19T19:00:00,10056.037307299895,36201734.30627964,86596893.8003752,6.899463660191056,6.666666666666689,24.629479156045544,1.0,47456.78150575091,170844413.42070332,396874372.2422274,-2.673004831936256,-3.8,27.31628793160728,27.31628793160728,0.0,0.9712246663038234,-3.8,-2.959900580497783,-2.959900580497783
 2006-04-19T20:00:00,9330.037193429498,33588133.8963462,80344992.29696122,6.882655636022977,6.66666666666669,24.629479156045548,1.0,30363.64883640373,109309135.81105344,253926913.89050183,-3.078685691287173,-3.8,27.31628793160728,27.31628793160728,0.0,0.9944968468611752,-3.8,-3.3370992430184363,-3.3370992430184363
 2006-04-19T21:00:00,7100.824025463878,25562966.49166996,61148271.95220049,6.831047240466525,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.2023240848637187,-3.2023240848637187,0.0,27.31628793160728,0.0,1.0,-3.3583040662203505,-3.3583040662203505,-3.3583040662203505
 2006-04-19T22:00:00,4571.474040444072,16457306.54559866,39366943.44840315,6.772491818945028,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.4939396696065708,-2.4939396696065708,0.0,27.31628793160728,0.0,1.0,-2.5772387703702053,-2.5772387703702053,-2.5772387703702053
 2006-04-19T23:00:00,2669.716378436064,9610978.96236983,22990084.328021027,6.7284670795455,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.050015240796316,-2.050015240796316,0.0,27.316287931607288,0.0,0.9998485442926898,-2.1002115327428656,-2.1002115327428656,-2.1002115327428656
 2006-04-20T00:00:00,1619.462243725991,5830064.077413565,13945890.97554892,6.704154746702053,6.666666666666694,24.62947915604556,1.0,0.0,0.0,0.0,-1.7488523577817354,-1.7488523577817354,0.0,27.31628793160729,0.0,0.999345011977478,-1.78487607689046,-1.78487607689046,-1.78487607689046
 2006-04-20T01:00:00,155.37893234496758,559364.1564418834,1338035.3007765117,8.505041656653175,8.501444892232037,4.104913192674258,1.0,0.0,0.0,0.0,-1.5867865559696397,-1.5867865559696397,0.0,27.31628793160728,0.0,0.9988287488788418,-1.6020690317550408,-1.6020690317550408,-1.6020690317550408
 2006-04-20T02:00:00,0.0,0.0,0.0,8.868400537345108,8.868400537345108,0.0,1.0,0.0,0.0,0.0,-1.5007238031162045,-1.5007238031162045,0.0,27.31628793160728,0.0,0.998312485780206,-1.514579539404705,-1.514579539404705,-1.514579539404705
 2006-04-20T03:00:00,0.0,0.0,0.0,8.868400537345108,8.868400537345108,0.0,1.0,0.0,0.0,0.0,-1.4175921594926997,-1.4175921594926997,0.0,27.31628793160728,0.0,0.9977962226815698,-1.43144702957378,-1.43144702957378,-1.43144702957378
 2006-04-20T04:00:00,0.0,0.0,0.0,8.868400537345108,8.868400537345108,0.0,1.0,0.0,0.0,0.0,-1.3316378389625794,-1.3316378389625794,0.0,27.31628793160728,0.0,0.9972799595829338,-1.3453916570518754,-1.3453916570518754,-1.3453916570518754
 2006-04-20T05:00:00,928.1027204244068,3341169.793527865,7992294.604763323,6.981262551553004,6.95977848768053,21.345548601906145,1.0,0.0,0.0,0.0,-1.2135148948313323,-1.2135148948313323,0.0,27.31628793160728,0.0,0.996763696484298,-1.2369906823185417,-1.2369906823185417,-1.2369906823185417
 2006-04-20T06:00:00,2540.025936008844,9144093.369631838,21873263.74287453,6.725464809020518,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.965949017248006,-0.965949017248006,0.0,27.31628793160728,0.0,0.9962474333856622,-1.0186956857651706,-1.0186956857651706,-1.0186956857651706
 2006-04-20T07:00:00,1587.5507449302947,5715182.68174906,13671087.234495211,6.703416051970827,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.7114296961273231,-0.7114296961273231,0.0,27.31628793160728,0.0,0.995731170287026,-0.7462439976525719,-0.7462439976525719,-0.7462439976525719
 2006-04-20T08:00:00,831.1827781964084,2992258.0015070704,7157674.993898928,7.453958396546908,7.434717838474146,16.41965277069703,0.0,0.0,0.0,0.0,-0.5221604555955628,-0.5221604555955628,0.0,27.31628793160728,0.0,0.99521490718839,-0.543752403397128,-0.543752403397128,-0.543752403397128
 2006-04-20T09:00:00,1686.9374049946955,6072974.657980905,14526948.821297726,6.7057166966166415,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-0.3131044009948872,-0.3131044009948872,0.0,27.316287931607263,0.0,0.9946986440897536,-0.3482725368155697,-0.3482725368155697,-0.3482725368155697
 2006-04-20T10:00:00,1181.6742706335583,4254027.374280809,10175909.077664914,6.694020523006679,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.1034217970838327,-0.1034217970838327,0.0,27.31628793160728,0.0,0.9941823809911184,-0.1275339020767806,-0.1275339020767806,-0.1275339020767806
 2006-04-20T11:00:00,911.9994282695912,3283197.9417705275,7853622.179636708,6.687777938332843,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.0458546547382789,0.0458546547382789,0.0,27.31628793160728,0.0,0.993666117892482,0.0264926313689858,0.0264926313689858,0.0264926313689858
 2006-04-20T12:00:00,135.59234633135827,488132.4467928898,1167644.4365293514,9.12369002471802,9.120551294742889,5.473217590232344,-1.0,0.0,0.0,0.0,0.1541080331787404,0.1541080331787404,0.0,27.31628793160728,0.0,0.9931498547938464,0.1404186542531499,0.1404186542531499,0.1404186542531499
 2006-04-20T13:00:00,13.352236855306662,48068.05267910398,114981.8961110149,9.760234229292138,9.759925147863502,0.5131141490842822,-1.0,0.0,0.0,0.0,0.250243023022004,0.250243023022004,0.0,27.31628793160728,0.0,0.99263359169521,0.236619101871863,0.236619101871863,0.236619101871863
 2006-04-20T14:00:00,189.77701845093,683197.2664233478,1634252.12241577,8.912016176431665,8.907623163269857,7.286220916996807,-1.0,0.0,0.0,0.0,0.3543235415935781,0.3543235415935781,0.0,27.31628793160728,0.0,0.9921173285965746,0.3406814661552097,0.3406814661552097,0.3406814661552097
 2006-04-20T15:00:00,6185.28572981571,22267028.627336547,53264175.05243382,6.809854373216449,6.666666666666693,24.62947915604556,-1.0,0.0,0.0,0.0,0.8526393385467085,0.8526393385467085,0.0,27.31628793160728,0.0,0.9916010654979384,0.7394859677761527,0.7394859677761527,0.7394859677761527
 2006-04-20T16:00:00,2221.846099650879,7998645.958743166,19133279.32788933,6.718099445366988,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.3304278064294648,1.3304278064294648,0.0,27.31628793160728,0.0,0.9910848023993024,1.2850914903356665,1.2850914903356665,1.2850914903356665
 2006-04-20T17:00:00,1481.9530360572735,5335030.929806184,12761739.615607422,6.700971565920896,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,1.5319031384171369,1.5319031384171369,0.0,27.31628793160728,0.0,0.9905685393006668,1.49947752023646,1.49947752023646,1.49947752023646
 2006-04-20T18:00:00,2232.403751091068,8036653.503927845,19224195.838300817,6.7183437974044935,6.666666666666689,24.629479156045544,1.0,0.0,0.0,0.0,1.7662794505525057,1.7662794505525057,0.0,27.31628793160728,0.0,0.9900522762020308,1.7258080526642765,1.7258080526642765,1.7258080526642765
 2006-04-20T19:00:00,2898.5656336530647,10434836.281151032,24960804.408378668,6.7337647236740255,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,2.068201475147247,2.068201475147247,0.0,27.31628793160728,0.0,0.9895360131033948,2.014352003622335,2.014352003622335,2.014352003622335
 2006-04-20T20:00:00,4292.721208381139,15453796.350172106,36966482.04824662,6.766038871042423,6.666666666666688,24.629479156045544,1.0,0.0,0.0,0.0,2.487250369150709,2.487250369150709,0.0,27.316287931607302,0.0,0.9890197500047596,2.4092652279903923,2.4092652279903923,2.4092652279903923
 2006-04-20T21:00:00,2324.323422189794,8367564.31988326,20015755.94821842,6.720471496279205,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.960879043339629,2.960879043339629,0.0,27.31628793160728,0.0,0.9885034869061228,2.900686054141161,2.900686054141161,2.900686054141161
 2006-04-20T22:00:00,197.57658818219747,711275.7174559108,1701417.5963561754,9.403191972111316,9.398618338501793,3.078684894505693,1.0,0.0,0.0,0.0,3.1609992526510884,3.1609992526510884,0.0,27.31628793160728,0.0,0.987987223807487,3.147285662639548,3.147285662639548,3.147285662639548
 2006-04-20T23:00:00,125.48159306247844,451733.7350249224,1080576.3598793778,9.409234331507426,9.406329647261265,4.789065391453302,1.0,0.0,0.0,0.0,3.2682530944180743,3.2682530944180743,0.0,27.31628793160728,0.0,0.9874709607088508,3.2549890872642204,3.2549890872642204,3.2549890872642204
 2006-04-21T00:00:00,0.0,0.0,0.0,10.07133279293103,10.07133279293103,0.0,1.0,0.0,0.0,0.0,3.354846420160469,3.354846420160469,0.0,27.31628793160728,0.0,0.9869546976102148,3.3410892987213807,3.3410892987213807,3.3410892987213807
 2006-04-21T01:00:00,0.0,0.0,0.0,10.07133279293103,10.07133279293103,0.0,1.0,0.0,0.0,0.0,3.439384602146552,3.439384602146552,0.0,27.31628793160728,0.0,0.986438434511579,3.4256285741594983,3.4256285741594983,3.4256285741594983
 2006-04-21T02:00:00,0.0,0.0,0.0,10.07133279293103,10.07133279293103,0.0,1.0,0.0,0.0,0.0,3.522483981873448,3.522483981873448,0.0,27.31628793160728,0.0,0.9859221714129432,3.508683460387484,3.508683460387484,3.508683460387484
 2006-04-21T03:00:00,0.0,0.0,0.0,10.07133279293103,10.07133279293103,0.0,1.0,0.0,0.0,0.0,3.605283974256288,3.605283974256288,0.0,27.31628793160728,0.0,0.9854059083143072,3.591484345851228,3.591484345851228,3.591484345851228
 2006-04-21T04:00:00,0.0,0.0,0.0,10.07133279293103,10.07133279293103,0.0,1.0,0.0,0.0,0.0,3.690975408774127,3.690975408774127,0.0,27.31628793160728,0.0,0.9848896452156712,3.677279373550354,3.677279373550354,3.677279373550354
 2006-04-21T05:00:00,449.71004831471856,1618956.1739329868,3872648.052588404,7.666527518516383,7.656117501062392,17.514296288743502,1.0,0.0,0.0,0.0,3.7807561477913847,3.7807561477913847,0.0,27.31628793160728,0.0,0.9843733821170352,3.766534362679107,3.766534362679107,3.766534362679107
 2006-04-21T06:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,0.0,0.0,0.0,0.0,3.870811758938617,3.870811758938617,0.0,27.31628793160728,0.0,0.9838571190183996,3.857128538124325,3.857128538124325,3.857128538124325
 2006-04-21T07:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,0.0,0.0,0.0,0.0,3.954564155716851,3.954564155716851,0.0,27.31628793160728,0.0,0.9833408559197632,3.9407683023431352,3.9407683023431352,3.9407683023431352
 2006-04-21T08:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,0.0,0.0,0.0,0.0,4.041227105912351,4.041227105912351,0.0,27.31628793160728,0.0,0.9828245928211272,4.027587464881205,4.027587464881205,4.027587464881205
 2006-04-21T09:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,0.0,0.0,0.0,0.0,4.127440277859846,4.127440277859846,0.0,27.31628793160728,0.0,0.9823083297224914,4.113691421901145,4.113691421901145,4.113691421901145
 2006-04-21T10:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,0.0,0.0,0.0,0.0,4.210495020684602,4.210495020684602,0.0,27.31628793160728,0.0,0.9817920666238557,4.196701882469372,4.196701882469372,4.196701882469372
 2006-04-21T11:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,-1.0,0.0,0.0,0.0,4.293250718109705,4.293250718109705,0.0,27.31628793160728,0.0,0.9812758035252196,4.2794584715220285,4.2794584715220285,4.2794584715220285
 2006-04-21T12:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,-1.0,0.0,0.0,0.0,4.376001091551651,4.376001091551651,0.0,27.31628793160728,0.0,0.9807595404265836,4.362209732488604,4.362209732488604,4.362209732488604
 2006-04-21T13:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,-1.0,0.0,0.0,0.0,4.458746139677477,4.458746139677477,0.0,27.31628793160728,0.0,0.9802432773279476,4.444955668053684,4.444955668053684,4.444955668053684
 2006-04-21T14:00:00,0.0,0.0,0.0,10.18210955469188,10.18210955469188,0.0,-1.0,0.0,0.0,0.0,4.541485864754875,4.541485864754875,0.0,27.31628793160728,0.0,0.979727014229312,4.527696280080292,4.527696280080292,4.527696280080292
 2006-04-21T15:00:00,168.4612351414919,606460.446509371,1450692.6777646209,10.050225859364645,10.046326076297756,0.5864161703820366,-1.0,0.0,0.0,0.0,4.629422572446175,4.629422572446175,0.0,27.31628793160728,0.0,0.9792107511306756,4.613382739457207,4.613382739457207,4.613382739457207
 2006-04-21T16:00:00,0.0,0.0,0.0,10.126020754575778,10.126020754575778,0.0,0.0,0.0,0.0,0.0,4.710784431068517,4.710784431068517,0.0,27.31628793160728,0.0,0.9786944880320396,4.696996687289886,4.696996687289886,4.696996687289886
 2006-04-21T17:00:00,0.0,0.0,0.0,10.126020754575778,10.126020754575778,0.0,0.0,0.0,0.0,0.0,4.794939973557587,4.794939973557587,0.0,27.31628793160728,0.0,0.9781782249334038,4.781198443974628,4.781198443974628,4.781198443974628
 2006-04-21T18:00:00,0.0,0.0,0.0,10.126020754575771,10.126020754575771,0.0,1.0,0.0,0.0,0.0,4.88194036498192,4.88194036498192,0.0,27.316287931607288,0.0,0.9776619618347682,4.868170686085205,4.868170686085205,4.868170686085205
 2006-04-21T19:00:00,667.1851439873461,2401866.5183544466,5745420.317516053,8.892555581112232,8.877111237160994,9.23605468351708,1.0,0.0,0.0,0.0,4.970478985425971,4.970478985425971,0.0,27.31628793160728,0.0,0.977145698736132,4.956840554424063,4.956840554424063,4.956840554424063
 2006-04-21T20:00:00,1815.4817687607049,6535734.367538537,15633900.026580269,6.708692345886766,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,5.110430792024937,5.110430792024937,0.0,27.31628793160728,0.0,0.976629435637496,5.083117630489233,5.083117630489233,5.083117630489233
 2006-04-21T21:00:00,56.66823328891167,204005.63984008203,487994.70706144447,9.181239957690808,9.179928184693663,2.052456596337129,1.0,0.0,0.0,0.0,5.237982736700997,5.237982736700997,0.0,27.31628793160728,0.0,0.9761131725388602,5.222601566254635,5.222601566254635,5.222601566254635
 2006-04-21T22:00:00,0.0,0.0,0.0,9.44171484202805,9.44171484202805,0.0,1.0,0.0,0.0,0.0,5.322438201087235,5.322438201087235,0.0,27.31628793160728,0.0,0.9755969094402244,5.308704161426523,5.308704161426523,5.308704161426523
 2006-04-21T23:00:00,188.47317043896044,678503.4135802577,1623024.1223224942,8.605165886407034,8.600803055926749,7.525674186569471,1.0,0.0,0.0,0.0,5.40912994519159,5.40912994519159,0.0,27.31628793160728,0.0,0.975080646341588,5.395402150490768,5.395402150490768,5.395402150490768
 2006-04-22T00:00:00,98.85933808210336,355893.6170955721,851320.588762806,8.990299643617952,8.988011219998485,4.104913192674258,1.0,0.0,0.0,0.0,5.493748552740448,5.493748552740448,0.0,27.31628793160728,0.0,0.974564383242952,5.479958254821689,5.479958254821689,5.479958254821689
 2006-04-22T01:00:00,0.0,0.0,0.0,9.452581967234488,9.452581967234488,0.0,1.0,0.0,0.0,0.0,5.579285525274536,5.579285525274536,0.0,27.31628793160728,0.0,0.9740481201443162,5.565604464633192,5.565604464633192,5.565604464633192
 2006-04-22T02:00:00,0.0,0.0,0.0,9.452581967234488,9.452581967234488,0.0,1.0,0.0,0.0,0.0,5.662926898489477,5.662926898489477,0.0,27.31628793160728,0.0,0.9735318570456803,5.649149351728705,5.649149351728705,5.649149351728705
 2006-04-22T03:00:00,0.0,0.0,0.0,9.452581967234488,9.452581967234488,0.0,1.0,0.0,0.0,0.0,5.745589244015075,5.745589244015075,0.0,27.31628793160728,0.0,0.9730155939470444,5.731812555576802,5.731812555576802,5.731812555576802
 2006-04-22T04:00:00,0.0,0.0,0.0,9.452581967234488,9.452581967234488,0.0,1.0,0.0,0.0,0.0,5.832123206910292,5.832123206910292,0.0,27.31628793160728,0.0,0.9724993308484084,5.818502261544452,5.818502261544452,5.818502261544452
 2006-04-22T05:00:00,125.45055019902672,451621.9807164964,1080309.0363335875,8.891107639358916,8.888203674580863,5.082273476644318,1.0,0.0,0.0,0.0,5.921483085605406,5.921483085605406,0.0,27.31628793160728,0.0,0.9719830677497724,5.907839603080508,5.907839603080508,5.907839603080508
 2006-04-22T06:00:00,0.0,0.0,0.0,9.470515881386037,9.470515881386037,0.0,0.0,0.0,0.0,0.0,6.01020157626364,6.01020157626364,0.0,27.31628793160728,0.0,0.9714668046511368,5.996526065262306,5.996526065262306,5.996526065262306
 2006-04-22T07:00:00,0.0,0.0,0.0,9.470515881386037,9.470515881386037,0.0,0.0,0.0,0.0,0.0,6.095231717653437,6.095231717653437,0.0,27.31628793160728,0.0,0.9709505415525004,6.081504092241651,6.081504092241651,6.081504092241651
 2006-04-22T08:00:00,0.0,0.0,0.0,9.470515881386037,9.470515881386037,0.0,0.0,0.0,0.0,0.0,6.182053287241786,6.182053287241786,0.0,27.31628793160728,0.0,0.9704342784538644,6.168436762344535,6.168436762344535,6.168436762344535
 2006-04-22T09:00:00,0.0,0.0,0.0,9.470515881386037,9.470515881386037,0.0,0.0,0.0,0.0,0.0,6.26670139043508,6.26670139043508,0.0,27.31628793160728,0.0,0.9699180153552286,6.25293010739406,6.25293010739406,6.25293010739406
 2006-04-22T10:00:00,0.0,0.0,0.0,9.470515881386037,9.470515881386037,0.0,0.0,0.0,0.0,0.0,6.350755256452399,6.350755256452399,0.0,27.31628793160728,0.0,0.9694017522565928,6.337030324092623,6.337030324092623,6.337030324092623
 2006-04-22T11:00:00,0.0,0.0,0.0,9.470515881386037,9.470515881386037,0.0,-1.0,0.0,0.0,0.0,6.433666834959652,6.433666834959652,0.0,27.31628793160728,0.0,0.9688854891579568,6.419897501262256,6.419897501262256,6.419897501262256
 2006-04-22T12:00:00,0.0,0.0,0.0,9.470515881386037,9.470515881386037,0.0,-1.0,0.0,0.0,0.0,6.51627971230824,6.51627971230824,0.0,27.31628793160728,0.0,0.9683692260593209,6.502511275082686,6.502511275082686,6.502511275082686
 2006-04-22T13:00:00,0.0,0.0,0.0,9.470515881386037,9.470515881386037,0.0,-1.0,0.0,0.0,0.0,6.605544647709107,6.605544647709107,0.0,27.31628793160728,0.0,0.9678529629606848,6.592090902067173,6.592090902067173,6.592090902067173
 2006-04-22T14:00:00,1172.5980008068448,4221352.802904641,10097749.386101626,6.927464561040652,6.900320767893303,22.57702255970842,-1.0,0.0,0.0,0.0,6.703600543968065,6.703600543968065,0.0,27.31628793160728,0.0363638003830403,0.967255538012823,6.691168393400562,6.6822161251743175,3.332306049424646
 2006-04-22T15:00:00,5773.217674700413,20783583.62892149,49715678.51081474,6.800312686778348,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.832296652227548,6.832296652227548,0.0,27.31628793160728,0.4489151537644922,0.9644402084463272,6.812166520977119,6.700000368777714,0.0
 2006-04-22T16:00:00,4830.429609723745,17389546.59500548,41596922.04202361,6.778486510832496,6.66666666666669,24.629479156045548,0.0,5799.579534341745,20878486.32363028,49968577.04987116,6.840825607967129,6.7,27.31628793160728,27.31628793160728,0.0,0.961956720924371,6.722250797250735,6.722250797250735,6.722250797250735
 2006-04-22T17:00:00,3379.8472132232814,12167449.967603814,29105328.594249018,6.74490604475796,6.66666666666669,24.629479156045548,0.0,3444.6838489441566,12400861.856198965,29679039.54057063,6.783648705840375,6.7,27.31628793160728,27.31628793160728,0.0,0.9614404578257352,6.7,6.7,6.7
