Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-22T18:00:00,1277.9110461194,4600479.76602984,11004645.643746296,7.621732305681657,7.592150461331747,16.41965277069703,1.0,1539.6132318744992,5542607.634748196,13265148.266072346,6.737388035847187,6.7,27.31628793160728,27.31628793160728,0.0,0.9609241947270992,6.7,6.7,6.7
 2006-04-22T19:00:00,1771.9610037667164,6379059.613560179,15259123.864845105,6.7076848909736695,6.66666666666669,24.629479156045548,1.0,1835.482892714948,6607738.413773812,15814330.643326048,6.744573211814061,6.7,27.31628793160728,27.31628793160728,0.0,0.9604079316284632,6.7,6.7,6.7
 2006-04-22T20:00:00,1937.154694113841,6973756.898809827,16681678.298796687,6.711508932286889,6.66666666666669,24.629479156045548,1.0,2001.054318215364,7203795.54557531,17240876.909893215,6.7485938285187705,6.7,27.31628793160728,27.31628793160728,0.0,0.9598916685298272,6.7,6.7,6.7
 2006-04-22T21:00:00,0.0,0.0,0.0,9.038694869372042,9.038694869372042,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9593754054311912,6.7,6.7,6.7
 2006-04-22T22:00:00,0.0,0.0,0.0,9.038694869372042,9.038694869372042,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9588591423325552,6.7,6.7,6.7
 2006-04-22T23:00:00,148.47406674728936,534506.6402902417,1278574.511740462,8.451429501402837,8.447992582152713,6.157369789011386,1.0,656.6832537116956,2364059.713362104,5657914.951618522,6.715947375452065,6.7,27.31628793160728,27.31628793160728,0.0,0.9583428792339194,6.7,6.7,6.7
 2006-04-23T00:00:00,0.0,0.0,0.0,9.042091243534712,9.042091243534712,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9578266161352834,6.7,6.7,6.7
 2006-04-23T01:00:00,0.0,0.0,0.0,9.042091243534712,9.042091243534712,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9573103530366476,6.7,6.7,6.7
 2006-04-23T02:00:00,0.0,0.0,0.0,9.042091243534712,9.042091243534712,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9567940899380116,6.7,6.7,6.7
 2006-04-23T03:00:00,0.0,0.0,0.0,9.042091243534712,9.042091243534712,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9562778268393756,6.7,6.7,6.7
 2006-04-23T04:00:00,0.0,0.0,0.0,9.042091243534712,9.042091243534712,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9557615637407396,6.7,6.7,6.7
 2006-04-23T05:00:00,0.0,0.0,0.0,9.042091243534712,9.042091243534712,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9552453006421036,6.7,6.7,6.7
 2006-04-23T06:00:00,1043.9488274959654,3758215.778985475,8989895.620421873,7.482640678817841,7.458474858956031,16.419652770697034,0.0,1305.1920043334417,4698691.215600389,11245399.230620896,6.731695703425436,6.7,27.31628793160728,27.31628793160728,0.0,0.9547290375434676,6.7,6.7,6.7
 2006-04-23T07:00:00,5048.200165325979,18173520.595173523,43472238.64040634,6.783528027409306,6.66666666666669,24.629479156045548,0.0,5112.2375467903685,18404055.168445326,44046509.62046556,6.824138399914202,6.7,27.31628793160728,27.31628793160728,0.0,0.9542127744448318,6.7,6.7,6.7
 2006-04-23T08:00:00,2145.065289460564,7722235.04205803,18472086.50781787,7.352006414737029,7.302351031352763,19.977244204348057,0.0,2214.362357932657,7971704.488557561,19078716.904130008,6.753773327632193,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.953696511346196,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-23T09:00:00,2586.7144250903416,9312171.930325229,22275318.549070947,6.726545589361062,6.666666666666692,24.62947915604555,0.0,3185.8403235459987,11469025.164765596,27448870.51432826,6.777362981053898,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9531802482475596,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-23T10:00:00,2155.963417433239,7761468.30275966,18565935.009154227,6.716574116151069,6.66666666666669,24.629479156045548,0.0,2410.3476367736057,8677251.492384981,20767305.783447105,6.758532695337121,6.7,27.31628793160728,27.31628793160728,0.0,0.952663985148924,6.7,6.7,6.7
 2006-04-23T11:00:00,2198.0417229164163,7912950.202499098,18928289.527129345,6.717548182819517,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,6.755866761752794,6.755866761752794,0.0,27.31628793160728,0.1874723245586159,0.9513205027507292,6.746267859857863,6.699904500549081,1.1166666666666667
 2006-04-23T12:00:00,2989.2663322225344,10761358.79600112,25735090.57709629,6.735846130953388,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,6.774027074657462,6.774027074657462,0.0,27.31628793160728,0.2817633989134825,0.948597257154824,6.769750390842931,6.699909115376758,0.0
 2006-04-23T13:00:00,4401.416202722795,15845098.329802066,37492791.279302254,6.767453523036426,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.806871196176161,6.806871196176161,0.0,27.31628793160728,0.4047826376677672,0.9449420228243448,6.800800961346165,6.700007542378672,0.0
 2006-04-23T14:00:00,7862.653072838598,28305551.06221896,66251694.299401216,6.844766992465651,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.887814487215557,6.887814487215557,0.0,27.31628793160728,0.679581390774655,0.9395327607001416,6.871099896341186,6.700032599245239,1.480297366166875e-16
 2006-04-23T15:00:00,24753.26540545205,89111755.45962739,205585037.55944616,7.219401923083796,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.278794682937323,7.278794682937323,0.0,27.31628793160728,1.8622775730401309,0.9269415529432474,7.192727285820502,6.699961425674066,5.2745220364e-06
 2006-04-23T16:00:00,20082.97238365572,72298700.58116059,167172503.74441275,7.1161092344744645,6.66666666666669,24.629479156045548,0.0,24463.936078462066,88070169.88246344,203531967.87992167,7.273373545195453,6.7,27.31628793160728,27.31628793160728,0.0,0.9179470099144328,6.80112011215837,6.80112011215837,6.80112011215837
 2006-04-23T17:00:00,11120.074648756374,40032268.73552295,94662803.90447325,6.921149253915807,6.66666666666669,24.629479156045548,0.0,11132.78988141586,40078043.573097095,94823057.88422088,6.967214969053766,6.7,27.31628793160728,27.31628793160728,0.0,0.9174307468157968,6.7,6.7,6.7
 2006-04-23T18:00:00,7726.259608932071,27814534.592155457,66534168.71704785,6.845526532890236,6.66666666666669,24.629479156045548,1.0,77943.51610165225,280596657.9659481,967323984.9542996,-1.0600944501020697,-3.8,27.31628793160728,27.31628793160728,0.0,0.9139234572347692,-2.0500000000000003,-1.5572409311255595,-1.5572409311255595
 2006-04-23T19:00:00,5965.996766102754,21477588.35796992,51375782.783994265,6.80477498394238,6.66666666666669,24.629479156045548,1.0,49317.18590285711,177541869.2502856,412432671.8949068,-2.6288732159651507,-3.8,27.31628793160728,27.31628793160728,0.0,0.959502060221558,-3.8,-2.798741563914845,-2.798741563914845
 2006-04-23T20:00:00,4643.448444537368,16716414.400334526,39986746.22330814,6.774157883212861,6.66666666666669,24.629479156045548,1.0,29761.6405290286,107141905.904503,248892403.3001628,-3.09297947051961,-3.8,27.31628793160728,27.31628793160728,0.0,0.9881004534470168,-3.8,-3.223299677020526,-3.223299677020526
 2006-04-23T21:00:00,2209.8905255085147,7955605.891830652,19030324.699471503,6.717822480553447,6.666666666666692,24.62947915604555,1.0,6184.236671073578,22263252.01586488,51717899.29184859,-3.551409255864133,-3.69835732976412,9.10542931053576,27.31628793160728,0.0,0.9997991771786016,-3.7410113316434273,-3.617851439959381,-3.617851439959381
 2006-04-23T22:00:00,96.209014456096,346352.4520419454,828497.5038274127,8.893834472941409,8.8916073923178,2.638872766719167,1.0,0.0,0.0,0.0,-3.492146862276309,-3.492146862276309,0.0,27.31628793160728,0.0,1.0,-3.50560706924346,-3.50560706924346,-3.50560706924346
 2006-04-23T23:00:00,172.82601953061035,622173.6703101974,1488279.727081914,8.650652110988627,8.646651480743483,5.815293689621865,1.0,0.0,0.0,0.0,-3.3795808375819,-3.3795808375819,0.0,27.31628793160728,0.0,0.999848115699486,-3.3936123761165944,-3.3936123761165944,-3.3936123761165944
 2006-04-24T00:00:00,116.01570092211152,417656.5233196014,999061.4617783022,8.804952680916843,8.80226711579265,4.446989292063781,1.0,0.0,0.0,0.0,-3.2727348327387094,-3.2727348327387094,0.0,27.31628793160728,0.0,0.9993444976656332,-3.2896589255417514,-3.2896589255417514,-3.2896589255417514
 2006-04-24T01:00:00,377.7435065252548,1359876.6234909173,3252912.983387889,8.995056289704792,8.986312069229172,4.92589583120911,1.0,0.0,0.0,0.0,-3.1808272229148464,-3.1808272229148464,0.0,27.31628793160728,0.0,0.9988282345669977,-3.194520292657772,-3.194520292657772,-3.194520292657772
 2006-04-24T02:00:00,0.0,0.0,0.0,9.857659300689685,9.857659300689685,0.0,1.0,0.0,0.0,0.0,-3.0851881092310123,-3.0851881092310123,0.0,27.31628793160728,0.0,0.9983119714683618,-3.098732918041387,-3.098732918041387,-3.098732918041387
 2006-04-24T03:00:00,339.747683278201,1223091.6598015237,2925714.4885897017,9.58463862872347,9.576773923292784,4.104913192674258,1.0,0.0,0.0,0.0,-2.9890813746649503,-2.9890813746649503,0.0,27.31628793160728,0.0,0.997795708369726,-3.002892797488618,-3.002892797488618,-3.002892797488618
 2006-04-24T04:00:00,0.0,0.0,0.0,10.3028350633148,10.3028350633148,0.0,1.0,0.0,0.0,0.0,-2.895752852193803,-2.895752852193803,0.0,27.31628793160728,0.0,0.9972794452710896,-2.90947280745122,-2.90947280745122,-2.90947280745122
 2006-04-24T05:00:00,1283.5979205436008,4620952.513956963,11053617.783120828,7.302408080337495,7.272694732774709,20.52456596337129,1.0,0.0,0.0,0.0,-2.777921719736644,-2.777921719736644,0.0,27.31628793160728,0.0,0.9967631821724536,-2.80577056908596,-2.80577056908596,-2.80577056908596
 2006-04-24T06:00:00,5533.554543669576,19920796.357210472,47532643.134229474,6.794443719214151,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.3046838180152336,-2.3046838180152336,0.0,27.31628793160728,0.0,0.9962469190738178,-2.424497050874963,-2.424497050874963,-2.424497050874963
 2006-04-24T07:00:00,12479.499417694133,44926197.90369888,103942185.747306,6.9461019998983575,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.2233347904723892,-1.2233347904723892,0.0,27.31628793160728,0.0,0.995730655975182,-1.4841652702332546,-1.4841652702332546,-1.4841652702332546
 2006-04-24T08:00:00,24703.15943624441,88931373.97047988,198138101.86833265,7.199378120808626,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.2468223643109957,1.2468223643109957,0.0,27.31628793160728,0.0,0.995214392876546,0.7771291824970065,0.7771291824970065,0.7771291824970065
 2006-04-24T09:00:00,44314.62177533025,159532638.3911889,343502135.76828533,7.590313035140615,6.66666666666669,24.629479156045548,0.0,10190.06424965077,36684231.29874277,78086262.24046738,5.697611487604646,5.4776542351755735,9.10542931053576,27.31628793160728,0.0,0.9946981297779102,4.882173133634611,4.882173133634611,4.882173133634611
 2006-04-24T10:00:00,62357.39043299426,224486605.55877936,461964853.96985805,7.908981520889495,6.66666666666669,24.629479156045548,0.0,62464.61122299628,224872600.4027866,463106024.8894052,8.003995095903756,6.7,27.31628793160728,27.31628793160728,0.0,0.994181866679274,6.7,6.7,6.7
 2006-04-24T11:00:00,74513.45060021644,268248422.1607792,548238182.7341553,8.141097380404245,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.247191978479158,8.247191978479158,0.0,27.31628793160728,4.260489249967959,0.9707967068071192,7.9833267845276765,6.699990859487439,1.1267986956149534
 2006-04-24T12:00:00,73092.60413556754,263133374.8880432,530327426.9385956,8.092905694210723,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.196160456163526,8.196160456163526,0.0,27.31628793160728,5.073677051266253,0.9147045175120446,8.223175461735748,6.699967059990946,0.0233009545820597
 2006-04-24T13:00:00,63758.4634152243,229530468.2948075,466394917.2912755,7.920896412466381,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.016498559524349,8.016498559524349,0.0,27.31628793160728,4.576004532354929,0.8631599130267845,8.043850410931988,6.699958309835158,0.022996071264418
 2006-04-24T14:00:00,53961.084923106326,194259905.7231828,406061067.4789061,7.758587098433785,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.846367026534597,7.846367026534597,0.0,27.31628793160728,4.061077303344249,0.8181554621926392,7.867206195495288,6.699996289532163,0.0177027753271503
 2006-04-24T15:00:00,59340.21153340416,213624761.5202549,492276265.16015697,7.990560653502122,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.088023233917893,8.088023233917893,0.0,27.31628793160728,4.522478598229949,0.7732243563380244,8.021253861283695,6.6999389478321705,0.0516373685236312
 2006-04-24T16:00:00,55500.64508737242,199802322.3145407,450227275.51376426,7.877400637850324,6.66666666666669,24.629479156045548,0.0,59569.27684464387,214449396.640718,517523912.0931478,8.15698385672433,6.7,27.31628793160728,27.31628793160728,0.0,0.7526125934170363,6.888339826054509,6.888339826054509,6.888339826054509
 2006-04-24T17:00:00,13423.149740276216,48323339.06499438,111882018.516438,6.967470082554918,6.666666666666692,24.62947915604555,0.0,13463.880807939757,48469970.90858312,112293528.4495754,7.016369809272356,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.7520963303184005,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-24T18:00:00,3495.9116024374307,12585281.76877475,30104809.33200313,6.747592823278981,6.66666666666669,24.629479156045548,1.0,80842.64948717029,291033538.153813,1192980347.7557878,-0.4214666561522919,-3.8,27.31628793160728,27.31628793160728,0.0,0.7637129813669303,-2.0500000000000003,-0.780072266498636,-0.780072266498636
 2006-04-24T19:00:00,5343.524067694446,19236686.643700004,46015400.70599948,6.790364626781288,6.66666666666669,24.629479156045548,1.0,65046.67061137319,234168014.20094347,762691546.2797977,-1.6360658570537698,-3.8,27.31628793160728,27.31628793160728,0.0,0.8409037615696345,-3.8,-1.809257420427372,-1.809257420427372
 2006-04-24T20:00:00,4964.583178247531,17872499.44169111,42752176.53953452,6.781592163057003,6.66666666666669,24.629479156045548,1.0,64722.32340671161,233000364.2641618,607477039.6193761,-2.0758242714715447,-3.8,27.31628793160728,27.31628793160728,0.0,0.9056007886515548,-3.8,-2.232559719962426,-2.232559719962426
 2006-04-24T21:00:00,2202.918377552769,7930506.159189967,18970284.5129016,6.71766108395785,6.66666666666669,24.629479156045548,1.0,48295.9875163491,173865555.0588568,403892533.7793241,-2.6531000434814143,-3.8,27.31628793160728,27.31628793160728,0.0,0.9538178502935885,-3.8,-2.726287210781269,-2.726287210781269
 2006-04-24T22:00:00,304.9585560437147,1097850.801757373,2626130.2423831346,9.07687208871321,9.069812776061292,5.746878469743962,1.0,27697.07839979529,99709482.23926304,231626761.3203067,-3.141998922068588,-3.8,27.31628793160728,27.31628793160728,0.0,0.9847841265294256,-3.8,-3.168332717497212,-3.168332717497212
 2006-04-24T23:00:00,0.0,0.0,0.0,9.999728293120258,9.999728293120258,0.0,1.0,8655.933331907778,31161359.994867995,72388349.95279172,-3.5547899004941006,-3.7604744758766393,13.65814396580364,27.31628793160728,0.0,0.9992660948395242,-3.775625632181661,-3.5820679852709323,-3.5820679852709323
 2006-04-25T00:00:00,0.0,0.0,0.0,9.999728293120258,9.999728293120258,0.0,1.0,0.0,0.0,0.0,-3.659115711655495,-3.659115711655495,0.0,27.31628793160728,0.0,1.0,-3.672915736243578,-3.672915736243578,-3.672915736243578
 2006-04-25T01:00:00,99.35965942013355,357694.7739124808,855629.0725573135,9.446518027289432,9.444218022044664,4.104913192674258,1.0,0.0,0.0,0.0,-3.5740632551353744,-3.5740632551353744,0.0,27.31628793160728,0.0,0.9999908506620856,-3.58789753456963,-3.58789753456963,-3.58789753456963
 2006-04-25T02:00:00,0.0,0.0,0.0,10.002605815492158,10.002605815492158,0.0,1.0,0.0,0.0,0.0,-3.490491421408423,-3.490491421408423,0.0,27.31628793160728,0.0,0.9996439504983082,-3.504370373153212,-3.504370373153212,-3.504370373153212
 2006-04-25T03:00:00,0.0,0.0,0.0,10.002605815492158,10.002605815492158,0.0,1.0,0.0,0.0,0.0,-3.4072211273369803,-3.4072211273369803,0.0,27.31628793160728,0.0,0.9991276873996724,-3.421099106076252,-3.421099106076252,-3.421099106076252
 2006-04-25T04:00:00,0.0,0.0,0.0,10.002605815492158,10.002605815492158,0.0,1.0,0.0,0.0,0.0,-3.321123457534792,-3.321123457534792,0.0,27.31628793160728,0.0,0.9986114243010364,-3.334900211969157,-3.334900211969157,-3.334900211969157
 2006-04-25T05:00:00,444.2980413696408,1599472.9489307068,3826042.916156622,7.69902631810649,7.6887415789606095,17.103804969476077,1.0,0.0,0.0,0.0,-3.231428834997839,-3.231428834997839,0.0,27.31628793160728,0.0,0.9980951612024004,-3.245818044801136,-3.245818044801136,-3.245818044801136
 2006-04-25T06:00:00,3398.083650558276,12233101.142009797,29262370.45665831,6.745328355922343,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.965149470887571,-2.965149470887571,0.0,27.31628793160728,0.0,0.9975788981037644,-3.039263260817678,-3.039263260817678,-3.039263260817678
 2006-04-25T07:00:00,3549.166396262526,12776999.0265451,30563409.433047414,6.748825677419501,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,-2.515764612178901,-2.515764612178901,0.0,27.31628793160728,0.0,0.9970626350051284,-2.586025183370302,-2.586025183370302,-2.586025183370302
 2006-04-25T08:00:00,1863.7979848108407,6709672.745319029,16049971.894878969,7.426578101717503,7.383433799189959,19.977244204348057,0.0,0.0,0.0,0.0,-2.1585354777205663,-2.1585354777205663,0.0,27.31628793160728,0.0,0.9965463719064924,-2.198793200286525,-2.198793200286525,-2.198793200286525
 2006-04-25T09:00:00,2216.699807777501,7980119.307999006,19088962.37905491,6.717980102210936,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-1.81342066851321,-1.81342066851321,0.0,27.31628793160728,0.0,0.9960301088078566,-1.8583984253397456,-1.8583984253397456,-1.8583984253397456
 2006-04-25T10:00:00,1551.8095563405325,5586514.402825915,13363304.375499647,6.702588662721985,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.5492906325456497,-1.5492906325456497,0.0,27.31628793160728,0.0,0.9955138457092206,-1.5805787536271385,-1.5805787536271385,-1.5805787536271385
 2006-04-25T11:00:00,1046.6210538706923,3767835.793934492,9012907.319415351,6.690894229584565,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,-1.377619218186253,-1.377619218186253,0.0,27.31628793160728,0.0,0.9949975826105848,-1.3999584855922436,-1.3999584855922436,-1.3999584855922436
 2006-04-25T12:00:00,999.4009554438984,3597843.439598034,8606274.594839048,6.689801153001484,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.244646313040364,-1.244646313040364,0.0,27.31628793160728,0.0,0.9944813195119488,-1.2666896975598056,-1.2666896975598056,-1.2666896975598056
 2006-04-25T13:00:00,1588.6746873858572,5719228.874589085,13680765.989902318,6.703442040685622,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.0719674799337633,-1.0719674799337633,0.0,27.31628793160728,0.0,0.9939650564133128,-1.1049396880696196,-1.1049396880696196,-1.1049396880696196
 2006-04-25T14:00:00,2930.5225888904847,10549881.320005748,25235999.594545025,6.73450447702573,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.774430940471237,-0.774430940471237,0.0,27.31628793160728,0.0,0.9934487933146768,-0.8335025005678443,-0.8335025005678443,-0.8335025005678443
 2006-04-25T15:00:00,14056.847276653863,50604650.19595392,121049601.70551856,6.992095745024085,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.5112668418630818,0.5112668418630818,0.0,27.31628793160728,0.0,0.9929325302160408,0.2251078267097287,0.2251078267097287,0.2251078267097287
 2006-04-25T16:00:00,10504.166253149093,37814998.51133674,90455926.29465663,6.909839103039406,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.89893193930092,1.89893193930092,0.0,27.31628793160728,0.0,0.9924162671174048,1.695933548471268,1.695933548471268,1.695933548471268
 2006-04-25T17:00:00,7473.001276363102,26902804.594907165,64353251.49694023,6.839663078951072,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,2.9419399909455017,2.9419399909455017,0.0,27.31628793160728,0.0,0.991900004018769,2.791927551547265,2.791927551547265,2.791927551547265
 2006-04-25T18:00:00,5360.373237383467,19297343.65458048,46160496.20570745,6.790754791260788,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.7801803841134736,3.7801803841134736,0.0,27.31628793160728,0.0,0.991383740920133,3.6755302173008144,3.6755302173008144,3.6755302173008144
 2006-04-25T19:00:00,5143.271724594732,18515778.20854103,44290941.02483919,6.785728745862407,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,4.472371245334612,4.472371245334612,0.0,27.316287931607288,0.0,0.9908674778214972,4.367466906727294,4.367466906727294,4.367466906727294
 2006-04-25T20:00:00,5157.549593680497,18567178.53724979,44413893.941095605,6.786059284543272,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.168007730250891,5.168007730250891,0.0,27.31628793160728,0.0,0.9903512147228613,5.064306121680623,5.064306121680623,5.064306121680623
 2006-04-25T21:00:00,2736.6560199748947,9851961.67190962,23566530.581374247,6.73001663949038,6.666666666666692,24.62947915604556,1.0,0.0,0.0,0.0,5.616200238839718,5.616200238839718,0.0,27.31628793160728,0.0,0.9898349516242252,5.565403247312464,5.565403247312464,5.565403247312464
 2006-04-25T22:00:00,298.63434491309147,1075083.6416871294,2571669.7205181085,9.845479847291188,9.838566806949745,2.736608795116172,1.0,0.0,0.0,0.0,5.780565062405851,5.780565062405851,0.0,27.31628793160728,0.0,0.9893186885255892,5.767495789238978,5.767495789238978,5.767495789238978
 2006-04-25T23:00:00,210.0524350883325,756188.766317997,1808852.5189390555,9.327811649371116,9.322949295420509,8.209826385348515,1.0,0.0,0.0,0.0,5.869939651417911,5.869939651417911,0.0,27.31628793160728,0.0,0.9888024254269532,5.856163315092307,5.856163315092307,5.856163315092307
 2006-04-26T00:00:00,99.27317721497762,357383.43797391944,854884.3368222865,9.991538622748124,9.989240619416096,4.104913192674258,1.0,0.0,0.0,0.0,5.955875545215467,5.955875545215467,0.0,27.31628793160728,0.0,0.9882861623283172,5.942139522302818,5.942139522302818,5.942139522302818
 2006-04-26T01:00:00,99.3130439277973,357526.9581400703,855227.6463577144,9.993157346675076,9.990858420493796,4.104913192674258,1.0,0.0,0.0,0.0,6.040310812218628,6.040310812218628,0.0,27.31628793160728,0.0,0.9877698992296814,6.026575905356705,6.026575905356705,6.026575905356705
 2006-04-26T02:00:00,0.0,0.0,0.0,10.655696771259215,10.655696771259215,0.0,1.0,0.0,0.0,0.0,6.123245721304802,6.123245721304802,0.0,27.31628793160728,0.0,0.9872536361310454,6.109473068440107,6.109473068440107,6.109473068440107
 2006-04-26T03:00:00,0.0,0.0,0.0,10.655696771259215,10.655696771259215,0.0,1.0,0.0,0.0,0.0,6.205878519727115,6.205878519727115,0.0,27.31628793160728,0.0,0.9867373730324096,6.192106754698987,6.192106754698987,6.192106754698987
 2006-04-26T04:00:00,0.0,0.0,0.0,10.655696771259215,10.655696771259215,0.0,1.0,0.0,0.0,0.0,6.2913175596836135,6.2913175596836135,0.0,27.31628793160728,0.0,0.9862211099337737,6.277646162402443,6.277646162402443,6.277646162402443
 2006-04-26T05:00:00,439.0907134888273,1580726.568559778,3781200.359819724,8.06086723162124,8.050703030566147,16.145991891185414,1.0,0.0,0.0,0.0,6.380005554100965,6.380005554100965,0.0,27.31628793160728,0.0,0.9857048468351376,6.365839237059244,6.365839237059244,6.365839237059244
 2006-04-26T06:00:00,2993.531901743532,10776714.846276715,25778600.084860336,6.735963310989003,6.66666666666669,24.629479156045548,0.0,189.0221555395973,680479.7599425504,1628595.329589722,6.5617175932298,6.557127282752968,4.55271465526788,27.31628793160728,0.0,0.9851885837365016,6.51082773097864,6.51082773097864,6.51082773097864
 2006-04-26T07:00:00,3541.944434390796,12750999.963806866,30501217.99062081,6.748658494595506,6.66666666666669,24.629479156045548,0.0,3420.3366733962007,12313212.024226325,29469266.795820635,6.783057438558639,6.7,27.31628793160728,27.31628793160728,0.0,0.9846723206378656,6.7,6.7,6.7
 2006-04-26T08:00:00,2057.8347019331577,7408204.926959367,17720906.12797067,7.431647592453797,7.384011526649076,19.977244204348057,0.0,2224.6273012816223,8008658.284613839,19167158.59367115,6.754022570507103,6.7,27.31628793160728,27.31628793160728,0.0,0.9841560575392296,6.7,6.7,6.7
 2006-04-26T09:00:00,2614.943422579889,9413796.321287602,22518410.676018298,6.727199054624802,6.666666666666688,24.629479156045544,0.0,2675.4637312786854,9631669.432603266,23051518.615945414,6.7649704402978506,6.7,27.31628793160728,27.31628793160728,0.0,0.9836397944405938,6.7,6.7,6.7
 2006-04-26T10:00:00,2649.435752363431,9537968.70850835,22815439.07079409,6.727997529588868,6.66666666666669,24.62947915604555,0.0,2713.662972529238,9769186.701105256,23380639.325192057,6.765897996624815,6.7,27.31628793160728,27.31628793160728,0.0,0.9831235313419578,6.7,6.7,6.7
 2006-04-26T11:00:00,2879.1006056576857,10364762.180367667,24793182.61953412,6.733314073611311,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,6.771465199310168,6.771465199310168,0.0,27.31628793160728,0.2369305501839928,0.9815689573031736,6.758729468905767,6.700004047459033,1.1166666666666667
 2006-04-26T12:00:00,3614.470246305209,13012092.88669875,31125769.177158203,6.750337395541926,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,6.789161629955246,6.789161629955246,0.0,27.316287931607288,0.3471642195968238,0.9782316601322562,6.786260969007031,6.700009835925836,0.0
 2006-04-26T13:00:00,4521.96555112877,16279075.98406357,38940604.398493096,6.771345601386741,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,6.811444755651617,6.811444755651617,0.0,27.31628793160728,0.4256598356071226,0.9742416535145036,6.806062386659238,6.699993402506092,0.0
 2006-04-26T14:00:00,5460.210146322524,19656756.52676109,47020235.0806296,6.793065891665536,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.834114864770469,6.834114864770469,0.0,27.316287931607288,0.5312267214099703,0.9692943412340442,6.832879969275282,6.699997746180799,0.0
 2006-04-26T15:00:00,15493.994903019857,55778381.650871485,133425502.52735963,7.025371718631308,6.66666666666669,24.629479156045544,-1.0,0.0,0.0,0.0,7.077166245943476,7.077166245943476,0.0,27.31628793160728,1.3306306041175011,0.9597755114826227,7.044789068082942,6.699995538401578,1.4235428983748005e-08
 2006-04-26T16:00:00,10752.4543212265,38708835.556415394,92594042.41397448,6.915587494166508,6.66666666666669,24.629479156045548,0.0,12749.219362196607,45897189.70390781,109845954.56503856,7.009529545038514,6.7,27.31628793160728,27.31628793160728,0.0,0.9538679634491216,6.747929919398629,6.747929919398629,6.747929919398629
 2006-04-26T17:00:00,8356.789890020986,30084443.604075544,71963938.13026798,6.860123648465912,6.66666666666669,24.629479156045548,0.0,8373.167424091333,30143402.72672879,72142343.9586758,6.90331036464094,6.7,27.31628793160728,27.31628793160728,0.0,0.953351700350486,6.7,6.7,6.7
 2006-04-26T18:00:00,5003.461214697854,18012460.37291228,43086972.15442468,6.782492488874291,6.666666666666687,24.629479156045537,1.0,5091.013313997374,18327647.93039055,43863643.82728846,6.823622760929459,6.7,27.31628793160728,27.31628793160728,0.0,0.9528354372518498,6.7,6.7,6.7
 2006-04-26T19:00:00,4141.486988002993,14909353.156810766,35664138.65781765,6.762537594099601,6.666666666666694,24.62947915604556,1.0,4440.159711371962,15984574.96093906,38255956.54609912,6.807820268400964,6.7,27.31628793160728,27.31628793160728,0.0,0.952319174153214,6.7,6.7,6.7
 2006-04-26T20:00:00,4632.41237601325,16676684.553647695,39891709.8561237,6.773902432600377,6.66666666666669,24.62947915604555,1.0,4750.834483875671,17103004.141952418,40932698.23321262,6.815363751896954,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.951802911054578,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-26T21:00:00,2835.202761805436,10206729.942499569,24415159.26838971,6.732297954399155,6.66666666666669,24.629479156045548,1.0,2633.897334642328,9482030.40471238,22693386.84437294,6.76396094764014,6.7,27.31628793160728,27.31628793160728,0.0,0.9512866479559422,6.7,6.7,6.7
 2006-04-26T22:00:00,0.0,0.0,0.0,10.10909198726276,10.10909198726276,0.0,1.0,739.2094899862477,2661154.163950492,6368952.462441948,6.717951404389694,6.7,27.31628793160728,27.31628793160728,0.0,0.9507703848573062,6.7,6.7,6.7
 2006-04-26T23:00:00,207.93508700915984,748566.3132329754,1790619.117336871,8.99299669814967,8.988183357406477,8.209826385348515,1.0,811.1168868707979,2920020.7927348725,6988499.152060567,6.719697670299234,6.7,27.31628793160728,27.31628793160728,0.0,0.9502541217586704,6.7,6.7,6.7
 2006-04-27T00:00:00,99.43555625141956,357968.00250511046,856282.6530520763,9.573848559622515,9.57154679747972,4.104913192674258,1.0,58858.59640763784,211890947.06749624,733598796.2187904,0.0277723734984647,-2.0500000000000003,27.31628793160728,27.31628793160728,0.0,0.9399466822794056,-0.2999999999999996,-0.2352901804363603,-0.2352901804363603
 2006-04-27T01:00:00,99.05889081037236,356612.00691734045,853039.0237575669,9.575112179478197,9.572819136546949,4.104913192674258,1.0,35742.86400449792,128674310.41619249,298912531.8623936,-2.9509912767291246,-3.8,27.31628793160728,27.31628793160728,0.0,0.9725319110584884,-3.8,-2.978917921186357,-2.978917921186357
 2006-04-27T02:00:00,0.0,0.0,0.0,10.154049630523003,10.154049630523003,0.0,1.0,19965.60521221423,71876178.76397122,166969541.20399925,-3.325601743436641,-3.8,27.31628793160728,27.31628793160728,0.0,0.9951239411604208,-3.8,-3.349634688647957,-3.349634688647957
 2006-04-27T03:00:00,0.0,0.0,0.0,10.154049630523003,10.154049630523003,0.0,1.0,0.0,0.0,0.0,-3.702308686307351,-3.702308686307351,0.0,27.31628793160728,0.0,1.0,-3.724194726168305,-3.724194726168305,-3.724194726168305
 2006-04-27T04:00:00,0.0,0.0,0.0,10.154049630523003,10.154049630523003,0.0,1.0,0.0,0.0,0.0,-3.6172676479713526,-3.6172676479713526,0.0,27.31628793160728,0.0,1.0,-3.6310479535340328,-3.6310479535340328,-3.6310479535340328
 2006-04-27T05:00:00,355.4911801241444,1279768.24844692,3061288.560438562,8.723245508345936,8.715016481767679,10.262282981685646,1.0,0.0,0.0,0.0,-3.495150819806641,-3.495150819806641,0.0,27.31628793160728,0.0,1.0,-3.514907298437399,-3.514907298437399,-3.514907298437399
 2006-04-27T06:00:00,2081.522372742052,7493480.541871387,17924890.92344542,6.714850884575481,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-3.115520655708952,-3.115520655708952,0.0,27.31628793160728,0.0,0.9998519589561132,-3.202843983846616,-3.202843983846616,-3.202843983846616
 2006-04-27T07:00:00,100.61919511545948,362229.1024156541,866475.4800946781,8.889290142390621,8.886960980930207,4.104913192674258,0.0,0.0,0.0,0.0,-2.852198315503069,-2.852198315503069,0.0,27.31628793160728,0.0,0.9993491095735866,-2.8644954174263,-2.8644954174263,-2.8644954174263
 2006-04-27T08:00:00,436.23852611709776,1570458.694021552,3756638.938717086,7.38075145526195,7.370653283895497,18.13003326764464,0.0,0.0,0.0,0.0,-2.7616779714373743,-2.7616779714373743,0.0,27.31628793160728,0.0,0.9988328464749504,-2.775414676280926,-2.775414676280926,-2.775414676280926
 2006-04-27T09:00:00,34.61041454530383,124597.49236309392,298045.27381684835,9.347332667647512,9.346531490770063,0.5864161703820362,0.0,0.0,0.0,0.0,-2.6709940162369783,-2.6709940162369783,0.0,27.31628793160728,0.0,0.9983165833763148,-2.684750506398557,-2.684750506398557,-2.684750506398557
 2006-04-27T10:00:00,94.83066010383182,341390.3763737945,816627.8973596987,9.054457028122435,9.05226186098607,3.762837093284737,0.0,0.0,0.0,0.0,-2.5759481904940897,-2.5759481904940897,0.0,27.31628793160729,0.0,0.9978003202776788,-2.589598457101042,-2.589598457101042,-2.589598457101042
 2006-04-27T11:00:00,105.81845846829606,380946.4504858658,911248.5892873952,9.034196970545043,9.031747454476712,4.104913192674258,-1.0,0.0,0.0,0.0,-2.4815924914013965,-2.4815924914013965,0.0,27.31628793160728,0.0,0.9972840571790424,-2.49513377876597,-2.49513377876597,-2.49513377876597
 2006-04-27T12:00:00,0.0,0.0,0.0,9.533005906791123,9.533005906791123,0.0,-1.0,0.0,0.0,0.0,-2.3880030314176834,-2.3880030314176834,0.0,27.31628793160728,0.0,0.9967677940804066,-2.401778602957476,-2.401778602957476,-2.401778602957476
 2006-04-27T13:00:00,0.0,0.0,0.0,9.533005906791123,9.533005906791123,0.0,-1.0,0.0,0.0,0.0,-2.303856580948262,-2.303856580948262,0.0,27.31628793160728,0.0,0.9962515309817708,-2.3177217087659354,-2.3177217087659354,-2.3177217087659354
 2006-04-27T14:00:00,0.0,0.0,0.0,9.533005906791123,9.533005906791123,0.0,-1.0,0.0,0.0,0.0,-2.22066903293888,-2.22066903293888,0.0,27.31628793160728,0.0,0.9957352678831348,-2.234533221203792,-2.234533221203792,-2.234533221203792
 2006-04-27T15:00:00,184.9830486899748,665938.9752839094,1592969.1719268856,9.33122020197078,9.326938079530056,1.993814979298925,-1.0,0.0,0.0,0.0,-2.1299793018018454,-2.1299793018018454,0.0,27.31628793160728,0.0,0.995219004784499,-2.148116590979793,-2.148116590979793,-2.148116590979793
 2006-04-27T16:00:00,30.559150122266207,110012.94044015836,263158.0807528014,9.447978969768595,9.44727157724984,1.0262282981685644,0.0,0.0,0.0,0.0,-2.046523448743609,-2.046523448743609,0.0,27.31628793160728,0.0,0.9947027416858628,-2.060229030938092,-2.060229030938092,-2.060229030938092
 2006-04-27T17:00:00,0.0,0.0,0.0,9.575978787300189,9.575978787300189,0.0,0.0,0.0,0.0,0.0,-1.952670982433732,-1.952670982433732,0.0,27.31628793160728,0.0,0.9941864785872268,-1.966207836847456,-1.966207836847456,-1.966207836847456
 2006-04-27T18:00:00,0.0,0.0,0.0,9.575978787300183,9.575978787300183,0.0,1.0,0.0,0.0,0.0,-1.860887293236056,-1.860887293236056,0.0,27.31628793160728,0.0,0.9936702154885908,-1.87453988158736,-1.87453988158736,-1.87453988158736
 2006-04-27T19:00:00,1868.9931056571863,6728375.180365869,16094709.331153631,6.70993107154764,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-1.6611085563844423,-1.6611085563844423,0.0,27.31628793160729,0.0,0.9931539523899556,-1.705585945925651,-1.705585945925651,-1.705585945925651
 2006-04-27T20:00:00,2597.6980690651408,9351713.048634509,22369903.465749446,6.726799843568839,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.336627086550915,-1.336627086550915,0.0,27.31628793160728,0.0,0.992637689291319,-1.3920721475684534,-1.3920721475684534,-1.3920721475684534
 2006-04-27T21:00:00,1026.742978182314,3696274.721456331,8841728.59794296,6.690434082614509,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.1115343831468,-1.1115343831468,0.0,27.31628793160728,0.0,0.9921214261926832,-1.1337791265934225,-1.1337791265934225,-1.1337791265934225
 2006-04-27T22:00:00,129.01714649790276,464461.72739245,1111022.542209145,8.798508453135666,8.795521906105158,2.052456596337129,1.0,0.0,0.0,0.0,-1.0085847172208269,-1.0085847172208269,0.0,27.31628793160728,0.0,0.9916051630940472,-1.022276910826156,-1.022276910826156,-1.022276910826156
 2006-04-27T23:00:00,150.95183734496163,543426.6144418619,1299911.6677942248,8.555852063942899,8.552357788296376,6.157369789011387,1.0,0.0,0.0,0.0,-0.920154853171756,-0.920154853171756,0.0,27.31628793160728,0.0,0.9910888999954114,-0.9338456153428708,-0.9338456153428708,-0.9338456153428708
 2006-04-28T00:00:00,212.87598071192505,766353.5305629302,1833167.2935401064,8.360739165869537,8.355811451358992,8.209826385348515,1.0,0.0,0.0,0.0,-0.8281690740316908,-0.8281690740316908,0.0,27.31628793160728,0.0,0.9905726368967752,-0.8423484132083865,-0.8423484132083865,-0.8423484132083865
 2006-04-28T01:00:00,107.15401435054063,385754.4516619463,907229.1034150012,8.823192273989692,8.820753562723805,4.104913192674258,1.0,0.0,0.0,0.0,-0.7391919093480416,-0.7391919093480416,0.0,27.31628793160728,0.0,0.9900563737981392,-0.7530223170135016,-0.7530223170135016,-0.7530223170135016
 2006-04-28T02:00:00,3630.4456099955896,13069604.19598412,30349086.08894888,6.748250172123819,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.557465693774413,-0.557465693774413,0.0,27.31628793160728,0.0,0.9895401106995032,-0.6136558914596367,-0.6136558914596367,-0.6136558914596367
 2006-04-28T03:00:00,1468.4455689381164,5286404.048177219,12327067.331541162,9.70607038102672,9.6729332924451,12.314739578022774,1.0,0.0,0.0,0.0,-0.2312005547444104,-0.2312005547444104,0.0,27.31628793160728,0.0,0.9890238476008676,-0.2601369007884124,-0.2601369007884124,-0.2601369007884124
 2006-04-28T04:00:00,0.0,0.0,0.0,12.67919991822351,12.67919991822351,0.0,1.0,0.0,0.0,0.0,-0.1411955320100346,-0.1411955320100346,0.0,27.31628793160728,0.0,0.9885075845022314,-0.1549376240310355,-0.1549376240310355,-0.1549376240310355
 2006-04-28T05:00:00,0.0,0.0,0.0,12.67919991822351,12.67919991822351,0.0,1.0,0.0,0.0,0.0,-0.0532740764789357,-0.0532740764789357,0.0,27.31628793160728,0.0,0.9879913214035956,-0.0669565635771716,-0.0669565635771716,-0.0669565635771716
 2006-04-28T06:00:00,2060.1189845768827,7416428.344476777,17740577.075428776,6.714355457524412,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.1997521472873432,0.1997521472873432,0.0,27.31628793160728,0.0,0.98747505830496,0.1496251807735381,0.1496251807735381,0.1496251807735381
 2006-04-28T07:00:00,15.6069610215903,56185.05967772514,134398.30271434636,10.20252091223343,10.202159637759811,0.5864161703820362,0.0,0.0,0.0,0.0,0.3790215177132025,0.3790215177132025,0.0,27.31628793160728,0.0,0.9869587952063238,0.3658723915103424,0.3658723915103424,0.3658723915103424
 2006-04-28T08:00:00,114.34325276236969,411635.70994453086,984659.2861250102,9.762119401763258,9.759472548584116,3.694421873406833,0.0,0.0,0.0,0.0,0.4708487914207986,0.4708487914207986,0.0,27.31628793160728,0.0,0.9864425321076876,0.4569909283249356,0.4569909283249356,0.4569909283249356
 2006-04-28T09:00:00,0.0,0.0,0.0,10.310840585874386,10.310840585874386,0.0,0.0,0.0,0.0,0.0,0.5599723067507951,0.5599723067507951,0.0,27.31628793160728,0.0,0.9859262690090516,0.5461773850788286,0.5461773850788286,0.5461773850788286
 2006-04-28T10:00:00,0.0,0.0,0.0,10.310840585874386,10.310840585874386,0.0,0.0,0.0,0.0,0.0,0.6432507724067252,0.6432507724067252,0.0,27.31628793160728,0.0,0.9854100059104156,0.6294192661925372,0.6294192661925372,0.6294192661925372
 2006-04-28T11:00:00,0.0,0.0,0.0,10.310840585874386,10.310840585874386,0.0,-1.0,0.0,0.0,0.0,0.7262366514650385,0.7262366514650385,0.0,27.31628793160728,0.0,0.98489374281178,0.7124060444633519,0.7124060444633519,0.7124060444633519
 2006-04-28T12:00:00,0.0,0.0,0.0,10.310840585874386,10.310840585874386,0.0,-1.0,0.0,0.0,0.0,0.8092171615852269,0.8092171615852269,0.0,27.31628793160728,0.0,0.9843774797131438,0.795387449374485,0.795387449374485,0.795387449374485
 2006-04-28T13:00:00,0.0,0.0,0.0,10.310840585874386,10.310840585874386,0.0,-1.0,0.0,0.0,0.0,0.8921923038692027,0.8921923038692027,0.0,27.31628793160728,0.0,0.983861216614508,0.8783634862230566,0.8783634862230566,0.8783634862230566
 2006-04-28T14:00:00,0.0,0.0,0.0,10.310840585874386,10.310840585874386,0.0,-1.0,0.0,0.0,0.0,0.9751620791387334,0.9751620791387334,0.0,27.31628793160728,0.0,0.983344953515872,0.9613341559370664,0.9613341559370664,0.9613341559370664
 2006-04-28T15:00:00,144.20850186964552,519150.606730724,1241841.884621051,10.18199998069192,10.178661661062096,0.5864161703820366,-1.0,0.0,0.0,0.0,1.0646321406731667,1.0646321406731667,0.0,27.31628793160728,0.0,0.9828286904172362,1.0472588300382066,1.0472588300382066,1.0472588300382066
 2006-04-28T16:00:00,0.0,0.0,0.0,10.261934408363915,10.261934408363915,0.0,0.0,0.0,0.0,0.0,1.1449312683947843,1.1449312683947843,0.0,27.31628793160728,0.0,0.9823124273186,1.131105201350823,1.131105201350823,1.131105201350823
 2006-04-28T17:00:00,53.23958529603646,191662.50706573125,458469.1338117956,9.975037596216572,9.97380519097509,2.052456596337129,0.0,0.0,0.0,0.0,1.2321353196192295,1.2321353196192295,0.0,27.31628793160728,0.0,0.981796164219964,1.2183811690661013,1.2183811690661013,1.2183811690661013
 2006-04-28T18:00:00,173.29260451996842,623853.3762718863,1492297.692562507,10.085930932885503,10.08191943244212,2.052456596337129,1.0,0.0,0.0,0.0,1.3237511312122685,1.3237511312122685,0.0,27.31628793160729,0.0,0.9812799011213283,1.3089925919828462,1.3089925919828462,1.3089925919828462
 2006-04-28T19:00:00,1297.5674431424577,4671242.795312847,11173915.394194426,7.380709481426059,7.350672767152169,20.52456596337129,1.0,0.0,0.0,0.0,1.4578286150091806,1.4578286150091806,0.0,27.31628793160728,0.0,0.980763638022692,1.4284613649805866,1.4284613649805866,1.4284613649805866
 2006-04-28T20:00:00,2240.8294092864057,8066985.873431059,19296752.83124377,6.718538697737177,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,1.7250645529779935,1.7250645529779935,0.0,27.31628793160728,0.0,0.9802473749240564,1.6794256889929655,1.6794256889929655,1.6794256889929655
 2006-04-28T21:00:00,637.2646699173761,2294152.811702554,5487762.152941306,9.77010420181398,9.755352286654889,6.303973831606896,1.0,0.0,0.0,0.0,1.9008501494009389,1.9008501494009389,0.0,27.31628793160728,0.0,0.9797311118254204,1.8874603242645296,1.8874603242645296,1.8874603242645296
 2006-04-28T22:00:00,64.2997186629987,231478.9871867952,553712.7337834807,10.990809143070726,10.989320714745205,2.5085580621898256,1.0,0.0,0.0,0.0,1.992203568329304,1.992203568329304,0.0,27.31628793160728,0.0,0.9792148487267844,1.978132641274219,1.978132641274219,1.978132641274219
 2006-04-28T23:00:00,157.61641758094362,567419.103291397,1357303.255482593,10.290727897821837,10.287079347841392,6.157369789011387,1.0,0.0,0.0,0.0,2.0817172230917014,2.0817172230917014,0.0,27.31628793160728,0.0,0.9786985856281486,2.0678688316654146,2.0678688316654146,2.0678688316654146
 2006-04-29T00:00:00,0.0,0.0,0.0,11.49578775731934,11.49578775731934,0.0,1.0,0.0,0.0,0.0,2.166399638116276,2.166399638116276,0.0,27.31628793160728,0.0,0.9781823225295124,2.1525843755682508,2.1525843755682508,2.1525843755682508
 2006-04-29T01:00:00,336.11896253033484,1210028.2651092056,2894466.0021699,8.82015655341259,8.812375976925685,13.683043975580858,1.0,0.0,0.0,0.0,2.2522124165499133,2.2522124165499133,0.0,27.31628793160728,0.0,0.9776660594308768,2.238451291557426,2.238451291557426,2.238451291557426
 2006-04-29T02:00:00,0.0,0.0,0.0,11.492646189661476,11.492646189661476,0.0,1.0,0.0,0.0,0.0,2.3361558796769244,2.3361558796769244,0.0,27.31628793160728,0.0,0.9771497963322404,2.3223435905234697,2.3223435905234697,2.3223435905234697
 2006-04-29T03:00:00,604.5257134417142,2176292.568390171,5205832.815328372,6.680660398206322,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.419414579791423,2.419414579791423,0.0,27.31628793160728,0.0,0.9766335332336048,2.4055047625502213,2.4055047625502213,2.4055047625502213
 2006-04-29T04:00:00,0.0,0.0,0.0,11.498931167485152,11.498931167485152,0.0,1.0,0.0,0.0,0.0,2.5053659777017776,2.5053659777017776,0.0,27.31628793160728,0.0,0.9761172701349686,2.491658584790044,2.491658584790044,2.491658584790044
 2006-04-29T05:00:00,420.2086128420883,1512751.006231518,3618598.410914198,8.68544903817922,8.675721913880137,14.367196174359904,1.0,0.0,0.0,0.0,2.5937662297474904,2.5937662297474904,0.0,27.31628793160728,0.0,0.9756010070363328,2.5796821475712743,2.5796821475712743,2.5796821475712743
 2006-04-29T06:00:00,0.0,0.0,0.0,11.4905604553719,11.4905604553719,0.0,0.0,0.0,0.0,0.0,2.680271690122761,2.680271690122761,0.0,27.31628793160728,0.0,0.9750847439376968,2.6665176575175007,2.6665176575175007,2.6665176575175007
 2006-04-29T07:00:00,2611.4092293617964,9401073.225702468,22487976.20710925,6.7271172422586005,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.847847294308909,2.847847294308909,0.0,27.31628793160728,0.0,0.974568480839061,2.808884598693397,2.808884598693397,2.808884598693397
 2006-04-29T08:00:00,71.53700533010971,257533.219188395,616036.1446622107,9.251408538144998,9.249752578882736,2.736608795116171,0.0,0.0,0.0,0.0,3.0191964726701968,3.0191964726701968,0.0,27.31628793160728,0.0,0.974052217740425,3.006299912215883,3.006299912215883,3.006299912215883
 2006-04-29T09:00:00,0.0,0.0,0.0,9.57472126643654,9.57472126643654,0.0,0.0,0.0,0.0,0.0,3.110883876228925,3.110883876228925,0.0,27.31628793160728,0.0,0.9735359546417892,3.097302324862111,3.097302324862111,3.097302324862111
 2006-04-29T10:00:00,0.0,0.0,0.0,9.57472126643654,9.57472126643654,0.0,0.0,0.0,0.0,0.0,3.2059775096165843,3.2059775096165843,0.0,27.31628793160728,0.0,0.9730196915431532,3.1924976873939848,3.1924976873939848,3.1924976873939848
 2006-04-29T11:00:00,0.0,0.0,0.0,9.57472126643654,9.57472126643654,0.0,-1.0,0.0,0.0,0.0,3.3010383783985624,3.3010383783985624,0.0,27.31628793160728,0.0,0.9725034284445172,3.2875556349720267,3.2875556349720267,3.2875556349720267
 2006-04-29T12:00:00,0.0,0.0,0.0,9.57472126643654,9.57472126643654,0.0,-1.0,0.0,0.0,0.0,3.3959847009557502,3.3959847009557502,0.0,27.31628793160728,0.0,0.9719871653458813,3.382500529906284,3.382500529906284,3.382500529906284
 2006-04-29T13:00:00,643.5488360421169,2316775.809751621,5483664.937156428,7.8935682235745155,7.878827587778393,14.367196174359904,-1.0,0.0,0.0,0.0,3.4983950338884084,3.4983950338884084,0.0,27.31628793160728,0.0,0.9714709022472452,3.480429196875639,3.480429196875639,3.480429196875639
 2006-04-29T14:00:00,6804.588467447222,24496518.48281,56915916.10941431,6.819670172289274,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.9565819605034833,3.9565819605034833,0.0,27.31628793160728,0.0,0.9709546391486092,3.8237521280371767,3.8237521280371767,3.8237521280371767
 2006-04-29T15:00:00,24702.88996921657,88930403.88917965,204364519.296053,7.216121856055167,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.168902026873496,6.168902026873496,0.0,27.31628793160728,0.1479522183845147,0.9702139838966994,5.695365579071094,5.657858123110068,4.541204145737373
 2006-04-29T16:00:00,26869.40602569521,96729861.69250277,220191373.7315488,7.258674423339496,6.66666666666669,24.629479156045548,0.0,30713.990526925336,110570365.89693122,251958693.42573428,7.409769178256301,6.7,27.31628793160728,27.31628793160728,0.0,0.968575760031694,6.787657815428976,6.787657815428976,6.787657815428976
 2006-04-29T17:00:00,27713.60693693653,99768984.97297151,227412168.71320188,7.278092716913039,6.66666666666669,24.629479156045548,0.0,27784.15258577335,100022949.30878408,228133175.7657588,7.342701402291162,6.7,27.31628793160728,27.31628793160728,0.0,0.968059496933058,6.7,6.7,6.7
 2006-04-29T18:00:00,18423.06701967289,66323041.2708224,153353542.3034638,7.078951722051552,6.66666666666669,24.629479156045548,1.0,18488.917493006906,66560102.974824846,153994095.6623568,7.133899729731322,6.7,27.31628793160728,27.31628793160728,0.0,0.967543233834422,6.7,6.7,6.7
 2006-04-29T19:00:00,9094.160578988494,32738978.084358577,77085290.38961656,6.873892546840807,6.66666666666669,24.629479156045548,1.0,9158.724605660716,32971408.580378585,77676400.87024932,6.918902491866234,6.7,27.31628793160728,27.31628793160728,0.0,0.967026970735786,6.7,6.7,6.7
 2006-04-29T20:00:00,6484.224818171969,23343209.345419087,55747143.99624179,6.816526641021439,6.66666666666669,24.629479156045548,1.0,6549.894326101227,23579619.57396442,56341193.05877522,6.858785432001355,6.7,27.31628793160728,27.31628793160728,0.0,0.96651070763715,6.7,6.7,6.7
 2006-04-29T21:00:00,3382.989123268409,12178760.843766272,29132384.94280797,6.744978754853346,6.66666666666669,24.629479156045548,1.0,3448.159805626992,12413375.300257172,29708988.023611475,6.783733167543088,6.7,27.31628793160728,27.31628793160728,0.0,0.965994444538514,6.7,6.7,6.7
 2006-04-29T22:00:00,1197.4513310401828,4310824.791744659,10311772.17987544,6.694385751243612,6.66666666666669,24.629479156045548,1.0,1262.4982519393973,4544993.70698183,10877554.278514028,6.730659035369725,6.7,27.31628793160728,27.31628793160728,0.0,0.9654781814398782,6.7,6.7,6.7
