Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-29T23:00:00,144.8015917532282,521285.7303116216,1246949.2385511524,8.39442048199169,8.391068567100305,4.104913192674258,1.0,701.8960032491805,2526825.61169705,6047463.322413781,6.717045335537116,6.7,27.31628793160728,27.31628793160728,0.0,0.9649619183412422,6.7,6.7,6.7
 2006-04-30T00:00:00,0.0,0.0,0.0,8.735948947187028,8.735948947187028,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9644456552426064,6.7,6.7,6.7
 2006-04-30T01:00:00,0.0,0.0,0.0,8.735948947187028,8.735948947187028,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9639293921439704,6.7,6.7,6.7
 2006-04-30T02:00:00,0.0,0.0,0.0,8.735948947187028,8.735948947187028,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9634131290453344,6.7,6.7,6.7
 2006-04-30T03:00:00,0.0,0.0,0.0,8.735948947187028,8.735948947187028,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9628968659466984,6.7,6.7,6.7
 2006-04-30T04:00:00,0.0,0.0,0.0,8.735948947187028,8.735948947187028,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9623806028480624,6.7,6.7,6.7
 2006-04-30T05:00:00,283.7745075355272,1021588.227127898,2443705.2231766307,8.052757093204287,8.046188187013584,8.209826385348515,1.0,745.5177102653873,2683863.7569553936,6423303.435508054,6.718104655293157,6.7,27.31628793160728,27.31628793160728,0.0,0.9618643397494264,6.7,6.7,6.7
 2006-04-30T06:00:00,3601.8829140686407,12966778.490647107,31017374.206096504,6.750046102530873,6.66666666666669,24.629479156045548,0.0,3669.0081582073694,13208429.369546533,31611794.573104247,6.78909554702453,6.7,27.31628793160728,27.31628793160728,0.0,0.9613480766507906,6.7,6.7,6.7
 2006-04-30T07:00:00,7041.406202931794,25349062.330554463,60636599.34096971,6.829671297506707,6.66666666666669,24.629479156045548,0.0,7090.953448105259,25527432.413178936,61094921.04222229,6.87218082385458,6.7,27.31628793160728,27.31628793160728,0.0,0.9608318135521546,6.7,6.7,6.7
 2006-04-30T08:00:00,158.97908491085514,572324.7056790786,1369037.774204787,9.05937744301844,9.055697349479724,6.157369789011387,0.0,668.193292989824,2405495.8547633667,5757084.258826152,6.716226890116931,6.7,27.31628793160728,27.31628793160728,0.0,0.9603155504535188,6.7,6.7,6.7
 2006-04-30T09:00:00,107.37184541353392,386538.64348872215,924625.4772420572,9.369447944509629,9.366962470011352,4.104913192674258,0.0,675.8067461938737,2432904.286297945,5822680.98369033,6.716411777986728,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9597992873548828,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-30T10:00:00,0.0,0.0,0.0,9.914572960047712,9.914572960047712,0.0,0.0,656.3345230241994,2362804.282887118,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9592830242562468,6.7,6.7,6.7
 2006-04-30T11:00:00,99.02498920893292,356489.9611521585,849693.1229851489,9.375581996168387,9.37329794734638,4.104913192674258,-1.0,0.0,0.0,0.0,6.715939372118167,6.715939372118167,0.0,27.31628793160728,0.0540122511681244,0.958528450111096,6.713282842002535,6.700003475230996,1.1166666666666667
 2006-04-30T12:00:00,0.0,0.0,0.0,9.91463701434097,9.91463701434097,0.0,-1.0,0.0,0.0,0.0,6.715937890965575,6.715937890965575,0.0,27.31628793160728,0.0648170694175523,0.9574402067868928,6.715938273190383,6.700002453567048,0.0
 2006-04-30T13:00:00,913.9131652523467,3290087.3949084487,7694518.028258601,8.311335594527637,8.290651840503832,12.314739578022774,-1.0,0.0,0.0,0.0,6.7305894416291165,6.7305894416291165,0.0,27.31628793160728,0.0919617355900462,0.9562993798983,6.72264661754905,6.699998223870449,0.0
 2006-04-30T14:00:00,3382.9240022814515,12178526.408213224,28422831.812002026,6.743071317292052,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.781930878754061,6.781930878754061,0.0,27.31628793160728,0.3121311511153171,0.9538197597849658,6.777455256565234,6.700001935943487,0.0
 2006-04-30T15:00:00,17089.443586155514,61521996.91015985,142807373.71250314,7.050608311470857,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.104215934247436,7.104215934247436,0.0,27.31628793160728,1.1853419484951675,0.946571332744159,7.006589038383951,6.699992036079812,3.2359725713841194e-08
 2006-04-30T16:00:00,19456.489297013944,70043361.4692502,161898185.3053396,7.101924313861492,6.66666666666669,24.629479156045548,0.0,22361.259247772785,80500533.29198202,186180061.3970405,7.224547841184948,6.7,27.31628793160728,27.31628793160728,0.0,0.9405377730701704,6.766532236044455,6.766532236044455,6.766532236044455
 2006-04-30T17:00:00,11935.333923012093,42967202.12284353,101060772.66578189,6.938351849278928,6.66666666666669,24.629479156045548,0.0,11998.312201377636,43193923.924959496,101652106.27358615,6.986451790398924,6.7,27.31628793160728,27.31628793160728,0.0,0.9400215099715344,6.7,6.7,6.7
 2006-04-30T18:00:00,8294.26959781156,29859370.55212162,71425548.80857188,6.858676299104032,6.66666666666669,24.629479156045548,1.0,74864.10525457769,269510778.9164797,912662751.1679208,-1.2148565275243826,-3.8,27.31628793160728,27.31628793160728,0.0,0.9330530493922544,-2.0500000000000003,-1.731646332230022,-1.731646332230022
 2006-04-30T19:00:00,7411.826605131907,26682575.77847487,63826449.90044704,6.838246741622622,6.66666666666669,24.62947915604555,1.0,43217.40181582752,155582646.53697908,361421037.65545386,-2.7735967329147493,-3.8,27.31628793160728,27.31628793160728,0.0,0.9720473632766032,-3.8,-2.971843310180636,-2.971843310180636
 2006-04-30T20:00:00,7035.610064154168,25328196.230955005,60586686.27891155,6.829537042903858,6.66666666666669,24.629479156045548,1.0,27167.956966622605,97804645.07984136,227201793.3817441,-3.154558829088028,-3.8,27.31628793160728,27.31628793160728,0.0,0.994891909498832,-3.8,-3.344987818327759,-3.344987818327759
 2006-04-30T21:00:00,4010.468430758584,14437686.3507309,34535881.100605115,6.75950460427579,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.4246778902693613,-3.4246778902693613,0.0,27.31628793160728,0.0,1.0000000000000002,-3.518841984912312,-3.518841984912312,-3.518841984912312
 2006-04-30T22:00:00,1709.6913428603275,6154888.834297178,14722892.837879688,6.706243441857215,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-3.0834947423803354,-3.0834947423803354,0.0,27.31628793160728,0.0,1.0000000000000002,-3.1187874782416887,-3.1187874782416887,-3.1187874782416887
 2006-04-30T23:00:00,542.2332145288968,1952039.5723040283,4669405.120395561,7.581975549951568,7.569423740850389,13.487571918786848,1.0,0.0,0.0,0.0,-2.919593771773833,-2.919593771773833,0.0,27.31628793160728,0.0,0.9999957324146524,-2.937387625994475,-2.937387625994475,-2.937387625994475
 2006-05-01T00:00:00,24.85039131291501,89461.40872649405,213997.48545683167,8.590585497427426,8.59001025360425,1.0262282981685644,1.0,0.0,0.0,0.0,-2.8161177848918224,-2.8161177848918224,0.0,27.31628793160728,0.0,0.9996732410137084,-2.829804571998132,-2.829804571998132,-2.829804571998132
 2006-05-01T01:00:00,102.25903838014194,368132.538168511,880596.8808712927,8.34389070722227,8.341523586024762,4.104913192674258,1.0,0.0,0.0,0.0,-2.722487406510009,-2.722487406510009,0.0,27.31628793160728,0.0,0.9991569779150726,-2.736255922247809,-2.736255922247809,-2.736255922247809
 2006-05-01T02:00:00,0.0,0.0,0.0,8.687437548152475,8.687437548152475,0.0,1.0,0.0,0.0,0.0,-2.638903323576928,-2.638903323576928,0.0,27.31628793160728,0.0,0.9986407148164366,-2.652772373754356,-2.652772373754356,-2.652772373754356
 2006-05-01T03:00:00,0.0,0.0,0.0,8.687437548152475,8.687437548152475,0.0,1.0,0.0,0.0,0.0,-2.5556924323443964,-2.5556924323443964,0.0,27.31628793160728,0.0,0.9981244517178006,-2.569560511618348,-2.569560511618348,-2.569560511618348
 2006-05-01T04:00:00,0.0,0.0,0.0,8.687437548152475,8.687437548152475,0.0,1.0,0.0,0.0,0.0,-2.4696561723002746,-2.4696561723002746,0.0,27.31628793160728,0.0,0.9976081886191648,-2.4834231009839343,-2.4834231009839343,-2.4834231009839343
 2006-05-01T05:00:00,1031.8705448282724,3714733.961381778,8885884.295731789,7.027347976221894,7.003461813580992,20.524565963371305,1.0,0.0,0.0,0.0,-2.3539058260144845,-2.3539058260144845,0.0,27.31628793160728,0.0,0.9970919255205288,-2.378674639826888,-2.378674639826888,-2.378674639826888
 2006-05-01T06:00:00,4912.695119765437,17685702.43115557,42305345.98863553,6.780391222212859,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-1.936423130424749,-1.936423130424749,0.0,27.31628793160728,0.0,0.9965756624218928,-2.04190753993306,-2.04190753993306,-2.04190753993306
 2006-05-01T07:00:00,4661.378966644935,16780964.279921766,40018970.21429297,6.774244504238395,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.235692752441157,-1.235692752441157,0.0,27.31628793160728,0.0,0.9960593993232568,-1.3371778076632117,-1.3371778076632117,-1.3371778076632117
 2006-05-01T08:00:00,1093.0791023441,3935084.7684387593,9202513.293318328,8.097692227840087,8.072954728146401,12.314739578022774,0.0,0.0,0.0,0.0,-0.9062559225103078,-0.9062559225103078,0.0,27.31628793160728,0.0,0.9955431362246208,-0.9277036270302372,-0.9277036270302372,-0.9277036270302372
 2006-05-01T09:00:00,6049.104178643945,21776775.0431182,50507075.5378744,6.802439935219926,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.5112159194338242,-0.5112159194338242,0.0,27.31628793160728,0.0,0.9950268731259848,-0.610539261550975,-0.610539261550975,-0.610539261550975
 2006-05-01T10:00:00,11015.201758901434,39654726.33204515,91088542.7095682,6.91153974578565,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.4854774607463516,0.4854774607463516,0.0,27.31628793160728,0.0,0.994510610027349,0.2722931889619653,0.2722931889619653,0.2722931889619653
 2006-05-01T11:00:00,15252.02927649367,54907305.39537721,124966043.64817154,7.002622577699938,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.1135866871849784,2.1135866871849784,0.0,27.31628793160728,0.0,0.993994346928713,1.8041628964961685,1.8041628964961685,1.8041628964961685
 2006-05-01T12:00:00,14909.58258930462,53674497.32149664,122341332.82594769,6.995565560801619,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.014876411026907,4.014876411026907,0.0,27.31628793160728,0.0,0.9934780838300772,3.715680148593007,3.715680148593007,3.715680148593007
 2006-05-01T13:00:00,10227.969944131302,36820691.79887269,84718698.27909406,6.894414450053614,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.489502881078735,5.489502881078735,0.0,27.31628793160728,0.0,0.9929618207314412,5.284511569739119,5.284511569739119,5.284511569739119
 2006-05-01T14:00:00,12806.806764743713,46104504.35307737,105304922.68260576,6.949761709828038,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.690811903812851,6.690811903812851,0.0,27.31628793160728,0.3418428621148705,0.9917310167485788,6.50391986994904,6.416572901474081,4.183247678481551
 2006-05-01T15:00:00,31860.4128445602,114697486.2404167,261947481.56892392,7.370983938876221,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.438591221283329,7.438591221283329,0.0,27.31628793160728,2.341925330914908,0.9766265184834207,7.331198298398863,6.700010087380231,1.95181452936e-05
 2006-05-01T16:00:00,33674.516115259496,121228258.01493418,273182043.0459741,7.401180411179233,6.66666666666669,24.629479156045548,0.0,38605.51020509499,138979836.738342,313555205.62321645,7.583163002008214,6.7,27.31628793160728,27.31628793160728,0.0,0.9656171379510696,6.813340740637861,6.813340740637861,6.813340740637861
 2006-05-01T17:00:00,32814.96676855452,118133880.36679626,266661061.96849927,7.38364359954122,6.66666666666669,24.629479156045548,0.0,32886.094083404845,118389938.70025744,267409957.5653433,7.453287943764503,6.7,27.31628793160728,27.31628793160728,0.0,0.965100874852434,6.7,6.7,6.7
 2006-05-01T18:00:00,19291.667419962007,69450002.71186322,160435891.78552094,7.097998727360792,6.66666666666669,24.629479156045548,1.0,19352.2757489782,69668192.69632153,161037462.33227998,7.153729092824062,6.7,27.31628793160728,27.31628793160728,0.0,0.9645846117537976,6.7,6.7,6.7
 2006-05-01T19:00:00,8782.034835664192,31615325.40839109,75264478.89280981,6.8689968955921685,6.66666666666669,24.629479156045548,1.0,8836.024354812535,31809687.67732513,75767536.34273297,6.913525201190531,6.7,27.31628793160728,27.31628793160728,0.0,0.9640683486551618,6.7,6.7,6.7
 2006-05-01T20:00:00,7883.178153647979,28379441.353132725,67885462.28695223,6.849158976416437,6.66666666666669,24.629479156045548,1.0,7937.409041655069,28574672.549958248,68387894.83370747,6.892731340383999,6.7,27.31628793160728,27.31628793160728,0.0,0.963552085556526,6.7,6.7,6.7
 2006-05-01T21:00:00,4233.358699713376,15240091.318968154,36455285.76866494,6.7646644028245655,6.66666666666669,24.629479156045548,1.0,4160.681637645465,14978453.895523677,35848002.38699868,6.80103431698873,6.7,27.31628793160728,27.31628793160728,0.0,0.9630358224578902,6.7,6.7,6.7
 2006-05-01T22:00:00,1897.8377837746325,6832216.021588674,16343103.35071731,6.710598817378689,6.666666666666692,24.62947915604555,1.0,1940.251615869901,6984905.817131645,16717007.11916114,6.747117279405214,6.7,27.31628793160728,27.31628793160728,0.0,0.962519559359254,6.7,6.7,6.7
 2006-05-01T23:00:00,407.9077508345014,1468467.903004205,3512670.359100905,7.878229555361493,7.868787174859439,12.314739578022774,1.0,744.6446633226346,2680720.787961485,6415781.353403866,6.718083454265551,6.7,27.31628793160728,27.31628793160728,0.0,0.962003296260618,6.7,6.7,6.7
 2006-05-02T00:00:00,0.0,0.0,0.0,9.07090768305219,9.07090768305219,0.0,1.0,662.8947299333087,2386421.027759911,5711432.387897349,6.716098217340196,6.7,27.31628793160728,27.31628793160728,0.0,0.961487033161982,6.7,6.7,6.7
 2006-05-02T01:00:00,103.46629153993749,372478.6495437749,890993.0608449976,8.811819751008306,8.809424678802172,2.873439234871981,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9609707700633464,6.7,6.7,6.7
 2006-05-02T02:00:00,322.2607045627862,1160138.5364260303,2775126.539039344,8.249563481432537,8.242103684602974,9.749168832601365,1.0,691.3452466054287,2488842.887779543,5956559.095104551,6.716789118754664,6.7,27.31628793160728,27.31628793160728,0.0,0.9604545069647102,6.7,6.7,6.7
 2006-05-02T03:00:00,270.9377709837012,975375.9755413244,2333162.5235075555,8.449355282054853,8.443083529013512,8.893978584127558,1.0,672.7928294086898,2422054.1858712845,5796713.388589586,6.716338583752029,6.699999999999998,27.316287931607267,27.316287931607267,0.0,0.959938243866074,6.699999999999998,6.699999999999998,6.699999999999998
 2006-05-02T04:00:00,0.0,0.0,0.0,9.517495399678872,9.517495399678872,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9594219807674385,6.7,6.7,6.7
 2006-05-02T05:00:00,1517.158841769219,5461771.830369183,13064912.060699755,6.701786554231428,6.666666666666695,24.629479156045573,1.0,1530.2853712491906,5509027.336497084,13184780.384296397,6.737161909855548,6.700000000000002,27.316287931607288,27.316287931607288,0.0,0.9589057176688028,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-02T06:00:00,3213.7089156820984,11569352.096455555,27674639.738520022,6.741060045038271,6.666666666666689,24.629479156045544,0.0,3311.4417192177702,11921190.189183962,28531039.140524782,6.780413346407376,6.700000000000006,27.316287931607302,27.316287931607302,0.0,0.9583894545701672,6.700000000000006,6.700000000000006,6.700000000000006
 2006-05-02T07:00:00,2493.152243747403,8975348.077490654,21469614.0718606,6.724379774974792,6.66666666666669,24.629479156045548,0.0,2541.100597275996,9147962.150193583,21893859.75907148,6.761707555171597,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9578731914715308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-02T08:00:00,4259.785120169968,15335226.432611885,35371380.83067377,7.5678365047775165,7.472748926878386,17.103804969476077,0.0,4511.024016339038,16239686.458820537,37539003.8788048,6.80579116232387,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9573569283728944,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-02T09:00:00,30925.18783563141,111330676.20827308,244448013.5628163,7.323915525498893,6.66666666666669,24.629479156045548,0.0,31017.05164063568,111661385.90628842,245342911.93698892,7.391134110036114,6.7,27.31628793160728,27.31628793160728,0.0,0.9568406652742588,6.7,6.7,6.7
 2006-05-02T10:00:00,53958.60973039184,194250995.02941063,407742330.199172,7.763111969335874,6.66666666666669,24.629479156045548,0.0,54081.12277659713,194692041.99574965,408966720.5770524,7.85169054270724,6.7,27.31628793160728,27.31628793160728,0.0,0.9563244021756226,6.7,6.7,6.7
 2006-05-02T11:00:00,69000.28099489819,248401011.58163348,502316815.67199343,8.017541870924841,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.118734131570243,8.118734131570243,0.0,27.31628793160728,3.9439403769559807,0.9352412452162612,7.868170957731159,6.699999347252311,1.1272909914564926
 2006-05-02T12:00:00,74880.50425583652,269569815.3210115,549715092.7642422,8.145071248563669,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.253479165057994,8.253479165057994,0.0,27.31628793160728,5.126215684343783,0.8813173118966392,8.239086079317298,6.699943567609826,0.0375833107964425
 2006-05-02T13:00:00,75930.303424307,273349092.32750523,584766081.1673236,8.23938704605702,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.35226016958987,8.35226016958987,0.0,27.31628793160728,5.41170038733383,0.8235642241188641,8.334685709739965,6.7000047537088365,0.0836429793752717
 2006-05-02T14:00:00,76058.75115523943,273811504.15886194,593821197.2035042,8.263753473239708,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.377571114320146,8.377571114320146,0.0,27.31628793160728,5.58487873620745,0.7627939520090563,8.386220984977976,6.699966993858607,0.1386381163549952
 2006-05-02T15:00:00,76029.00677199404,273704424.3791785,800775294.0759239,8.820772335431917,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,8.96200414161286,8.96200414161286,0.0,27.31628793160728,6.878199199188715,0.6938274636781676,8.821911254626908,6.700016352843785,0.4045766506878765
 2006-05-02T16:00:00,74050.05131544518,266580184.73560265,705018504.2414097,8.563011903914623,6.66666666666669,24.629479156045548,0.0,78338.09603282323,282017145.71816367,831791179.5601044,9.039870915618527,6.7,27.31628793160728,27.31628793160728,0.0,0.6602710327151805,7.050758244546796,7.050758244546796,7.050758244546796
 2006-05-02T17:00:00,69092.42220617145,248732719.94221723,554537082.891566,8.158052856118287,6.66666666666669,24.629479156045548,0.0,69861.28436484614,251500623.7134461,556247990.6919705,8.265939324582378,6.7,27.31628793160728,27.31628793160728,0.0,0.6597547696165447,6.7,6.7,6.7
 2006-05-02T18:00:00,51754.183222502565,186315059.6010092,409813324.242138,7.768688392650552,6.66666666666669,24.629479156045548,1.0,107556.6682772906,387204005.7982461,1623138777.6249285,0.8733128401089698,-3.719620065395261,27.31628793160728,27.31628793160728,0.0,0.6749237933057528,-2.0500000000000003,-0.5949269913337657,-0.5949269913337657
 2006-05-02T19:00:00,31520.373847292463,113473345.85025284,258762046.0999937,7.36240364759162,6.66666666666669,24.629479156045548,1.0,75975.3740253843,273511346.4913835,1082977026.6229618,-0.729686107509632,-3.8,27.31628793160728,27.31628793160728,0.0,0.7603472204440905,-3.8,-1.505523248566508,-1.505523248566508
 2006-05-02T20:00:00,13771.176695600803,49576236.10416291,117037605.30782393,6.981307515652223,6.66666666666669,24.629479156045548,1.0,65843.40131811338,237036244.7452081,838623879.4606526,-1.421074695268712,-3.8,27.31628793160728,27.31628793160728,0.0,0.8379500366424648,-3.8,-1.7945441973616862,-1.7945441973616862
 2006-05-02T21:00:00,6576.599398302268,23675757.83388817,56633946.57943154,6.818910801210861,6.66666666666669,24.629479156045548,1.0,65046.67061137319,234168014.20094347,625376492.8891505,-2.0250970725247464,-3.8,27.31628793160728,27.31628793160728,0.0,0.9032503456964552,-3.8,-2.2131110843354573,-2.2131110843354573
 2006-05-02T22:00:00,3008.928309318832,10832141.913547795,25911185.220631234,6.736319503087677,6.66666666666669,24.629479156045548,1.0,49950.139205751206,179820501.1407043,417725971.1194716,-2.613857534093207,-3.8,27.31628793160728,27.31628793160728,0.0,0.9521888514889948,-3.8,-2.706164359975228,-2.706164359975228
 2006-05-02T23:00:00,1719.435183334698,6189966.660004913,14806801.269499602,6.706468995844621,6.666666666666689,24.629479156045548,1.0,29659.85062716246,106775462.25778486,248041148.7034129,-3.0953979362139914,-3.8,27.31628793160728,27.31628793160728,0.0,0.9838198886902582,-3.8,-3.15265906749011,-3.15265906749011
 2006-05-03T00:00:00,519.4937755306772,1870177.591910438,4473585.959842183,7.752266737722451,7.740241305009561,12.314739578022774,1.0,9079.136410222844,32684891.07680224,75927537.62435594,-3.558375086810976,-3.774112174707739,13.65814396580364,27.31628793160728,0.0,0.999059604011744,-3.790512044525809,-3.5917698104975138,-3.5917698104975138
 2006-05-03T01:00:00,49.3814544441774,177773.23599903865,425245.0975998518,8.636202601031325,8.635059505320694,2.052456596337129,1.0,0.0,0.0,0.0,-3.700013566483893,-3.700013566483893,0.0,27.31628793160728,0.0,0.99999115580034,-3.7138571628608346,-3.7138571628608346,-3.7138571628608346
 2006-05-03T02:00:00,194.8253413403296,701371.2288251865,1677725.4178863424,8.376453924431416,8.371944045315223,6.054746959194531,1.0,0.0,0.0,0.0,-3.616439549880384,-3.616439549880384,0.0,27.31628793160728,0.0,0.9996457813278352,-3.6303206822890814,-3.6303206822890814,-3.6303206822890814
 2006-05-03T03:00:00,0.0,0.0,0.0,9.015536335188967,9.015536335188967,0.0,1.0,0.0,0.0,0.0,-3.5331574858803907,-3.5331574858803907,0.0,27.31628793160728,0.0,0.9991295182291994,-3.547036832505636,-3.547036832505636,-3.547036832505636
 2006-05-03T04:00:00,0.0,0.0,0.0,9.015536335188967,9.015536335188967,0.0,1.0,0.0,0.0,0.0,-3.4470507129209467,-3.4470507129209467,0.0,27.31628793160728,0.0,0.9986132551305634,-3.460828921738122,-3.460828921738122,-3.460828921738122
 2006-05-03T05:00:00,3770.3271364893694,13573177.691361733,32467920.379952267,6.753945664081175,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-3.1440218361920707,-3.1440218361920707,0.0,27.31628793160728,0.0,0.9980969920319276,-3.2275778230188177,-3.2275778230188177,-3.2275778230188177
 2006-05-03T06:00:00,9535.886249668843,34329190.49880783,81977905.64958225,6.887046022076706,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.054861801213056,-2.054861801213056,0.0,27.31628793160728,0.0,0.9975807289332916,-2.281906637975096,-2.281906637975096,-2.281906637975096
 2006-05-03T07:00:00,23985.093553570525,86346336.7928539,196091998.7477457,7.193881969122558,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.0214992887877967,0.0214992887877967,0.0,27.31628793160728,0.0,0.9970644658346556,-0.4746091563570734,-0.4746091563570734,-0.4746091563570734
 2006-05-03T08:00:00,39583.40537854479,142500259.36276126,307820567.4067747,7.494347575936921,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.294861245199809,4.294861245199809,0.0,27.31628793160728,0.0,0.9965482027360196,3.559357926530661,3.559357926530661,3.559357926530661
 2006-05-03T09:00:00,61310.96818748041,220719485.47492948,458200139.8369142,7.89885339694185,6.66666666666669,24.629479156045548,0.0,58614.44782687118,211012012.1767363,438031904.3116211,7.933429008393301,6.7,27.31628793160728,27.31628793160728,0.0,0.9960319396373836,6.699400636453752,6.699400636453752,6.699400636453752
 2006-05-03T10:00:00,74648.8349765915,268735805.9157294,559055358.9081112,8.170204992207873,6.66666666666669,24.629479156045548,0.0,74695.75533205681,268904719.19540447,560854582.2287455,8.278903102939392,6.7,27.31628793160728,27.31628793160728,0.0,0.9955156765387476,6.7,6.7,6.7
 2006-05-03T11:00:00,76843.34060937857,276636026.19376284,604240602.4821801,8.29179172259913,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.406705453451456,8.406705453451456,0.0,27.31628793160728,4.622464621840714,0.9696090175658822,8.118226241375329,6.700004718104052,1.1341546438269037
 2006-05-03T12:00:00,76740.18906762365,276264680.64344513,611302651.4809242,8.310795691673405,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.426944861780992,8.426944861780992,0.0,27.31628793160728,5.630876758806046,0.907309125802994,8.427475414059234,6.6999888848331,0.0471538298525736
 2006-05-03T13:00:00,76843.34060937857,276636026.19376284,621292285.8776293,8.337678407563489,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.454931168776797,8.454931168776797,0.0,27.31628793160728,5.708944878359042,0.8444819189392835,8.446002561248646,6.700006100282736,0.091708199993642
 2006-05-03T14:00:00,77102.27093485103,277568175.3654637,641902815.2196225,8.393143846656361,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.513072247881235,8.513072247881235,0.0,27.31628793160728,5.914899041732174,0.7798922623894097,8.50665741623466,6.699995346521444,0.1630379075146514
 2006-05-03T15:00:00,77973.67677228294,280705236.38021857,881142625.9150035,9.037128035627164,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.186256842127197,9.186256842127197,0.0,27.31628793160728,7.536011971999298,0.7040924044131343,9.054052646995885,6.699989211545071,0.530470998119395
 2006-05-03T16:00:00,75711.2347009654,272560444.92347544,796545923.9048513,8.809374743343636,6.66666666666669,24.629479156045548,0.0,82192.77748821107,295893998.9575599,937068118.5503944,9.335467506341926,6.7,27.31628793160728,27.31628793160728,0.0,0.6669086201466851,7.0900554075353925,7.0900554075353925,7.0900554075353925
 2006-05-03T17:00:00,74050.05131544518,266580184.73560265,726179350.7832159,8.619966242357448,6.66666666666669,24.629479156045548,0.0,74077.87015609609,266680332.561946,729913908.7520454,8.754076477407265,6.7,27.31628793160728,27.31628793160728,0.0,0.6663923570480491,6.7,6.7,6.7
 2006-05-03T18:00:00,69322.3621456019,249560503.72416684,586874195.5612822,8.24507305723085,6.66666666666669,24.629479156045548,1.0,120551.36234838644,433984904.4541912,1783771955.660417,1.375825065003285,-3.670114515778344,27.31628793160728,27.31628793160728,0.0,0.6806018864299391,-2.009897542921296,-0.5895971057298344,-0.5895971057298344
 2006-05-03T19:00:00,45194.950451003,162701821.62361082,363722693.8256792,7.644709230304845,6.66666666666669,24.629479156045548,1.0,81896.37849915064,294826962.5969423,1178172707.2107515,-0.4605732588702816,-3.8,27.31628793160728,27.31628793160728,0.0,0.7654891718535989,-3.8,-1.5198988894093073,-1.5198988894093073
 2006-05-03T20:00:00,20451.965563574657,73627076.02886876,171676042.69040534,7.128221148138082,6.66666666666669,24.629479156045548,1.0,67385.8856537419,242589188.3534709,882987926.8705854,-1.2955071996671217,-3.8,27.31628793160728,27.31628793160728,0.0,0.8424586996662954,-3.8,-1.8171375272434,-1.8171375272434
 2006-05-03T21:00:00,9226.052114086466,33213787.61071128,79311624.76887177,6.879877487036004,6.66666666666669,24.629479156045548,1.0,65109.13822200221,234392897.599208,637803650.3550467,-1.9898790282604484,-3.8,27.31628793160728,27.31628793160728,0.0,0.9068334979490408,-3.8,-2.242907293958812,-2.242907293958812
 2006-05-03T22:00:00,4909.083425362968,17672700.33130669,42274244.12345223,6.780307405426716,6.66666666666669,24.629479156045548,1.0,50900.54536771082,183241963.323759,425674083.8429854,-2.5913139999858417,-3.8,27.31628793160728,27.31628793160728,0.0,0.9546680675676266,-3.8,-2.7369014729086314,-2.7369014729086314
 2006-05-03T23:00:00,2716.9121465287453,9780883.727503482,23396507.53354973,6.729559561785042,6.66666666666669,24.629479156045548,1.0,29761.793864748324,107142457.91309395,248893685.62516612,-3.0929773002222087,-3.8,27.31628793160728,27.31628793160728,0.0,0.9852849549524824,-3.8,-3.176527873861057,-3.176527873861057
 2006-05-04T00:00:00,2086.947175992615,7513009.833573414,17971606.254407436,6.714976462875228,6.66666666666669,24.629479156045548,1.0,9363.453607049178,33708432.98537704,78305242.25218551,-3.5031453002863366,-3.7256359636134806,13.65814396580364,27.31628793160728,0.0,0.9993730419326766,-3.757549329047341,-3.56668491268025,-3.56668491268025
 2006-05-04T01:00:00,1718.8716301927416,6187937.86869387,14798889.116062067,6.706447712012626,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.46171201250834,-3.46171201250834,0.0,27.31628793160728,0.0,1.0,-3.4992191467613107,-3.4992191467613107,-3.4992191467613107
 2006-05-04T02:00:00,1433.2983933750804,5159874.216150289,12326311.018503295,6.69980107599855,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.248569340100733,-3.248569340100733,0.0,27.31628793160728,0.0,1.0,-3.279575447922545,-3.279575447922545,-3.279575447922545
 2006-05-04T03:00:00,607.4635422119035,2186868.7519628527,5231131.731615317,7.307160423503936,7.29309864348888,15.598670132162182,1.0,0.0,0.0,0.0,-3.0974064793534004,-3.0974064793534004,0.0,27.31628793160728,0.0,0.999882184177333,-3.115738949071528,-3.115738949071528,-3.115738949071528
 2006-05-04T04:00:00,0.0,0.0,0.0,8.373623715006476,8.373623715006476,0.0,1.0,0.0,0.0,0.0,-3.005064836708344,-3.005064836708344,0.0,27.31628793160728,0.0,0.9993930570171362,-3.0188355022589946,-3.0188355022589946,-3.0188355022589946
 2006-05-04T05:00:00,4081.831527205148,14694593.497938529,35150419.640529074,6.761156844072004,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-2.70009999443858,-2.70009999443858,0.0,27.31628793160728,0.0,0.9988767939185004,-2.7831511449651454,-2.7831511449651454,-2.7831511449651454
 2006-05-04T06:00:00,17827.626776914363,64179456.39689171,147689573.46198428,7.063736285334204,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.4066277227405728,-1.4066277227405728,0.0,27.31628793160728,0.0,0.9983605308198644,-1.7817819305639553,-1.7817819305639553,-1.7817819305639553
 2006-05-04T07:00:00,54059.17432983587,194613027.5874091,418511304.1222418,7.79209174422139,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.106870860223605,3.106870860223605,0.0,27.31628793160728,0.0,0.9978442677212284,2.0938034567233865,2.0938034567233865,2.0938034567233865
 2006-05-04T08:00:00,70760.20994428464,254736755.7994248,526638116.77131474,8.08298768429769,6.666666666666692,24.629479156045548,0.0,62863.69648103008,226309307.33170825,469067586.54434747,8.005453160127537,6.6848635812449375,26.178109267790308,27.31628793160728,0.0,0.9973280046225922,6.574045981659348,6.574045981659348,6.574045981659348
 2006-05-04T09:00:00,79224.38198862292,285207775.1590425,639867388.0646347,8.387667302359082,6.66666666666669,24.629479156045548,0.0,79249.55952904174,285298414.3045503,641780911.9111477,8.506407849480958,6.7,27.31628793160728,27.31628793160728,0.0,0.9968117415239564,6.7,6.7,6.7
 2006-05-04T10:00:00,81274.89208833872,292589611.5180194,699955562.5532329,8.549382180406022,6.66666666666669,24.629479156045548,0.0,81299.65437682428,292678755.7565674,702109278.5301838,8.675956326619604,6.7,27.31628793160728,27.31628793160728,0.0,0.9962954784253204,6.7,6.7,6.7
 2006-05-04T11:00:00,82531.6014797241,297113765.3270067,734097963.4500523,8.641278204383154,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.773705734957401,8.773705734957401,0.0,27.31628793160728,5.390053560183664,0.9651427402072584,8.41789265008323,6.700004368071508,1.163038628364056
 2006-05-04T12:00:00,83607.72442380244,300987807.9256888,770302116.9782884,8.738728975298015,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.875132478281413,8.875132478281413,0.0,27.31628793160728,6.772805389343418,0.8883696949669858,8.86202262361041,6.699922243837631,0.1416673618806353
 2006-05-04T13:00:00,83487.10113964819,300553564.1027335,780161427.0229284,8.76526826118461,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.902958837865738,8.902958837865738,0.0,27.31628793160728,6.976939665048357,0.8087898297298368,8.905616039516417,6.700021490224752,0.2701744964997734
 2006-05-04T14:00:00,84197.46959567406,303110890.54442656,816198430.7493467,8.862277696172116,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.004811729936735,9.004811729936735,0.0,27.31628793160728,7.292639335133576,0.7278318584045042,8.980374311022127,6.699986682732713,0.4383354598707193
 2006-05-04T15:00:00,101737.20081439204,366253922.9318114,1092647817.0679865,9.606679032077633,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,9.786608143996418,9.786608143996418,0.0,27.31628793160728,9.449414992313317,0.6317759069148033,9.662343182065976,6.699985220822545,1.1019988386529642
 2006-05-04T16:00:00,95774.43552648347,344787967.8953405,1012287290.6572948,9.390246477119671,6.66666666666669,24.629479156045548,0.0,107656.50817280824,387563429.42210966,1190528183.489118,10.046301965606956,6.7,27.31628793160728,27.31628793160728,0.0,0.5854425861403691,7.187630006902573,7.187630006902573,7.187630006902573
 2006-05-04T17:00:00,89031.26042073611,320512537.51465,967833576.748403,9.270539133535822,6.66666666666669,24.629479156045548,0.0,89216.18831548764,321178277.93575555,971623818.2769008,9.432848924076724,6.7,27.31628793160728,27.31628793160728,0.0,0.5849263230417332,6.7,6.7,6.7
 2006-05-04T18:00:00,83384.79051062583,300185245.838253,944041394.5209664,9.206475524480904,6.666666666666689,24.629479156045548,1.0,162709.8900423002,585755604.1522807,2136483476.797268,2.525954555815465,-3.5136552144708166,27.31628793160728,27.31628793160728,0.0,0.5958999662480995,-1.7636552144708162,-0.415357767814056,-0.415357767814056
 2006-05-04T19:00:00,76389.18712403045,275001073.6465096,853315957.3201345,8.962206250648483,6.66666666666669,24.629479156045548,1.0,127339.582748659,458422497.8951724,1745500894.9465237,1.1412221362737267,-3.8,27.31628793160728,27.31628793160728,0.0,0.6842754966041581,-3.8,-1.346420425222259,-1.346420425222259
 2006-05-04T20:00:00,72738.20587615558,261857541.15416005,688207208.021072,8.517771443278052,6.66666666666669,24.629479156045548,1.0,105898.6008827469,381234963.1778889,1505703693.3132954,0.4646154658199735,-3.8,27.31628793160728,27.31628793160728,0.0,0.7690510880902783,-3.8,-1.5301870497530754,-1.5301870497530754
 2006-05-04T21:00:00,68332.79542529376,245998063.5310576,526508222.3226935,8.08262964300773,6.66666666666669,24.629479156045548,1.0,88287.1785303998,317833842.70943934,1232226145.4727128,-0.3077756126361805,-3.8,27.31628793160728,27.31628793160728,0.0,0.8455688446327722,-3.8,-1.8331834592333929,-1.8331834592333929
 2006-05-04T22:00:00,44040.67233690413,158546420.41285488,348681920.97317165,7.604249598435206,6.66666666666669,24.629479156045548,1.0,71395.05239123914,257022188.6084609,899864982.6111836,-1.2477613304906714,-3.8,27.31628793160728,27.31628793160728,0.0,0.90928938461952,-3.8,-2.26383065541814,-2.26383065541814
 2006-05-04T23:00:00,21738.65284669116,78259150.24808817,178372891.53449184,7.146226469356038,6.66666666666669,24.629479156045548,1.0,63533.25190186079,228719706.84669885,554933624.8920518,-2.224792873894207,-3.8,27.31628793160728,27.31628793160728,0.0,0.956353386006374,-3.8,-2.7581707751719926,-2.7581707751719926
 2006-05-05T00:00:00,21437.4014942996,77174645.37947854,175074578.73754537,7.137356350367007,6.66666666666669,24.629479156045548,1.0,49821.677409216696,179358038.67318007,393780744.4471992,-2.681769693252414,-3.8,27.31628793160728,27.31628793160728,0.0,0.9862727494215509,-3.8,-3.192801012460251,-3.192801012460251
 2006-05-05T01:00:00,24086.6944254547,86712099.93163693,195726369.0515732,7.192886584659438,6.66666666666669,24.629479156045548,1.0,21861.595188063937,78701742.67703018,171069078.75802988,-2.799525816128108,-3.2853743312933723,13.65814396580364,27.31628793160728,0.0,0.9995833616827048,-3.5276806209390794,-3.342128657439862,-3.342128657439862
 2006-05-05T02:00:00,15739.607473229244,56662586.90362528,129832196.00260451,7.015707172833775,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.1737581970410362,-1.1737581970410362,0.0,27.31628793160728,0.0,1.0,-1.4820081121370252,-1.4820081121370252,-1.4820081121370252
 2006-05-05T03:00:00,5149.687271466227,18538874.17727841,43377089.51760259,6.783273034978927,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.0683730337300188,-0.0683730337300188,0.0,27.31628793160728,0.0,1.0,-0.1694744590701294,-0.1694744590701294,-0.1694744590701294
 2006-05-05T04:00:00,2373.937204324315,8546173.935567534,20275653.09355453,6.72117013540026,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.2906493583652283,0.2906493583652283,0.0,27.31628793160728,0.0,1.0,0.2398008908713204,0.2398008908713204,0.2398008908713204
 2006-05-05T05:00:00,18972.698451316814,68301714.42474052,155760582.5274046,7.085435342989764,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,1.5076107176218436,1.5076107176218436,0.0,27.31628793160728,0.0,0.999884514985844,1.1239880115062282,1.1239880115062282,1.1239880115062282
 2006-05-05T06:00:00,51554.09714974606,185594749.73908585,405087639.790975,7.7559797939442,6.66666666666669,24.629479156045548,0.0,17882.27434564642,64376187.644327104,138754943.9255818,6.013572245893859,5.622836455280681,9.10542931053576,27.31628793160728,0.0,0.9993965532299026,5.0174188336633225,5.0174188336633225,5.0174188336633225
 2006-05-05T07:00:00,69819.43256824132,251349957.2456687,551879820.9106108,8.15090196907389,6.66666666666669,24.629479156045548,0.0,69897.22896430723,251630024.27150607,552789565.2320607,8.256214703600818,6.7,27.31628793160728,27.31628793160728,0.0,0.9988802901312668,6.7,6.7,6.7
 2006-05-05T08:00:00,73291.78292405585,263850418.5266011,550126990.7080362,8.14618433624011,6.66666666666669,24.629479156045548,0.0,73368.95344533627,264128232.4032105,551842082.436861,8.253553321965116,6.7,27.31628793160728,27.31628793160728,0.0,0.9983640270326308,6.7,6.7,6.7
 2006-05-05T09:00:00,77282.43585259448,278216769.06934017,624303757.2373393,8.345782752454886,6.66666666666669,24.629479156045548,0.0,77308.24317206613,278309675.41943806,626282151.5996413,8.462845386014378,6.7,27.31628793160728,27.31628793160728,0.0,0.9978477639339948,6.7,6.7,6.7
 2006-05-05T10:00:00,80028.71654546881,288103379.5636877,686775474.1172463,8.513910180387589,6.66666666666669,24.629479156045548,0.0,80053.70936347783,288193353.7085202,688962870.0492642,8.639010634168358,6.7,27.31628793160728,27.31628793160728,0.0,0.9973315008353588,6.7,6.7,6.7
 2006-05-05T11:00:00,82531.6014797241,297113765.3270067,750048424.5767094,8.684211375911824,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.817668578076008,8.817668578076008,0.0,27.31628793160728,5.480984277445827,0.9654933556461124,8.454712513522216,6.699988669157048,1.1671687611799195
 2006-05-05T12:00:00,84922.9922971128,305722772.26960605,808388537.3738008,8.84125413767885,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.982485726302572,8.982485726302572,0.0,27.31628793160728,6.999477358531169,0.8865042530531709,8.950556315525949,6.699961801389389,0.167476673708547
 2006-05-05T13:00:00,87138.30984184405,313697915.4306385,833439979.833502,8.908694426436059,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.05322701066705,9.05322701066705,0.0,27.31628793160728,7.375948176863754,0.8018312028702286,9.052017750444406,6.699975678925252,0.3428187454959352
 2006-05-05T14:00:00,83701.6781802407,301326041.44886655,815495149.2522866,8.860385531937977,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.00269447404636,9.00269447404636,0.0,27.31628793160728,7.446987013308257,0.7169506082386409,9.031192316757409,6.699949089049196,0.4808808202975371
 2006-05-05T15:00:00,92351.62475345912,332465849.11245275,1038427632.57696,9.460652145860491,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.630840268929184,9.630840268929184,0.0,27.31628793160728,9.013609199210745,0.6244197628810054,9.516061326186124,6.700008980856154,0.9860910989597688
 2006-05-05T16:00:00,86067.22309604008,309842003.14574426,940197190.9397652,9.196122063950847,6.66666666666669,24.629479156045548,0.0,95956.94983508503,345445019.4063062,1104292467.7397375,9.804617267731835,6.7,27.31628793160728,27.31628793160728,0.0,0.5800972772145369,7.150110050333898,7.150110050333898,7.150110050333898
 2006-05-05T17:00:00,85773.46366456007,308784469.1924162,945238039.604227,9.209696141369164,6.66666666666669,24.629479156045548,0.0,85936.99704766143,309373189.3715811,948720689.73771,9.368563032847302,6.7,27.31628793160728,27.31628793160728,0.0,0.5795810141159009,6.7,6.7,6.7
 2006-05-05T18:00:00,65527.01875080582,235897267.50290105,647525175.9702218,8.408399378103264,6.66666666666669,24.629479156045548,1.0,130234.00804288284,468842428.9543783,1859992609.0143275,1.735311941192845,-3.524302758964526,27.31628793160728,27.31628793160728,0.0,0.5908410842604969,-1.7743027589645255,-0.4149626920426995,-0.4149626920426995
 2006-05-05T19:00:00,20297.59029782119,73071325.07215628,171019969.34098476,7.126457287969757,6.66666666666669,24.629479156045548,1.0,72499.20724366132,260997146.0771808,1049069417.8883272,-0.8255795461105517,-3.8,27.31628793160728,27.31628793160728,0.0,0.6794487542084201,-3.8,-1.339045903481318,-1.339045903481318
 2006-05-05T20:00:00,13652.457186148697,49148845.87013531,117567223.4434591,6.98272946565353,6.66666666666669,24.629479156045548,1.0,66048.18517137259,237773466.6169413,925845500.0156062,-1.1741702573305084,-3.8,27.31628793160728,27.31628793160728,0.0,0.7645640226075326,-3.8,-1.5172713544887753,-1.5172713544887753
 2006-05-05T21:00:00,10351.63955266261,37265902.3895854,89123112.1137969,6.906255394757025,6.66666666666669,24.629479156045548,1.0,65055.438820144285,234199579.75251943,793628395.4444337,-1.5484576392820573,-3.8,27.31628793160728,27.31628793160728,0.0,0.8416491237125975,-3.8,-1.8130230622280608,-1.8130230622280608
 2006-05-05T22:00:00,6783.770414732874,24421573.493038345,58417985.95400044,6.8237069035756255,6.66666666666669,24.629479156045548,1.0,64857.48159050709,233486933.72582555,614756281.3815825,-2.05519431203698,-3.8,27.31628793160728,27.31628793160728,0.0,0.9061920921819802,-3.8,-2.2375104394298213,-2.2375104394298213
 2006-05-05T23:00:00,4648.063602552527,16733028.969189098,40026489.34838788,6.774264737201264,6.66666666666669,24.629479156045548,1.0,50526.52170207631,181895478.12747467,422546176.6652842,-2.6001836909231986,-3.8,27.31628793160728,27.31628793160728,0.0,0.954226036662074,-3.8,-2.731373461047177,-2.731373461047177
 2006-05-06T00:00:00,3538.8799843806487,12739967.943770334,30474828.683980845,6.748587528619336,6.666666666666692,24.62947915604555,1.0,30668.269156161896,110405768.9621828,256474410.6726339,-3.071455427691612,-3.8,27.31628793160728,27.31628793160728,0.0,0.9850247812996068,-3.8,-3.172265952943942,-3.172265952943942
 2006-05-06T01:00:00,2569.8964348705304,9251627.165533908,22130491.54928013,6.726156263975248,6.66666666666669,24.629479156045548,1.0,9744.506805753505,35080224.500712626,81491936.42377292,-3.497408061552372,-3.7289496318401576,13.658143965803635,27.31628793160728,0.0,0.9993175104384732,-3.76646153165616,-3.5741979921765847,-3.5741979921765847
 2006-05-06T02:00:00,2976.198580557389,10714314.890006602,25629335.346863136,6.735562090557422,6.666666666666689,24.62947915604555,1.0,0.0,0.0,0.0,-3.4455027426563967,-3.4455027426563967,0.0,27.31628793160728,0.0,1.0,-3.4869982947237275,-3.4869982947237275,-3.4869982947237275
 2006-05-06T03:00:00,2118.306965379601,7625905.075366565,18241658.98672732,6.715702551692666,6.666666666666692,24.629479156045548,1.0,0.0,0.0,0.0,-3.2136246518250062,-3.2136246518250062,0.0,27.31628793160728,0.0,1.0,-3.2426402712207483,-3.2426402712207483,-3.2426402712207483
 2006-05-06T04:00:00,1212.8746381274889,4366348.69725896,10444588.958997814,6.694742775966385,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.05532092117769,-3.05532092117769,0.0,27.31628793160728,0.0,0.9997716228466382,-3.075262723745551,-3.075262723745551,-3.075262723745551
 2006-05-06T05:00:00,3650.416880643053,13141500.770314991,31435321.21849516,6.75116964402952,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-2.793924347726616,-2.793924347726616,0.0,27.316287931607288,0.0,0.9992553597480028,-2.8597246041102307,-2.8597246041102307,-2.8597246041102307
 2006-05-06T06:00:00,8833.363542475186,31800108.75291067,76048337.12505937,6.871104541312555,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-1.947035419566035,-1.947035419566035,0.0,27.31628793160728,0.0,0.9987390966493668,-2.128969571455652,-2.128969571455652,-2.128969571455652
 2006-05-06T07:00:00,23871.3834820926,85936980.53553335,198423135.92484355,7.200147625993043,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.0663547791207973,0.0663547791207973,0.0,27.31628793160728,0.0,0.9982228335507304,-0.4173388638905979,-0.4173388638905979,-0.4173388638905979
 2006-05-06T08:00:00,25570.686613839967,92054471.8098239,206115950.7917808,7.220827619550788,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.223100494251037,3.223100494251037,0.0,27.31628793160728,0.0,0.9977065704520944,2.762093449230303,2.762093449230303,2.762093449230303
 2006-05-06T09:00:00,39626.071661573405,142653857.9816642,310409723.9780795,7.501306309759864,6.66666666666669,24.629479156045548,0.0,23086.831839133138,83112594.62087929,179713358.34125552,6.881847283577606,6.375648689174408,18.21085862107152,27.31628793160728,0.0,0.9971903073534586,6.080692763537972,6.080692763537972,6.080692763537972
 2006-05-06T10:00:00,55844.229851611744,201039227.46580225,422012633.100387,7.801500052338027,6.66666666666669,24.629479156045548,0.0,55951.77492347548,201426389.7245117,423134306.2022056,7.891551602943193,6.7,27.31628793160728,27.31628793160728,0.0,0.9966740442548228,6.7,6.7,6.7
 2006-05-06T11:00:00,70815.29257132047,254935053.25675368,520514639.72463536,8.066504118391839,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.169510565561238,8.169510565561238,0.0,27.31628793160728,4.051183680840707,0.9748832582152714,7.907613046215219,6.70000322388838,1.1235928758581049
 2006-05-06T12:00:00,74154.46634679513,266956078.8484625,543461691.736678,8.128245017502781,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.234240647886798,8.234240647886798,0.0,27.31628793160728,5.125753863063225,0.9197763239209084,8.242254287285837,6.700003835715851,0.0234449824311848
 2006-05-06T13:00:00,74644.22421104721,268719207.15977,571887004.6200755,8.20473141206586,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.314445569533683,8.314445569533683,0.0,27.31628793160728,5.276088465992918,0.8634738504436023,8.291292972063303,6.699964604737551,0.0532158270921498
 2006-05-06T14:00:00,74316.12278515981,267538042.02657527,556289286.8576643,8.162761333376242,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.270400410676563,8.270400410676563,0.0,27.31628793160728,5.313706860059271,0.8046594996576585,8.29754410105045,6.69999185564616,0.0861626265021164
 2006-05-06T15:00:00,73997.55737932208,266391206.56555948,733805133.159523,8.640508381360965,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.77154363498077,8.77154363498077,0.0,27.31628793160728,6.3211339500540085,0.7410934557721763,8.641566961344488,6.69996801973636,0.2628122935638914
 2006-05-06T16:00:00,71878.2776826849,258761799.6576656,597092540.9759656,8.272561543265965,6.66666666666669,24.629479156045548,0.0,74539.64522920671,268342722.82514417,710896841.653828,8.700291337968798,6.7,27.31628793160728,27.31628793160728,0.0,0.7103658663889899,7.014605735129639,7.014605735129639,7.014605735129639
 2006-05-06T17:00:00,71563.43463798366,257628364.6967411,558294582.3867043,8.168156361262826,6.66666666666669,24.629479156045548,0.0,71593.86664606292,257737919.9258265,559830230.5118779,8.276026877861177,6.7,27.31628793160728,27.31628793160728,0.0,0.709849603290354,6.7,6.7,6.7
