Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-06T18:00:00,59612.39601540059,214604625.6554421,467443038.8300238,7.923722704971015,6.66666666666669,24.629479156045548,1.0,110157.78030889198,396568009.1120111,1650439679.5049715,0.9193453371918944,-3.750710820709838,27.31628793160728,27.31628793160728,0.0,0.7224569203494698,-2.000710820709838,-0.6608332195482599,-0.6608332195482599
 2006-05-06T19:00:00,38734.16618531491,139442998.26713368,314928181.2813699,7.513460074976156,6.66666666666669,24.629479156045548,1.0,76509.82324476384,275435363.6811499,1079225191.0216398,-0.7403004016272003,-3.8,27.31628793160728,27.31628793160728,0.0,0.8039273909502929,-3.8,-1.6468947004061805,-1.6468947004061805
 2006-05-06T20:00:00,14224.899717451655,51209638.982825965,121214470.37778188,6.992538466794972,6.66666666666669,24.629479156045548,1.0,65358.30486957327,235289897.53046376,761354891.6890424,-1.6398828811339154,-3.8,27.31628793160728,27.31628793160728,0.0,0.8754023635939494,-3.8,-2.008323988207986,-2.008323988207986
 2006-05-06T21:00:00,6780.938681578496,24411379.253682587,58393600.67302474,6.823641305486983,6.66666666666669,24.629479156045548,1.0,61289.02114820849,220640476.1335505,530058969.9599561,-2.2952839044755526,-3.8000000000000007,27.31628793160728,27.31628793160728,0.0,0.932142576648697,-3.8000000000000007,-2.479907067502954,-2.479907067502954
 2006-05-06T22:00:00,3404.636174764555,12256690.2291524,29318797.0813292,6.745479879005493,6.66666666666669,24.629479156045548,1.0,39418.65432401198,141907155.56644315,329652648.0115348,-2.863748883564569,-3.8,27.31628793160728,27.31628793160728,0.0,0.971467361071685,-3.8,-2.9634146759116,-2.9634146759116
 2006-05-06T23:00:00,2557.014873217692,9205253.543583691,22019562.8412468,6.725858347136136,6.66666666666669,24.629479156045548,1.0,22186.578759479056,79871683.53412458,185543229.8185654,-3.2728548964852684,-3.8,27.31628793160728,27.31628793160728,0.0,0.9946135342338712,-3.8,-3.3394261987452576,-3.3394261987452576
 2006-05-07T00:00:00,1238.2908004239882,4457846.881526358,10663458.54350158,6.695331113795471,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.648093208426735,-3.648093208426735,0.0,27.31628793160728,0.0,1.0,-3.6838997423983897,-3.6838997423983897,-3.6838997423983897
 2006-05-07T01:00:00,0.0,0.0,0.0,8.9058973578746,8.9058973578746,0.0,1.0,0.0,0.0,0.0,-3.535502030201195,-3.535502030201195,0.0,27.31628793160728,0.0,1.0,-3.5490712432104368,-3.5490712432104368,-3.5490712432104368
 2006-05-07T02:00:00,0.0,0.0,0.0,8.9058973578746,8.9058973578746,0.0,1.0,0.0,0.0,0.0,-3.4516850708373283,-3.4516850708373283,0.0,27.31628793160728,0.0,0.9999146530432842,-3.4655635706812,-3.4655635706812,-3.4655635706812
 2006-05-07T03:00:00,0.0,0.0,0.0,8.9058973578746,8.9058973578746,0.0,1.0,0.0,0.0,0.0,-3.368417486267373,-3.368417486267373,0.0,27.31628793160728,0.0,0.9994421087625914,-3.382295013512025,-3.382295013512025,-3.382295013512025
 2006-05-07T04:00:00,0.0,0.0,0.0,8.9058973578746,8.9058973578746,0.0,1.0,0.0,0.0,0.0,-3.2851557129836872,-3.2851557129836872,0.0,27.31628793160728,0.0,0.9989258456639551,-3.2990322716592786,-3.2990322716592786,-3.2990322716592786
 2006-05-07T05:00:00,981.4097993530077,3533075.2776708268,8451344.955485195,7.435795037776322,7.413076897069327,16.419652770697034,1.0,0.0,0.0,0.0,-3.175540036268949,-3.175540036268949,0.0,27.31628793160728,0.0,0.9984095825653196,-3.201136940651411,-3.201136940651411,-3.201136940651411
 2006-05-07T06:00:00,5320.179840819419,19152647.42694991,45814373.45502846,6.78982440283387,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.7286245492442696,-2.7286245492442696,0.0,27.31628793160728,0.0,0.9978933194666834,-2.8330358098564226,-2.8330358098564226,-2.8330358098564226
 2006-05-07T07:00:00,10195.895393317009,36705223.415941216,87801272.3693723,6.90270178524685,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.6214462991660508,-1.6214462991660508,0.0,27.31628793160728,0.0,0.9973770563680472,-1.8276074402237985,-1.8276074402237985,-1.8276074402237985
 2006-05-07T08:00:00,2588.358489980325,9318090.563929174,22289476.30409196,7.086376615559247,7.0264595061249935,22.57702255970841,0.0,0.0,0.0,0.0,-0.7513744746832044,-0.7513744746832044,0.0,27.31628793160728,0.0,0.9968607932694116,-0.7993321141609626,-0.7993321141609626,-0.7993321141609626
 2006-05-07T09:00:00,2243.07739337732,8075078.616158349,19316111.19613812,6.718590734691642,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.3820167077121137,-0.3820167077121137,0.0,27.31628793160728,0.0,0.9963445301707756,-0.4276692614102754,-0.4276692614102754,-0.4276692614102754
 2006-05-07T10:00:00,636.913655249056,2292889.1588966018,5484739.413563358,7.8833675677944575,7.868624061476673,16.41965277069703,0.0,0.0,0.0,0.0,-0.1923949128359046,-0.1923949128359046,0.0,27.31628793160728,0.0,0.9958282670721396,-0.2102920538657046,-0.2102920538657046,-0.2102920538657046
 2006-05-07T11:00:00,620.6474484209554,2234330.8143154387,5344664.059606044,7.282012302382481,7.267645364071683,20.52456596337129,-1.0,0.0,0.0,0.0,-0.0883022795138941,-0.0883022795138941,0.0,27.31628793160728,0.0,0.9953120039735038,-0.1044302046266934,-0.1044302046266934,-0.1044302046266934
 2006-05-07T12:00:00,1064.0193006134398,3830469.482208383,9162731.159507982,6.691296975884998,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,0.0389093645008893,0.0389093645008893,0.0,27.31628793160728,0.0,0.9947957408748676,0.0164169781841884,0.0164169781841884,0.0164169781841884
 2006-05-07T13:00:00,1659.3726747622795,5973741.629144206,14244423.274099365,6.704957229794734,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.2264090541702099,0.2264090541702099,0.0,27.31628793160728,0.0,0.994279477776232,0.192703053079339,0.192703053079339,0.192703053079339
 2006-05-07T14:00:00,1475.0632509786467,5310227.703523128,12680345.081156371,6.700752768358727,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.4326542088701504,0.4326542088701504,0.0,27.31628793160728,0.0,0.9937632146775958,0.401973600650264,0.401973600650264,0.401973600650264
 2006-05-07T15:00:00,11858.605579058065,42690980.08460904,102119590.1097906,6.941203937734415,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,1.314336636876547,1.314336636876547,0.0,27.31628793160728,0.0,0.99324695157896,1.0725537661186022,1.0725537661186022,1.0725537661186022
 2006-05-07T16:00:00,9351.870730499102,33666734.629796766,80533010.34354608,6.883161291188034,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.527353004964658,2.527353004964658,0.0,27.31628793160728,0.0,0.992730688480324,2.340632619320996,2.340632619320996,2.340632619320996
 2006-05-07T17:00:00,7744.544099795331,27880358.75926319,66691624.38920712,6.845949516624171,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,3.6201169335901007,3.6201169335901007,0.0,27.31628793160728,0.0,0.992214425381688,3.4679356740101164,3.4679356740101164,3.4679356740101164
 2006-05-07T18:00:00,7278.290539427701,26201845.941939726,62676512.98723445,6.835155304925881,6.666666666666689,24.629479156045544,1.0,0.0,0.0,0.0,4.603326424555132,4.603326424555132,0.0,27.31628793160728,0.0,0.9916981622830522,4.45822649343542,4.45822649343542,4.45822649343542
 2006-05-07T19:00:00,6810.850184148214,24519060.66293357,58651181.58012412,6.824333707544754,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.501924306508646,5.501924306508646,0.0,27.31628793160728,0.0,0.9911818991844163,5.367231740842761,5.367231740842761,5.367231740842761
 2006-05-07T20:00:00,6415.901461126719,23097245.26005619,55250107.023722194,6.815190428973504,6.66666666666669,24.629479156045548,1.0,181.1230546116618,652042.9966019824,1560537.493499186,6.385354716104433,6.3809562274185,4.55271465526788,27.31628793160728,0.0,0.9906656360857804,6.255543188178911,6.255543188178911,6.255543188178911
 2006-05-07T21:00:00,3600.7926288529147,12962853.463870494,31007985.28776286,6.7500207767942095,6.66666666666669,24.629479156045548,1.0,3478.01259318664,12520845.335471904,29966196.55165988,6.784458089155493,6.7,27.31628793160728,27.31628793160728,0.0,0.9901493729871444,6.7,6.7,6.7
 2006-05-07T22:00:00,1133.9035773779308,4082052.878560552,9764534.94248496,7.018769561528598,6.992521475983249,21.11098213375333,1.0,1316.4706095128693,4739294.194246329,11342574.52558601,6.731969665306874,6.7,27.31628793160728,27.31628793160728,0.0,0.9896331098885084,6.7,6.7,6.7
 2006-05-07T23:00:00,290.80593871948435,1046901.3793901438,2504255.923307762,8.09964968477104,8.092918022793937,10.672774300953073,1.0,720.9651929823632,2595474.694736508,6211761.487620219,6.717508412180322,6.7,27.31628793160728,27.31628793160728,0.0,0.9891168467898724,6.7,6.7,6.7
 2006-05-08T00:00:00,417.58343342950457,1503300.360346216,3595991.853693748,8.590342203217435,8.580675817978975,9.12202931705391,1.0,656.2585743802114,2362530.867768761,5654255.9584499495,6.715937062331322,6.7,27.31628793160728,27.31628793160728,0.0,0.9886005836912364,6.7,6.7,6.7
 2006-05-08T01:00:00,202.11144935226875,727601.2176681673,1740469.2505161134,9.442814560209651,9.4381360174007,6.157369789011387,1.0,657.2570859731459,2366125.509503325,5662859.030995346,6.715961310576552,6.7,27.31628793160728,27.31628793160728,0.0,0.9880843205926004,6.7,6.7,6.7
 2006-05-08T02:00:00,0.0,0.0,0.0,10.39505912700978,10.39505912700978,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9875680574939646,6.7,6.7,6.7
 2006-05-08T03:00:00,0.0,0.0,0.0,10.39505912700978,10.39505912700978,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9870517943953286,6.7,6.7,6.7
 2006-05-08T04:00:00,0.0,0.0,0.0,10.39505912700978,10.39505912700978,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9865355312966928,6.7,6.7,6.7
 2006-05-08T05:00:00,998.4658849079595,3594477.1856686543,8598222.297356242,7.77903034322681,7.755917418576679,17.445881068865596,1.0,1085.5241735451957,3907887.024762705,9352763.934712956,6.726361396177807,6.7,27.31628793160728,27.31628793160728,0.0,0.9860192681980569,6.7,6.7,6.7
 2006-05-08T06:00:00,3072.7196914044184,11061790.889055904,26460520.447921462,6.737796234075922,6.666666666666692,24.629479156045548,0.0,2914.628289020982,10492661.840475537,25112135.69350753,6.770777830859899,6.7,27.31628793160728,27.31628793160728,0.0,0.9855030050994208,6.7,6.7,6.7
 2006-05-08T07:00:00,2870.528844927247,10333903.841738092,24719367.47436584,6.733115753266909,6.66666666666669,24.629479156045548,0.0,2781.6140919135946,10013810.73088894,23966099.13731749,6.76754786927546,6.7,27.31628793160728,27.31628793160728,0.0,0.9849867420007848,6.7,6.7,6.7
 2006-05-08T08:00:00,701.7604089177588,2526337.472103931,6043162.902771307,7.885349319385035,7.869104690624032,14.367196174359906,0.0,995.6857271371158,3584468.617693616,8578725.178144306,6.724179752662312,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.984470478902149,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-08T09:00:00,1383.19998672524,4979519.952210863,11911334.325318629,6.698685571442264,6.66666666666669,24.629479156045548,0.0,1426.1969786281072,5134309.123061186,12287965.565931436,6.734634284209836,6.7,27.31628793160728,27.31628793160728,0.0,0.9839542158035128,6.7,6.7,6.7
 2006-05-08T10:00:00,329.1302705428679,1184868.9739543246,2834283.3477755208,8.202012012128167,8.194393208322564,12.314739578022772,0.0,688.6838391384226,2479261.820898321,5933628.68380685,6.716724489349892,6.7,27.31628793160728,27.31628793160728,0.0,0.9834379527048772,6.7,6.7,6.7
 2006-05-08T11:00:00,0.0,0.0,0.0,9.732485673121287,9.732485673121287,0.0,-1.0,0.0,0.0,0.0,6.71592948967169,6.71592948967169,0.0,27.31628793160728,0.0540181061328716,0.982683328309324,6.713274731739205,6.699993944720308,1.1166666666666667
 2006-05-08T12:00:00,0.0,0.0,0.0,9.732485673121287,9.732485673121287,0.0,-1.0,0.0,0.0,0.0,6.715929693595296,6.715929693595296,0.0,27.31628793160728,0.0648142652874829,0.981595098163506,6.715929469491254,6.699994360175616,0.0
 2006-05-08T13:00:00,200.62450365139105,722248.2131450076,1727664.5169007794,8.720098628909374,8.715454516446043,8.209826385348515,-1.0,0.0,0.0,0.0,6.716009681189862,6.716009681189862,0.0,27.31628793160728,0.0651350578479358,0.9805054651048826,6.7160095379706855,6.6999953637151215,0.0
 2006-05-08T14:00:00,920.7206936493858,3314594.497137788,7928724.774110051,7.201414064801711,7.180100870761122,20.52456596337129,-1.0,0.0,0.0,0.0,6.725768008111558,6.725768008111558,0.0,27.31628793160728,0.0929810751079825,0.979336832476518,6.722592119756322,6.699702660105785,0.0
 2006-05-08T15:00:00,10029.254981557768,36105317.933607966,86366259.59058219,6.89884943671607,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.944394694704592,6.944394694704592,0.0,27.31628793160728,0.7654170213398067,0.9748436567030376,6.894538604461398,6.700012698524866,1.22849878418189e-12
 2006-05-08T16:00:00,7533.818583420684,27121746.90031446,64876975.675714605,6.841071114531341,6.66666666666669,24.629479156045548,0.0,8912.525291831127,32085091.050592057,76789395.52715974,6.916400254122455,6.7,27.31628793160728,27.31628793160728,0.0,0.9709126920141878,6.731842525997142,6.731842525997142,6.731842525997142
 2006-05-08T17:00:00,6741.989558420057,24271162.41031221,58058192.89969433,6.8227395494325895,6.66666666666669,24.629479156045548,0.0,6822.899140460476,24562436.90565772,58785392.86939788,6.865672987110863,6.7,27.31628793160728,27.31628793160728,0.0,0.970396428915552,6.7,6.7,6.7
 2006-05-08T18:00:00,6405.555207442812,23059998.74679412,55161010.95097327,6.814951014715081,6.666666666666692,24.62947915604555,1.0,5990.445995168281,21565605.582605813,51613062.72293979,6.845461608890769,6.7,27.31628793160728,27.31628793160728,0.0,0.969880165816916,6.7,6.7,6.7
 2006-05-08T19:00:00,5586.5524597188605,20111588.854987893,48108223.47619115,6.7959907463848666,6.66666666666669,24.629479156045548,1.0,5648.916560858968,20336099.61909229,48670480.46296208,6.837169480195254,6.7,27.31628793160728,27.31628793160728,0.0,0.96936390271828,6.7,6.7,6.7
 2006-05-08T20:00:00,5668.103239229885,20405171.661227588,48810492.56856291,6.797878650729666,6.66666666666669,24.629479156045548,1.0,5745.142448610551,20682512.814997982,49499552.75308853,6.839505851675614,6.7,27.31628793160728,27.31628793160728,0.0,0.968847639619644,6.7,6.7,6.7
 2006-05-08T21:00:00,3581.8618833723303,12894702.78014039,30844964.43711884,6.74958258450319,6.66666666666669,24.629479156045548,1.0,3362.4463871961484,12104806.993906133,28970490.081181657,6.78165189596066,6.7,27.31628793160728,27.31628793160728,0.0,0.968331376521008,6.7,6.7,6.7
 2006-05-08T22:00:00,1545.4813901693572,5563733.004609685,13308809.795067,6.702442271150336,6.666666666666692,24.62947915604555,1.0,1481.68550584823,5334067.821053627,12766048.973765464,6.735981612694807,6.7,27.31628793160728,27.31628793160728,0.0,0.967815113422372,6.7,6.7,6.7
 2006-05-08T23:00:00,325.3364857734276,1171211.348784339,2801613.4235557467,9.259404485104769,9.251873419181209,6.157369789011387,1.0,701.1023251166322,2523968.370419876,6040625.073764167,6.717026051939409,6.7,27.31628793160728,27.31628793160728,0.0,0.9672988503237364,6.7,6.7,6.7
 2006-05-09T00:00:00,98.8772464422048,355958.08719193726,851474.8054100251,9.891996394584694,9.889707556417497,4.104913192674258,1.0,657.7377936146567,2367856.057012764,5667000.758284549,6.715972984266244,6.7,27.31628793160728,27.31628793160728,0.0,0.9667825872251002,6.7,6.7,6.7
 2006-05-09T01:00:00,99.8667826184886,359520.4174265589,859996.1301178276,9.895165274538368,9.892853530216165,4.104913192674258,1.0,657.0371524965343,2365333.748987524,5660964.106922517,6.715955969714986,6.7,27.31628793160728,27.31628793160728,0.0,0.9662663241264644,6.7,6.7,6.7
 2006-05-09T02:00:00,0.0,0.0,0.0,10.538090902926058,10.538090902926058,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9657500610278285,6.7,6.7,6.7
 2006-05-09T03:00:00,602.9731041515012,2170703.1749454043,5192462.624098031,6.680624457828047,6.66666666666669,24.629479156045548,1.0,664.4064139460074,2391863.0902056266,5724456.900901494,6.716134927760531,6.7,27.31628793160728,27.31628793160728,0.0,0.9652337979291924,6.7,6.7,6.7
 2006-05-09T04:00:00,0.0,0.0,0.0,10.572263585580954,10.572263585580954,0.0,1.0,656.1890382792653,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9647175348305564,6.7,6.7,6.7
 2006-05-09T05:00:00,2165.52988491024,7795907.585676864,18648316.005051013,6.935081152322415,6.884952007688265,23.26117475848746,1.0,1981.085943454804,7131909.396437294,17068831.459550582,6.748108504628193,6.7,27.31628793160728,27.31628793160728,0.0,0.9642012717319204,6.7,6.7,6.7
 2006-05-09T06:00:00,6803.287922111842,24491836.51960263,58586059.66555258,6.82415893073668,6.666666666666692,24.62947915604555,0.0,7052.012235312192,25387244.04712389,60759407.58295448,6.87123448048144,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9636850086332848,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-09T07:00:00,6694.36148186426,24099701.334711343,57648046.89870203,6.821636987697197,6.666666666666689,24.629479156045544,0.0,6770.080347452353,24372289.250828467,58330311.61523464,6.864390476384927,6.7,27.31628793160728,27.31628793160728,0.0,0.9631687455346486,6.7,6.7,6.7
 2006-05-09T08:00:00,3164.667501228952,11392803.004424227,27252322.872597456,7.187838265401627,7.114579998134055,22.283814474517403,0.0,3286.525425278445,11831491.5310024,28316362.93061475,6.779808054911714,6.7,27.31628793160728,27.31628793160728,0.0,0.9626524824360126,6.7,6.7,6.7
 2006-05-09T09:00:00,3172.236505311647,11420051.41912193,27261948.721617088,6.739950618165207,6.66666666666669,24.629479156045548,0.0,3236.180788405131,11650250.83825847,27825915.648010213,6.778426177274857,6.7,27.31628793160728,27.31628793160728,0.0,0.9621362193373768,6.7,6.7,6.7
 2006-05-09T10:00:00,2984.884458879448,10745584.051966012,25229493.49842762,6.734487047243598,6.66666666666669,24.629479156045548,0.0,3048.587868236385,10974916.325650986,25783048.639744163,6.7726685662884725,6.7,27.31628793160728,27.31628793160728,0.0,0.9616199562387407,6.7,6.7,6.7
 2006-05-09T11:00:00,9021.07568158291,32475872.453698475,74808548.4883118,6.8677722785952895,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.912356708884237,6.912356708884237,0.0,27.31628793160728,0.63486262640494,0.9585579708877005,6.860445243767898,6.699990006916646,1.1166666666666871
 2006-05-09T12:00:00,19814.72039254165,71332993.41314995,161223026.67753732,7.100110211731113,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.15598040582509,7.15598040582509,0.0,27.31628793160728,1.5954106237339536,0.946825289518438,7.116288867510122,6.700011251727642,1.5445818920175233e-07
 2006-05-09T13:00:00,25293.811082268603,91057719.89616698,204260601.8010904,7.215835043404534,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.27728224399971,7.27728224399971,0.0,27.31628793160728,2.140265526792907,0.927555882423086,7.269599505913733,6.700000227221191,4.8615941934e-06
 2006-05-09T14:00:00,32411.07045679624,116679853.64446647,258397313.69034827,7.361420151966173,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.429945720819171,7.429945720819171,0.0,27.31628793160728,2.557635341413792,0.9045629054651968,7.392668393493675,6.699980892730333,0.0001347343219607
 2006-05-09T15:00:00,53108.71591115661,191191377.2801638,431866919.0310223,7.828027180550027,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.919054948610744,7.919054948610744,0.0,27.31628793160728,3.8603183907726257,0.8709490667725223,7.804256526547133,6.699989499929097,0.0091764029372717
 2006-05-09T16:00:00,48628.78424055345,175063623.2659924,387031984.4758305,7.707399832632864,6.66666666666669,24.629479156045548,0.0,53119.71534502349,191230975.2420846,456062044.7506004,7.984072878891233,6.7,27.31628793160728,27.31628793160728,0.0,0.8528463068999551,6.891453577672468,6.891453577672468,6.891453577672468
 2006-05-09T17:00:00,40908.013829708965,147268849.78695226,331061207.90133387,7.556849659302357,6.66666666666669,24.629479156045548,0.0,40983.91808949543,147542105.1221836,331892253.78402126,7.6348000182514815,6.7,27.31628793160728,27.31628793160728,0.0,0.8523300438013189,6.7,6.7,6.7
 2006-05-09T18:00:00,27278.62339091643,98203044.20729911,226154577.88074332,7.274715827695231,6.66666666666669,24.629479156045548,1.0,86881.3320898194,312772795.5233499,1260102804.4567208,-0.2322184402730477,-3.8,27.31628793160728,27.31628793160728,0.0,0.8566021744884699,-2.0500000000000003,-1.1592249880445726,-1.1592249880445726
 2006-05-09T19:00:00,12279.7934377662,44207256.37595832,104501378.0963,6.947601290044196,6.66666666666669,24.629479156045548,1.0,65281.1170896983,235012021.522914,626455811.1259347,-2.0220485249835995,-3.8,27.31628793160728,27.31628793160728,0.0,0.9178937543480532,-3.8,-2.3404990799787497,-2.3404990799787497
 2006-05-09T20:00:00,9512.653794959144,34245553.66185291,81917582.96718161,6.886883453141931,6.66666666666669,24.629479156045548,1.0,51097.07730672253,183949478.3042012,427317652.7375884,-2.586648428312698,-3.8,27.31628793160728,27.31628793160728,0.0,0.9621665079521976,-3.8,-2.8339432896038512,-2.8339432896038512
 2006-05-09T21:00:00,4874.457062712837,17548045.42576621,41976061.513595566,6.779505810689542,6.66666666666669,24.629479156045548,1.0,28737.676446237336,103455635.2064544,240329136.0565312,-3.1172934055188097,-3.8,27.31628793160728,27.31628793160728,0.0,0.9896288057894465,-3.8,-3.2491970705540467,-3.2491970705540467
 2006-05-09T22:00:00,1948.423645835699,7014325.125008519,16778720.124088142,6.711769808805445,6.66666666666669,24.629479156045548,1.0,5863.691797193668,21109290.469897203,49037227.708986685,-3.5538259619755226,-3.693160036391948,9.10542931053576,27.31628793160728,0.0,0.9999694229747093,-3.729114521333088,-3.611551216983504,-3.611551216983504
 2006-05-09T23:00:00,489.11493145043,1760813.7532215477,4211980.572530658,7.733665246731135,7.722343039976852,12.314739578022774,1.0,0.0,0.0,0.0,-3.5019168019043403,-3.5019168019043403,0.0,27.31628793160728,0.0,1.0000000000000002,-3.520015592003485,-3.520015592003485,-3.520015592003485
 2006-05-10T00:00:00,403.2947021683895,1451860.927806202,3472945.3985396232,8.687979664879519,8.678643940484653,5.815293689621865,1.0,0.0,0.0,0.0,-3.389495053492422,-3.389495053492422,0.0,27.31628793160728,0.0,1.0000000000000002,-3.403086334955773,-3.403086334955773,-3.403086334955773
 2006-05-10T01:00:00,22.00966273923052,79234.78586122987,189534.7410284204,10.335488075067694,10.334978588971852,0.8209826385348516,1.0,0.0,0.0,0.0,-3.2914901329588417,-3.2914901329588417,0.0,27.31628793160728,0.0,1.0000000000000002,-3.305837312850377,-3.305837312850377,-3.305837312850377
 2006-05-10T02:00:00,0.0,0.0,0.0,10.465175090776576,10.465175090776576,0.0,1.0,0.0,0.0,0.0,-3.189554745253613,-3.189554745253613,0.0,27.31628793160728,0.0,0.9997240930102064,-3.203101752356741,-3.203101752356741,-3.203101752356741
 2006-05-10T03:00:00,0.0,0.0,0.0,10.465175090776574,10.465175090776574,0.0,1.0,0.0,0.0,0.0,-3.093826882608661,-3.093826882608661,0.0,27.31628793160728,0.0,0.99920782991157,-3.1076847084122896,-3.1076847084122896,-3.1076847084122896
 2006-05-10T04:00:00,0.0,0.0,0.0,10.46517509077657,10.46517509077657,0.0,1.0,0.0,0.0,0.0,-3.004413658404504,-3.004413658404504,0.0,27.31628793160728,0.0,0.998691566812934,-3.0182009917910846,-3.0182009917910846,-3.0182009917910846
 2006-05-10T05:00:00,2664.638982520228,9592700.33707282,22946360.67212459,6.728349464310981,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.80981235314236,-2.80981235314236,0.0,27.31628793160728,0.0,0.998175303714298,-2.8550618674205466,-2.8550618674205466,-2.8550618674205466
 2006-05-10T06:00:00,4150.116346025038,14940418.84569014,35738449.79821668,6.762737396213576,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.4030431500285023,-2.4030431500285023,0.0,27.31628793160728,0.0,0.997659040615662,-2.4842319127054333,-2.4842319127054333,-2.4842319127054333
 2006-05-10T07:00:00,3322.310773579342,11960318.78488563,28533143.3528518,6.74336788719598,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.940365824747728,-1.940365824747728,0.0,27.31628793160728,0.0,0.9971427775170262,-2.009064309172309,-2.009064309172309,-2.009064309172309
 2006-05-10T08:00:00,837.639814259862,3015503.331335503,7052252.920446161,8.02025353551785,8.001296287616809,12.314739578022774,0.0,0.0,0.0,0.0,-1.685391072676385,-1.685391072676385,0.0,27.31628793160728,0.0,0.9966265144183902,-1.7069226877716102,-1.7069226877716102,-1.7069226877716102
 2006-05-10T09:00:00,7648.106430973356,27533183.15150408,63393393.94332896,6.837083889108608,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.1820013549669566,-1.1820013549669566,0.0,27.31628793160728,0.0,0.9961102513197544,-1.3263376979667656,-1.3263376979667656,-1.3263376979667656
 2006-05-10T10:00:00,27558.47637991272,99210514.96768576,217802387.7006951,7.25225876483955,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.946764242363622,0.946764242363622,0.0,27.31628793160728,0.0,0.9955939882211184,0.3975361398139268,0.3975361398139268,0.3975361398139268
 2006-05-10T11:00:00,49819.64544292274,179350723.59452188,376397660.2983415,7.678796482356326,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.534925812154693,5.534925812154693,0.0,27.31628793160728,0.0908967716120611,0.9949416318967556,4.669063080267366,4.646314190673167,3.5296474419584336
 2006-05-10T12:00:00,66809.79992045705,240515279.7136454,486362431.0779326,7.974617241482778,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.073182210125223,8.073182210125223,0.0,27.31628793160728,4.466916698054374,0.9674216293435332,8.010486006605817,6.699987445195588,0.0054374695215632
 2006-05-10T13:00:00,64988.62480776568,233959049.3079565,472951411.381763,7.938536035125359,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.035321089514488,8.035321089514488,0.0,27.31628793160728,4.638522527426087,0.9169077774214792,8.068244390733874,6.700013884044245,0.0127374870799066
 2006-05-10T14:00:00,51073.818728874845,183865747.42394945,384075093.83142656,7.699447258588635,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.784556729313696,7.784556729313696,0.0,27.31628793160728,3.954743897742626,0.8718939566031564,7.833717387980495,6.700006423392515,0.0081761513845104
 2006-05-10T15:00:00,59228.28292656885,213221818.53564787,477123977.8722887,7.949795553183125,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.047058019442455,8.047058019442455,0.0,27.31628793160728,4.230800920494456,0.830506235477769,7.926495577973871,6.700014011447801,0.0243193995561178
 2006-05-10T16:00:00,56506.18763781747,203422275.4961429,436711630.8951324,7.841040751758732,6.66666666666669,24.629479156045548,0.0,60505.627705133775,217820259.73848155,510067792.55267984,8.135981701299093,6.7,27.31628793160728,27.31628793160728,0.0,0.8107090382633729,6.90269981893693,6.90269981893693,6.90269981893693
 2006-05-10T17:00:00,27599.597545369867,99358551.16333152,222972108.23651245,7.266175447582557,6.66666666666669,24.629479156045548,0.0,27676.932363205266,99636956.50753896,223746380.12860468,7.330290699323871,6.7,27.31628793160728,27.31628793160728,0.0,0.810192775164737,6.7,6.7,6.7
 2006-05-10T18:00:00,8426.120487005484,30334033.75321976,71700197.83450814,6.859414563673361,6.66666666666669,24.629479156045548,1.0,81853.00684287537,294670824.6343513,1180628266.1091695,-0.4563999986645653,-3.8,27.31628793160728,27.31628793160728,0.0,0.81811724594054,-2.0500000000000003,-0.970893123919848,-0.970893123919848
 2006-05-10T19:00:00,10255.676261125163,36920434.54005059,87135351.09977238,6.900911390147312,6.66666666666669,24.629479156045548,1.0,65580.3098026158,236089115.28941685,708566888.869766,-1.7893753729006237,-3.8,27.31628793160728,27.31628793160728,0.0,0.887182605626276,-3.8,-2.089489544449309,-2.089489544449309
 2006-05-10T20:00:00,10521.13043155367,37876069.55359322,89892886.83662264,6.908324947275079,6.66666666666669,24.629479156045548,1.0,62407.61031042202,224667397.1175193,541462549.8134332,-2.26295192927569,-3.8,27.31628793160728,27.31628793160728,0.0,0.9407852922945872,-3.8,-2.572812856412797,-2.572812856412797
 2006-05-10T21:00:00,6368.267689593472,22925763.6825365,54766857.02979963,6.813891330845639,6.66666666666669,24.629479156045548,1.0,39979.11124331282,143924800.47592616,333836768.46691763,-2.851874046049351,-3.8,27.31628793160728,27.31628793160728,0.0,0.976901468061567,-3.8,-3.0441047111470128,-3.0441047111470128
 2006-05-10T22:00:00,2884.618233541935,10384625.640750969,24840697.30363096,6.733441827901416,6.66666666666669,24.629479156045548,1.0,18404.296797942647,66255468.47259353,153912539.08270174,-3.3418902096043563,-3.7791734007006768,22.7635732763394,27.31628793160728,0.0,0.9969385179477496,-3.8,-3.442647157444181,-3.442647157444181
 2006-05-10T23:00:00,1578.24722785572,5681690.020280592,13590970.618430946,6.703200667217849,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.5682664631457417,-3.5682664631457417,0.0,27.31628793160728,0.0,1.0,-3.6044639856654648,-3.6044639856654648,-3.6044639856654648
 2006-05-11T00:00:00,409.0108838227598,1472439.1817619354,3522169.91516983,7.845093120288745,7.835625200223578,11.630587379243734,1.0,0.0,0.0,0.0,-3.4017008055810685,-3.4017008055810685,0.0,27.31628793160728,0.0,1.0,-3.41805912829244,-3.41805912829244,-3.41805912829244
 2006-05-11T01:00:00,84.42448714630608,303928.15372670186,727015.8337869993,8.912596239128757,8.910641943588251,1.6419652770697033,1.0,0.0,0.0,0.0,-3.3084115601032664,-3.3084115601032664,0.0,27.31628793160728,0.0,0.999977799859553,-3.322211132760591,-3.322211132760591,-3.322211132760591
 2006-05-11T02:00:00,182.5522482520588,657188.0937074115,1572036.4962675264,8.398046450704731,8.393820678999546,7.183598087179952,1.0,0.0,0.0,0.0,-3.213321197529232,-3.213321197529232,0.0,27.31628793160728,0.0,0.9995892241795684,-3.227025537134398,-3.227025537134398,-3.227025537134398
 2006-05-11T03:00:00,221.2200293714469,796392.1057372091,1905021.5114147016,8.345623375789001,8.340502509872989,8.209826385348515,1.0,0.0,0.0,0.0,-3.1270692629396586,-3.1270692629396586,0.0,27.31628793160728,0.0,0.9990729610809328,-3.1410939649475105,-3.1410939649475105,-3.1410939649475105
 2006-05-11T04:00:00,0.0,0.0,0.0,9.194944547902391,9.194944547902391,0.0,1.0,0.0,0.0,0.0,-3.041012265068734,-3.041012265068734,0.0,27.31628793160728,0.0,0.998556697982297,-3.0547857879977367,-3.0547857879977367,-3.0547857879977367
 2006-05-11T05:00:00,3420.167738483067,12312603.85853904,29452546.10520259,6.745839497900838,6.666666666666689,24.629479156045544,1.0,0.0,0.0,0.0,-2.740537884540418,-2.740537884540418,0.0,27.31628793160728,0.0,0.9980404348836608,-2.8199661953173702,-2.8199661953173702,-2.8199661953173702
 2006-05-11T06:00:00,8028.101946969138,28901167.009088896,69133463.85614586,6.85251435605332,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-1.7785298645388303,-1.7785298645388303,0.0,27.31628793160728,0.0,0.9975241717850248,-1.968093119366232,-1.968093119366232,-1.968093119366232
 2006-05-11T07:00:00,7922.071435563476,28519457.168028515,68220389.18714774,6.8500594276265,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.5634036474187485,-0.5634036474187485,0.0,27.31628793160728,0.0,0.9970079086863888,-0.7372042915488888,-0.7372042915488888,-0.7372042915488888
 2006-05-11T08:00:00,2544.169988048145,9159011.956973324,21902715.74222612,7.160781345657444,7.101903892903805,21.89287036092938,0.0,0.0,0.0,0.0,0.0728232050064825,0.0728232050064825,0.0,27.31628793160728,0.0,0.9964916455877532,0.0249842173974886,0.0249842173974886,0.0249842173974886
 2006-05-11T09:00:00,3299.52088972702,11878275.20301727,28120482.92147592,6.742258528509446,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.4682535586855971,0.4682535586855971,0.0,27.31628793160728,0.0,0.9959753824891168,0.402498448081787,0.402498448081787,0.402498448081787
 2006-05-11T10:00:00,4809.160574971382,17312978.069896974,40516974.25882439,6.7755834733761695,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.952814453534196,0.952814453534196,0.0,27.31628793160728,0.0,0.9954591193904808,0.8522997290145508,0.8522997290145508,0.8522997290145508
 2006-05-11T11:00:00,12202.977221053625,43930717.995793045,101235939.86725289,6.938822344251794,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.0206958233964163,2.0206958233964163,0.0,27.31628793160728,0.0,0.9949428562918452,1.7705856068242547,1.7705856068242547,1.7705856068242547
 2006-05-11T12:00:00,24410.605548756605,87878179.97552378,197431177.73285967,7.1974729927636,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.248369988853036,4.248369988853036,0.0,27.31628793160728,0.0,0.9944265931932094,3.78456048158809,3.78456048158809,3.78456048158809
 2006-05-11T13:00:00,37017.59133928833,133263328.82143795,292245475.9661003,7.452451389644625,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.1816925095204285,7.1816925095204285,0.0,27.31628793160728,1.542574518747722,0.98881298990604,6.834208621984248,6.411501114004127,1.9448778529839523
 2006-05-11T14:00:00,33504.646347087655,120616726.84951556,266844199.22671348,7.384137576232146,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.45388292053114,7.45388292053114,0.0,27.31628793160728,2.9105534668518263,0.9606540681715976,7.499862611433645,6.700009205288974,0.0001079332194661
 2006-05-11T15:00:00,43201.70195278671,155526127.03003216,356044383.7477111,7.624061509853873,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.740620059106994,7.740620059106994,0.0,27.31628793160728,3.365606068913454,0.9298105836586802,7.64437418898702,6.7000235223140665,0.0012854786623108
 2006-05-11T16:00:00,34486.852360306475,124152668.49710332,282977113.1647953,7.427524685093016,6.66666666666669,24.629479156045548,0.0,40839.67381813151,147022825.74527344,335239496.695132,7.644152566230724,6.7,27.31628793160728,27.31628793160728,0.0,0.9145600868442036,6.844726333439357,6.844726333439357,6.844726333439357
 2006-05-11T17:00:00,23160.477002712985,83377717.20976676,192836975.7869704,7.185119040915229,6.66666666666669,24.629479156045548,0.0,23157.624286247246,83367447.43049009,192923100.32628208,7.24354284105263,6.7,27.31628793160728,27.31628793160728,0.0,0.9140438237455676,6.7,6.7,6.7
 2006-05-11T18:00:00,12189.5304585391,43882309.65074076,103735753.75338373,6.945542790147062,6.66666666666669,24.629479156045548,1.0,80422.21134601369,289519960.84564924,1017804936.344932,-0.9173327702962324,-3.8,27.31628793160728,27.31628793160728,0.0,0.9110177770841136,-2.0500000000000003,-1.5328284414967075,-1.5328284414967075
 2006-05-11T19:00:00,10676.393688977734,38435017.28031985,91939051.35815826,6.9138260708097645,6.66666666666669,24.629479156045548,1.0,55710.45310043953,200557631.1615823,465898664.00627375,-2.477217675887784,-3.8,27.31628793160728,27.31628793160728,0.0,0.9575325929377696,-3.8,-2.773236488747301,-2.773236488747301
 2006-05-11T20:00:00,10507.316125807496,37826338.05290698,90483051.21272811,6.909911597488406,6.66666666666669,24.629479156045548,1.0,37270.13367508511,134172481.2303064,311684872.7697817,-2.914736672529017,-3.8,27.31628793160728,27.31628793160728,0.0,0.9869599651996084,-3.8,-3.2042089143923618,-3.2042089143923618
 2006-05-11T21:00:00,6939.14272902959,24980913.82450652,59755964.26389634,6.827303818210335,6.66666666666669,24.629479156045548,1.0,8258.052313949842,29728988.33021944,69060927.10153876,-3.3042128633267254,-3.500414027266044,9.10542931053576,27.31628793160728,0.0,0.9996715130874312,-3.609508272860469,-3.4821694170157715,-3.4821694170157715
 2006-05-11T22:00:00,3637.122147616062,13093639.731417824,31320834.512761977,6.7508618095090975,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.8670842830907124,-2.8670842830907124,0.0,27.31628793160728,0.0,0.9997001757081976,-2.942080074968091,-2.942080074968091,-2.942080074968091
 2006-05-11T23:00:00,2219.617402936689,7990622.650572081,19114087.05495177,6.7180476478424085,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.515666057243509,-2.515666057243509,0.0,27.31628793160728,0.0,0.999183912609562,-2.561120143396105,-2.561120143396105,-2.561120143396105
 2006-05-12T00:00:00,1680.5426404731188,6049953.505703227,14471880.73361756,6.705568665910403,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.2676455150424872,-2.2676455150424872,0.0,27.31628793160728,0.0,0.9986676495109258,-2.3027165815578368,-2.3027165815578368,-2.3027165815578368
 2006-05-12T01:00:00,1217.8671674228308,4384321.802722191,10487581.791658666,6.694858336544019,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.076349319263994,-2.076349319263994,0.0,27.31628793160728,0.0,0.9981513864122896,-2.1024387893854457,-2.1024387893854457,-2.1024387893854457
 2006-05-12T02:00:00,547.037413288715,1969334.6878393728,4710776.157225135,7.203159551243726,7.1904965530324025,16.419652770697038,1.0,0.0,0.0,0.0,-1.9517161749050933,-1.9517161749050933,0.0,27.31628793160728,0.0,0.997635123313654,-1.968540695492868,-1.968540695492868,-1.968540695492868
 2006-05-12T03:00:00,0.0,0.0,0.0,8.238156325763823,8.238156325763823,0.0,1.0,0.0,0.0,0.0,-1.8655710444385232,-1.8655710444385232,0.0,27.31628793160728,0.0,0.9971188602150182,-1.8794299838468864,-1.8794299838468864,-1.8794299838468864
 2006-05-12T04:00:00,0.0,0.0,0.0,8.238156325763823,8.238156325763823,0.0,1.0,0.0,0.0,0.0,-1.779584338066275,-1.779584338066275,0.0,27.31628793160728,0.0,0.996602597116382,-1.7933433136870405,-1.7933433136870405,-1.7933433136870405
 2006-05-12T05:00:00,2408.344618823925,8670040.627766132,20739298.87268873,6.722416524714262,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.5755914672911835,-1.5755914672911835,0.0,27.31628793160728,0.0,0.996086334017746,-1.624918484197347,-1.624918484197347,-1.624918484197347
 2006-05-12T06:00:00,5775.599343590934,20792157.636927363,49736188.09343435,6.800367346248616,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.9645265656332264,-0.9645265656332264,0.0,27.31628793160728,0.0,0.99557007091911,-1.0924205209995683,-1.0924205209995683,-1.0924205209995683
 2006-05-12T07:00:00,4776.659662307612,17195974.7843074,41123785.79641188,6.777214557133541,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.2532962691787664,-0.2532962691787664,0.0,27.31628793160728,0.0,0.9950538078204744,-0.3533386100835695,-0.3533386100835695,-0.3533386100835695
 2006-05-12T08:00:00,687.2093342725217,2473953.603381078,5788269.546233619,8.008824899960645,7.993265401354736,12.314739578022774,0.0,0.0,0.0,0.0,0.0674333045188517,0.0674333045188517,0.0,27.31628793160728,0.0,0.994537544721838,0.0478391308226459,0.0478391308226459,0.0478391308226459
 2006-05-12T09:00:00,5270.888375906845,18975198.15326464,44000962.6197586,6.784949628767929,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.4793170349935718,0.4793170349935718,0.0,27.31628793160728,0.0,0.994021281623202,0.3718059237953888,0.3718059237953888,0.3718059237953888
 2006-05-12T10:00:00,10801.422863994734,38885122.31038105,89314289.28404373,6.906769764468682,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.536444720070601,1.536444720070601,0.0,27.31628793160728,0.0,0.9935050185245664,1.3139126379180148,1.3139126379180148,1.3139126379180148
 2006-05-12T11:00:00,15098.17738679734,54353438.592470415,124364139.97566149,7.001004095225589,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.208711719042594,3.208711719042594,0.0,27.31628793160728,0.0,0.9929887554259306,2.9228116761190712,2.9228116761190712,2.9228116761190712
 2006-05-12T12:00:00,18585.972833093296,66909502.19913588,152279677.8131751,7.076062095179705,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.108793190632922,5.108793190632922,0.0,27.31628793160728,0.0,0.9924724923272944,4.748258667407614,4.748258667407614,4.748258667407614
 2006-05-12T13:00:00,26252.86143703623,94510301.1733304,211710143.2064469,7.235868315213081,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.129850836162539,7.129850836162539,0.0,27.31628793160728,1.3122455819647476,0.9873171154468924,6.913140755031002,6.564334056813366,2.0976484367997554
 2006-05-12T14:00:00,22489.18137843348,80961052.96236052,182782334.56355548,7.158082067100697,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.216853192360296,7.216853192360296,0.0,27.31628793160728,2.1200216470015083,0.9662567990493084,7.264668082137862,6.700002024495169,2.6756936269e-06
 2006-05-12T15:00:00,31854.061527245514,114674621.49808384,262382860.20085087,7.372150877187594,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.441818583245012,7.441818583245012,0.0,27.31628793160728,2.37907167760254,0.945483133751833,7.341565674655709,6.70000582688299,3.78059070988e-05
 2006-05-12T16:00:00,31999.59656487933,115198547.6335656,262231736.0581928,7.371731009817519,6.66666666666669,24.629479156045548,0.0,36856.48766773629,132683355.60385063,302355608.79767656,7.551638407605766,6.7,27.31628793160728,27.31628793160728,0.0,0.9345808648246332,6.810539671541666,6.810539671541666,6.810539671541666
 2006-05-12T17:00:00,22960.83291869453,82658998.5073003,190337399.9484438,7.178399487904858,6.66666666666669,24.629479156045548,0.0,23032.076405448723,82915475.0596154,191044166.22553828,7.238247007306625,6.7,27.31628793160728,27.31628793160728,0.0,0.9340646017259971,6.7,6.7,6.7
 2006-05-12T18:00:00,13683.621199812276,49261036.3193242,115459392.80230434,6.977062639456168,6.66666666666669,24.629479156045548,1.0,79678.07284070285,286841062.2265303,973267729.7566384,-1.0433890977438232,-3.8,27.31628793160728,27.31628793160728,0.0,0.9280528350378896,-2.0500000000000003,-1.6836614263999732,-1.6836614263999732
 2006-05-12T19:00:00,10136.900778146235,36492842.80132645,86604703.72231506,6.899484685552616,6.66666666666669,24.629479156045548,1.0,48740.350264779474,175465260.9532061,403844955.54049927,-2.653234145915115,-3.8,27.31628793160728,27.31628793160728,0.0,0.9688405443261402,-3.8,-2.9257754601163213,-2.9257754601163213
 2006-05-12T20:00:00,8933.805435365142,32161699.56731451,76932868.96995974,6.87348226602533,6.66666666666669,24.629479156045548,1.0,30589.99346769645,110123976.48370722,255819802.12700832,-3.073311436422184,-3.8,27.31628793160728,27.31628793160728,0.0,0.993344172112294,-3.8,-3.314249107956144,-3.314249107956144
 2006-05-12T21:00:00,5256.008879334776,18921631.965605192,45261769.50508888,6.7883386573322815,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.3201563886136825,-3.3201563886136825,0.0,27.31628793160728,0.0,0.9998946666750572,-3.442202902508812,-3.442202902508812,-3.442202902508812
 2006-05-12T22:00:00,2533.1885949001467,9119478.941640526,21814384.436466526,6.72530653792142,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.844358487177399,-2.844358487177399,0.0,27.31628793160728,0.0,0.9994117807637224,-2.895777641096544,-2.895777641096544,-2.895777641096544
 2006-05-12T23:00:00,850.8966506767283,3063227.942436222,7327439.690409466,7.360362093614864,7.340665188233001,16.41965277069703,1.0,0.0,0.0,0.0,-2.6199490304400457,-2.6199490304400457,0.0,27.31628793160728,0.0,0.9988955176650864,-2.642588881855193,-2.642588881855193,-2.642588881855193
 2006-05-13T00:00:00,220.6871679529411,794473.8046305882,1900432.810889976,7.971982826384461,7.966874297327128,8.893978584127558,1.0,0.0,0.0,0.0,-2.5134528759841017,-2.5134528759841017,0.0,27.31628793160728,0.0,0.9983792545664504,-2.527335406475244,-2.527335406475244,-2.527335406475244
 2006-05-13T01:00:00,0.0,0.0,0.0,8.697447775190824,8.697447775190824,0.0,1.0,0.0,0.0,0.0,-2.423249645408628,-2.423249645408628,0.0,27.31628793160728,0.0,0.9978629914678144,-2.4372337363351426,-2.4372337363351426,-2.4372337363351426
 2006-05-13T02:00:00,133.33514119974888,480006.508319096,1148206.6652587787,8.496957825247417,8.493871341167825,4.104913192674258,1.0,0.0,0.0,0.0,-2.333022194913244,-2.333022194913244,0.0,27.31628793160728,0.0,0.9973467283691786,-2.3469129667895343,-2.3469129667895343,-2.3469129667895343
 2006-05-13T03:00:00,195.33471559919565,703204.9761571044,1682111.8603041372,8.753080220898893,8.748558525321284,4.515404511941684,1.0,0.0,0.0,0.0,-2.24189704876834,-2.24189704876834,0.0,27.31628793160728,0.0,0.9968304652705426,-2.255716692594986,-2.255716692594986,-2.255716692594986
 2006-05-13T04:00:00,0.0,0.0,0.0,9.245715735324232,9.245715735324232,0.0,1.0,0.0,0.0,0.0,-2.1539266587544232,-2.1539266587544232,0.0,27.31628793160728,0.0,0.9963142021719066,-2.1676378551440743,-2.1676378551440743,-2.1676378551440743
 2006-05-13T05:00:00,114.96155407420429,413861.5946671354,989983.7465860612,8.954280930968872,8.951619760154898,2.873439234871981,1.0,0.0,0.0,0.0,-2.061941600082625,-2.061941600082625,0.0,27.31628793160728,0.0,0.9957979390732706,-2.0759807280289047,-2.0759807280289047,-2.0759807280289047
 2006-05-13T06:00:00,2291.217283487752,8248382.220555906,19730664.64538086,6.719705134268827,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-1.8599064843711872,-1.8599064843711872,0.0,27.31628793160728,0.0,0.9952816759746348,-1.9042639504902512,-1.9042639504902512,-1.9042639504902512
 2006-05-13T07:00:00,5506.691720605228,19824090.19417882,47420508.05385253,6.794142090316476,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.2695536167075028,-1.2695536167075028,0.0,27.31628793160728,0.0,0.9947654128759988,-1.3933361791150816,-1.3933361791150816,-1.3933361791150816
 2006-05-13T08:00:00,0.0,0.0,0.0,9.689470835488846,9.689470835488846,0.0,0.0,0.0,0.0,0.0,-0.8231769339283956,-0.8231769339283956,0.0,27.31628793160728,0.0,0.9942491497773628,-0.8331355739292027,-0.8331355739292027,-0.8331355739292027
 2006-05-13T09:00:00,159.05316233337427,572591.3844001472,1369675.6869824412,8.938870653973545,8.935188845652938,6.157369789011387,0.0,0.0,0.0,0.0,-0.7272671741685831,-0.7272671741685831,0.0,27.31628793160728,0.0,0.9937328866787268,-0.7416774848714985,-0.7416774848714985,-0.7416774848714985
 2006-05-13T10:00:00,4497.609149068215,16191392.936645571,37035934.57370678,7.775038759201123,7.675475738381917,16.41965277069703,0.0,0.0,0.0,0.0,-0.5360800852815203,-0.5360800852815203,0.0,27.31628793160728,0.0,0.9932166235800908,-0.6159070499333869,-0.6159070499333869,-0.6159070499333869
 2006-05-13T11:00:00,23912.18340733684,86083860.2664126,192672155.06462973,7.184678428048255,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.1793739792300568,1.1793739792300568,0.0,27.31628793160728,0.0,0.9927003604814548,0.7204415949600943,0.7204415949600943,0.7204415949600943
 2006-05-13T12:00:00,41131.01350983243,148071648.63539675,317497031.62235063,7.520369675099775,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.107908240246696,5.107908240246696,0.0,27.31628793160728,0.0,0.992184097382819,4.325051722620402,4.325051722620402,4.325051722620402
 2006-05-13T13:00:00,36473.21029702237,131303557.06928056,284142591.2573398,7.430663111781194,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.492659288479068,7.492659288479068,0.0,27.31628793160728,2.8460222341318056,0.9753720594194693,7.48170478883338,6.699971958875516,0.0001003310145161
 2006-05-13T14:00:00,19151.33395168774,68944802.22607587,155629644.08694255,7.085071206469132,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.140357089496392,7.140357089496392,0.0,27.31628793160728,1.8520829684884124,0.9520178850573884,7.188226489143002,6.6999730448992905,9.169755116703964e-07
 2006-05-13T15:00:00,13749.41262828402,49497885.46182247,116484107.68913253,6.979839642659543,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.028599667505223,7.028599667505223,0.0,27.31628793160728,1.1907362002656512,0.93806829795687,7.006943177303266,6.70000708357335,5.850447741077384e-08
 2006-05-13T16:00:00,5699.132275070239,20516876.19025285,49077697.03880136,6.798597162068162,6.66666666666669,24.629479156045548,0.0,6850.163197545128,24660587.51116246,59020297.16359015,6.866331288033272,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.93350636717305,6.72653766122433,6.72653766122433,6.72653766122433
