Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-13T17:00:00,4843.212379908448,17435564.567670416,41707000.01392572,6.778782408766671,6.666666666666689,24.629479156045544,0.0,4907.960432923588,17668657.558524918,42286479.14871584,6.819178876132131,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.932990104074414,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-13T18:00:00,5282.108665211686,19015591.19476207,45486526.068407774,6.78894282523527,6.666666666666689,24.629479156045544,1.0,76102.2363459425,273968050.845393,905280157.5133632,-1.2261227806853816,-3.7903547911368025,27.31628793160728,27.31628793160728,0.0,0.9271474498262178,-2.049999999999999,-1.675160623890264,-1.675160623890264
 2006-05-13T19:00:00,5591.661267664201,20129980.563591123,48152217.63468219,6.796109007571954,6.66666666666669,24.62947915604555,1.0,44633.27566654956,160679792.39957842,373261791.0283181,-2.7400020834440206,-3.799999999999999,27.31628793160728,27.31628793160728,0.0,0.9682543041820942,-3.799999999999999,-2.9174930944222743,-2.9174930944222743
 2006-05-13T20:00:00,5366.768651165643,19320367.14419632,46215569.88445191,6.790902709656731,6.66666666666669,24.629479156045548,1.0,27477.55740779857,98919206.66807485,229790938.21708736,-3.147208358206208,-3.8,27.31628793160728,27.31628793160728,0.0,0.9930570302407228,-3.8,-3.308627342207917,-3.308627342207917
 2006-05-13T21:00:00,3264.2691886717894,11751369.07921844,28110036.15331136,6.74223045563646,6.66666666666669,24.629479156045548,1.0,3093.01876080637,11134867.538902933,25866479.775492243,-3.4812015161881056,-3.5546970254648484,4.55271465526788,27.31628793160728,0.0,1.0,-3.6252362559087055,-3.569702773184276,-3.569702773184276
 2006-05-13T22:00:00,889.6533802131727,3202752.168767421,7661190.678910768,7.362481663418293,7.341887589784013,17.331855702402425,1.0,0.0,0.0,0.0,-3.2524556900931287,-3.2524556900931287,0.0,27.31628793160729,0.0,1.0000000000000004,-3.2751621001930187,-3.2751621001930187,-3.2751621001930187
 2006-05-13T23:00:00,308.22277987305966,1109602.0075430144,2654239.8879276314,8.355766764959839,8.348631850150092,6.396823058584054,1.0,0.0,0.0,0.0,-3.149677186258264,-3.149677186258264,0.0,27.31628793160728,0.0,1.0,-3.16351967185552,-3.16351967185552,-3.16351967185552
 2006-05-14T00:00:00,55.16404953059024,198590.57831012472,475041.5290654702,8.893876972102015,8.892600010950504,1.0946435180464693,1.0,0.0,0.0,0.0,-3.0541053744808906,-3.0541053744808906,0.0,27.31628793160728,0.0,1.0000000000000002,-3.0689496666707523,-3.0689496666707523,-3.0689496666707523
 2006-05-14T01:00:00,0.0,0.0,0.0,9.017709759116276,9.017709759116276,0.0,1.0,0.0,0.0,0.0,-2.9611205071514863,-2.9611205071514863,0.0,27.31628793160728,0.0,0.9997874901742244,-2.974804831483873,-2.974804831483873,-2.974804831483873
 2006-05-14T02:00:00,0.0,0.0,0.0,9.017709759116276,9.017709759116276,0.0,1.0,0.0,0.0,0.0,-2.8758013895587684,-2.8758013895587684,0.0,27.31628793160728,0.0,0.9992717470353196,-2.8896733712911504,-2.8896733712911504,-2.8896733712911504
 2006-05-14T03:00:00,0.0,0.0,0.0,9.017709759116276,9.017709759116276,0.0,1.0,0.0,0.0,0.0,-2.792574006388607,-2.792574006388607,0.0,27.31628793160728,0.0,0.9987554839366832,-2.80644483805416,-2.80644483805416,-2.80644483805416
 2006-05-14T04:00:00,0.0,0.0,0.0,9.017709759116276,9.017709759116276,0.0,1.0,0.0,0.0,0.0,-2.709352400982535,-2.709352400982535,0.0,27.31628793160728,0.0,0.9982392208380474,-2.7232222655876828,-2.7232222655876828,-2.7232222655876828
 2006-05-14T05:00:00,1495.7587423847124,5384731.472584961,12880626.533798195,7.09313182710645,7.058507182074957,20.5245659633713,1.0,0.0,0.0,0.0,-2.569706442919048,-2.569706442919048,0.0,27.316287931607288,0.0,0.997722957739412,-2.6058640424953805,-2.6058640424953805,-2.6058640424953805
 2006-05-14T06:00:00,6061.931406561774,21822953.06362239,52201917.53446661,6.80699609046727,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.976009777211737,-1.976009777211737,0.0,27.31628793160728,0.0,0.9972066946407756,-2.104279879740932,-2.104279879740932,-2.104279879740932
 2006-05-14T07:00:00,10991.44350508978,39569196.618323214,94652081.81279647,6.921120479759941,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.7054708540377614,-0.7054708540377614,0.0,27.31628793160728,0.0,0.9966904315421397,-0.947147887265902,-0.947147887265902,-0.947147887265902
 2006-05-14T08:00:00,3215.4539662583666,11575634.27853012,27682546.19210155,7.031639277957748,6.957224511979781,22.87023064489944,0.0,0.0,0.0,0.0,0.2142005132196977,0.2142005132196977,0.0,27.31628793160728,0.0,0.9961741684435036,0.1539795774318319,0.1539795774318319,0.1539795774318319
 2006-05-14T09:00:00,4005.3743750428216,14419347.750154156,33944813.43131424,6.757915795737656,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.6709834380811938,0.6709834380811938,0.0,27.31628793160728,0.0,0.9956579053448676,0.5885773148455249,0.5885773148455249,0.5885773148455249
 2006-05-14T10:00:00,8849.847252497966,31859450.10899268,73917393.46911171,6.865375458844969,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.5059994535212278,1.5059994535212278,0.0,27.31628793160728,0.0,0.995141642246232,1.3252474502956495,1.3252474502956495,1.3252474502956495
 2006-05-14T11:00:00,5695.4217147891695,20503518.17324101,47792069.09986845,6.795141584975983,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.4522068165917283,2.4522068165917283,0.0,27.31628793160728,0.0,0.9946253791475956,2.3420977241682133,2.3420977241682133,2.3420977241682133
 2006-05-14T12:00:00,4380.032614459398,15768117.412053837,36898879.38181239,6.765857096700196,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.9370759142307965,2.9370759142307965,0.0,27.31628793160728,0.0,0.9941091160489598,2.8482051022004704,2.8482051022004704,2.8482051022004704
 2006-05-14T13:00:00,10586.851496556914,38112665.387604885,88407318.35935578,6.904331610545396,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.8909869006239135,3.8909869006239135,0.0,27.31628793160728,0.0,0.9935928529503238,3.6749177599794174,3.6749177599794174,3.6749177599794174
 2006-05-14T14:00:00,11495.300513514872,41383081.84865354,96168173.35023633,6.925196453256644,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.300315234071481,5.300315234071481,0.0,27.31628793160728,0.0,0.993076589851688,5.081532364437219,5.081532364437219,5.081532364437219
 2006-05-14T15:00:00,21092.43443247853,75932763.95692271,177215543.70589143,7.143120848546556,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.9890751042469645,6.9890751042469645,0.0,27.31628793160728,1.0291882072806284,0.9888956518635922,6.759136517675425,6.490264234000747,2.0235655016633927
 2006-05-14T16:00:00,16655.30405427987,59959094.59540753,140539374.57579905,7.044494992600853,6.66666666666669,24.629479156045548,0.0,19682.5448747195,70857161.54899019,166109471.41162777,7.168012927751714,6.7,27.31628793160728,27.31628793160728,0.0,0.9823919955928708,6.770342092808238,6.770342092808238,6.770342092808238
 2006-05-14T17:00:00,15800.599507119568,56882158.225630455,135014205.13592952,7.029638878363811,6.66666666666669,24.629479156045548,0.0,15860.567944942592,57098044.60179334,135599645.18510097,7.082091981438896,6.7,27.31628793160728,27.31628793160728,0.0,0.981875732494235,6.7,6.7,6.7
 2006-05-14T18:00:00,14580.80798991367,52490908.76368922,125561654.40134443,7.004224221274364,6.66666666666669,24.629479156045548,1.0,14598.591121392315,52554928.03701234,125779950.24455726,7.054428595831145,6.7,27.31628793160728,27.31628793160728,0.0,0.981359469395599,6.7,6.7,6.7
 2006-05-14T19:00:00,10040.448924133254,36145616.12687972,86462655.47961824,6.899102884195383,6.66666666666669,24.629479156045548,1.0,10089.311676679394,36321522.03604583,86928465.22942638,6.944972328622128,6.699999999999998,27.31628793160728,27.31628793160728,0.0,0.9808432062969628,6.699999999999998,6.699999999999998,6.699999999999998
 2006-05-14T20:00:00,8066.979462952603,29041126.066629373,69468254.9890704,6.853414156359651,6.66666666666669,24.629479156045548,1.0,8132.058004178186,29275408.815041464,70064970.14992997,6.897456988820682,6.7,27.31628793160728,27.31628793160728,0.0,0.9803269431983272,6.7,6.7,6.7
 2006-05-14T21:00:00,4607.02280142464,16585282.0851287,39673069.22989111,6.773314651960379,6.66666666666669,24.629479156045548,1.0,4659.035108482661,16772526.39053758,40141764.31545296,6.813134806616287,6.7,27.31628793160728,27.31628793160728,0.0,0.9798106800996912,6.7,6.7,6.7
 2006-05-14T22:00:00,2113.503118695828,7608611.22730498,18200290.98177709,6.715591217715114,6.66666666666669,24.629479156045548,1.0,2177.609636288757,7839394.690639526,18762059.258109115,6.752881106458804,6.7,27.31628793160728,27.31628793160728,0.0,0.9792944170010552,6.7,6.7,6.7
 2006-05-14T23:00:00,1508.612691818439,5431005.690546381,12991317.461050414,6.701588706213742,6.66666666666669,24.62947915604555,1.0,1570.2362881641295,5652850.637390866,13528993.349780578,6.7381320966046125,6.7,27.31628793160728,27.31628793160728,0.0,0.9787781539024192,6.7,6.7,6.7
 2006-05-15T00:00:00,1036.265042172827,3730554.1518221768,8923727.216180803,6.690654508126428,6.66666666666669,24.629479156045548,1.0,1034.8704302651602,3725533.5489545777,8916336.524938652,6.725131358873199,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.978261890803783,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-15T01:00:00,0.0,0.0,0.0,8.731579340774742,8.731579340774742,0.0,1.0,658.4235835955286,2370324.900943904,5672909.453785029,6.715989638324245,6.7,27.31628793160728,27.31628793160728,0.0,0.9777456277051474,6.7,6.7,6.7
 2006-05-15T02:00:00,118.09018667802565,425124.672040892,1016925.7573457896,8.653109045610046,8.65037542858512,1.368304397558087,1.0,674.0978387544002,2426752.219515841,5807957.214052415,6.716370276260196,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9772293646065114,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-15T03:00:00,169.5907293645524,610526.6257123887,1460419.2418468262,8.82235903664464,8.818433270260092,3.1471001143835977,1.0,661.3354667037044,2380807.680133336,5697997.937284481,6.71606035161101,6.7,27.31628793160728,27.31628793160728,0.0,0.9767131015078756,6.7,6.7,6.7
 2006-05-15T04:00:00,0.0,0.0,0.0,9.21518725178846,9.21518725178846,0.0,1.0,656.1890382792652,2362280.5378053547,5653656.842600723,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9761968384092397,6.7,6.7,6.7
 2006-05-15T05:00:00,2050.3073685575614,7381106.5268072225,17656084.999229096,6.7141283095831605,6.66666666666669,24.62947915604555,1.0,1932.7518003288849,6957906.481183985,16652389.484640911,6.746935170461422,6.7,27.31628793160728,27.31628793160728,0.0,0.9756805753106036,6.7,6.7,6.7
 2006-05-15T06:00:00,5250.957616398538,18903447.41903473,45218270.89160128,6.788221850110912,6.666666666666692,24.62947915604555,0.0,5231.082901104016,18831898.44397445,45070468.89352599,6.827023918125363,6.700000000000002,27.316287931607288,27.316287931607288,0.0,0.975164312211968,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-15T07:00:00,5460.589400097983,19658121.84035274,47023500.99919307,6.793074816454585,6.66666666666669,24.62947915604555,0.0,5548.548613228692,19974775.00762329,47805720.613596514,6.834732211251129,6.7,27.31628793160728,27.31628793160728,0.0,0.9746480491133316,6.7,6.7,6.7
 2006-05-15T08:00:00,2456.2067613260383,8842344.340773737,21145132.86738201,7.061691579741758,7.004850590235269,21.89287036092938,0.0,2613.2504772041552,9407701.71793496,22509053.19127504,6.7634411621895225,6.7,27.31628793160728,27.31628793160728,0.0,0.9741317860146956,6.7,6.7,6.7
 2006-05-15T09:00:00,3053.74516554058,10993482.595946088,26029744.14658065,6.736638191868219,6.66666666666669,24.629479156045548,0.0,3120.169268849599,11232609.36785856,26610387.776452184,6.775000486749828,6.7,27.31628793160728,27.31628793160728,0.0,0.9736155229160598,6.7,6.7,6.7
 2006-05-15T10:00:00,9935.523599502098,35767884.95820755,82576201.84563676,6.888656205349496,6.66666666666669,24.629479156045548,0.0,10004.99173344674,36017970.240408264,83205089.04670492,6.934476330800109,6.7,27.31628793160728,27.31628793160728,0.0,0.9730992598174238,6.7,6.7,6.7
 2006-05-15T11:00:00,17673.306103472176,63623901.97249983,144805939.24663922,7.055966650058476,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.109820062971324,7.109820062971324,0.0,27.31628793160728,1.2847587214561131,0.9667559352487084,7.034040860946003,6.700005347416912,1.1166666712955629
 2006-05-15T12:00:00,19100.15035896909,68760541.29228875,155948087.61639318,7.085925951654701,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.141082583821063,7.141082583821063,0.0,27.31628793160728,1.6680562047034897,0.9511636539152108,7.135964649766604,6.699986482378956,5.7195339279540284e-08
 2006-05-15T13:00:00,19176.30860217099,69034710.96781555,157365985.51387534,7.08973795817339,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.145278800916716,7.145278800916716,0.0,27.31628793160728,1.7395466618552555,0.9341776520795652,7.155774523674434,6.700038559919381,1.3615847057243024e-07
 2006-05-15T14:00:00,19043.93242366908,68558156.7252087,156865442.5596603,7.088392021592888,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.143438553227388,7.143438553227388,0.0,27.31628793160728,1.6784046572901838,0.9179472910023406,7.138650548812024,6.700014725954269,1.4265921940056125e-07
 2006-05-15T15:00:00,32498.72755505718,116995419.19820584,269165234.8312197,7.390387286554173,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,7.460817389665408,7.460817389665408,0.0,27.31628793160728,2.561287332354581,0.8965914982506841,7.39536626881402,6.700019421584496,0.0002257209534078
 2006-05-15T16:00:00,23172.568147268703,83421245.33016732,193868440.47565943,7.187890880835991,6.66666666666669,24.629479156045548,0.0,27566.278160688013,99238601.37847684,230639798.6248249,7.349723584978279,6.7,27.31628793160728,27.31628793160728,0.0,0.8852886445583804,6.801885987997417,6.801885987997417,6.801885987997417
 2006-05-15T17:00:00,16575.141004140463,59670507.61490567,141134050.99371338,7.046093906156135,6.66666666666669,24.629479156045548,0.0,16640.96967493297,59907490.8297587,141773926.35242143,7.099483615840218,6.7,27.31628793160728,27.31628793160728,0.0,0.8847723814597445,6.7,6.7,6.7
 2006-05-15T18:00:00,13605.174282748094,48978627.41789314,117160049.87804452,6.981635122395303,6.66666666666669,24.629479156045548,1.0,80374.8106234616,289349318.2444617,1098625434.6475806,-0.6885267545192102,-3.8,27.31628793160728,27.31628793160728,0.0,0.8855354808403059,-2.0500000000000003,-1.3395140489327038,-1.3395140489327038
 2006-05-15T19:00:00,9165.068009155284,32994244.83295902,78924371.18206556,6.878836457866441,6.66666666666669,24.629479156045548,1.0,60729.54120084442,218626348.32303992,526224959.7949162,-2.3061583559762773,-3.8,27.31628793160728,27.31628793160728,0.0,0.9395907783344448,-3.8,-2.559570357050388,-2.559570357050388
 2006-05-15T20:00:00,7649.001927983988,27536406.940742355,65868869.35628795,6.843737625709092,6.66666666666669,24.629479156045548,1.0,41091.73818210759,147930257.4555873,343644412.4089968,-2.824040787442593,-3.8,27.31628793160728,27.31628793160728,0.0,0.97616003819413,-3.8,-3.0328649090202373,-3.0328649090202373
 2006-05-15T21:00:00,4081.4472162380953,14693209.978457142,35147110.17229789,6.761147743091455,6.66666666666669,24.629479156045548,1.0,19326.47719549453,69575317.90378033,161624603.71835643,-3.315913579286572,-3.775097595326184,22.7635732763394,27.31628793160728,0.0,0.9966445911137476,-3.8,-3.436479982758877,-3.436479982758877
 2006-05-15T22:00:00,1467.859664569483,5284294.7924501365,12640375.488096528,6.700645348142907,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-3.579174462669712,-3.579174462669712,0.0,27.31628793160728,0.0,1.0,-3.6117515561365727,-3.6117515561365727,-3.6117515561365727
 2006-05-15T23:00:00,559.0798696621206,2012687.530783634,4814478.966174187,8.259147633379106,8.246205775850493,10.262282981685646,1.0,0.0,0.0,0.0,-3.43753568939019,-3.43753568939019,0.0,27.31628793160728,0.0,1.0,-3.452136357318443,-3.452136357318443,-3.452136357318443
 2006-05-16T00:00:00,99.2374072527719,357254.6661099788,854576.3061812184,9.4056390721602,9.403341896858164,4.104913192674258,1.0,0.0,0.0,0.0,-3.341402088897441,-3.341402088897441,0.0,27.31628793160728,0.0,0.9997816978158468,-3.3552399737318264,-3.3552399737318264,-3.3552399737318264
 2006-05-16T01:00:00,49.99184597753294,179970.64551911858,430501.4435316899,9.678507365587308,9.67735014028842,2.052456596337129,1.0,0.0,0.0,0.0,-3.256352629498195,-3.256352629498195,0.0,27.31628793160728,0.0,0.9992654347172109,-3.2701872318958727,-3.2701872318958727,-3.2701872318958727
 2006-05-16T02:00:00,0.0,0.0,0.0,9.95108580738979,9.95108580738979,0.0,1.0,0.0,0.0,0.0,-3.172798841428301,-3.172798841428301,0.0,27.31628793160728,0.0,0.9987491716185748,-3.1866740976445898,-3.1866740976445898,-3.1866740976445898
 2006-05-16T03:00:00,607.5840475338423,2187302.5711218324,5232169.455148696,6.680731193754891,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.0891149995095053,-3.0891149995095053,0.0,27.31628793160728,0.0,0.998232908519939,-3.1031017495976294,-3.1031017495976294,-3.1031017495976294
 2006-05-16T04:00:00,0.0,0.0,0.0,9.962230495765215,9.962230495765215,0.0,1.0,0.0,0.0,0.0,-3.002803822958116,-3.002803822958116,0.0,27.31628793160728,0.0,0.997716645421303,-3.016574701563871,-3.016574701563871,-3.016574701563871
 2006-05-16T05:00:00,2843.139690472142,10235302.885699702,24483507.59963076,6.732481701689195,6.666666666666694,24.62947915604556,1.0,0.0,0.0,0.0,-2.800534557836331,-2.800534557836331,0.0,27.31628793160728,0.0,0.9972003823226672,-2.8517401956857387,-2.8517401956857387,-2.8517401956857387
 2006-05-16T06:00:00,7535.034878332754,27126125.56199792,64887449.71813427,6.841099543894235,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.059505895409597,-2.059505895409597,0.0,27.31628793160728,0.0,0.9966841192240312,-2.226117887635678,-2.226117887635678,-2.226117887635678
 2006-05-16T07:00:00,8420.169534008373,30312610.32243014,72029705.52584095,6.860300499422958,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.9474346574013124,-0.9474346574013124,0.0,27.31628793160728,0.0,0.9961678561253952,-1.1270305970441672,-1.1270305970441672,-1.1270305970441672
 2006-05-16T08:00:00,6460.695089880031,23258502.32356812,54041388.33710306,6.811942297836079,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-0.1324755567401526,-0.1324755567401526,0.0,27.31628793160728,0.0,0.9956515930267592,-0.2404451283430199,-0.2404451283430199,-0.2404451283430199
 2006-05-16T09:00:00,13289.685400617433,47842867.44222275,109904204.35816434,6.962126755497654,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.1659173931056577,1.1659173931056577,0.0,27.31628793160728,0.0,0.9951353299281231,0.9080377813217576,0.9080377813217576,0.9080377813217576
 2006-05-16T10:00:00,20132.86859170593,72478326.93014134,163848469.16070855,7.107169040852959,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.210545312631925,3.210545312631925,0.0,27.31628793160728,0.0,0.9946190668294872,2.810941642744204,2.810941642744204,2.810941642744204
 2006-05-16T11:00:00,18677.940056202893,67240584.20233043,151812827.35823503,7.074806612777544,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.675342152668954,5.675342152668954,0.0,27.31628793160728,0.0,0.9941028037308514,5.303151813238304,5.303151813238304,5.303151813238304
 2006-05-16T12:00:00,18445.105312768635,66402379.12596709,150599803.94649082,7.071544855138871,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.074366889796473,7.074366889796473,0.0,27.31628793160728,1.1649575460969128,0.9887415649511238,6.971290827602888,6.66883286350987,1.0854850314708553
 2006-05-16T13:00:00,15756.675583037511,56724032.09893506,129285200.23061945,7.014235575803465,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.066863627738186,7.066863627738186,0.0,27.31628793160728,1.4897314415986755,0.9737958870622068,7.08660044918859,6.69999042470549,1.6986188751862603e-09
 2006-05-16T14:00:00,10927.010919691807,39337239.31089051,90513512.8061093,6.9099937477990885,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.956752167517759,6.956752167517759,0.0,27.31628793160728,1.0697569810365144,0.961804207145733,6.973174412769288,6.699977875483763,1.95739720728246e-12
 2006-05-16T15:00:00,23309.40172625186,83913846.2145067,193958415.7462825,7.188148826184604,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.248994321182998,7.248994321182998,0.0,27.31628793160728,1.7012022365132002,0.9489005700608928,7.147187760241331,6.700017543089074,9.475381850994798e-07
 2006-05-16T16:00:00,13608.943553439116,48992196.79238081,114268622.59356174,6.9738626298926425,6.66666666666669,24.629479156045548,0.0,16772.757960084546,60381928.65630436,140773728.80349892,7.096636440660483,6.7,27.31628793160728,27.31628793160728,0.0,0.9409258480468022,6.774565405424728,6.774565405424728,6.774565405424728
 2006-05-16T17:00:00,8156.933100056244,29364959.16020248,69687270.17192203,6.854002979915474,6.66666666666669,24.629479156045548,0.0,8272.125992107094,29779653.571585536,70706590.06663129,6.899264828183983,6.7,27.31628793160728,27.31628793160728,0.0,0.9404095849481664,6.7,6.7,6.7
 2006-05-16T18:00:00,7609.962953174595,27395866.63142854,65532687.83146499,6.842833789850247,6.66666666666669,24.629479156045548,1.0,75106.71951720459,270384190.2619365,909981932.0148472,-1.2223654962737138,-3.8,27.31628793160728,27.31628793160728,0.0,0.933377657006992,-2.0500000000000003,-1.7348231648619503,-1.7348231648619503
 2006-05-16T19:00:00,7987.430836510943,28754751.011439394,68783227.30416578,6.8515725117909705,6.66666666666669,24.629479156045548,1.0,45314.20447263913,163131136.1015009,378956302.6214757,-2.723842191554642,-3.8,27.31628793160728,27.31628793160728,0.0,0.9722537244005384,-3.8,-2.974852576223924,-2.974852576223924
 2006-05-16T20:00:00,8745.150967828786,31482543.48418363,75308283.6197888,6.869114617267925,6.66666666666669,24.629479156045548,1.0,29913.240463637823,107687665.66909616,250160212.17744,-3.089376047656633,-3.8,27.31628793160728,27.31628793160728,0.0,0.9949907870770992,-3.8,-3.34696678678973,-3.34696678678973
 2006-05-16T21:00:00,5071.094947877175,18255941.812357828,43669395.53159342,6.784057918886798,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.269743321138604,-3.269743321138604,0.0,27.31628793160728,0.0,1.0,-3.404241326369444,-3.404241326369444,-3.404241326369444
 2006-05-16T22:00:00,2224.5661268569124,8008438.056684886,19156702.660549805,6.718162223710327,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.8042029551861027,-2.8042029551861027,0.0,27.31628793160728,0.0,1.0,-2.853653340723874,-2.853653340723874,-2.853653340723874
 2006-05-16T23:00:00,1161.9068120120453,4182864.523243364,10005682.927677598,6.693562932008145,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.590323409980788,-2.590323409980788,0.0,27.31628793160728,0.0,1.0,-2.615807742173105,-2.615807742173105,-2.615807742173105
 2006-05-17T00:00:00,236.8920127126452,852811.2457655227,2039979.749492618,8.140068315730687,8.13458466520733,7.525674186569472,1.0,0.0,0.0,0.0,-2.461107053871541,-2.461107053871541,0.0,27.31628793160728,0.0,0.9997551722034408,-2.475430727062111,-2.475430727062111,-2.475430727062111
 2006-05-17T01:00:00,171.84135818269328,618628.8894576958,1479800.3816330847,8.775539721699365,8.77156178137328,1.0262282981685644,1.0,0.0,0.0,0.0,-2.365370316738084,-2.365370316738084,0.0,27.31628793160728,0.0,0.9992389091048052,-2.381239330191667,-2.381239330191667,-2.381239330191667
 2006-05-17T02:00:00,55.24080995247339,198866.9158289042,475702.5463129962,9.2820912266774,9.280812496263732,2.052456596337129,1.0,0.0,0.0,0.0,-2.269643450016204,-2.269643450016204,0.0,27.31628793160728,0.0,0.9987226460061692,-2.2854326565395624,-2.2854326565395624,-2.2854326565395624
 2006-05-17T03:00:00,0.0,0.0,0.0,9.524075323640057,9.524075323640057,0.0,1.0,0.0,0.0,0.0,-2.1759516985034715,-2.1759516985034715,0.0,27.31628793160728,0.0,0.9982063829075332,-2.189639903051764,-2.189639903051764,-2.189639903051764
 2006-05-17T04:00:00,0.0,0.0,0.0,9.524075323640051,9.524075323640051,0.0,1.0,0.0,0.0,0.0,-2.083878090302063,-2.083878090302063,0.0,27.31628793160728,0.0,0.9976901198088972,-2.0976407922968625,-2.0976407922968625,-2.0976407922968625
 2006-05-17T05:00:00,2342.985766436373,8434748.759170942,20176465.47955776,6.720903495863468,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.853319951771344,-1.853319951771344,0.0,27.31628793160728,0.0,0.9971738567102612,-1.907354210327784,-1.907354210327784,-1.907354210327784
 2006-05-17T06:00:00,4831.702327037186,17394128.37733387,41607881.9621852,6.77851608584055,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-1.2477240661662616,-1.2477240661662616,0.0,27.31628793160728,0.0,0.9966575936116252,-1.3707502392080928,-1.3707502392080928,-1.3707502392080928
 2006-05-17T07:00:00,3960.243515782364,14256876.65681651,34103372.59895394,6.75834189156265,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.5336093964171423,-0.5336093964171423,0.0,27.31628793160728,0.0,0.9961413305129896,-0.6237566063221938,-0.6237566063221938,-0.6237566063221938
 2006-05-17T08:00:00,0.0,0.0,0.0,9.648312007596758,9.648312007596758,0.0,0.0,0.0,0.0,0.0,-0.241162116161431,-0.241162116161431,0.0,27.31628793160728,0.0,0.9956250674143532,-0.2528817082130923,-0.2528817082130923,-0.2528817082130923
 2006-05-17T09:00:00,0.0,0.0,0.0,9.648312007596758,9.648312007596758,0.0,0.0,0.0,0.0,0.0,-0.1534319765847511,-0.1534319765847511,0.0,27.31628793160728,0.0,0.9951088043157174,-0.1671752380870603,-0.1671752380870603,-0.1671752380870603
 2006-05-17T10:00:00,0.0,0.0,0.0,9.648312007596758,9.648312007596758,0.0,0.0,0.0,0.0,0.0,-0.0660896630039708,-0.0660896630039708,0.0,27.31628793160728,0.0,0.9945925412170814,-0.0799112759706119,-0.0799112759706119,-0.0799112759706119
 2006-05-17T11:00:00,602.0379775401531,2167336.719144551,5177503.435719438,6.680584246047143,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.0172760685052073,0.0172760685052073,0.0,27.31628793160728,0.0,0.9940762781184456,0.0033779259511491,0.0033779259511491,0.0033779259511491
 2006-05-17T12:00:00,577.1494748750033,2077738.109550012,4940296.833352011,7.1815336001880725,7.1682536434425606,20.52456596337129,-1.0,0.0,0.0,0.0,0.104569370421233,0.104569370421233,0.0,27.31628793160728,0.0,0.9935600150198096,0.088952800528837,0.088952800528837,0.088952800528837
 2006-05-17T13:00:00,868.9078609020822,3128068.299247496,7421289.125011884,6.686615778929031,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.2147531118249041,0.2147531118249041,0.0,27.31628793160728,0.0,0.9930437519211736,0.1953949348276528,0.1953949348276528,0.1953949348276528
 2006-05-17T14:00:00,423.37398585262855,1524146.349069463,3626549.5103112734,7.585538838619395,7.575790355972217,16.41965277069703,-1.0,0.0,0.0,0.0,0.3113373696438308,0.3113373696438308,0.0,27.31628793160728,0.0,0.9925274888225376,0.2973116476549278,0.2973116476549278,0.2973116476549278
 2006-05-17T15:00:00,10145.377459900938,36523358.85564338,87249855.6817444,6.9012253185864685,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.111107999348956,1.111107999348956,0.0,27.31628793160728,0.0,0.992011225723902,0.8747920787915807,0.8747920787915807,0.8747920787915807
 2006-05-17T16:00:00,7857.0177355543665,28285263.84799572,67660183.59334779,6.848553535666624,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.265285512785225,2.265285512785225,0.0,27.31628793160728,0.0,0.9914949626252656,2.095094801493436,2.095094801493436,2.095094801493436
 2006-05-17T17:00:00,6850.348063065115,24661253.027034413,58991314.92702649,6.825248116863439,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.234072818676602,3.234072818676602,0.0,27.31628793160728,0.0,0.9909786995266298,3.0877335784792543,3.0877335784792543,3.0877335784792543
 2006-05-17T18:00:00,7061.606248563229,25421782.494827624,60810550.68510785,6.83013887417606,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.15389082524652,4.15389082524652,0.0,27.31628793160728,0.0,0.9904624364279938,4.005511756891875,4.005511756891875,4.005511756891875
 2006-05-17T19:00:00,8096.501913879762,29147406.889967147,69722485.60392803,6.854097622492811,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.127521176722711,5.127521176722711,0.0,27.31628793160728,0.0,0.989946173329358,4.958400193790778,4.958400193790778,4.958400193790778
 2006-05-17T20:00:00,8508.31077966296,30629918.806786656,73268750.15392062,6.863631468874989,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,6.161182772758572,6.161182772758572,0.0,27.31628793160728,0.0,0.989429910230722,5.987130594750993,5.987130594750993,5.987130594750993
 2006-05-17T21:00:00,4869.731765594654,17531034.356140755,41935369.932984434,6.779396325161038,6.66666666666669,24.629479156045548,1.0,3705.941222431205,13341388.40075234,31930006.03212962,6.788966372496648,6.698975048244933,22.7635732763394,27.31628793160728,0.0,0.988913647132086,6.680805517188113,6.680805517188113,6.680805517188113
 2006-05-17T22:00:00,2493.720766813716,8977394.760529375,21474509.87028417,6.724392881705032,6.66666666666669,24.629479156045548,1.0,2540.351760814492,9145266.33893217,21887407.86161877,6.761689515180496,6.7,27.31628793160728,27.31628793160728,0.0,0.98839738403345,6.7,6.7,6.7
 2006-05-17T23:00:00,1445.8459082904292,5205045.269845543,12450805.49582326,6.700135739766494,6.66666666666669,24.629479156045548,1.0,1497.2171996899351,5389981.918883767,12899868.440478295,6.7363589222409175,6.7,27.31628793160728,27.31628793160728,0.0,0.9878811209348144,6.7,6.7,6.7
 2006-05-18T00:00:00,784.6718517830838,2824818.666419101,6757149.256763092,6.861778972112819,6.843615127823583,22.57702255970842,1.0,896.2100766658276,3226356.27599698,7721653.268753762,6.721764109152627,6.7,27.31628793160728,27.31628793160728,0.0,0.987364857836178,6.7,6.7,6.7
 2006-05-18T01:00:00,159.04927659919625,572577.3957571066,1369642.22524203,8.266858835636347,8.263177117256742,6.157369789011386,1.0,656.1890382792611,2362280.5378053403,5653656.842600688,6.715935373813699,6.7,27.31628793160728,27.31628793160728,0.0,0.9868485947375422,6.7,6.7,6.7
 2006-05-18T02:00:00,204.77100674436213,737175.6242797037,1763371.85141159,8.154032713395948,8.149292616067106,8.209826385348515,1.0,656.1890382792611,2362280.5378053403,5653656.842600688,6.715935373813699,6.7,27.31628793160728,27.31628793160728,0.0,0.9863323316389062,6.7,6.7,6.7
 2006-05-18T03:00:00,106.5593909003184,383613.8072411462,917629.0794514996,8.54505641315102,8.542589745668323,4.104913192674258,1.0,664.3982834030868,2391833.820251113,5724386.848985146,6.716134730394862,6.7,27.31628793160728,27.31628793160728,0.0,0.9858160685402704,6.7,6.7,6.7
 2006-05-18T04:00:00,0.0,0.0,0.0,8.935753997548233,8.935753997548233,0.0,1.0,656.1890382792611,2362280.5378053403,5653656.842600688,6.715935373813699,6.7,27.31628793160728,27.31628793160728,0.0,0.9852998054416344,6.7,6.7,6.7
 2006-05-18T05:00:00,2999.8166098984275,10799339.79563434,25832720.429487616,6.736108597987811,6.66666666666669,24.62947915604555,1.0,3016.0270231965483,10857697.283507574,25985776.69306773,6.773240019058098,6.7,27.31628793160728,27.31628793160728,0.0,0.9847835423429984,6.7,6.7,6.7
 2006-05-18T06:00:00,6519.770213141127,23471172.767308053,56144565.84606961,6.817595203580371,6.66666666666669,24.629479156045548,0.0,6585.288618445287,23707039.02640304,56738165.20282814,6.859903674736088,6.7,27.31628793160728,27.31628793160728,0.0,0.9842672792443624,6.7,6.7,6.7
 2006-05-18T07:00:00,5047.926605290572,18172535.779046062,43327392.12901762,6.783138501957133,6.66666666666669,24.629479156045548,0.0,5113.515124379614,18408654.44776661,43913609.54046615,6.8237642250193815,6.7,27.31628793160728,27.31628793160728,0.0,0.9837510161457268,6.7,6.7,6.7
 2006-05-18T08:00:00,2600.4382156796123,9361577.576446604,21734711.866215788,7.849488762487861,7.791062148860895,16.41965277069703,0.0,2872.339862756125,10340423.505922051,24051211.704717897,6.767785895344466,6.7,27.31628793160728,27.31628793160728,0.0,0.9832347530470904,6.7,6.7,6.7
 2006-05-18T09:00:00,3725.290407275093,13411045.466190333,31242724.19451896,6.7506523533799525,6.66666666666669,24.629479156045548,0.0,3794.862526420291,13661505.09511305,31846023.286277667,6.789754479398337,6.7,27.31628793160728,27.31628793160728,0.0,0.9827184899484548,6.7,6.7,6.7
 2006-05-18T10:00:00,7624.522062906396,27448279.426463027,63323978.43140104,6.836897784799302,6.66666666666669,24.629479156045548,0.0,7691.669698778962,27690010.91560426,63922024.2563516,6.880142587436576,6.7,27.31628793160728,27.31628793160728,0.0,0.9822022268498186,6.7,6.7,6.7
 2006-05-18T11:00:00,15821.98324977118,56959139.69917626,129634054.70864102,7.015173459210954,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.067152240222232,7.067152240222232,0.0,27.31628793160728,1.1563835297557878,0.9765020688073548,6.998942676321112,6.700050633780271,1.1166666670073802
 2006-05-18T12:00:00,17643.84934526101,63517857.64293963,144057743.62363264,7.053954657425962,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.107788352127059,7.107788352127059,0.0,27.31628793160728,1.566616780421576,0.9619006605309932,7.107665425554327,6.700033246568238,4.573197820434416e-09
 2006-05-18T13:00:00,17903.118852103238,64451227.86757166,146174616.161775,7.059646449623041,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.113744149045902,7.113744149045902,0.0,27.31628793160728,1.5858585884359675,0.9466586190079972,7.112974823115802,6.700027749814201,1.2631392524535082e-08
 2006-05-18T14:00:00,15712.628986018792,56565464.349667646,128930063.97640036,7.013280587088576,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.065054841228001,7.065054841228001,0.0,27.31628793160728,1.4661398554451408,0.931733961149312,7.080065223416754,6.699973616626788,7.817324121361935e-09
 2006-05-18T15:00:00,34395.26400238199,123822950.40857518,284498196.96622765,7.431629848403076,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.503467884265219,7.503467884265219,0.0,27.31628793160728,2.5164505978837086,0.9127623995635404,7.38500924863289,6.700032373131673,0.0002864867625517
 2006-05-18T16:00:00,29139.89953122636,104903638.31241484,240026226.4336046,7.31201444530855,6.66666666666669,24.629479156045548,0.0,34172.890007017304,123022404.0252623,281656634.3111476,7.493354070961215,6.7,27.31628793160728,27.31628793160728,0.0,0.9006813770214265,6.816660931624235,6.816660931624235,6.816660931624235
 2006-05-18T17:00:00,24246.692165144927,87288091.79452173,200861208.6753485,7.206694653646387,6.66666666666669,24.629479156045548,0.0,24316.78456806316,87540424.44502738,201563941.4097952,7.267881994001491,6.7,27.31628793160728,27.31628793160728,0.0,0.9001651139227905,6.7,6.7,6.7
 2006-05-18T18:00:00,14874.570757090009,53548454.72552404,125493514.50181703,7.004042654702199,6.66666666666669,24.629479156045548,1.0,81963.69544008572,295069303.5843086,1078721512.656069,-0.744976599683351,-3.8,27.31628793160728,27.31628793160728,0.0,0.8990157565205067,-2.0500000000000003,-1.4373071026846207,-1.4373071026846207
 2006-05-18T19:00:00,11291.3105949505,40648718.1418218,96825851.03348294,6.926964379487406,6.66666666666669,24.629479156045548,1.0,60412.69713942668,217485709.70193604,514049028.74895465,-2.340675471916489,-3.8,27.31628793160728,27.31628793160728,0.0,0.9492283141454256,-3.8,-2.670299611874371,-2.670299611874371
 2006-05-18T20:00:00,11114.283024622837,40011418.88864221,95709906.1328963,6.92396412271777,6.66666666666669,24.629479156045548,1.0,41902.94507319017,150850602.2634846,350428421.25750995,-2.804787749353487,-3.8,27.31628793160728,27.31628793160728,0.0,0.9820519154188886,-3.8,-3.1242732533042505,-3.1242732533042505
 2006-05-18T21:00:00,6791.74600162289,24450285.6058424,58486667.18795021,6.823891481656061,6.66666666666669,24.629479156045548,1.0,16887.569769900238,60795251.17164085,141228364.80838427,-3.298243344560932,-3.6994651216066488,18.21085862107152,27.31628793160728,0.0,0.998640015309602,-3.76095637882105,-3.496537765806318,-3.496537765806318
 2006-05-18T22:00:00,3323.237613140154,11963655.407304551,28617838.803124063,6.743595545842979,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.144013008552744,-3.144013008552744,0.0,27.31628793160728,0.0,1.0,-3.2224659831509967,-3.2224659831509967,-3.2224659831509967
 2006-05-18T23:00:00,2035.611781076028,7328202.4118737,17529534.928899832,6.713788115196284,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.768700742970604,-2.768700742970604,0.0,27.31628793160728,0.0,1.0,-2.815808103464247,-2.815808103464247,-2.815808103464247
 2006-05-19T00:00:00,1126.2719493770858,4054579.017757509,9698815.687542116,6.692738044838575,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.554141079534748,-2.554141079534748,0.0,27.31628793160728,0.0,1.0000000000000002,-2.57885370862479,-2.57885370862479,-2.57885370862479
 2006-05-19T01:00:00,44.86251634111319,161505.05882800755,386330.56386821513,8.868647688477198,8.867609196678071,1.3683043975580855,1.0,0.0,0.0,0.0,-2.435879029775436,-2.435879029775436,0.0,27.31628793160728,0.0,0.9998409150934612,-2.449361589552911,-2.449361589552911,-2.449361589552911
 2006-05-19T02:00:00,68.27958436136227,245806.503700904,587985.0814975012,8.749818599781305,8.748238044592489,2.736608795116174,1.0,0.0,0.0,0.0,-2.343800893754425,-2.343800893754425,0.0,27.31628793160728,0.0,0.999335856938404,-2.357510601094519,-2.357510601094519,-2.357510601094519
 2006-05-19T03:00:00,37.76706113208838,135961.4200755182,325228.5251202878,8.904822142564361,8.903947899485082,1.3683043975580855,1.0,0.0,0.0,0.0,-2.250329939392563,-2.250329939392563,0.0,27.31628793160728,0.0,0.9988195938397684,-2.263917826657123,-2.263917826657123,-2.263917826657123
 2006-05-19T04:00:00,0.0,0.0,0.0,9.039274269035085,9.039274269035085,0.0,1.0,0.0,0.0,0.0,-2.156916016897125,-2.156916016897125,0.0,27.31628793160728,0.0,0.998303330741132,-2.1706274803797534,-2.1706274803797534,-2.1706274803797534
 2006-05-19T05:00:00,3013.974858319984,10850309.489951942,25954643.24038161,6.736436348616679,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-1.876982152528735,-1.876982152528735,0.0,27.31628793160728,0.0,0.997787067642496,-1.9459803613836544,-1.9459803613836544,-1.9459803613836544
 2006-05-19T06:00:00,6184.027994724417,22262500.781007905,53253344.15067789,6.8098225458050266,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.1562867276899775,-1.1562867276899775,0.0,27.31628793160728,0.0,0.9972708045438602,-1.2963861637891183,-1.2963861637891183,-1.2963861637891183
 2006-05-19T07:00:00,4214.194408303943,15171099.869894192,36290253.752849184,6.764220757114369,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.431199570979284,-0.431199570979284,0.0,27.31628793160728,0.0,0.9967545414452242,-0.528094491776839,-0.528094491776839,-0.528094491776839
 2006-05-19T08:00:00,106.92739863509364,384938.6350863371,920798.1534865485,9.25104015319839,9.248564966943931,4.104913192674258,0.0,0.0,0.0,0.0,-0.128408115254432,-0.128408115254432,0.0,27.31628793160728,0.0,0.9962382783465884,-0.1396362028473751,-0.1396362028473751,-0.1396362028473751
 2006-05-19T09:00:00,226.1748659904675,814229.517565683,1924200.4007692856,8.745375043054874,8.740202622113129,8.209826385348515,0.0,0.0,0.0,0.0,-0.0376150922566951,-0.0376150922566951,0.0,27.31628793160728,0.0,0.9957220152479525,-0.0517165170451534,-0.0517165170451534,-0.0517165170451534
 2006-05-19T10:00:00,6926.464573171715,24935272.46341817,57479989.377132766,6.821187485407922,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.3093643536659561,0.3093643536659561,0.0,27.31628793160728,0.0,0.9952057521493164,0.1867966033008983,0.1867966033008983,0.1867966033008983
 2006-05-19T11:00:00,24549.15017446044,88376940.62805757,196993114.16311345,7.19629693152496,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.227308139751492,2.227308139751492,0.0,27.31628793160728,0.0,0.9946894890506804,1.746407459508682,1.746407459508682,1.746407459508682
 2006-05-19T12:00:00,42070.40237258979,151453448.54132327,327964511.11019504,7.548524140941026,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.144883993016102,6.144883993016102,0.0,27.31628793160728,0.4669422977034239,0.9934095912682722,5.447236593060496,5.319618762745059,4.20295529918721
 2006-05-19T13:00:00,44481.93427966715,160134963.40680176,346256575.4964053,7.59771998458683,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.675957941232752,7.675957941232752,0.0,27.31628793160728,3.562777070775384,0.9674366799762638,7.705284743089764,6.699989434937961,0.0006257998263197
 2006-05-19T14:00:00,42698.26399308828,153713750.37511778,334151627.53028715,7.56516050065224,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.643161665492303,7.643161665492303,0.0,27.31628793160728,3.3634562277450546,0.9328144980815029,7.640706823293043,6.699998749974383,0.0007820052387804
 2006-05-19T15:00:00,66561.32970460759,239620786.93658736,535859299.8851142,8.10779972609228,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.207662516206396,8.207662516206396,0.0,27.31628793160728,4.689540351330635,0.8903378433625232,8.088943516031675,6.699958575176162,0.0247606078151148
 2006-05-19T16:00:00,58133.74379469355,209281477.6608968,457595449.2066727,7.897223547903162,6.66666666666669,24.629479156045548,0.0,61246.67553765712,220488031.9355656,538467408.3785852,8.21579728718006,6.7,27.31628793160728,27.31628793160728,0.0,0.8677579014894662,6.927784788035333,6.927784788035333,6.927784788035333
 2006-05-19T17:00:00,45205.20714731984,162738745.73035142,363851189.9203978,7.645049767735469,6.66666666666669,24.629479156045548,0.0,45280.47426881993,163009707.36775175,364695160.5640762,7.727110440009631,6.7,27.31628793160728,27.31628793160728,0.0,0.8672416383908302,6.7,6.7,6.7
 2006-05-19T18:00:00,30382.217325479447,109375982.37172604,250668962.26778743,7.340637844353286,6.66666666666669,24.629479156045548,1.0,87432.76125900295,314757940.5324106,1276046654.714192,-0.1870816133003373,-3.8,27.31628793160728,27.31628793160728,0.0,0.8699837717315383,-2.0500000000000003,-1.2379431416534117,-1.2379431416534117
 2006-05-19T19:00:00,16178.278222479115,58241801.60092482,136496057.10885936,7.033625580899106,6.66666666666669,24.629479156045548,1.0,65549.15829169161,235976969.85008985,642959503.3710027,-1.975295233281855,-3.8,27.31628793160728,27.31628793160728,0.0,0.9280915202673028,-3.8,-2.43859909059736,-2.43859909059736
 2006-05-19T20:00:00,11282.744744431957,40617881.07995503,97000592.62665486,6.9274342039597885,6.66666666666669,24.629479156045548,1.0,50811.533821147816,182921521.75613216,424066203.129179,-2.5958707021772263,-3.8,27.31628793160728,27.31628793160728,0.0,0.9688655552870272,-3.8,-2.926129760481343,-2.926129760481343
 2006-05-19T21:00:00,6667.081480207326,24001493.32874637,57413126.98599997,6.821005463610629,6.66666666666669,24.629479156045548,1.0,28773.146945674223,103583329.0044272,240625770.84191865,-3.116449189556414,-3.8,27.31628793160728,27.31628793160728,0.0,0.993356324407588,-3.8,-3.314488726653154,-3.314488726653154
 2006-05-19T22:00:00,3107.5175159275045,11187063.057339016,26760179.590248067,6.7386017942087895,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-3.4515382010374567,-3.4515382010374567,0.0,27.31628793160728,0.0,0.9999014975880604,-3.5360741673998266,-3.5360741673998266,-3.5360741673998266
 2006-05-19T23:00:00,1703.8318146874565,6133794.532874844,14672433.902277088,6.706107794680175,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.139685675596971,-3.139685675596971,0.0,27.31628793160728,0.0,0.9994220271332273,-3.176366472671217,-3.176366472671217,-3.176366472671217
 2006-05-20T00:00:00,637.2857604117368,2294228.7374822525,5487943.772325218,7.407663904515652,7.392911789919133,16.41965277069703,1.0,0.0,0.0,0.0,-2.9786301189381224,-2.9786301189381224,0.0,27.31628793160728,0.0,0.9989057640345912,-2.996919944263255,-2.996919944263255,-2.996919944263255
 2006-05-20T01:00:00,44.51884862217916,160267.85503984496,383371.0922543274,8.74235310646928,8.741322570042536,1.3683043975580862,1.0,0.0,0.0,0.0,-2.8849888380142925,-2.8849888380142925,0.0,27.31628793160728,0.0,0.998389500935955,-2.9001031910020707,-2.9001031910020707,-2.9001031910020707
 2006-05-20T02:00:00,455.16693957805154,1638600.9824809856,3919639.70732978,7.8516418331594435,7.841105475452243,12.998891776801818,1.0,0.0,0.0,0.0,-2.792864674932666,-2.792864674932666,0.0,27.31628793160728,0.0,0.9978732378373194,-2.8077152009649,-2.8077152009649,-2.8077152009649
 2006-05-20T03:00:00,150.38819297676258,541397.4947163453,1295057.8819536846,8.632446464524504,8.62896523634093,6.157369789011387,1.0,0.0,0.0,0.0,-2.7045536120595,-2.7045536120595,0.0,27.31628793160728,0.0,0.9973569747386838,-2.718476358181538,-2.718476358181538,-2.718476358181538
 2006-05-20T04:00:00,0.0,0.0,0.0,9.287133434664453,9.287133434664453,0.0,1.0,0.0,0.0,0.0,-2.610871452873337,-2.610871452873337,0.0,27.31628793160728,0.0,0.9968407116400476,-2.62459178665744,-2.62459178665744,-2.62459178665744
 2006-05-20T05:00:00,2267.4728515884094,8162902.265718274,19526191.05556581,6.71915557486692,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-2.423874830536457,-2.423874830536457,0.0,27.31628793160728,0.0,0.9963244485414116,-2.472725371787534,-2.472725371787534,-2.472725371787534
 2006-05-20T06:00:00,7336.558475737579,26411610.51265528,63031200.965718746,6.836109132129599,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.6861245404179015,-1.6861245404179015,0.0,27.31628793160728,0.0,0.9958081854427756,-1.8581653427374984,-1.8581653427374984,-1.8581653427374984
 2006-05-20T07:00:00,19855.65826968975,71480369.77088308,165620408.88614264,7.111938500034936,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.1668409909925734,0.1668409909925734,0.0,27.31628793160728,0.0,0.9952919223441395,-0.2633887542571195,-0.2633887542571195,-0.2633887542571195
 2006-05-20T08:00:00,25476.2241235162,91714406.8446583,204437906.0071596,7.216316690672561,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.079473767086275,3.079473767086275,0.0,27.31628793160728,0.0,0.9947756592455036,2.610488502808753,2.610488502808753,2.610488502808753
 2006-05-20T09:00:00,45514.63947498137,163852702.10993293,349731709.8938615,7.607070863875602,6.66666666666669,24.629479156045548,0.0,28372.6766596152,102141635.97461474,216300301.8997609,7.000881898218625,6.391684617193852,18.21085862107152,27.31628793160728,0.0,0.9942593961468678,6.086601736179666,6.086601736179666,6.086601736179666
 2006-05-20T10:00:00,58573.69080004656,210865286.8801676,438480323.0077666,7.845798698313288,6.66666666666669,24.629479156045548,0.0,58711.89103596367,211362807.7294692,439841133.1673577,7.93855833031131,6.7,27.31628793160728,27.31628793160728,0.0,0.9937431330482318,6.7,6.7,6.7
 2006-05-20T11:00:00,69812.70879103946,251325751.6477421,510492244.58071774,8.039538274396817,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.141098402960088,8.141098402960088,0.0,27.31628793160728,3.9841723525818233,0.972389623745689,7.883519806256739,6.699999662647943,1.1230824198012426
 2006-05-20T12:00:00,74880.50425583652,269569815.3210115,562689081.2007427,8.179981190590684,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.288268534660101,8.288268534660101,0.0,27.31628793160728,5.215482395564459,0.9174455889396655,8.274681628321959,6.7000000424607,0.0274399540889641
 2006-05-20T13:00:00,75511.51882982826,271841467.78738177,588226942.8037839,8.248699752160435,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.359986130217132,8.359986130217132,0.0,27.31628793160728,5.438349172303716,0.8587239279700266,8.34953889094677,6.699996292507994,0.0641074920282926
 2006-05-20T14:00:00,75758.15820468422,272729369.5368632,609497829.2683626,8.305938886047105,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.420222209023924,8.420222209023924,0.0,27.31628793160728,5.6485431546506994,0.7974666034824738,8.415060506368436,6.69997394601022,0.1208972184399446
