Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-20T15:00:00,75361.28148918656,271300613.36107165,809993115.5390863,8.845589153126808,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.976463510617636,8.976463510617636,0.0,27.31628793160728,6.959352305627438,0.7267476870487087,8.861937308119334,6.699948610689023,0.3847153559824858
 2006-05-20T16:00:00,73543.3744168596,264756147.9006945,705114984.7979075,8.563269714727975,6.66666666666669,24.629479156045548,0.0,77340.61960904083,278426230.592547,826601926.4590476,9.025335151971635,6.7,27.31628793160728,27.31628793160728,0.0,0.6928240384626402,7.039651217956217,7.039651217956217,7.039651217956217
 2006-05-20T17:00:00,72609.78065969395,261395210.3748982,643782068.5473865,8.398203253122174,6.66666666666669,24.629479156045548,0.0,72638.96234434082,261500264.43962696,645549557.3815861,8.51699835388471,6.7,27.31628793160728,27.31628793160728,0.0,0.6923077753640042,6.7,6.7,6.7
 2006-05-20T18:00:00,61856.32122729996,222682756.41827983,488356941.83136463,7.979992203054954,6.66666666666669,24.629479156045548,1.0,113448.40768995672,408414267.68384427,1700666542.2758472,1.0876468529962748,-3.724057677295313,27.31628793160728,27.31628793160728,0.0,0.7050377930027084,-1.974057677295313,-0.6175528084110308,-0.6175528084110308
 2006-05-20T19:00:00,35540.49563709732,127945784.29355034,290466453.1910072,7.44767208681101,6.66666666666669,24.629479156045548,1.0,76894.8504375989,276821461.575356,1096381895.7337503,-0.6917961190939922,-3.8,27.31628793160728,27.31628793160728,0.0,0.7879410725458539,-3.8,-1.5895918851102184,-1.5895918851102184
 2006-05-20T20:00:00,17255.17895257289,62118644.22926241,145618013.8400479,7.0581518788731445,6.66666666666669,24.629479156045548,1.0,66109.74098173426,237995067.5342433,830821830.5971153,-1.443168555235954,-3.8,27.31628793160728,27.31628793160728,0.0,0.86187346909957,-3.8,-1.9238775693599568,-1.9238775693599568
 2006-05-20T21:00:00,8339.598145893733,30022553.32521744,71806364.71734193,6.859700139973636,6.66666666666669,24.629479156045548,1.0,63967.423867891455,230282725.9244092,587211226.7979765,-2.1332692730121305,-3.8,27.31628793160728,27.31628793160728,0.0,0.9219429382794564,-3.8,-2.378474847665703,-2.378474847665703
 2006-05-20T22:00:00,3441.668133194085,12390005.279498706,29637695.31861139,6.746337200512859,6.66666666666669,24.629479156045548,1.0,43735.51803033415,157447864.90920293,365753970.5020676,-2.761307919701336,-3.8,27.31628793160728,27.31628793160728,0.0,0.9648516966706808,-3.8,-2.870250159029104,-2.870250159029104
 2006-05-20T23:00:00,2176.13637435509,7834090.947678326,18739653.080678582,6.717041107399286,6.66666666666669,24.629479156045548,1.0,24984.999524239887,89945998.2872636,208946028.0919688,-3.206398008873215,-3.8,27.31628793160728,27.31628793160728,0.0,0.9911519281571732,-3.8,-3.2753696741672464,-3.2753696741672464
 2006-05-21T00:00:00,1452.1187772986189,5227627.598275028,12504823.88842922,6.700280946339343,6.666666666666689,24.629479156045544,1.0,2918.946785547348,10508208.427970454,24410740.390858307,-3.582923842917154,-3.652284522714954,4.55271465526788,27.31628793160728,0.0,0.9999999999999996,-3.690943773936404,-3.632085392094425,-3.632085392094425
 2006-05-21T01:00:00,459.15981433856206,1652975.3316188238,3954024.081713827,7.687846992801581,7.67721819006032,11.90424825875535,1.0,0.0,0.0,0.0,-3.4723626200355207,-3.4723626200355207,0.0,27.316287931607302,0.0,0.999974059280096,-3.488772730417552,-3.488772730417552,-3.488772730417552
 2006-05-21T02:00:00,106.38822254289624,382997.60115442646,916155.0745709772,8.322290912957554,8.319828207766202,4.104913192674258,1.0,0.0,0.0,0.0,-3.3797417377309547,-3.3797417377309547,0.0,27.31628793160728,0.0,0.9995780024411955,-3.39370170330674,-3.39370170330674,-3.39370170330674
 2006-05-21T03:00:00,211.5555406344564,761599.946284043,1821796.411982685,7.998972792019288,7.99407564365016,8.209826385348515,1.0,0.0,0.0,0.0,-3.291325532924124,-3.291325532924124,0.0,27.31628793160728,0.0,0.9990617393425596,-3.305285096491952,-3.305285096491952,-3.305285096491952
 2006-05-21T04:00:00,379.861644413621,1367501.9198890356,3271153.186379205,7.710908215088705,7.702115057374005,12.314739578022774,1.0,0.0,0.0,0.0,-3.203624671083247,-3.203624671083247,0.0,27.31628793160728,0.0,0.9985454762439238,-3.21955693063213,-3.21955693063213,-3.21955693063213
 2006-05-21T05:00:00,2967.484634315177,10682944.68353464,25554295.780654363,6.735360213963015,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.932279649294131,-2.932279649294131,0.0,27.31628793160728,0.0,0.9980292131452876,-3.001409634145706,-3.001409634145706,-3.001409634145706
 2006-05-21T06:00:00,8738.698366702132,31459314.120127674,74442047.52470592,6.866786821212588,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.041395111608608,-2.041395111608608,0.0,27.31628793160728,0.0,0.997512950046652,-2.2474504825610846,-2.2474504825610846,-2.2474504825610846
 2006-05-21T07:00:00,33918.786948675326,122107633.0152312,276149115.86414546,7.409171535294303,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.859892044292394,0.859892044292394,0.0,27.31628793160728,0.0,0.996996686948016,0.1594090002664252,0.1594090002664252,0.1594090002664252
 2006-05-21T08:00:00,44133.09990139005,158879159.64500415,340383953.9420229,7.581932793039445,6.66666666666669,24.629479156045548,0.0,13491.406463832987,48569063.26979876,102234104.49480668,5.710814133960443,5.4228698933732,9.10542931053576,27.31628793160728,0.0,0.99648042384938,4.895409201628623,4.895409201628623,4.895409201628623
 2006-05-21T09:00:00,72752.90602168365,261910461.6780612,559768699.3628373,8.172130419830646,6.66666666666669,24.629479156045548,0.0,72791.0779358195,262047880.5689501,561103166.3084179,8.279586657138873,6.7,27.31628793160728,27.31628793160728,0.0,0.9959641607507438,6.7,6.7,6.7
 2006-05-21T10:00:00,78372.49905697552,282140996.6051119,640337441.4322311,8.388931498613259,6.66666666666669,24.629479156045548,0.0,78397.90001896954,282232440.06829035,642246962.4047638,8.507719915007256,6.7,27.31628793160728,27.31628793160728,0.0,0.995447897652108,6.7,6.7,6.7
 2006-05-21T11:00:00,79768.32058661662,287165954.1118198,667610609.9843423,8.462329699481268,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.584969968799916,8.584969968799916,0.0,27.31628793160728,5.007529155689345,0.9668847060325606,8.26625446128334,6.699998922066787,1.1462876372535298
 2006-05-21T12:00:00,80503.87106214689,289813935.82372886,682325747.6343235,8.501933149345197,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.626328081768934,8.626328081768934,0.0,27.31628793160728,6.132087301740563,0.8980972451942572,8.61589954797932,6.700004020045587,0.0812684903991411
 2006-05-21T13:00:00,80789.65578348578,290842760.8205488,688703751.252341,8.519099805764196,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.644018861417878,8.644018861417878,0.0,27.31628793160728,6.263674409682385,0.8275089061725645,8.647281847339373,6.700017252867693,0.156510987773343
 2006-05-21T14:00:00,80389.88778187834,289403596.014762,709199048.9753456,8.574262563781671,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.70220256341316,8.70220256341316,0.0,27.31628793160728,6.473082332822884,0.7563170365456667,8.700010281679821,6.699978210987541,0.2611873143892449
 2006-05-21T15:00:00,83630.66188003107,301070382.7681119,926426456.4021702,9.159052612658584,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.30706303374212,9.30706303374212,0.0,27.31628793160728,7.903789419458924,0.6753886475733042,9.167532205562958,6.699985273915101,0.6456837429049083
 2006-05-21T16:00:00,79509.20131849851,286233124.74659467,867637731.3029686,9.000759778575299,6.666666666666692,24.629479156045548,0.0,87926.59592485843,316535745.3294903,1015084748.5494152,9.55442000045578,6.7,27.31628793160728,27.31628793160728,0.0,0.6363552672358647,7.1088135232034295,7.1088135232034295,7.1088135232034295
 2006-05-21T17:00:00,77389.83820706238,278603417.5454246,848651248.6085217,8.949644007409661,6.66666666666669,24.629479156045548,0.0,77427.63320101793,278739479.5236646,851567887.2212448,9.095799488697816,6.7,27.31628793160728,27.31628793160728,0.0,0.6358390041372289,6.7,6.7,6.7
 2006-05-21T18:00:00,74254.59870108885,267316555.32391983,773579452.7100865,8.747561451407451,6.66666666666669,24.629479156045548,1.0,139965.47620772858,503875714.3478229,1993368072.8752933,2.055738624672623,-3.580875218986286,27.31628793160728,27.31628793160728,0.0,0.6472893208291903,-1.8308752189862856,-0.4852890024155965,-0.4852890024155965
 2006-05-21T19:00:00,67174.7902013854,241829244.72498745,555126523.6129348,8.159643795673604,6.66666666666669,24.629479156045548,1.0,97088.61858947897,349519026.9221243,1405357667.8194203,0.1812876292914148,-3.8,27.31628793160728,27.31628793160728,0.0,0.7335664836505851,-3.8,-1.4389798086039958,-1.4389798086039958
 2006-05-21T20:00:00,54624.74481722566,196649081.3420124,431838444.389211,7.827931274553609,6.66666666666669,24.629479156045548,1.0,84604.70120499871,304576924.3379953,1202939408.577099,-0.3905304900468033,-3.8,27.31628793160728,27.31628793160728,0.0,0.8141322503227061,-3.8,-1.6872566080349003,-1.6872566080349003
 2006-05-21T21:00:00,28151.45041027733,101345221.47699836,230131157.23890272,7.285426332209128,6.66666666666669,24.629479156045548,1.0,68929.47970286636,248146126.9303189,857176613.5517119,-1.3686344007902589,-3.8,27.31628793160728,27.31628793160728,0.0,0.8838971437576354,-3.8,-2.066092200305421,-2.066092200305421
 2006-05-21T22:00:00,6542.904359193072,23554455.693095066,56126664.31666692,6.817547106964722,6.66666666666669,24.629479156045548,1.0,59511.81561279008,214242536.2060443,509758681.9573927,-2.35284803136394,-3.8,27.31628793160728,27.31628793160728,0.0,0.9383980823975764,-3.8,-2.5464792496611217,-2.5464792496611217
 2006-05-21T23:00:00,3852.055832345218,13867400.996442784,33171721.58704747,6.755837440313528,6.66666666666669,24.629479156045548,1.0,37578.97600953331,135284313.6343199,314267677.66545504,-2.90741251714484,-3.8,27.31628793160728,27.31628793160728,0.0,0.9754166308140284,-3.8,-3.021669295551419,-3.021669295551419
 2006-05-22T00:00:00,2578.124355584141,9281247.680102907,22201345.739102725,6.7263467357124425,6.66666666666669,24.62947915604555,1.0,18273.337661200625,65784015.58032225,152817346.2875988,-3.3463641165954514,-3.7805373754102094,22.7635732763394,27.31628793160728,0.0,0.9963489654491444,-3.8,-3.430297777942521,-3.430297777942521
 2006-05-22T01:00:00,1739.3755958782924,6261752.145161853,14978516.800638275,6.706930584557209,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.527206408201122,-3.527206408201122,0.0,27.31628793160728,0.0,1.0000000000000002,-3.563139655390709,-3.563139655390709,-3.563139655390709
 2006-05-22T02:00:00,1196.2021134608156,4306327.608458936,10301014.626104685,6.694356822941199,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.3058903897911,-3.3058903897911,0.0,27.31628793160728,0.0,0.9999209741811252,-3.3344279834404005,-3.3344279834404005,-3.3344279834404005
 2006-05-22T03:00:00,562.4971239108137,2024989.6460789288,4843906.4229566045,7.501964868073838,7.488943953506848,13.68304397558086,1.0,0.0,0.0,0.0,-3.156200256082564,-3.156200256082564,0.0,27.31628793160728,0.0,0.9994547510382732,-3.175706091847198,-3.175706091847198,-3.175706091847198
 2006-05-22T04:00:00,767.0742129773326,2761467.1667183978,6605608.365233908,7.9794127438759395,7.96165615204416,12.314739578022774,1.0,0.0,0.0,0.0,-3.038742661546,-3.038742661546,0.0,27.31628793160728,0.0,0.998938487939637,-3.0611934685543503,-3.0611934685543503,-3.0611934685543503
 2006-05-22T05:00:00,7437.606126507849,26775382.05542825,63927867.45787579,6.838520095599357,6.666666666666692,24.629479156045548,1.0,0.0,0.0,0.0,-2.4224654388144056,-2.4224654388144056,0.0,27.31628793160728,0.0,0.9984222248410012,-2.593537050961333,-2.593537050961333,-2.593537050961333
 2006-05-22T06:00:00,34687.91313616251,124876487.29018503,279316200.02622145,7.417707411516067,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.2676029746568468,0.2676029746568468,0.0,27.31628793160728,0.0,0.9979059617423656,-0.4510255456048506,-0.4510255456048506,-0.4510255456048506
 2006-05-22T07:00:00,68781.82011183353,247614552.4026007,553915566.6020037,8.15638596163395,6.66666666666669,24.629479156045548,0.0,30977.28784265501,111518236.23355804,254098056.413641,6.488008423996068,5.772671511232371,13.65814396580364,27.31628793160728,0.0,0.9973896986437292,5.082311969283406,5.082311969283406,5.082311969283406
 2006-05-22T08:00:00,74392.42644907719,267812735.2166779,554884787.1874278,8.158984516456067,6.66666666666669,24.629479156045548,0.0,74355.37768016435,267679359.6485917,553836426.8279554,8.259165449943575,6.7,27.31628793160728,27.31628793160728,0.0,0.9968734355450932,6.7,6.7,6.7
 2006-05-22T09:00:00,77729.02986538851,279824507.5153986,617936393.3360541,8.328647894088572,6.66666666666669,24.629479156045548,0.0,77754.66352884208,279916788.7038315,619362334.2793461,8.443393429154165,6.7,27.31628793160728,27.31628793160728,0.0,0.9963571724464574,6.7,6.7,6.7
 2006-05-22T10:00:00,78638.6976300092,283099311.46803313,642531988.6341414,8.394837048862078,6.66666666666669,24.629479156045548,0.0,78663.99592824775,283190385.3416919,644850442.868699,8.51503849733559,6.7,27.31628793160728,27.31628793160728,0.0,0.9958409093478215,6.7,6.7,6.7
 2006-05-22T11:00:00,79490.16301351612,286164586.848658,659117915.0107989,8.439473630935018,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.562052272203765,8.562052272203765,0.0,27.31628793160728,4.949258992973518,0.9677281483828916,8.243594421941232,6.699999989637234,1.1440844474518663
 2006-05-22T12:00:00,80987.17874769236,291553843.4916925,698720730.2718185,8.546059050311724,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.67391867786012,8.67391867786012,0.0,27.31628793160728,6.230866091056811,0.8987065344187247,8.653914099163357,6.699993716002393,0.0880441858180643
 2006-05-22T13:00:00,81135.93200703956,292089355.2253424,713616141.0217487,8.586149402110646,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.715500516304916,8.715500516304916,0.0,27.31628793160728,6.458741761328458,0.8261339579927435,8.71894042527777,6.699982402884899,0.1800387947381434
 2006-05-22T14:00:00,80789.65578348578,290842760.8205488,729148978.0192652,8.627956998641286,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.760207510869876,8.760207510869876,0.0,27.31628793160728,6.615651293221046,0.7525906597947517,8.74959034998842,6.699990069540849,0.2865447497927063
 2006-05-22T15:00:00,88984.2325402744,320343237.14498794,1000841729.7456052,9.35943189500038,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.522484170653986,9.522484170653986,0.0,27.31628793160728,8.499731946009835,0.6669739123237853,9.365262528864882,6.699978480140743,0.8054681537201841
 2006-05-22T16:00:00,83954.33294288047,302235598.5943697,932610967.0770334,9.175695592843832,6.66666666666669,24.629479156045548,0.0,93569.20066468236,336849122.3928565,1094526244.678306,9.777167768818677,6.7,27.31628793160728,27.31628793160728,0.0,0.6246474084679597,7.1459300616945605,7.1459300616945605,7.1459300616945605
 2006-05-22T17:00:00,79739.71346360241,287062968.46896875,907291598.678947,9.107522789713276,6.66666666666669,24.629479156045548,0.0,79928.14051392322,287741305.8501236,911352918.3510644,9.263664455828916,6.7,27.31628793160728,27.31628793160728,0.0,0.6241311453693238,6.7,6.7,6.7
 2006-05-22T18:00:00,76021.90942557018,273678873.9320526,874267481.1897286,9.018612003602843,6.66666666666669,24.629479156045548,1.0,148288.5826195944,533838897.4305399,2084826528.645992,2.3437837036554066,-3.550479051202886,27.31628793160728,27.31628793160728,0.0,0.6352106924853212,-1.8004790512028854,-0.4622183840959167,-0.4622183840959167
 2006-05-22T19:00:00,73459.35174950551,264453666.2982198,744208791.6671085,8.668496090799254,6.66666666666669,24.629479156045548,1.0,113345.02172201646,408042078.1992593,1610071539.6314678,0.7591974788340039,-3.8,27.31628793160728,27.31628793160728,0.0,0.7220042058348218,-3.8,-1.4141228581567054,-1.4141228581567054
 2006-05-22T20:00:00,71770.79102000514,258374847.67201853,613196201.2390578,8.315895034422681,6.66666666666669,24.629479156045548,1.0,97842.77654868716,352233995.5752737,1396716402.822651,0.1568967943597441,-3.8,27.31628793160728,27.31628793160728,0.0,0.8036903864880425,-3.8,-1.6459937702564986,-1.6459937702564986
 2006-05-22T21:00:00,54965.22673059187,197874816.2301308,433086336.8530428,7.831292165807771,6.66666666666669,24.629479156045548,1.0,79020.576897293,284474076.83025485,1083788020.611792,-0.7274150457899263,-3.8,27.31628793160728,27.31628793160728,0.0,0.8752037248453224,-3.8,-2.007018619307221,-2.007018619307221
 2006-05-22T22:00:00,32466.85087368646,116880663.14527124,262741732.03844848,7.373103652916172,6.66666666666669,24.629479156045548,1.0,67647.70719893447,243531745.9161641,748211342.0330904,-1.6771130373312253,-3.8,27.31628793160728,27.31628793160728,0.0,0.9319948939558446,-3.8,-2.478376770498137,-2.478376770498137
 2006-05-22T23:00:00,19457.82863319973,70048183.079519,160514420.85942772,7.098205146583574,6.66666666666669,24.629479156045548,1.0,57420.22562075353,206712812.23471272,464972713.4517071,-2.479861056815214,-3.8,27.31628793160728,27.31628793160728,0.0,0.971373116827358,-3.8,-2.962049175608095,-2.962049175608095
 2006-05-23T00:00:00,7593.513355970402,27336648.08149345,64002118.95048395,6.838720384542966,6.66666666666669,24.629479156045548,1.0,28749.298125560468,103497473.25201768,235003664.46397668,-3.132420904933685,-3.8,27.31628793160728,27.31628793160728,0.0,0.9945682360352728,-3.8,-3.338522568425084,-3.338522568425084
 2006-05-23T01:00:00,3588.753500257974,12919512.600928703,30651325.096958864,6.7490619946005,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.48095592088718,-3.48095592088718,0.0,27.31628793160728,0.0,1.0,-3.5710502636674835,-3.5710502636674835,-3.5710502636674835
 2006-05-23T02:00:00,2724.8337682044025,9809401.56553585,23272639.27667388,6.729226564524414,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.1026733731749725,-3.1026733731749725,0.0,27.31628793160728,0.0,1.0,-3.1600892343568945,-3.1600892343568945,-3.1600892343568945
 2006-05-23T03:00:00,2388.998396745052,8600394.228282189,20302008.42444249,6.721240971164665,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.7921744802491,-2.7921744802491,0.0,27.31628793160728,0.0,0.9998897623468656,-2.8413197540275665,-2.8413197540275665,-2.8413197540275665
 2006-05-23T04:00:00,2447.0380855879,8809337.108116442,20919342.54734379,6.722900484228018,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.498228624228405,-2.498228624228405,0.0,27.31628793160728,0.0,0.9994044242714348,-2.548337760633706,-2.548337760633706,-2.548337760633706
 2006-05-23T05:00:00,7387.341850571301,26594430.662056684,62915787.06285124,6.8357987986679305,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.8120307525958568,-1.8120307525958568,0.0,27.31628793160728,0.0,0.998888161172799,-1.9747900968000127,-1.9747900968000127,-1.9747900968000127
 2006-05-23T06:00:00,30429.31429397852,109545531.45832266,246160365.10940623,7.328527882357477,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.5313750015050294,0.5313750015050294,0.0,27.31628793160728,0.0,0.9983718980741628,-0.0853279513150388,-0.0853279513150388,-0.0853279513150388
 2006-05-23T07:00:00,57759.3685330896,207933726.71912253,443830338.8004292,7.860197591339003,6.66666666666669,24.629479156045548,0.0,18729.26493110816,67425353.75198936,141894843.97689256,5.88370829653115,5.484144867790743,9.10542931053576,27.31628793160728,0.0,0.9978556349755272,4.779250029674416,4.779250029674416,4.779250029674416
 2006-05-23T08:00:00,60599.24635324708,218157286.87168947,446523038.5585997,7.867439934979598,6.66666666666669,24.629479156045548,0.0,60701.90994419935,218526875.7991176,447613518.8248752,7.960411277173278,6.7,27.31628793160728,27.31628793160728,0.0,0.9973393718768908,6.7,6.7,6.7
 2006-05-23T09:00:00,74983.76247232207,269941544.90035945,548142589.5478976,8.140840690078102,6.66666666666669,24.629479156045548,0.0,75041.90308176634,270150851.09435886,549788473.7488863,8.247789389548453,6.7,27.31628793160728,27.31628793160728,0.0,0.9968231087782552,6.7,6.7,6.7
 2006-05-23T10:00:00,74994.00233137241,269978408.3929406,541523530.9980264,8.123030405176884,6.66666666666669,24.629479156045548,0.0,75065.75482438189,270236717.3677747,543142920.4495933,8.229103541554961,6.7,27.31628793160728,27.31628793160728,0.0,0.996306845679619,6.7,6.7,6.7
 2006-05-23T11:00:00,62753.31026387099,225911916.9499356,463097454.2740383,7.912028113366976,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.007568352602865,8.007568352602865,0.0,27.31628793160728,3.795385821748676,0.9751286491585068,7.8171499760691425,6.700003404686501,1.120605481208241
 2006-05-23T12:00:00,49079.939561599465,176687782.4217581,373180684.6865251,7.67014047915033,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.753900697702374,7.753900697702374,0.0,27.31628793160728,3.779184879407801,0.9322090801694676,7.775654836831165,6.700012201047745,0.0021533591066245
 2006-05-23T13:00:00,46994.83382226608,169181401.7601579,359330885.28087986,7.632886361855149,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.715321719176728,7.715321719176728,0.0,27.31628793160728,3.591373678380465,0.8948136652961397,7.713796215736212,6.699999238837098,0.0027844781926672
 2006-05-23T14:00:00,51463.08380235275,185267101.6884699,390449955.03710514,7.71659329111142,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.802413707260008,7.802413707260008,0.0,27.31628793160728,3.800603747039481,0.8567851395115639,7.78176956354956,6.700010647929115,0.0076896643551416
 2006-05-23T15:00:00,72540.06876998124,261144247.57193244,667713192.0518163,8.462614339927645,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.578253187803744,8.578253187803744,0.0,27.31628793160728,5.614137358954101,0.8057920524501356,8.407781084151592,6.699994959301723,0.1273109816983102
 2006-05-23T16:00:00,73747.5003406854,265491001.22646737,810722743.4978685,8.847544532060654,6.66666666666669,24.629479156045548,0.0,76588.92827775356,275720141.7999128,919425266.8065076,9.286198978060035,6.7,27.31628793160728,27.31628793160728,0.0,0.777816892186224,7.0032163247093004,7.0032163247093004,7.0032163247093004
 2006-05-23T17:00:00,72684.28774574965,261663435.88469875,722382446.8733666,8.609782313485258,6.66666666666669,24.629479156045548,0.0,72752.31451921834,261908332.26918608,724962477.4651153,8.740074072530886,6.7,27.31628793160728,27.31628793160728,0.0,0.777300629087588,6.7,6.7,6.7
 2006-05-23T18:00:00,60539.7207735976,217942994.7849514,474772300.02256346,7.943440026453183,6.66666666666669,24.629479156045548,1.0,107699.14704222052,387716929.3519939,1604895684.079454,0.8058030573296957,-3.735736334612905,27.31628793160728,27.31628793160728,0.0,0.7874835111451227,-2.0500000000000003,-0.8542426599813732,-0.8542426599813732
 2006-05-23T19:00:00,41834.950427013886,150605821.53725,340177060.368021,7.581370594348738,6.66666666666669,24.629479156045548,1.0,74086.11380631692,266710009.7027409,1027074831.6227584,-0.8878034559641836,-3.8,27.31628793160728,27.31628793160728,0.0,0.861482471956284,-3.8,-1.9215664649985016,-1.9215664649985016
 2006-05-23T20:00:00,34656.981934653544,124765134.96475276,285470599.66484404,7.434229490267616,6.66666666666669,24.629479156045548,1.0,66893.8795519949,240817966.38718164,810068398.8311898,-1.5019144411645229,-3.8,27.31628793160728,27.31628793160728,0.0,0.9216440001547208,-3.8,-2.375628135037783,-2.375628135037783
 2006-05-23T21:00:00,22267.446202417097,80162806.32870153,185396118.2008776,7.165110631020293,6.66666666666669,24.629479156045548,1.0,61991.56310194238,223169627.1669925,534763716.100883,-2.281966491410047,-3.8,27.31628793160728,27.31628793160728,0.0,0.96465458277396,-3.8,-2.8675560622032124,-2.8675560622032124
 2006-05-23T22:00:00,11949.595225815125,43018542.81293444,100398748.27096052,6.936570401103132,6.66666666666669,24.629479156045548,1.0,36770.40536613156,132373459.31807366,299184913.2619767,-2.950216471379568,-3.8,27.31628793160728,27.31628793160728,0.0,0.9910407074820348,-3.8,-3.273446076787298,-3.273446076787298
 2006-05-23T23:00:00,9003.347321863253,32412050.358707715,75644805.05674326,6.870019383037608,6.66666666666669,24.629479156045548,1.0,4476.96886189331,16117087.902815912,36427162.7490909,-3.1437987005992896,-3.2472851005090746,4.55271465526788,27.31628793160728,0.0,1.0,-3.421836447767884,-3.362783210089136,-3.362783210089136
 2006-05-24T00:00:00,7758.21744644751,27929582.80721104,65183406.27593307,6.841894770235414,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.1678393042201454,-2.1678393042201454,0.0,27.31628793160728,0.0,0.9999459936556404,-2.3308317215373835,-2.3308317215373835,-2.3308317215373835
 2006-05-24T01:00:00,6732.057636350671,24235407.49086241,56561761.9011412,6.818716620023594,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.2445628693011586,-1.2445628693011586,0.0,27.31628793160728,0.0,0.9995047899873044,-1.3848842977885296,-1.3848842977885296,-1.3848842977885296
 2006-05-24T02:00:00,4438.78586702293,15979629.12128255,37444753.24591901,6.767324489751015,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.5259115603249306,-0.5259115603249306,0.0,27.31628793160728,0.0,0.998988526888668,-0.6238607393820419,-0.6238607393820419,-0.6238607393820419
 2006-05-24T03:00:00,4068.5241550619335,14646686.95822296,34281715.59571704,6.758821374928345,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.0246399878446643,-0.0246399878446643,0.0,27.31628793160728,0.0,0.9984722637900322,-0.1112637323986969,-0.1112637323986969,-0.1112637323986969
 2006-05-24T04:00:00,5546.518117435411,19967465.222767483,46601032.56466029,6.791938963869586,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.610417444826557,0.610417444826557,0.0,27.31628793160728,0.0,0.9979560006913962,0.4956141627708805,0.4956141627708805,0.4956141627708805
 2006-05-24T05:00:00,11709.494154420296,42154178.95591307,98381454.2479395,6.931146841861154,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,1.818650562320604,1.818650562320604,0.0,27.31628793160728,0.0,0.9974397375927604,1.569224314414094,1.569224314414094,1.569224314414094
 2006-05-24T06:00:00,24212.11132573497,87163600.77264592,200845239.78684947,7.2066564963140225,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.1139771838501344,4.1139771838501344,0.0,27.31628793160728,0.0,0.9969234744941244,3.6205300355944767,3.6205300355944767,3.6205300355944767
 2006-05-24T07:00:00,40305.29351055742,145099056.63800675,327934978.837772,7.548445765616624,6.66666666666669,24.629479156045548,0.0,29599.382879693363,106557778.36689612,240358892.73584625,7.289732199355297,6.612753936732617,22.7635732763394,27.31628793160728,0.0,0.9964072113954884,6.424523778249807,6.424523778249807,6.424523778249807
 2006-05-24T08:00:00,43381.66485797505,156173993.48871017,345749238.4864719,7.596360530937205,6.66666666666669,24.629479156045548,0.0,43466.90405254937,156480854.58917773,346659697.99250376,7.676351032652033,6.7,27.31628793160728,27.31628793160728,0.0,0.9958909482968524,6.7,6.7,6.7
 2006-05-24T09:00:00,64507.21825117245,232225985.70422083,504869114.1251396,8.024413316528419,6.66666666666669,24.629479156045548,0.0,64609.80377812686,232595293.60125667,506196809.8792995,8.12519078909663,6.7,27.31628793160728,27.31628793160728,0.0,0.9953746851982168,6.7,6.7,6.7
 2006-05-24T10:00:00,72912.24537645032,262484083.3552212,726280009.2369456,8.62024479151734,6.666666666666692,24.629479156045548,0.0,72941.14112017363,262588108.03262505,728385429.1873043,8.749763326097943,6.7,27.31628793160728,27.31628793160728,0.0,0.9948584220995804,6.7,6.7,6.7
 2006-05-24T11:00:00,75394.40372966272,271419853.42678577,800926509.6927973,8.821166885828593,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.960769000862038,8.960769000862038,0.0,27.31628793160728,5.776584977070239,0.9605012026270644,8.575369473841228,6.700010728968443,1.1862955065664875
 2006-05-24T12:00:00,77282.43585259448,278216769.06934017,842943432.5642052,8.934277652551915,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.079507904826142,9.079507904826142,0.0,27.31628793160728,7.279021765817563,0.8772041630167066,9.0573310099551,6.699969990209463,0.21047886360427
 2006-05-24T13:00:00,77417.2612523763,278702140.5085546,854816833.5648677,8.966242514751142,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.11309657239491,9.11309657239491,0.0,27.31628793160728,7.585512199478711,0.7899217446233878,9.122250877841635,6.69998593618637,0.3993282398200239
 2006-05-24T14:00:00,76740.18906762365,276264680.64344513,851443523.5510921,8.957160847978713,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.10328255082481,9.10328255082481,0.0,27.31628793160728,7.6672612999314,0.7027853195935508,9.100858637441036,6.699967566912402,0.546942603773191
 2006-05-24T15:00:00,90383.68587534716,325381269.15124977,1173999666.731179,9.825803114153976,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.012968798380866,10.012968798380866,0.0,27.31628793160728,9.928478497048328,0.6029984209504176,9.80031511674929,6.699986814306846,1.2723327726206708
 2006-05-24T16:00:00,87668.94537867892,315608203.3632441,1149344514.790124,9.759382476554606,6.66666666666669,24.629479156045548,0.0,98472.8396766382,354502222.8358976,1346629418.021941,10.483757624812718,6.7,27.31628793160728,27.31628793160728,0.0,0.5540579927165289,7.24422655836324,7.24422655836324,7.24422655836324
 2006-05-24T17:00:00,80690.76473960906,290486753.0625926,1064595815.6659976,9.531131234864487,6.66666666666669,24.629479156045548,0.0,80900.19876426375,291240715.5513495,1069399093.619055,9.707186924079489,6.7,27.31628793160728,27.31628793160728,0.0,0.5535417296178929,6.7,6.7,6.7
 2006-05-24T18:00:00,70644.51132802291,254320240.78088248,771128082.9879087,8.740986218376811,6.66666666666669,24.629479156045548,1.0,127350.34526533894,458461242.9552202,1978731107.54418,2.0583826240085017,-3.53661714603531,27.31628793160728,27.31628793160728,0.0,0.5671149356668715,-1.8725520545151184,-0.4296396800057466,-0.4296396800057466
 2006-05-24T19:00:00,53088.26668716105,191117760.07377976,433820591.3946385,7.833279326304452,6.66666666666669,24.629479156045548,1.0,88212.23747078762,317564054.8948354,1334525282.092177,-0.0187803960036657,-3.8,27.31628793160728,27.31628793160728,0.0,0.6569285310517318,-3.8,-1.3078754279777398,-1.3078754279777398
 2006-05-24T20:00:00,34305.637642110734,123500295.51159865,285458511.8216919,7.434197768430034,6.66666666666669,24.629479156045548,1.0,77094.11134208563,277538800.8315082,1127013719.6338625,-0.6051537701588565,-3.8,27.31628793160728,27.31628793160728,0.0,0.7434849871941731,-3.8,-1.4620841189741762,-1.4620841189741762
 2006-05-24T21:00:00,25288.473869247737,91038505.92929184,210426350.1021766,7.232415247112134,6.66666666666669,24.629479156045548,1.0,69355.46724811704,249679682.09322128,956571247.9734724,-1.087230151105978,-3.8,27.31628793160728,27.31628793160728,0.0,0.8230160404653137,-3.8,-1.7250225128561347,-1.7250225128561347
 2006-05-24T22:00:00,15582.068983379717,56095448.340166986,130341687.16268884,7.017076792577775,6.66666666666669,24.629479156045548,1.0,66218.0964218143,238385147.11853147,738029173.3224431,-1.7059377511071985,-3.8,27.31628793160728,27.31628793160728,0.0,0.891196089885919,-3.8,-2.1189071195368574,-2.1189071195368574
 2006-05-24T23:00:00,9835.45365151568,35407633.145456456,82636040.52093437,6.888815037558345,6.66666666666669,24.629479156045548,1.0,61547.40120289041,221570644.33040547,516051427.671948,-2.3350009682287927,-3.8,27.31628793160728,27.31628793160728,0.0,0.9436764506603832,-3.8,-2.6054184438581625,-2.6054184438581625
 2006-05-25T00:00:00,6194.171094669623,22299015.940810643,52253104.22424703,6.807133786054763,6.66666666666669,24.629479156045548,1.0,39171.25327607574,141016511.79387265,320178151.3793999,-2.8906403885745338,-3.8,27.31628793160728,27.31628793160728,0.0,0.97868301759565,-3.8,-3.071417999764622,-3.071417999764622
 2006-05-25T01:00:00,2979.3856874548705,10725788.474837534,25444449.91465961,6.735064832559508,6.66666666666669,24.629479156045548,1.0,15207.820147569548,54748152.53125037,125674752.51668848,-3.388220963352174,-3.745275306146132,18.21085862107152,27.31628793160728,0.0,0.9975997614526568,-3.7770173476399744,-3.489286830115549,-3.489286830115549
 2006-05-25T02:00:00,2175.9813049540567,7833532.6978346035,18713355.47384051,6.716970405575296,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.3938756750861514,-3.3938756750861514,0.0,27.31628793160728,0.0,0.9997740712117548,-3.448581807026658,-3.448581807026658,-3.448581807026658
 2006-05-25T03:00:00,3959.035683136572,14252528.45929166,33247730.762695417,6.756042586403325,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.03899314732354,-3.03899314732354,0.0,27.31628793160728,0.0,0.9992578081131188,-3.118900518578197,-3.118900518578197,-3.118900518578197
 2006-05-25T04:00:00,7258.960787025426,26132258.83329153,60726039.7285828,6.82991180189525,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.241982547000816,-2.241982547000816,0.0,27.31628793160728,0.0,0.9987415450144828,-2.385819080875385,-2.385819080875385,-2.385819080875385
 2006-05-25T05:00:00,16968.48793662012,61086556.57183243,140741931.8052414,7.04504243570712,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-0.7102140980458888,-0.7102140980458888,0.0,27.31628793160728,0.0,0.9982252819158468,-1.070303128434013,-1.070303128434013,-1.070303128434013
 2006-05-25T06:00:00,49017.69769612916,176463711.70606497,390880658.63384414,7.717768515161057,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.548094880542452,3.548094880542452,0.0,27.31628793160728,0.0,0.9977090188172107,2.5891118470287107,2.5891118470287107,2.5891118470287107
 2006-05-25T07:00:00,70922.5372426636,255321134.0735889,629057411.8099805,8.358592479313264,6.66666666666669,24.629479156045548,0.0,65852.33817149943,237068417.417398,589018628.5859495,8.35795655040417,6.7,27.31628793160728,27.31628793160728,0.0,0.9971927557185748,6.639004898141071,6.639004898141071,6.639004898141071
 2006-05-25T08:00:00,74443.07401644859,267995066.45921496,678224818.9382873,8.490900782995029,6.66666666666669,24.629479156045548,0.0,74468.85601822259,268087881.6656013,679528876.7397809,8.61248974294793,6.7,27.31628793160728,27.31628793160728,0.0,0.9966764926199392,6.7,6.7,6.7
 2006-05-25T09:00:00,77416.72341833198,278700204.3059951,787122809.4144387,8.7840101715778,6.66666666666669,24.629479156045548,0.0,77442.49908248895,278792996.6969603,789428462.0431668,8.921270642068745,6.7,27.31628793160728,27.31628793160728,0.0,0.9961602295213032,6.7,6.7,6.7
 2006-05-25T10:00:00,80003.31877175233,288011947.57830834,861768538.3849955,8.984958312414436,6.66666666666669,24.629479156045548,0.0,80098.31964044429,288353950.7055994,864591608.7238512,9.132371896907262,6.7,27.31628793160728,27.31628793160728,0.0,0.9956439664226672,6.7,6.7,6.7
 2006-05-25T11:00:00,81456.99797113532,293245192.6960871,866610326.5977142,8.997993375610767,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.146237062300948,9.146237062300948,0.0,27.31628793160728,6.1755248440534345,0.9583056182930988,8.741720785514508,6.699982536327856,1.215703807879796
 2006-05-25T12:00:00,80789.65578348578,290842760.8205488,793782303.0575433,8.801936200030864,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.940472478906512,8.940472478906512,0.0,27.31628793160728,7.115933470031759,0.8720648945807561,8.992440957425549,6.6999402934467165,0.1948536863229032
 2006-05-25T13:00:00,78236.68747596,281652074.913456,715761012.5071306,8.591923009448987,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.720150951530506,8.720150951530506,0.0,27.31628793160728,6.5641358789022926,0.7946324938414778,8.7471744233816,6.700016074144654,0.2289291427283535
 2006-05-25T14:00:00,76058.75115523943,273811504.15886194,716765195.6802881,8.59462535032944,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.722894275163242,8.722894275163242,0.0,27.31628793160728,6.522106484114466,0.7221153414988941,8.706404591349463,6.6999503606192805,0.3027564645325045
 2006-05-25T15:00:00,81047.99675896768,291772788.3322836,992449064.8181868,9.33684019090265,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.500137582339498,9.500137582339498,0.0,27.31628793160728,8.50099411226954,0.6370718061307087,9.351754383915509,6.699968022186904,0.8373463181440703
 2006-05-25T16:00:00,74050.05131544518,266580184.73560265,794031016.8735957,8.802610708486425,6.666666666666689,24.629479156045548,0.0,81321.48870120007,292757359.32432026,945087248.3112189,9.357764160485743,6.7,27.31628793160728,27.31628793160728,0.0,0.5952373786166398,7.122146516898898,7.122146516898898,7.122146516898898
 2006-05-25T17:00:00,72261.08941536391,260139921.89531004,667637474.188392,8.462405050751341,6.66666666666669,24.629479156045548,0.0,72290.6788982704,260246444.03377345,669815992.8604567,8.585197397571681,6.7,27.31628793160728,27.31628793160728,0.0,0.5947211155180038,6.7,6.7,6.7
 2006-05-25T18:00:00,59331.056982735725,213591805.13784865,481772376.8020932,7.96228580486983,6.66666666666669,24.629479156045548,1.0,112735.54850736498,405847974.6265138,1724346973.597015,1.1854393844531852,-3.6929215533626216,27.31628793160728,27.31628793160728,0.0,0.6108976841325586,-2.0309591272425607,-0.5145473705991702,-0.5145473705991702
 2006-05-25T19:00:00,28126.5294582296,101255506.04962654,234099483.29927665,7.296083350114497,6.66666666666669,24.629479156045548,1.0,76505.48807909545,275419757.0847436,1117330619.39352,-0.6325555796077478,-3.8,27.31628793160728,27.31628793160728,0.0,0.6997059400603457,-3.8,-1.3718389533087787,-1.3718389533087787
 2006-05-25T20:00:00,14936.948562085998,53773014.82350959,128011777.29571524,7.010811516162343,6.66666666666669,24.629479156045548,1.0,66610.2298372714,239796827.414177,930564294.4485216,-1.1608202800585217,-3.8,27.31628793160728,27.31628793160728,0.0,0.7833152887248342,-3.8,-1.5742565096650525,-1.5742565096650525
 2006-05-25T21:00:00,10058.10364096132,36209173.10746075,86614687.89472531,6.899511558910073,6.66666666666669,24.629479156045548,1.0,65046.67061137319,234168014.20094347,767117098.4766502,-1.623538175218943,-3.8,27.31628793160728,27.31628793160728,0.0,0.8579113556060962,-3.8,-1.900778670832032,-1.900778670832032
 2006-05-25T22:00:00,6139.39147952698,22101809.32629713,52868959.78056766,6.808789196295137,6.66666666666669,24.629479156045548,1.0,63628.23494074194,229061645.78667092,573106089.4095082,-2.1732474452867865,-3.8,27.31628793160728,27.31628793160728,0.0,0.918903217295548,-3.8,-2.349849525546715,-2.349849525546715
 2006-05-25T23:00:00,4097.597596347644,14751351.346851518,35286188.092202485,6.761521591805511,6.66666666666669,24.629479156045548,1.0,45302.83937620326,163090221.75433177,378861257.9224813,-2.724115835064979,-3.8,27.31628793160728,27.31628793160728,0.0,0.9628389924442432,-3.8,-2.842956838895759,-2.842956838895759
 2006-05-26T00:00:00,2862.22561953708,10304012.230333488,24647864.803349394,6.732923448991506,6.666666666666692,24.62947915604556,1.0,26435.96362280411,95169469.0420948,221080236.2597499,-3.171943691675883,-3.8000000000000007,27.31628793160728,27.31628793160728,0.0,0.9900118802763114,-3.8000000000000007,-3.255745195946333,-3.255745195946333
 2006-05-26T01:00:00,2027.934843779968,7300565.437607883,17463425.49598668,6.713610393448579,6.66666666666669,24.629479156045548,1.0,3022.529759596318,10881107.134546744,25276990.19744677,-3.5863811186121204,-3.658202281791144,4.55271465526788,27.31628793160728,0.0,0.9998445645762803,-3.706364107711968,-3.645504512960427,-3.645504512960427
 2006-05-26T02:00:00,1700.1258260489928,6120452.973776374,14640520.028576812,6.706021991838654,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.391152096041405,-3.391152096041405,0.0,27.31628793160728,0.0,0.9993402363177872,-3.4286976038887995,-3.4286976038887995,-3.4286976038887995
 2006-05-26T03:00:00,1188.0055264252023,4276819.895130727,10230430.264157929,6.694167083190398,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-3.185545110116667,-3.185545110116667,0.0,27.31628793160728,0.0,0.9988239732191512,-3.2130206878056344,-3.2130206878056344,-3.2130206878056344
 2006-05-26T04:00:00,993.2469452919498,3575689.00305102,8553279.747337053,6.689658700598542,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.035978200693478,-3.035978200693478,0.0,27.31628793160728,0.0,0.9983077101205152,-3.059199295364904,-3.059199295364904,-3.059199295364904
 2006-05-26T05:00:00,5675.64372731664,20432317.418339904,48875426.97822124,6.798053720676617,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-2.59988257018137,-2.59988257018137,0.0,27.31628793160728,0.0,0.997791447021879,-2.716178036624385,-2.716178036624385,-2.716178036624385
 2006-05-26T06:00:00,13060.80508518823,47018898.30667763,111194911.17927337,6.96559775551914,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.2824415410377603,-1.2824415410377603,0.0,27.31628793160728,0.0,0.9972751839232432,-1.5644749412007632,-1.5644749412007632,-1.5644749412007632
 2006-05-26T07:00:00,26649.06279089095,95936626.0472074,218319351.4455606,7.253646399888226,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.180268030011252,1.180268030011252,0.0,27.31628793160728,0.0,0.9967589208246074,0.6439737739840975,0.6439737739840975,0.6439737739840975
 2006-05-26T08:00:00,34444.44728882355,124000010.23976476,270523497.9051833,7.394038499917452,6.66666666666669,24.629479156045548,0.0,2744.8426015368204,9881433.365532553,21228691.781053506,4.925999744994678,4.866180565539811,4.55271465526788,27.31628793160728,0.0,0.9962426577259714,4.314266581499253,4.314266581499253,4.314266581499253
 2006-05-26T09:00:00,50899.99341417188,183239976.29101875,387805226.0178663,7.709480167030432,6.66666666666669,24.629479156045548,0.0,50397.31532567236,181430335.17242053,384204425.70092434,7.782014363083607,6.7,27.31628793160728,27.31628793160728,0.0,0.9957263946273356,6.7,6.7,6.7
 2006-05-26T10:00:00,56216.44808258089,202379213.0972912,424207401.2419485,7.807401955444999,6.66666666666669,24.629479156045548,0.0,56334.08910490802,202802720.7776689,425406477.19715935,7.897949999335148,6.7,27.31628793160728,27.31628793160728,0.0,0.9952101315286996,6.7,6.7,6.7
 2006-05-26T11:00:00,62380.4779957553,224569720.78471905,463772262.28410566,7.913841019248764,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.009548171646976,8.009548171646976,0.0,27.31628793160728,3.682949794856597,0.9756740408790304,7.777231285900522,6.699965773111926,1.119967900783528
 2006-05-26T12:00:00,70628.21433277983,254261571.59800732,515451642.46073496,8.052880598841236,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.155341347315215,8.155341347315215,0.0,27.31628793160728,4.831875617004193,0.9257125295614728,8.136606863123673,6.699996879791587,0.0154410448173235
 2006-05-26T13:00:00,74644.22421104721,268719207.15977,567783665.8311838,8.193690117619001,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.303405475726551,8.303405475726551,0.0,27.31628793160728,5.23604799241852,0.8707994618197938,8.277695131193882,6.699971558409192,0.0477030588785135
 2006-05-26T14:00:00,74765.80411684459,269156894.82064056,591735031.944433,8.258139644648216,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.371130122322388,8.371130122322388,0.0,27.31628793160728,5.521512353165414,0.8111183201530832,8.372129162222317,6.699980242311452,0.0995866862685161
 2006-05-26T15:00:00,74390.8654507032,267807115.6225316,787031615.928205,8.783781570267413,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.922474973246116,8.922474973246116,0.0,27.31628793160728,6.778869584443794,0.7423380726273212,8.804212103590329,6.699951412790271,0.3357389441646508
 2006-05-26T16:00:00,72609.78065969395,261395210.3748982,650186139.0667052,8.415438528635375,6.66666666666669,24.629479156045548,0.0,75899.09649934697,273236747.39764905,770694422.0750669,8.868294769373499,6.7,27.31628793160728,27.31628793160728,0.0,0.7093055304164944,7.032077115315516,7.032077115315516,7.032077115315516
 2006-05-26T17:00:00,68839.30737453101,247821506.54831168,547165352.3453298,8.138213884606651,6.66666666666669,24.629479156045548,0.0,68936.28140548016,248170613.05972856,548918494.5844743,8.245336298173635,6.7,27.31628793160728,27.31628793160728,0.0,0.7087892673178585,6.7,6.7,6.7
 2006-05-26T18:00:00,47262.20465207291,170143936.74746248,380331367.8372855,7.689385951841749,6.66666666666669,24.629479156045548,1.0,102722.73882239334,369801859.760616,1559495236.653881,0.6705640418470914,-3.74276072592073,27.31628793160728,27.31628793160728,0.0,0.722363880592503,-2.0500000000000003,-0.6784285716006974,-0.6784285716006974
 2006-05-26T19:00:00,24028.08980831072,86501123.30991857,200868594.8707544,7.206717562218496,6.66666666666669,24.629479156045548,1.0,69585.24992479266,250506899.7292536,963208486.8605294,-1.0684728159124044,-3.8,27.31628793160728,27.31628793160728,0.0,0.804016537986186,-3.8,-1.6472339940985017,-1.6472339940985017
 2006-05-26T20:00:00,13641.700297413672,49110121.070689216,117072283.9744862,6.981398826425711,6.66666666666669,24.629479156045548,1.0,65174.71543884376,234628975.5798375,753537148.9051731,-1.6620011861700534,-3.8,27.31628793160728,27.31628793160728,0.0,0.8754770641743032,-3.8,-2.0088154131156504,-2.0088154131156504
 2006-05-26T21:00:00,9120.340878075944,32833227.1610734,78539206.47933902,6.87780083907045,6.66666666666669,24.629479156045548,1.0,62456.62198437855,224843839.1437628,549420119.9594406,-2.2403929499699524,-3.8,27.31628793160728,27.31628793160728,0.0,0.9321980981850416,-3.8,-2.480482868829551,-2.480482868829551
 2006-05-26T22:00:00,5013.656269490114,18049162.57016441,43174766.18801417,6.782728266543574,6.66666666666669,24.629479156045548,1.0,41066.093130492525,147837935.26977307,343429946.45833766,-2.824653560119968,-3.8000000000000007,27.31628793160728,27.31628793160728,0.0,0.9715027804193518,-3.8000000000000007,-2.963928158271299,-2.963928158271299
 2006-05-26T23:00:00,3074.914140631326,11069690.906272773,26479417.80090909,6.737847030058983,6.666666666666692,24.629479156045548,1.0,22912.80738833138,82486106.59799299,191616577.44213265,-3.255606608859964,-3.8,27.31628793160728,27.31628793160728,0.0,0.9946305537262028,-3.8,-3.3397658111984208,-3.3397658111984208
 2006-05-27T00:00:00,2192.826279452174,7894174.606027825,18883377.08398765,6.717427457633909,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.583512091562337,-3.583512091562337,0.0,27.31628793160728,0.0,1.0,-3.643430887512985,-3.643430887512985,-3.643430887512985
 2006-05-27T01:00:00,1241.285603606157,4468628.172982167,10689248.09113294,7.14003357044662,7.111299707398025,20.52456596337129,1.0,0.0,0.0,0.0,-3.3485647150923703,-3.3485647150923703,0.0,27.31628793160728,0.0,1.0000000000000002,-3.374950738200837,-3.374950738200837,-3.374950738200837
 2006-05-27T02:00:00,231.7861531978201,834430.1515121524,1996010.981214086,8.78856743477398,8.783201964092399,7.222692498538755,1.0,0.0,0.0,0.0,-3.227496116065012,-3.227496116065012,0.0,27.31628793160728,0.0,0.9999217267699834,-3.242556608331626,-3.242556608331626,-3.242556608331626
 2006-05-27T03:00:00,422.45554833697776,1520839.97401312,3637947.7458938905,8.457631160410495,8.447852014070515,12.314739578022774,1.0,0.0,0.0,0.0,-3.119093708623828,-3.119093708623828,0.0,27.31628793160728,0.0,0.9994562562159895,-3.1339136958796074,-3.1339136958796074,-3.1339136958796074
 2006-05-27T04:00:00,186.30875618372667,670711.522261416,1604385.413487908,9.653987966564976,9.6496752218843,4.104913192674258,1.0,0.0,0.0,0.0,-3.0298991349054787,-3.0298991349054787,0.0,27.31628793160728,0.0,0.9989399931173536,-3.0454211246455536,-3.0454211246455536,-3.0454211246455536
 2006-05-27T05:00:00,3948.4094862875686,14214274.15063525,34001464.64415276,6.758068048200332,6.666666666666692,24.629479156045548,1.0,0.0,0.0,0.0,-2.731678232046235,-2.731678232046235,0.0,27.31628793160728,0.0,0.9984237300187178,-2.8076314809996643,-2.8076314809996643,-2.8076314809996643
