Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-27T06:00:00,15880.047438799586,57168170.77967851,131483807.84546036,7.020160857572235,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.6627176969120991,-1.6627176969120991,0.0,27.31628793160728,0.0,0.9979074669200818,-1.980207501000365,-1.980207501000365,-1.980207501000365
 2006-05-27T07:00:00,51226.27800479439,184414600.81725985,402704636.12255216,7.749564566898147,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.772880510004867,2.772880510004867,0.0,27.31628793160728,0.0,0.997391203821446,1.7883893698684787,1.7883893698684787,1.7883893698684787
 2006-05-27T08:00:00,50618.20412519576,182225534.8507048,382364242.49594855,7.694847536960474,6.66666666666669,24.629479156045548,0.0,40027.96300747024,144100666.82689285,301416454.32266104,7.452229511567654,6.603366396758823,22.7635732763394,27.31628793160728,0.0,0.99687494072281,6.441681685353102,6.441681685353102,6.441681685353102
 2006-05-27T09:00:00,71617.77160782421,257823977.7881671,528516639.49001145,8.088036375971361,6.66666666666669,24.629479156045548,0.0,71704.86830853806,258137525.910737,530061300.3452695,8.192309720622882,6.7,27.31628793160728,27.31628793160728,0.0,0.996358677624174,6.7,6.7,6.7
 2006-05-27T10:00:00,76973.08995034918,277103123.821257,604391139.4519818,8.29219713669038,6.66666666666669,24.629479156045548,0.0,76999.04714515577,277196569.7225608,606433967.9121392,8.407050823082281,6.7,27.31628793160728,27.31628793160728,0.0,0.995842414525538,6.7,6.7,6.7
 2006-05-27T11:00:00,79160.15078525706,284976542.8269254,651624933.5910864,8.419308577904394,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.54027593642331,8.54027593642331,0.0,27.31628793160728,4.895020371795016,0.9682255092175268,8.222573145330513,6.699994200904648,1.142415248387387
 2006-05-27T12:00:00,80987.17874769236,291553843.4916925,700495769.1579427,8.550836489472808,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.67812174834552,8.67812174834552,0.0,27.31628793160728,6.236859918872661,0.8994359136280562,8.656396630749848,6.699994671110293,0.0879272601960009
 2006-05-27T13:00:00,82033.98594501687,295322349.40206075,736434386.5059909,8.647566657831524,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.77975601787719,8.77975601787719,0.0,27.31628793160728,6.586672108079365,0.8260950900008597,8.766393452328781,6.699963703032535,0.1963189111055134
 2006-05-27T14:00:00,82827.82892107764,298180184.11587954,771368398.4254681,8.741599132582767,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.878356950467511,8.878356950467511,0.0,27.31628793160728,6.935126264229738,0.7492458115038438,8.862626974546338,6.700014770540927,0.3442003650472696
 2006-05-27T15:00:00,95910.32311402634,345277163.2104949,1031853169.9456224,9.442944704389026,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.610685184779742,9.610685184779742,0.0,27.31628793160728,8.786188747528307,0.659749268703276,9.458096394042547,6.699998926133827,0.8867063395983458
 2006-05-27T16:00:00,93628.74344018345,337063476.3846604,998063184.1367912,9.35194128638877,6.666666666666692,24.629479156045548,0.0,104541.29062604904,376348646.2537766,1166520129.4045198,9.97912311811328,6.7,27.31628793160728,27.31628793160728,0.0,0.616152124134756,7.164215173353696,7.164215173353696,7.164215173353696
 2006-05-27T17:00:00,91532.45256960262,329516829.25056946,1007726459.5355382,9.37796363473344,6.66666666666669,24.629479156045548,0.0,91737.84265948713,330256233.57415366,1011874300.907512,9.545813804723783,6.7,27.31628793160728,27.31628793160728,0.0,0.61563586103612,6.7,6.7,6.7
 2006-05-27T18:00:00,82091.36025566117,295528896.9203803,934110691.5923282,9.179736953841145,6.66666666666669,24.629479156045548,1.0,161712.2669695672,582164161.090442,2141519118.91646,2.538817437813291,-3.514942619277468,27.31628793160728,27.31628793160728,0.0,0.6261631568306703,-1.764942619277468,-0.4415823368643455,-0.4415823368643455
 2006-05-27T19:00:00,74574.89999430956,268469639.9795144,772656000.2788997,8.745071307661886,6.66666666666669,24.629479156045548,1.0,118574.21884834178,426867187.8540304,1652743091.83645,0.879577400300532,-3.8,27.31628793160728,27.31628793160728,0.0,0.7132596244279107,-3.8,-1.3966986214942472,-1.3966986214942472
 2006-05-27T20:00:00,71517.84106304623,257464227.8269664,600994970.4203155,8.283063739048938,6.66666666666669,24.629479156045548,1.0,98109.89865621216,353195635.1623638,1393015785.390797,0.1464393181933408,-3.8,27.31628793160728,27.31628793160728,0.0,0.7957356782871142,-3.8,-1.6166704871122315,-1.6166704871122315
 2006-05-27T21:00:00,59545.42362692399,214363525.0569264,463512943.6733281,7.913144031535336,6.66666666666669,24.629479156045548,1.0,81630.90100174457,293871243.6062805,1118312460.041363,-0.6297677644250462,-3.8,27.31628793160728,27.31628793160728,0.0,0.868502430633801,-3.8,-1.9641453778465685,-1.9641453778465685
 2006-05-27T22:00:00,33544.13949772519,120758902.19181068,269764676.1206593,7.391998585627167,6.66666666666669,24.629479156045548,1.0,68267.58549317655,245763307.7754356,769341992.1271862,-1.6173036078336809,-3.8,27.31628793160728,27.31628793160728,0.0,0.9269760119128004,-3.8,-2.427464529866945,-2.427464529866945
 2006-05-27T23:00:00,21475.64672572808,77312328.2126211,175995804.46915817,7.139831373312301,6.66666666666669,24.629479156045548,1.0,62477.10928860289,224917593.43897048,502498755.318811,-2.37342098211565,-3.8,27.31628793160728,27.31628793160728,0.0,0.9681431064509716,-3.8,-2.9159268912160186,-2.9159268912160186
 2006-05-28T00:00:00,22368.32567322587,80525972.42361313,182631945.10833788,7.157675389508036,6.66666666666669,24.629479156045548,1.0,46124.60378159321,166048573.61373553,363795612.5284802,-2.766853421092572,-3.8,27.31628793160728,27.31628793160728,0.0,0.9929952154458418,-3.8,-3.3075390151797937,-3.3075390151797937
 2006-05-28T01:00:00,21242.08973530339,76471523.0470922,173436502.27553368,7.132949455980524,6.66666666666669,24.629479156045548,1.0,6310.521572612066,22717877.66140344,49772569.792756654,-2.5306623190263315,-2.672034930797539,4.55271465526788,27.31628793160728,0.0,1.0,-3.041887016851876,-2.9862460324360534,-2.9862460324360534
 2006-05-28T02:00:00,21199.35651295808,76317683.4466491,173087595.8964115,7.132011724077423,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.2242113716652221,-0.2242113716652221,0.0,27.31628793160728,0.0,1.0,-0.6228554329140318,-0.6228554329140318,-0.6228554329140318
 2006-05-28T03:00:00,19552.19032787505,70387885.18035021,159638884.14690086,7.095849340412649,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.111577770079013,2.111577770079013,0.0,27.31628793160728,0.0,1.0,1.727961163100211,1.727961163100211,1.727961163100211
 2006-05-28T04:00:00,20216.76117381383,72780340.2257298,165064943.65753153,7.11043937217197,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.433858604644907,4.433858604644907,0.0,27.31628793160728,0.0,1.0,4.032959226262912,4.032959226262912,4.032959226262912
 2006-05-28T05:00:00,41327.45672681558,148778844.2165361,325905896.772376,7.542993584968699,6.66666666666669,24.629479156045548,1.0,31120.823494510827,112034964.58023898,243898241.31371084,7.268219674498819,6.581301201373944,21.24600172458344,27.31628793160728,0.0,0.9997480280659844,6.396404428430961,6.396404428430961,6.396404428430961
 2006-05-28T06:00:00,70187.2536814211,252674113.253116,584410421.6730294,8.238447018906308,6.66666666666669,24.629479156045548,0.0,70223.3492676214,252804057.363437,585655213.3863072,8.3485920993774,6.7,27.31628793160728,27.31628793160728,0.0,0.9992317649673484,6.7,6.7,6.7
 2006-05-28T07:00:00,74644.22421104721,268719207.15977,809199447.1640372,8.84344021228159,6.66666666666669,24.629479156045548,0.0,74671.56194671731,268817623.0081822,811688809.5983893,8.983792542204194,6.7,27.31628793160728,27.31628793160728,0.0,0.9987155018687124,6.7,6.7,6.7
 2006-05-28T08:00:00,76285.52016435952,274627872.59169424,684153805.0713173,8.506857499074618,6.66666666666669,24.629479156045548,0.0,76311.820342242,274722553.2320712,686258994.6819727,8.63140397526452,6.7,27.31628793160728,27.31628793160728,0.0,0.9981992387700764,6.7,6.7,6.7
 2006-05-28T09:00:00,80088.8363655364,288319810.91593105,832587744.236494,8.90640556327982,6.66666666666669,24.629479156045548,0.0,80153.88563689818,288553988.29283345,835376921.0125756,9.050313468759954,6.7,27.31628793160728,27.31628793160728,0.0,0.9976829756714406,6.7,6.7,6.7
 2006-05-28T10:00:00,85639.36322803801,308301707.6209368,910275200.3294652,9.115555357192772,6.66666666666669,24.629479156045548,0.0,85793.92575880949,308858132.73171425,913524416.8989854,9.269762578634586,6.7,27.31628793160728,27.31628793160728,0.0,0.9971667125728046,6.7,6.7,6.7
 2006-05-28T11:00:00,90617.6084028128,326223390.2501261,954715143.3145012,9.23521435228396,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.395118347925466,9.395118347925466,0.0,27.31628793160728,6.623277159150756,0.9567601392113776,8.933217546000364,6.700022581540292,1.257895211321156
 2006-05-28T12:00:00,82855.58348805201,298280100.5569872,948191037.992895,9.217647056148907,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.377333872413889,9.377333872413889,0.0,27.31628793160728,8.172197936556413,0.8582898823197752,9.40403945077902,6.700018776346405,0.3663620172744686
 2006-05-28T13:00:00,81193.0569962953,292295005.1866631,945136006.9347951,9.209420457166798,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.367891411722413,9.367891411722413,0.0,27.31628793160728,8.256985762184074,0.7622713331454251,9.348457883193754,6.699999529590122,0.5857125639484844
 2006-05-28T14:00:00,82268.21299819804,296165566.79351294,920833322.8884342,9.143985422068864,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.29923985420426,9.29923985420426,0.0,27.31628793160728,8.425939661034318,0.6653974422898968,9.344176789848303,6.699951616574604,0.7728266023646316
 2006-05-28T15:00:00,87027.16525981821,313297794.9353456,1146842373.6140857,9.752666330410356,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.936045235661403,9.936045235661403,0.0,27.31628793160728,10.067253771530533,0.5623011104482222,9.82733547248318,6.700002721333264,1.3425662787504216
 2006-05-28T16:00:00,78470.95607779369,282495441.8800573,1053388627.346771,9.500936634932197,6.66666666666669,24.629479156045548,0.0,86617.18196638803,311821855.0789969,1218694076.7368438,10.125498335002336,6.7,27.31628793160728,27.31628793160728,0.0,0.5128266327650829,7.158283744514634,7.158283744514634,7.158283744514634
 2006-05-28T17:00:00,82832.91447932084,298198492.12555504,1129305623.3221793,9.70540542991991,6.66666666666669,24.629479156045548,0.0,83059.73157766696,299015033.6796011,1134538685.1189046,9.889948082647903,6.7,27.31628793160728,27.31628793160728,0.0,0.5123103696664469,6.7,6.7,6.7
 2006-05-28T18:00:00,87338.19142521241,314417489.1307647,1208586851.7568,9.918967620840323,6.66666666666669,24.629479156045548,1.0,157270.16941169385,566172609.8820978,2392587792.2616973,3.346373672280212,-3.413683283282553,27.31628793160728,27.31628793160728,0.0,0.5237344351282884,-1.7445550801476015,-0.3631916463641778,-0.3631916463641778
 2006-05-28T19:00:00,82993.39998387053,298776239.941934,1155529875.6622772,9.776047666898291,6.66666666666669,24.629479156045548,1.0,134476.0298200823,484113707.3522964,2074950172.2471647,2.069593884933539,-3.8,27.31628793160728,27.31628793160728,0.0,0.6142793104421244,-3.8,-1.2608494026929975,-1.2608494026929975
 2006-05-28T20:00:00,81606.60530084805,293783779.083053,1146951179.0680912,9.75293765106211,6.66666666666669,24.629479156045548,1.0,129565.3659010562,466435317.2438024,2020446671.2215323,1.9161140596094608,-3.8,27.31628793160728,27.31628793160728,0.0,0.7030146185985844,-3.8,-1.3776783426034385,-1.3776783426034385
 2006-05-28T21:00:00,78377.62545646445,282159451.64327204,1081754858.3408737,9.577332971689003,6.666666666666692,24.629479156045548,1.0,121534.25150809006,437523305.4291242,1880734421.101284,1.5224655108056144,-3.8,27.31628793160728,27.31628793160728,0.0,0.7863570985897858,-3.8,-1.584280566230962,-1.584280566230962
 2006-05-28T22:00:00,70897.1754224184,255229831.5207062,889645111.5374051,9.060015100294974,6.66666666666669,24.629479156045548,1.0,104185.92282108916,375069322.1559209,1569175603.1485298,0.6437696394864741,-3.8,27.31628793160728,27.31628793160728,0.0,0.8605190623650159,-3.8,-1.91590170514604,-1.91590170514604
 2006-05-28T23:00:00,71138.89814253959,256100033.31314248,813845234.9485685,8.855942614998943,6.66666666666669,24.629479156045548,1.0,93092.731545899,335133833.5652364,1332290860.7856188,-0.0250601335787717,-3.8,27.31628793160728,27.31628793160728,0.0,0.9209064516921504,-3.8,-2.368634300547271,-2.368634300547271
 2006-05-29T00:00:00,70971.86282884743,255498706.1838508,721622600.3168163,8.607704741351196,6.66666666666669,24.629479156045548,1.0,79467.13782181226,286081696.15852416,1067030766.9433233,-0.7748158587999838,-3.8,27.31628793160728,27.31628793160728,0.0,0.964167487319364,-3.8,-2.860918348059903,-2.860918348059903
 2006-05-29T01:00:00,67011.77617671118,241242394.2361602,550766210.454818,8.147905018852146,6.66666666666669,24.629479156045548,1.0,68614.93085258878,247013751.0693196,749778766.3215995,-1.6726756518020105,-3.8,27.31628793160728,27.31628793160728,0.0,0.9907654650994568,-3.8,-3.268694131834162,-3.268694131834162
 2006-05-29T02:00:00,59435.0967376908,213966348.25568685,475434315.8136588,7.94521497100644,6.66666666666669,24.629479156045548,1.0,11363.873607605832,40909944.987381,102060736.02150972,-0.4101374765193397,-0.6998119550106118,4.55271465526788,27.31628793160728,0.0,1.0,-1.7035761348700649,-1.6440403271409885,-1.6440403271409885
 2006-05-29T03:00:00,62549.32642845119,225177575.14242423,500345719.0683341,8.012237796117562,6.66666666666669,24.629479156045548,1.0,22627.55886513013,81459211.91446845,181122841.10255224,6.152471179489095,5.642457325370593,13.65814396580364,27.31628793160728,0.0,0.9998304347487014,4.896221505230046,4.896221505230046,4.896221505230046
 2006-05-29T04:00:00,67695.904659594,243705256.7745384,541119389.1357813,8.121943512279744,6.66666666666669,24.629479156045548,1.0,67721.77623105467,243798394.4317968,541775870.3742014,8.225258070641269,6.7,27.31628793160728,27.31628793160728,0.0,0.9993232805246922,6.7,6.7,6.7
 2006-05-29T05:00:00,70134.48468334226,252484144.8600321,673706641.8600221,8.478737643303914,6.66666666666669,24.62947915604555,1.0,70167.1258901687,252601653.2046073,674946350.0109721,8.599619498505513,6.7,27.31628793160728,27.31628793160728,0.0,0.9988070174260564,6.7,6.7,6.7
 2006-05-29T06:00:00,71183.84495968303,256261841.85485893,838999979.9764435,8.923672295957616,6.66666666666669,24.629479156045548,0.0,71231.19544097058,256432303.5874941,841424655.0688972,9.067286740127177,6.7,27.31628793160728,27.31628793160728,0.0,0.9982907543274204,6.7,6.7,6.7
 2006-05-29T07:00:00,75326.72080776906,271176194.9079686,981278590.157035,9.306747183499242,6.666666666666692,24.629479156045548,0.0,75470.52148570311,271693877.3485312,984760485.1313604,9.46970997374202,6.7,27.31628793160728,27.31628793160728,0.0,0.9977744912287844,6.7,6.7,6.7
 2006-05-29T08:00:00,73483.00375349326,264538813.5125757,866273656.9836979,8.99708880513525,6.66666666666669,24.629479156045548,0.0,73540.84182390563,264747030.56606025,869203549.5265481,9.1453182296356,6.7,27.31628793160728,27.31628793160728,0.0,0.9972582281301484,6.7,6.7,6.7
 2006-05-29T09:00:00,76593.94940257924,275738217.84928524,876617715.6881437,9.024940737869448,6.66666666666669,24.629479156045548,0.0,76676.7123018265,276036164.2865754,879594066.335097,9.174486787638555,6.7,27.31628793160728,27.31628793160728,0.0,0.9967419650315124,6.7,6.7,6.7
 2006-05-29T10:00:00,83666.59452361702,301199740.28502125,977768163.5713732,9.297289936870287,6.666666666666692,24.629479156045548,0.0,83828.29429438947,301781859.4598021,981359055.9854958,9.460174564890671,6.7,27.31628793160728,27.31628793160728,0.0,0.9962257019328764,6.7,6.7,6.7
 2006-05-29T11:00:00,91360.75323752996,328898711.65510786,1066928658.5495472,9.537403058922289,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.711921183428926,9.711921183428926,0.0,27.31628793160728,7.204580472447925,0.9514496169793464,9.186045610208572,6.69993855315915,1.3308914009730235
 2006-05-29T12:00:00,96581.45116239942,347693224.1846379,1128414219.6581955,9.703004447355946,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.885612523345232,9.885612523345232,0.0,27.31628793160728,9.416428938516908,0.8386233864672762,9.878992009538836,6.7000105605501625,0.6550132722600658
 2006-05-29T13:00:00,79119.56160561141,284830421.7802011,919423633.865649,9.140211756428007,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,9.29537244757256,9.29537244757256,0.0,27.31628793160728,8.671344310002766,0.7290561659265574,9.476264991251751,6.699991152901355,0.7417017781652678
 2006-05-29T14:00:00,71804.01452124544,258494452.2764836,736170280.500782,8.646855686950442,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.77795810817143,8.77795810817143,0.0,27.31628793160728,6.806681780838247,0.6454437679748332,8.785385439018208,6.699959179422205,0.4163993609691922
 2006-05-29T15:00:00,85068.20184943105,306245526.65795183,1171080744.28228,9.817939489359995,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.00621048046566,10.00621048046566,0.0,27.31628793160728,9.805838866304596,0.553841666627451,9.737792656766697,6.699991072724568,1.282450524422444
 2006-05-29T16:00:00,82556.05934965312,297201813.65875125,1103768183.410313,9.636623213695373,6.66666666666669,24.629479156045548,0.0,92769.96299597634,333971866.7855148,1298646617.5097556,10.349245481920352,6.7,27.31628793160728,27.31628793160728,0.0,0.5040607940524852,7.241701642595559,7.241701642595559,7.241701642595559
 2006-05-29T17:00:00,87525.036215731,315090130.3766316,1180375917.049304,9.84297528655172,6.66666666666669,24.629479156045548,0.0,87783.46893310844,316020488.1591904,1186151314.3842351,10.034682547291387,6.7,27.31628793160728,27.31628793160728,0.0,0.5035445309538492,6.7,6.7,6.7
 2006-05-29T18:00:00,88643.94018894272,319118184.68019384,1198501674.2490132,9.891802929317109,6.66666666666669,24.629479156045548,1.0,160422.546201951,577521166.3270235,2379193428.349772,3.3449610212186944,-3.37707149454238,27.31628793160728,27.31628793160728,0.0,0.5143735547877986,-1.711135577837411,-0.3476644715925947,-0.3476644715925947
 2006-05-29T19:00:00,80079.57883139132,288286483.7930088,1077644762.2142987,9.566264119670654,6.66666666666669,24.629479156045548,1.0,131747.7354326198,474291847.5574313,1999840467.971822,1.8580623620789385,-3.8,27.31628793160728,27.31628793160728,0.0,0.6050204517293506,-3.8,-1.252280474999065,-1.252280474999065
 2006-05-29T20:00:00,74535.84821833887,268329053.58602,981333442.9665784,9.306892022321842,6.666666666666692,24.629479156045548,1.0,122028.91943964396,439304109.9827183,1860509639.4482791,1.4654689584617675,-3.8,27.31628793160728,27.31628793160728,0.0,0.6941500605723339,-3.8,-1.36235051834405,-1.36235051834405
 2006-05-29T21:00:00,71290.08440555031,256644303.85998103,888764331.0634041,9.057638926945112,6.66666666666669,24.629479156045548,1.0,112727.19542513236,405817903.53047645,1695565266.3415012,1.0004032091449993,-3.8,27.31628793160728,27.31628793160728,0.0,0.7781938968126546,-3.8,-1.5578883325053692,-1.5578883325053692
 2006-05-29T22:00:00,70782.48037887858,254816929.3639629,725407405.7041303,8.617890819849642,6.66666666666669,24.629479156045548,1.0,96864.89714747548,348713629.7309117,1418805007.6868498,0.2192652070243285,-3.8,27.31628793160728,27.31628793160728,0.0,0.8535011851287524,-3.8,-1.8758852750039767,-1.8758852750039767
 2006-05-29T23:00:00,71469.07575228078,257288672.70821083,734636966.81201,8.642735199514147,6.66666666666669,24.629479156045548,1.0,90486.01336985757,325749648.1314871,1268755544.1852727,-0.2045392174454995,-3.8,27.31628793160728,27.31628793160728,0.0,0.9154928111977492,-3.8,-2.318565493748872,-2.318565493748872
 2006-05-30T00:00:00,72145.58762200268,259724115.4392096,803841118.2994226,8.829011660581326,6.66666666666669,24.629479156045548,1.0,86429.53694010715,311146332.9843858,1165349389.1513362,-0.4967874692478491,-3.8,27.31628793160728,27.31628793160728,0.0,0.9605589455113442,-3.8,-2.812607908778739,-2.812607908778739
 2006-05-30T01:00:00,71804.01452124544,258494452.2764836,759116326.0764179,8.708620013893226,6.66666666666669,24.629479156045548,1.0,75992.62731296742,273573458.3266827,970494102.5762922,-1.0478466158472164,-3.8,27.31628793160728,27.31628793160728,0.0,0.9887087078549062,-3.8,-3.233562940860768,-3.233562940860768
 2006-05-30T02:00:00,71290.08440555031,256644303.85998103,736184262.540554,8.646893237928683,6.66666666666669,24.629479156045548,1.0,23511.84103103688,84642627.71173279,290268487.5053731,0.2422011453605162,-0.5811503231873719,9.10542931053576,27.31628793160728,0.0,0.999867046740916,-1.83431878616358,-1.7133867418465103,-1.7133867418465103
 2006-05-30T03:00:00,71097.26053140989,255950137.91307563,738182964.9473562,8.652273008589285,6.66666666666669,24.629479156045548,1.0,52097.23654194017,187550051.55098465,517535978.86042166,7.959422562995389,6.502867798240054,22.7635732763394,27.31628793160728,0.0,1.0,6.006036261216262,6.006036261216262,6.006036261216262
 2006-05-30T04:00:00,71367.78008997928,256924008.3239253,809290066.9217197,8.84368508706015,6.66666666666669,24.629479156045548,1.0,71398.48008559282,257034528.3081341,811255946.8580859,8.982574377042157,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-05-30T05:00:00,79598.43490400226,286554365.6544081,1058770485.8427926,9.515438781734666,6.66666666666669,24.62947915604555,1.0,79743.57925441164,287076885.3158819,1062294086.2825464,9.687262653547853,6.7,27.31628793160728,27.31628793160728,0.0,0.9997025600654664,6.7,6.7,6.7
 2006-05-30T06:00:00,88740.93076140976,319467350.7410752,1217098492.906206,9.941897477313894,6.66666666666669,24.629479156045548,0.0,88956.00350736122,320241612.6265004,1222049607.3712356,10.135337731155364,6.7,27.31628793160728,27.31628793160728,0.0,0.9991862969668304,6.7,6.7,6.7
 2006-05-30T07:00:00,92744.59043879864,333880525.57967514,1288138806.6250076,10.13326983241406,6.66666666666669,24.629479156045548,0.0,92998.24067332542,334793666.4239715,1293846958.9957497,10.33660607840067,6.7,27.31628793160728,27.31628793160728,0.0,0.9986700338681944,6.7,6.7,6.7
 2006-05-30T08:00:00,84486.60461391787,304151776.6101043,1081249050.19555,9.575984122619769,6.66666666666669,24.629479156045548,0.0,84673.83732699305,304825814.377175,1085519933.7494683,9.752409761031824,6.7,27.31628793160728,27.31628793160728,0.0,0.9981537707695586,6.7,6.7,6.7
 2006-05-30T09:00:00,83026.69228763558,298896092.2354881,1031407300.626765,9.44173596181849,6.66666666666669,24.629479156045548,0.0,83197.89355975486,299512416.8151174,1035314209.576241,9.61158903881654,6.7,27.31628793160728,27.31628793160728,0.0,0.9976375076709226,6.7,6.7,6.7
 2006-05-30T10:00:00,78412.53558743431,282285128.1147636,969282709.8017927,9.27444588805604,6.666666666666692,24.629479156045548,0.0,78563.32849375976,282827982.57753515,972807889.5359924,9.43616059026592,6.7,27.31628793160728,27.31628793160728,0.0,0.9971212445722868,6.7,6.7,6.7
 2006-05-30T11:00:00,75780.20581655245,272808740.93958884,892415278.6207972,9.06747775802497,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.219095239704895,9.219095239704895,0.0,27.31628793160728,6.344263694896376,0.9575227441608796,8.816812507945373,6.700002648009904,1.2289708863084987
 2006-05-30T12:00:00,83557.53714557402,300807133.7240665,989606679.7932168,9.329181151724772,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.493580487525223,9.493580487525223,0.0,27.31628793160728,8.105598034508082,0.8655005388909743,9.377827729746128,6.700040714501411,0.3565170509552716
 2006-05-30T13:00:00,95308.76840117348,343111566.2442246,1110701046.847636,9.655294177265112,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.835505288586624,9.835505288586624,0.0,27.31628793160728,9.601631949057923,0.7568670688552913,9.832157392399491,6.6999900988206536,0.919623392479894
 2006-05-30T14:00:00,98189.08546727104,353480707.68217576,1123407054.2702117,9.689517527191406,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.871401704751053,9.871401704751053,0.0,27.31628793160728,10.030723643901956,0.6427270021034475,9.86293559270584,6.700004902807429,1.2487153228989154
 2006-05-30T15:00:00,129363.20608522782,465707541.9068201,1573786669.203604,10.902934938056466,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.144032534653412,11.144032534653412,0.0,27.31628793160728,13.780930698839258,0.509701900358483,10.885340983672387,6.699999876905302,2.57802025647938
 2006-05-30T16:00:00,128986.57711580089,464351677.6168832,1567020973.6951718,10.8846948515344,6.66666666666669,24.629479156045548,0.0,148168.0269302743,533404896.9489875,1834549675.827208,11.8491037881589,6.7,27.31628793160728,27.31628793160728,0.0,0.4432400725422329,7.440846143326223,7.440846143326223,7.440846143326223
 2006-05-30T17:00:00,116626.88476282118,419856785.1461562,1440865918.2762213,10.544753363857764,6.66666666666669,24.629479156045548,0.0,117097.7201192375,421551792.429255,1449462385.1278038,10.772583888728969,6.7,27.31628793160728,27.31628793160728,0.0,0.4427238094435968,6.7,6.7,6.7
 2006-05-30T18:00:00,98993.14317734668,356375315.438448,1245212470.1904955,10.0176331913374,6.666666666666692,24.629479156045548,1.0,181172.3304689823,652220389.6883363,2442560982.720129,3.5622985186816254,-3.337662509855164,27.31628793160728,27.31628793160728,0.0,0.4516483954794623,-1.5876625098551636,-0.2751109389617414,-0.2751109389617414
 2006-05-30T19:00:00,84048.98263307319,302576337.4790635,1041396911.7184724,9.468648841273826,6.66666666666669,24.629479156045548,1.0,141355.3341699829,508879203.0119386,1977144685.5653377,1.7941084957265454,-3.8,27.31628793160728,27.31628793160728,0.0,0.5432573863329181,-3.8,-1.204771051206978,-1.204771051206978
 2006-05-30T20:00:00,75805.31912796434,272899148.8606716,916344380.5556554,9.131897348591846,6.66666666666669,24.629479156045548,1.0,128347.22874495982,462050023.4818554,1824820741.1041927,1.3648766785900914,-3.8,27.31628793160728,27.31628793160728,0.0,0.6345002942246798,-3.8,-1.2814430839913118,-1.2814430839913118
 2006-05-30T21:00:00,73543.3744168596,264756147.9006945,824253236.4053199,8.883961388875504,6.66666666666669,24.629479156045548,1.0,117689.65015466702,423682740.55680126,1683121726.6382096,0.965303790868128,-3.8,27.31628793160728,27.31628793160728,0.0,0.7222827011855695,-3.8,-1.4146966843285764,-1.4146966843285764
 2006-05-30T22:00:00,72968.52127217382,262686676.57982576,745122268.8239119,8.67095124540827,6.666666666666692,24.629479156045548,1.0,107091.20255190309,385528329.186851,1519879277.9906485,0.5046706003167308,-3.8,27.31628793160728,27.31628793160728,0.0,0.8039429321389936,-3.8,-1.6469538337603578,-1.6469538337603578
 2006-05-30T23:00:00,72396.27609769646,260626593.95170724,658789423.1816413,8.438590854485879,6.66666666666669,24.629479156045548,1.0,94300.40415345786,339481454.95244825,1306190328.671606,-0.0988036681508147,-3.8,27.31628793160728,27.31628793160728,0.0,0.8754153869139137,-3.8,-2.008409642711876,-2.008409642711876
 2006-05-31T00:00:00,71742.64627820467,258273526.6015368,576487184.9494855,8.217110440453839,6.66666666666669,24.629479156045548,1.0,80332.68276884663,289197657.9678479,1056964504.0030948,-0.8032580442352729,-3.8,27.31628793160728,27.31628793160728,0.0,0.9321522569335324,-3.8,-2.480007440514136,-2.480007440514136
 2006-05-31T01:00:00,71198.93928488507,256316181.42558628,549730227.4674282,8.145111829454194,6.66666666666669,24.629479156045548,1.0,70718.07678210647,254585076.4155833,856996800.9146358,-1.3690461291514566,-3.8,27.31628793160728,27.31628793160728,0.0,0.971473536970924,-3.8,-2.9635041977991183,-2.9635041977991183
 2006-05-31T02:00:00,62319.38201037545,224349775.23735163,487871020.9313699,7.978677364257789,6.66666666666669,24.629479156045548,1.0,69137.21461693467,248893972.6209648,661793056.1028422,-1.921909643996872,-3.8,27.31628793160728,27.31628793160728,0.0,0.9946165020249658,-3.8,-3.339485415098816,-3.339485415098816
 2006-05-31T03:00:00,47205.33616664127,169939210.19990855,373183966.4474512,7.67015140692176,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.2642236883298528,-0.2642236883298528,0.0,27.31628793160728,0.0,1.0,-1.2080590926578478,-1.2080590926578478,-1.2080590926578478
 2006-05-31T04:00:00,29007.659067971672,104427572.644698,233479228.66389263,7.294409668262862,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.022204872486096,4.022204872486096,0.0,27.31628793160728,0.0,1.0,3.462564795966692,3.462564795966692,3.462564795966692
 2006-05-31T05:00:00,36020.78511323695,129674826.40765302,292129499.9232581,7.452140963662411,6.66666666666669,24.62947915604555,1.0,24554.563881077906,88396429.97188047,198923087.54456195,7.122343077584818,6.562021509445711,21.24600172458344,27.31628793160728,0.0,0.9999158865660236,6.357608898035424,6.357608898035424,6.357608898035424
 2006-05-31T06:00:00,63480.67291176162,228530422.48234183,519709487.7210704,8.064351568808807,6.66666666666669,24.629479156045548,0.0,63441.37101781351,228388935.6641287,519863546.2575891,8.163601331062738,6.7,27.31628793160728,27.31628793160728,0.0,0.9994445758080704,6.7,6.7,6.7
 2006-05-31T07:00:00,71702.0337047649,258127321.3371536,661977187.087855,8.447171550790477,6.66666666666669,24.629479156045548,0.0,71732.29514506285,258236262.52222627,663617073.1568506,8.567776001750097,6.7,27.31628793160728,27.31628793160728,0.0,0.9989283127094344,6.7,6.7,6.7
 2006-05-31T08:00:00,71811.1325653586,258520077.2352909,557299239.6711144,8.165480671634857,6.66666666666669,24.629479156045548,0.0,71868.35728415198,258726086.22294712,558850996.6145862,8.273267029767853,6.7,27.31628793160728,27.31628793160728,0.0,0.9984120496107984,6.7,6.7,6.7
 2006-05-31T09:00:00,74365.71549626987,267716575.7865716,642229688.309304,8.394024659256322,6.66666666666669,24.629479156045548,0.0,74393.2788347841,267815803.8052228,644084051.0657749,8.512881438329096,6.7,27.31628793160728,27.31628793160728,0.0,0.9978957865121624,6.7,6.7,6.7
 2006-05-31T10:00:00,75511.51882982826,271841467.78738177,636775334.9601212,8.379345635241316,6.66666666666669,24.629479156045548,0.0,75538.25490690145,271937717.6648452,638588479.324205,8.497435891813337,6.7,27.31628793160728,27.31628793160728,0.0,0.9973795234135266,6.7,6.7,6.7
 2006-05-31T11:00:00,76179.61840184564,274246626.2466443,622140548.0650563,8.339961109246067,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.456181449565,8.456181449565,0.0,27.31628793160728,4.731040081408515,0.9707095930065064,8.15963956307589,6.700003825984775,1.1365655460549635
 2006-05-31T12:00:00,76843.34060937857,276636026.19376284,658827232.6126661,8.438691788114468,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.55973517539197,8.55973517539197,0.0,27.31628793160728,5.91392137193797,0.905880917588681,8.533962436600595,6.700000074584504,0.0633957443680944
 2006-05-31T13:00:00,77543.83826362259,279157817.74904126,673542399.09235,8.478293963298599,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.601143547294999,8.601143547294999,0.0,27.31628793160728,6.145891954639887,0.837305513612021,8.605963062750165,6.699988607233561,0.1347678783818716
 2006-05-31T14:00:00,77861.73300232876,280302238.8083835,688166307.0209477,8.517652193429843,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.642372450876424,8.642372450876424,0.0,27.31628793160728,6.281709593754478,0.7679494933865546,8.634961116581627,6.700001023088576,0.2205953746330292
 2006-05-31T15:00:00,83964.6434064459,302272716.2632053,979591020.326318,9.30220632565065,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.465325098006348,9.465325098006348,0.0,27.31628793160728,8.332992611690594,0.6850761725500393,9.318546418199396,6.699981096943045,0.7441775270628895
 2006-05-31T16:00:00,79555.15254963424,286398549.1786832,909835850.6950651,9.114373304517017,6.66666666666669,24.629479156045548,0.0,88404.56495399878,318256433.8343956,1067067215.9886936,9.700170823464708,6.7,27.31628793160728,27.31628793160728,0.0,0.6434470071787525,7.138973486041253,7.138973486041253,7.138973486041253
 2006-05-31T17:00:00,77097.66962834763,277551610.6620516,897412038.2822776,9.080922749807392,6.66666666666669,24.629479156045548,0.0,77246.71591206708,278088177.2834415,901681502.1373892,9.236511606222637,6.7,27.31628793160728,27.31628793160728,0.0,0.6429307440801165,6.7,6.7,6.7
 2006-05-31T18:00:00,74050.05131544518,266580184.73560265,795721473.4281569,8.807158586312655,6.66666666666669,24.629479156045548,1.0,139305.29302596036,501499054.8934573,1999649381.2814195,2.0749898223174696,-3.579373716597921,27.31628793160728,27.31628793160728,0.0,0.6542020169363421,-1.829373716597921,-0.4927742127614115,-0.4927742127614115
 2006-05-31T19:00:00,72609.78065969395,261395210.3748982,693806657.3858438,8.532834686609997,6.66666666666669,24.629479156045548,1.0,107799.71849685018,388078986.5886607,1547098925.6397836,0.5814911695978725,-3.8,27.31628793160728,27.31628793160728,0.0,0.7400868743994563,-3.8,-1.4539747001697505,-1.4539747001697505
 2006-05-31T20:00:00,68661.19634546943,247180306.84368995,560382899.194875,8.173781502204003,6.66666666666669,24.629479156045548,1.0,92357.732777685,332487837.999666,1323867605.4648387,-0.0488760289043259,-3.8,27.31628793160728,27.31628793160728,0.0,0.8199803730504972,-3.8,-1.711830574471737,-1.711830574471737
 2006-05-31T21:00:00,56378.380750862125,202962170.7031036,445182708.7247852,7.863829175926143,6.66666666666669,24.629479156045548,1.0,77957.71014222226,280647756.51200014,1064958270.2545444,-0.7806303367125746,-3.8,27.31628793160728,27.31628793160728,0.0,0.8887123628017476,-3.8,-2.100592273207303,-2.100592273207303
 2006-05-31T22:00:00,48956.44456589396,176243200.43721825,386252893.5089549,7.705303249764854,6.66666666666669,24.629479156045548,1.0,69216.53935723931,249179541.6860616,831219881.5349519,-1.4420307756524642,-3.8,27.31628793160728,27.31628793160728,0.0,0.9418905433268862,-3.8,-2.585184277101233,-2.585184277101233
 2006-05-31T23:00:00,48328.0116344421,173980841.88399154,380839349.3761566,7.690741586525245,6.66666666666669,24.629479156045548,1.0,68856.87456044312,247884748.41759515,656705239.7648578,-1.9363046309361105,-3.8,27.31628793160728,27.31628793160728,0.0,0.9775847065039712,-3.8,-3.0545282774119262,-3.0545282774119262
 2006-06-01T00:00:00,63004.107565700346,226814787.2365212,498099432.7021526,8.00619935934923,6.66666666666669,24.629479156045548,1.0,57450.76347785233,206822748.52026835,534626409.126072,-2.000964224194401,-3.518264113107989,22.7635732763394,27.31628793160728,0.0,0.9972085662899453,-3.8,-3.448331416492432,-3.448331416492432
 2006-06-01T01:00:00,70438.48047011263,253578529.69240543,605624192.7234442,8.295515672026976,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.9431806971352885,2.9431806971352885,0.0,27.31628793160728,0.0,1.0,1.4759206466764423,1.4759206466764423,1.4759206466764423
 2006-06-01T02:00:00,70474.40823008405,253707869.62830263,597217003.1158961,8.272892057711305,6.66666666666669,24.629479156045548,1.0,70002.6265955742,252009455.7440671,581069005.1700451,8.335738144937324,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.698995937350857,6.698995937350857,6.698995937350857
 2006-06-01T03:00:00,69404.537831472,249856336.19329923,546314619.9141488,8.135921715110925,6.66666666666669,24.629479156045548,1.0,69453.1190437428,250031228.55747405,547012674.0827771,8.239985257611709,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-01T04:00:00,58513.91496169031,210650093.86208507,460574644.1730489,7.905238926829523,6.66666666666669,24.629479156045548,1.0,58587.79073746624,210916046.65487844,461472183.24120814,7.999405574125439,6.7,27.31628793160728,27.31628793160728,0.0,0.9998663735890048,6.7,6.7,6.7
 2006-06-01T05:00:00,40461.64315778176,145661915.36801434,325432205.6581325,7.541718625574862,6.66666666666669,24.62947915604555,1.0,40511.577403026,145841678.6508936,326047344.09685826,7.618325822850569,6.7,27.31628793160728,27.31628793160728,0.0,0.9993693411346442,6.7,6.7,6.7
 2006-06-01T06:00:00,29694.001812298044,106898406.52427296,243696878.9628945,7.321885287572787,6.66666666666669,24.629479156045548,0.0,29740.68787773808,107066476.35985708,244232099.1893548,7.388032653627171,6.7,27.31628793160728,27.31628793160728,0.0,0.998853078036008,6.7,6.7,6.7
 2006-06-01T07:00:00,33134.61764541994,119284623.5235118,269635168.4199862,7.391644157582093,6.66666666666669,24.629479156045548,0.0,33192.72324763635,119493803.69149087,270280155.61296,7.461363155016314,6.7,27.31628793160728,27.31628793160728,0.0,0.9983368149373724,6.7,6.7,6.7
 2006-06-01T08:00:00,34668.569907881225,124806851.6683724,272295345.23383844,7.398803371953918,6.66666666666669,24.629479156045548,0.0,34746.19175659449,125086290.32374015,273093614.44128466,7.469271121613427,6.7,27.31628793160728,27.31628793160728,0.0,0.997820551838736,6.7,6.7,6.7
 2006-06-01T09:00:00,63019.20797359076,226869148.7049268,519563095.5378257,8.06397669301017,6.66666666666669,24.629479156045548,0.0,63087.06836488133,227113446.11357284,521019446.217725,8.166804014179533,6.7,27.31628793160728,27.31628793160728,0.0,0.9973042887401004,6.7,6.7,6.7
 2006-06-01T10:00:00,69310.71517413444,249518574.626884,539664395.074279,8.118035664480487,6.66666666666669,24.629479156045548,0.0,69408.2941662341,249869858.9984428,541142812.5510681,8.223459899193498,6.7,27.31628793160728,27.31628793160728,0.0,0.9967880256414642,6.7,6.7,6.7
 2006-06-01T11:00:00,72291.25754329031,260248527.1558451,527229661.91008914,8.084570619463696,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.188390602880721,8.188390602880721,0.0,27.31628793160728,4.113974769906313,0.9744232566660126,7.93010304553554,6.700011330169609,1.1242253602770935
 2006-06-01T12:00:00,75220.29849288084,270793074.5743711,563243405.6201272,8.181472984878189,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.289998967810234,8.289998967810234,0.0,27.31628793160728,5.211207118589386,0.9188801017409388,8.273248457898557,6.700006350612583,0.0269008089587448
 2006-06-01T13:00:00,75758.15820468422,272729369.5368632,593648622.9824688,8.26328906662854,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.375848902837454,8.375848902837454,0.0,27.31628793160728,5.487595568995718,0.8597314398071716,8.367638130787686,6.699996878616406,0.0664324085887815
 2006-06-01T14:00:00,76179.61840184564,274246626.2466443,629060532.2145832,8.358583579757376,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.475639508799233,8.475639508799233,0.0,27.31628793160728,5.768621964930786,0.797555025789514,8.457996228737096,6.699976036350642,0.1333683566234009
 2006-06-01T15:00:00,80578.76575931317,290083556.7335274,930700314.2434126,9.170558253506094,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.327273116153506,9.327273116153506,0.0,27.31628793160728,7.7736690954156975,0.7212064680091782,9.144604021000807,6.6999753256898025,0.5667611246710317
 2006-06-01T16:00:00,77444.26098688909,278799339.5528007,868221376.6535038,9.002331562779117,6.66666666666669,24.629479156045548,0.0,85812.53292503826,308925118.5301377,1020542473.2424296,9.569688428692237,6.7,27.31628793160728,27.31628793160728,0.0,0.6817959871111255,7.119954636409762,7.119954636409762,7.119954636409762
 2006-06-01T17:00:00,75711.2347009654,272560444.92347544,862787035.9283044,8.987700235049024,6.66666666666669,24.629479156045548,0.0,75737.85415545467,272656274.9596368,866447238.5481492,9.137582822496414,6.7,27.31628793160728,27.31628793160728,0.0,0.6812797240124896,6.7,6.7,6.7
 2006-06-01T18:00:00,73735.05743448678,265446206.7641524,804050077.4309301,8.82958044624249,6.66666666666669,24.629479156045548,1.0,138519.35005940267,498669660.2138496,1999939855.9661896,2.0743166842424503,-3.5808419983629576,27.31628793160728,27.31628793160728,0.0,0.6916151378797429,-1.8308419983629567,-0.5446485752818876,-0.5446485752818876
 2006-06-01T19:00:00,66243.02918549493,238474905.06778172,556258772.3221625,8.162696450250976,6.66666666666669,24.629479156045548,1.0,95081.6190110854,342293828.43990743,1378002440.4746864,0.1040029130637064,-3.8,27.31628793160728,27.31628793160728,0.0,0.7750534595977067,-3.8,-1.548158269962471,-1.548158269962471
 2006-06-01T20:00:00,33129.142004271795,119264911.21537846,273090780.3330409,7.400947250511518,6.66666666666669,24.629479156045548,1.0,71869.11677775608,258728820.3999219,985739341.7751664,-1.00478718601185,-3.8,27.31628793160728,27.31628793160728,0.0,0.85078494338215,-3.8,-1.8609689910207687,-1.8609689910207687
 2006-06-01T21:00:00,11873.672059436622,42745219.41397185,101743227.91262068,6.940185216149679,6.66666666666669,24.629479156045548,1.0,65227.03203897036,234817315.3402933,644870285.9856633,-1.9698583969502736,-3.8,27.31628793160728,27.31628793160728,0.0,0.9133784924482112,-3.8,-2.299600924893742,-2.299600924893742
 2006-06-01T22:00:00,7713.557060072227,27768805.41626002,66411129.57834407,6.845195407393308,6.66666666666669,24.629479156045548,1.0,51566.662352115214,185639984.4676148,431155294.5494273,-2.575763216646546,-3.8,27.31628793160728,27.31628793160728,0.0,0.9591339290477652,-3.8,-2.7939412695314503,-2.7939412695314503
 2006-06-01T23:00:00,5870.526750782978,21133896.302818723,50292985.60458725,6.80186409275533,6.66666666666669,24.629479156045548,1.0,31689.6964762885,114082907.31463856,263522720.03879943,-3.051446009226457,-3.8,27.31628793160728,27.31628793160728,0.0,0.987887968230938,-3.8,-3.2197277792741485,-3.2197277792741485
 2006-06-02T00:00:00,4657.715876886891,16767777.156792806,39781267.65782726,6.77360550451013,6.66666666666669,24.629479156045548,1.0,7274.670042309047,26188812.15231257,60277574.92961347,-3.404192354268115,-3.575450949756826,9.10542931053576,27.31628793160728,0.0,0.9997754321873108,-3.656495447978096,-3.5325571355672065,-3.5325571355672065
 2006-06-02T01:00:00,3703.379014321166,13332164.4515562,31630334.632081404,6.7516937837950906,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.000227701426135,-3.000227701426135,0.0,27.31628793160728,0.0,1.0,-3.0838771072767543,-3.0838771072767543,-3.0838771072767543
 2006-06-02T02:00:00,3039.101099890811,10940763.959606918,25956777.41828251,6.736442046117985,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.5507812497079323,-2.5507812497079323,0.0,27.31628793160728,0.0,0.9997351952175094,-2.6195317678733723,-2.6195317678733723,-2.6195317678733723
 2006-06-02T03:00:00,2421.792729604404,8718453.826575855,20765051.502115585,6.722485717299821,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.187201664396975,-2.187201664396975,0.0,27.31628793160728,0.0,0.9992189321188736,-2.241568076833653,-2.241568076833653,-2.241568076833653
 2006-06-02T04:00:00,2564.508369495033,9232230.13018212,22084092.58407615,6.726031564939447,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.8661881908026992,-1.8661881908026992,0.0,27.31628793160728,0.0,0.9987026690202376,-1.9250807580974456,-1.9250807580974456,-1.9250807580974456
 2006-06-02T05:00:00,9315.374640464754,33535348.70567312,79537357.72788936,6.880484862081023,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-0.9593426727223778,-0.9593426727223778,0.0,27.31628793160728,0.0,0.9981864059216016,-1.174489603558026,-1.174489603558026,-1.174489603558026
 2006-06-02T06:00:00,35081.68878086628,126294079.6111186,283974797.0571028,7.430226071091611,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.902126793596584,1.902126793596584,0.0,27.31628793160728,0.0,0.9976701428229656,1.1899034326745062,1.1899034326745062,1.1899034326745062
 2006-06-02T07:00:00,61671.797293705946,222018470.25734136,474755184.10084176,7.943394080440792,6.66666666666669,24.629479156045548,0.0,36898.38321799315,132834179.58477531,281508533.9512422,7.119195590207351,6.326545848971615,18.21085862107152,27.31628793160728,0.0,0.9971538797243296,5.891703591061993,5.891703591061993,5.891703591061993
 2006-06-02T08:00:00,62863.71078814758,226309358.8373313,463235722.709356,7.912401508896111,6.66666666666669,24.629479156045548,0.0,62694.71557804863,225700976.08097503,462339231.5521977,8.001835773802036,6.7,27.31628793160728,27.31628793160728,0.0,0.9966376166256936,6.7,6.7,6.7
 2006-06-02T09:00:00,74436.25731126394,267970526.32055023,551170484.2678725,8.148987682448332,6.66666666666669,24.629479156045548,0.0,74454.18191900715,268035054.90842572,551945467.3541977,8.253855149573551,6.7,27.31628793160728,27.31628793160728,0.0,0.9961213535270578,6.7,6.7,6.7
 2006-06-02T10:00:00,76285.52016435952,274627872.59169424,598141621.0423332,8.275379816852082,6.66666666666669,24.629479156045548,0.0,76311.820342242,274722553.2320712,599575457.7326013,8.38776999260517,6.7,27.31628793160728,27.31628793160728,0.0,0.9956050904284218,6.7,6.7,6.7
 2006-06-02T11:00:00,77102.27093485103,277568175.3654637,627897890.3671082,8.35545462035738,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.472370976674357,8.472370976674357,0.0,27.31628793160728,4.770668273725753,0.9686328909221096,8.174671737046559,6.700003133394779,1.1381906807244495
 2006-06-02T12:00:00,77543.83826362259,279157817.74904126,642816379.1573907,8.395602530235855,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.514366560268712,8.514366560268712,0.0,27.31628793160728,5.83692186062597,0.9039322732213636,8.504480331755623,6.700001685265605,0.0597103016214202
 2006-06-02T13:00:00,77861.73300232876,280302238.8083835,647856204.9629774,8.409165567029056,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.528601684287768,8.528601684287768,0.0,27.31628793160728,5.953371745779681,0.8376450901176281,8.534653200774924,6.700019193146432,0.1167113797435046
 2006-06-02T14:00:00,77861.73300232876,280302238.8083835,639117347.177764,8.385647686235512,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.503988367408576,8.503988367408576,0.0,27.31628793160728,5.919763075614344,0.7717723879424986,8.506639956655984,6.69997463386073,0.169943893514367
 2006-06-02T15:00:00,80485.15668589085,289746564.0692069,912440511.8934094,9.12139605140658,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.271278773639224,9.271278773639224,0.0,27.31628793160728,7.722551557577244,0.6955142892074825,9.113957157383892,6.699989213438599,0.5864156647173582
 2006-06-02T16:00:00,77417.2612523763,278702140.5085546,832268753.8028033,8.905540363189292,6.66666666666669,24.629479156045548,0.0,85078.22175938256,306281598.3337772,977069681.2433776,9.447682835309104,6.7,27.31628793160728,27.31628793160728,0.0,0.6568203606995614,7.104492132423818,7.104492132423818,7.104492132423818
 2006-06-02T17:00:00,76740.18906762365,276264680.64344513,850155463.8793508,8.953693271669188,6.66666666666669,24.629479156045548,0.0,76766.24030834727,276358465.1100502,853588888.3037332,9.101475695572663,6.7,27.31628793160728,27.31628793160728,0.0,0.6563040976009255,6.7,6.7,6.7
 2006-06-02T18:00:00,75123.18046023247,270443449.65683687,842613377.5970249,8.933392749688666,6.66666666666669,24.629479156045548,1.0,144034.56741919162,518524442.70908976,2030811738.868748,2.172534246532096,-3.569644159087093,27.31628793160728,27.31628793160728,0.0,0.668752754455031,-1.9055131691962213,-0.5369414672519316,-0.5369414672519316
 2006-06-02T19:00:00,72518.90200231549,261068047.20833576,680093233.6704881,8.495932169412356,6.66666666666669,24.629479156045548,1.0,106275.6339178068,382592282.10410446,1522046187.9756026,0.5107535892199648,-3.8,27.31628793160728,27.31628793160728,0.0,0.7540428714669849,-3.8,-1.4886372044233944,-1.4886372044233944
 2006-06-02T20:00:00,63542.10589904545,228751581.2365636,503878460.7803493,8.021748955409675,6.66666666666669,24.629479156045548,1.0,87355.60144769505,314480165.21170217,1245769853.9684236,-0.2695334150825974,-3.8,27.31628793160728,27.31628793160728,0.0,0.8323926187031754,-3.8,-1.7677449989177922,-1.7677449989177922
