Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-02T21:00:00,54050.01694537704,194580061.0033573,426798218.591295,7.814372317993313,6.66666666666669,24.629479156045548,1.0,75569.73675558394,272051052.3201022,1016058519.8885154,-0.9189291648845648,-3.8,27.31628793160728,27.31628793160728,0.0,0.8987972785656613,-3.8,-2.177252551521616,-2.177252551521616
 2006-06-02T22:00:00,37602.20943815976,135367953.97737512,301123589.0084712,7.476334808823751,6.66666666666669,24.629479156045548,1.0,68040.15692482628,244944564.9293747,717700840.5886558,-1.763561163329386,-3.8,27.31628793160728,27.31628793160728,0.0,0.9490746820471896,-3.8,-2.6684629536525244,-2.6684629536525244
 2006-06-02T23:00:00,27350.55648583962,98462003.34902264,221867670.4571436,7.263182347501146,6.66666666666669,24.629479156045548,1.0,60110.56023040894,216398016.8294722,471189960.84164953,-2.4622021059281103,-3.8,27.31628793160728,27.31628793160728,0.0,0.9819596245670822,-3.8,-3.12280386754353,-3.12280386754353
 2006-06-03T00:00:00,28206.06936858423,101541849.72690324,227778593.1479953,7.2790776527335295,6.66666666666669,24.629479156045548,1.0,32373.240728397926,116543666.62223253,252340315.550517,-2.756444988467774,-3.4730476025102384,18.21085862107152,27.31628793160728,0.0,0.9986117069417454,-3.6807995497422175,-3.4157419923318373,-3.4157419923318373
 2006-06-03T01:00:00,27024.419636380964,97287910.69097148,218236160.6283211,7.25341660049018,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.6178988761957445,-0.6178988761957445,0.0,27.31628793160728,0.0,1.0,-1.1499720180845177,-1.1499720180845177,-1.1499720180845177
 2006-06-03T02:00:00,20650.728867042337,74342623.92135242,168588420.56399798,7.119914794439944,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.247997036633738,2.247997036633738,0.0,27.31628793160728,0.0,1.0,1.839176045226921,1.839176045226921,1.839176045226921
 2006-06-03T03:00:00,10186.331802517265,36670794.48906215,84764607.93569098,6.894538829757624,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.977225637132016,3.977225637132016,0.0,27.31628793160728,0.0,1.0,3.773847873596417,3.773847873596417,3.773847873596417
 2006-06-03T04:00:00,5286.201790907738,19030326.447267856,44618907.96856914,6.786610435982992,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.787818231507953,4.787818231507953,0.0,27.31628793160728,0.0,0.9998043452933127,4.674782958792545,4.674782958792545,4.674782958792545
 2006-06-03T05:00:00,17284.95206219683,62225827.42390858,143706478.84670258,7.053014956428423,6.66666666666669,24.629479156045548,1.0,4849.857177450604,17459485.83882217,40015970.59918549,6.201972569361899,6.089221066718053,9.10542931053576,27.31628793160728,0.0,0.9992919731782258,5.849315288570922,5.849315288570922,5.849315288570922
 2006-06-03T06:00:00,39794.71955673192,143260990.40423486,319569297.43760854,7.525945108020887,6.66666666666669,24.629479156045548,0.0,39733.313883208575,143039929.97955087,319275909.1308295,7.599277464073242,6.7,27.31628793160728,27.31628793160728,0.0,0.99877571007959,6.7,6.7,6.7
 2006-06-03T07:00:00,66625.78530163952,239852827.08590227,527092873.24081975,8.084208932790558,6.66666666666669,24.629479156045548,0.0,66682.63491825292,240057485.7057105,528029921.2548725,8.18658863766087,6.7,27.31628793160728,27.31628793160728,0.0,0.998259446980954,6.7,6.7,6.7
 2006-06-03T08:00:00,67489.99669442388,242963988.099926,500329228.24585205,8.012201038884564,6.66666666666669,24.629479156045548,0.0,67579.63093266716,243286671.35760176,501670560.3694683,8.11245513343203,6.7,27.31628793160728,27.31628793160728,0.0,0.9977431838823178,6.7,6.7,6.7
 2006-06-03T09:00:00,75988.35387335689,273558073.9440848,618799479.1623014,8.330970536716249,6.66666666666669,24.629479156045548,0.0,76014.83483368474,273653405.4012651,620560993.0749192,8.446762854308325,6.7,27.31628793160728,27.31628793160728,0.0,0.997226920783682,6.7,6.7,6.7
 2006-06-03T10:00:00,77992.84777396724,280774251.986282,640238750.5210574,8.38866566848699,6.66666666666669,24.629479156045548,0.0,78018.37256045525,280866141.21763885,642068823.9871542,8.507219794200312,6.7,27.31628793160728,27.31628793160728,0.0,0.996710657685046,6.7,6.7,6.7
 2006-06-03T11:00:00,79884.49600996621,287584185.6358784,682619766.1833485,8.50272491394607,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.626867799479093,8.626867799479093,0.0,27.31628793160728,5.077992626330324,0.9678046509534782,8.293991395382365,6.699999961719814,1.1487844243384335
 2006-06-03T12:00:00,82179.14600535553,295844925.61928,747739623.8757654,8.677997463966912,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.810670291911064,8.810670291911064,0.0,27.31628793160728,6.548869010187566,0.8954132605906299,8.776400153293098,6.69998214837684,0.1159095921913107
 2006-06-03T13:00:00,82684.88329213297,297665579.85167867,770756476.3833427,8.739951848768039,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.875769783230796,8.875769783230796,0.0,27.31628793160728,6.910659555236957,0.8171829029604023,8.884783991634018,6.699992020257294,0.2488143204638353
 2006-06-03T14:00:00,80152.02715516809,288547297.7586051,714720032.4911509,8.589121747877783,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.71774313357597,8.71774313357597,0.0,27.31628793160728,6.637621191629839,0.7402362239650215,8.754196904334153,6.6999937986748845,0.3018658438559966
 2006-06-03T15:00:00,79775.42815632017,287191541.3627526,904819588.4706692,9.100878299493289,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.25377156050851,9.25377156050851,0.0,27.31628793160728,7.807468094487157,0.6599604108267254,9.128598602682096,6.700009880704635,0.6378667528096935
 2006-06-03T16:00:00,76058.75115523943,273811504.15886194,845761456.0792065,8.941864066117352,6.66666666666669,24.629479156045548,0.0,83258.69381062883,299731297.71826375,987941937.3418652,9.478283763534035,6.7,27.31628793160728,27.31628793160728,0.0,0.6216767332216397,7.093267009041554,7.093267009041554,7.093267009041554
 2006-06-03T17:00:00,77380.03395100655,278568122.2236236,900091169.2043964,9.088135684554166,6.66666666666669,24.629479156045548,0.0,77529.9515819775,279107825.69511896,903666953.2679924,9.242087013380411,6.7,27.31628793160728,27.31628793160728,0.0,0.6211604701230038,6.7,6.7,6.7
 2006-06-03T18:00:00,75078.17379838116,270281425.67417216,846153174.6530011,8.942926280903643,6.66666666666669,24.629479156045548,1.0,144903.9057751559,521654060.7905613,2061778494.540971,2.282211746384523,-3.5470321781858107,27.31628793160728,27.31628793160728,0.0,0.6322262828190361,-1.79703217818581,-0.4580647199570435,-0.4580647199570435
 2006-06-03T19:00:00,72261.08941536391,260139921.89531004,655271057.8593512,8.429126285022706,6.66666666666669,24.629479156045548,1.0,105866.29233462374,381118652.40464544,1525895402.0744808,0.521629026243775,-3.8,27.31628793160728,27.31628793160728,0.0,0.7191545788260876,-3.8,-1.4083194011734712,-1.4083194011734712
 2006-06-03T20:00:00,65307.18279293617,235105858.05457023,512500583.7632937,8.044943948827159,6.66666666666669,24.629479156045548,1.0,90583.8282051922,326101781.5386919,1298832474.0339282,-0.119590363438843,-3.8,27.31628793160728,27.31628793160728,0.0,0.8011034303086353,-3.8,-1.6362639418062066,-1.6362639418062066
 2006-06-03T21:00:00,54636.0615304127,196689821.5094857,429378101.5187965,7.821311891778554,6.66666666666669,24.629479156045548,1.0,79215.32400576385,285175166.42074984,1083949776.690657,-0.7269176987604395,-3.8,27.31628793160728,27.31628793160728,0.0,0.8730316551139125,-3.8,-1.992876095918212,-1.992876095918212
 2006-06-03T22:00:00,40083.65049866543,144301141.79519555,319206575.2955683,7.524967199755792,6.66666666666669,24.629479156045548,1.0,68960.85759105002,248259087.32778007,807053342.4176811,-1.51048652075129,-3.8,27.31628793160728,27.31628793160728,0.0,0.9303759032748374,-3.8,-2.4617226349375456,-2.4617226349375456
 2006-06-03T23:00:00,35514.42595052641,127851933.42189509,283189771.79873097,7.428095943902453,6.66666666666669,24.629479156045548,1.0,68309.46759912946,245914083.3568661,595598584.9576066,-2.109477920722378,-3.8,27.31628793160728,27.31628793160728,0.0,0.970336937745672,-3.8,-2.947110479416583,-2.947110479416583
 2006-06-04T00:00:00,35171.487446022504,126617354.80568103,279928063.7424086,7.419323642441839,6.66666666666669,24.629479156045548,1.0,59646.22845320933,214726422.4315536,458131484.9339442,-2.499243111598973,-3.8,27.31628793160728,27.31628793160728,0.0,0.99406900167953,-3.8,-3.328589013363444,-3.328589013363444
 2006-06-04T01:00:00,37267.527684682624,134163099.66485745,294234628.2842184,7.457800958428677,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.1635663808127623,-1.1635663808127623,0.0,27.31628793160728,0.0,1.0,-1.9078958575731428,-1.9078958575731428,-1.9078958575731428
 2006-06-04T02:00:00,46896.95318146342,168829031.4532683,361968431.3993393,7.639981807077734,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.734299489601165,3.734299489601165,0.0,27.31628793160728,0.0,0.9999457063257676,2.853526298550502,2.853526298550502,2.853526298550502
 2006-06-04T03:00:00,51001.50711834279,183605425.62603405,389966624.26349896,7.715292909088582,6.66666666666669,24.629479156045548,1.0,43774.86403223174,157589510.51603428,334951078.21975964,7.64334089866864,6.7,27.31628793160728,27.31628793160728,0.0,0.9995042153275584,6.586200597034966,6.586200597034966,6.586200597034966
 2006-06-04T04:00:00,48309.17222479192,173913020.0092509,371689894.84547,7.666130151755357,6.66666666666669,24.629479156045548,1.0,48409.783813300106,174275221.7278804,372729279.2309885,7.7497308333867005,6.7,27.31628793160728,27.31628793160728,0.0,0.9989879522289224,6.7,6.7,6.7
 2006-06-04T05:00:00,52594.45117454943,189340024.228378,406479529.20999867,7.759713020085606,6.66666666666669,24.629479156045548,1.0,52608.69874224286,189391315.47207427,406877192.14794815,7.845816426154433,6.7,27.31628793160728,27.31628793160728,0.0,0.9984716891302864,6.7,6.7,6.7
 2006-06-04T06:00:00,70117.46980001793,252422891.28006452,559080295.4418799,8.17027932882317,6.66666666666669,24.629479156045548,0.0,70159.15286445935,252572950.3120536,560222088.8717484,8.27710624007136,6.7,27.31628793160728,27.31628793160728,0.0,0.9979554260316504,6.7,6.7,6.7
 2006-06-04T07:00:00,74981.6647350686,269933993.04624695,763821863.268438,8.721289294787171,6.66666666666669,24.629479156045548,0.0,75008.76889759477,270031568.03134114,766001499.6375059,8.855459344127977,6.7,27.31628793160728,27.31628793160728,0.0,0.9974391629330144,6.7,6.7,6.7
 2006-06-04T08:00:00,77981.1279242649,280732060.52735364,672858275.066585,8.476465968478683,6.66666666666669,24.629479156045548,0.0,78014.32764116132,280851579.50818074,674862814.3541616,8.599355355588061,6.7,27.31628793160728,27.31628793160728,0.0,0.9969228998343784,6.7,6.7,6.7
 2006-06-04T09:00:00,81888.05434854048,294796995.6547457,789606567.5537286,8.790694294525002,6.66666666666669,24.629479156045548,0.0,81912.78750178129,294886035.0064126,792129340.9466581,8.92886194756238,6.7,27.31628793160728,27.31628793160728,0.0,0.9964066367357426,6.7,6.7,6.7
 2006-06-04T10:00:00,84245.90330861132,303285251.9110008,809640885.3884842,8.844625133206604,6.66666666666669,24.629479156045548,0.0,84304.24695778455,303495289.0480244,812242879.9786143,8.98535750008742,6.7,27.31628793160728,27.31628793160728,0.0,0.9958903736371066,6.7,6.7,6.7
 2006-06-04T11:00:00,87378.19426322631,314561499.3476148,852944079.6465353,8.961200812420616,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.107475622153496,9.107475622153496,0.0,27.31628793160728,6.079520690434656,0.9595252451264604,8.701175213334489,6.700000364318492,1.2081170157607333
 2006-06-04T12:00:00,84383.68670628268,303781272.1426177,803707794.5638218,8.828653742435947,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.96849146138445,8.96849146138445,0.0,27.31628793160728,7.153823430748418,0.8736541976854979,9.007902599403886,6.7000280658116615,0.197323933701172
 2006-06-04T13:00:00,84117.8532991166,302824271.8768198,780263520.4001781,8.765543156120161,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.902380475954253,8.902380475954253,0.0,27.31628793160728,6.967963930218907,0.7932490394353149,8.894547469203774,6.700025262531093,0.2911975639672572
 2006-06-04T14:00:00,84275.11072991561,303390398.6276963,801016172.3655525,8.821407020618128,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.960850996723996,8.960850996723996,0.0,27.31628793160728,7.243283277975949,0.7124374800709378,8.956705336006552,6.699981502676347,0.4458000986493105
 2006-06-04T15:00:00,98180.25180442912,353448906.4959449,1060145700.9697418,9.51914027626515,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.693085073846593,9.693085073846593,0.0,27.31628793160728,9.035017701638008,0.6203396815834649,9.521430967696936,6.700009427746477,0.9941661850787924
 2006-06-04T16:00:00,91654.24838907954,329955294.20068634,978369821.2927054,9.298911301841372,6.66666666666669,24.629479156045548,0.0,102921.50167662824,370517406.0358617,1152678585.2365737,9.940228804315757,6.7,27.31628793160728,27.31628793160728,0.0,0.5758911334498863,7.183243719871534,7.183243719871534,7.183243719871534
 2006-06-04T17:00:00,86160.30892029722,310177112.11307,935592275.3001956,9.183723005399322,6.666666666666692,24.629479156045548,0.0,86368.56768342976,310926843.6603472,939807587.7849896,9.34354525117984,6.7,27.31628793160728,27.31628793160728,0.0,0.5753748703512503,6.7,6.7,6.7
 2006-06-04T18:00:00,84889.35191312108,305601666.8872359,949307927.9002166,9.22065368425299,6.66666666666669,24.629479156045548,1.0,167604.18107356672,603375051.8648401,2171400154.804965,2.6075237756326763,-3.5305862902848464,27.31628793160728,27.31628793160728,0.0,0.5868170037096486,-1.7805862902848462,-0.4140170820502557,-0.4140170820502557
 2006-06-04T19:00:00,81368.40525663279,292926258.923878,927949492.9943142,9.163144208960276,6.66666666666669,24.629479156045548,1.0,138100.56168011238,497162022.0484046,1826013021.069107,1.368236396699415,-3.8,27.31628793160728,27.31628793160728,0.0,0.6755965256920288,-3.8,-1.3333450438467942,-1.3333450438467942
 2006-06-04T20:00:00,75292.13817673361,271051697.43624103,826921156.8504671,8.891148293441415,6.66666666666669,24.629479156045548,1.0,120543.98715968868,433958353.7748792,1659689822.3226376,0.8991801701527873,-3.8,27.31628793160728,27.31628793160728,0.0,0.7609747556382344,-3.8,-1.5072481478789024,-1.5072481478789024
 2006-06-04T21:00:00,72232.97434818298,260038707.6534588,723787270.6734433,8.61352559596055,6.66666666666669,24.629479156045548,1.0,101614.61843917568,365812626.3810325,1449002748.236581,0.3045661276633949,-3.8,27.31628793160728,27.31628793160728,0.0,0.8385014594801997,-3.8,-1.7972658112403603,-1.7972658112403603
 2006-06-04T22:00:00,66678.9948155584,240044381.33601025,549138354.9873029,8.14352709210103,6.66666666666669,24.629479156045548,1.0,81066.00104546874,291837603.76368743,1125300846.1189957,-0.610059417952148,-3.8,27.31628793160728,27.31628793160728,0.0,0.903690013883302,-3.8,-2.216721294868426,-2.216721294868426
 2006-06-04T23:00:00,50959.03290010213,183452518.44036764,407632430.5201609,7.762814931682797,6.66666666666669,24.629479156045548,1.0,68476.07035651272,246513853.28344572,807501126.4919667,-1.5091993404429926,-3.8,27.31628793160728,27.31628793160728,0.0,0.9524943486017136,-3.8,-2.7099168801755664,-2.7099168801755664
 2006-06-05T00:00:00,57709.85873012232,207755491.4284404,455566432.28125954,7.891767724050218,6.66666666666669,24.629479156045548,1.0,68753.97229230017,247514300.25228065,693206535.4682597,-1.8328798664310504,-3.8,27.31628793160728,27.31628793160728,0.0,0.9840011840129966,-3.8,-3.155595580548092,-3.155595580548092
 2006-06-05T01:00:00,61616.66856261552,221820006.82541585,485030474.9341179,7.971032888473562,6.66666666666669,24.629479156045548,1.0,34508.97217262035,124232299.82143325,324346610.55511713,-1.5912604641133623,-2.5117585020318987,13.65814396580364,27.31628793160728,0.0,0.9990984871067048,-3.129703342863039,-2.931935838791745,-2.931935838791745
 2006-06-05T02:00:00,67564.59903866504,243232556.53919417,544649723.6759937,8.13144552296494,6.66666666666669,24.629479156045548,1.0,8744.471696613022,31480098.10780688,68480597.90554579,4.384833639398889,4.191985306985499,4.55271465526788,27.31628793160728,0.0,1.0,3.05993014781664,3.05993014781664,3.05993014781664
 2006-06-05T03:00:00,70561.22275583075,254020401.92099068,598978135.8431232,8.277630475012758,6.66666666666669,24.629479156045548,1.0,70593.13333372708,254135280.00141743,595454133.441427,8.376184566407083,6.7,27.31628793160728,27.31628793160728,0.0,0.9997428590286394,6.7,6.7,6.7
 2006-06-05T04:00:00,67627.6736693285,243459625.2095826,533381817.0947024,8.101123744871101,6.66666666666669,24.629479156045548,1.0,67657.29838686158,243566274.1927017,533957306.65408623,8.203273466953739,6.7,27.31628793160728,27.31628793160728,0.0,0.9992265959300034,6.7,6.7,6.7
 2006-06-05T05:00:00,68827.73087605865,247779831.1538111,553301115.9717494,8.154720886343101,6.66666666666669,24.629479156045548,1.0,68875.81985715425,247952951.4857553,554107119.8763562,8.259932861931281,6.7,27.31628793160728,27.31628793160728,0.0,0.9987103328313676,6.7,6.7,6.7
 2006-06-05T06:00:00,57449.33217109749,206817595.815951,459549751.47531927,7.902482597746037,6.66666666666669,24.629479156045548,0.0,57529.62919462808,207106665.1006612,460497305.494357,7.99666142989976,6.7,27.31628793160728,27.31628793160728,0.0,0.9981940697327316,6.7,6.7,6.7
 2006-06-05T07:00:00,43479.84914420831,156527456.9191499,349718980.5648182,7.6070326061642435,6.66666666666669,24.629479156045548,0.0,43559.20754886122,156813147.1759004,350586730.1647968,7.687417275975037,6.7,27.31628793160728,27.31628793160728,0.0,0.9976778066340956,6.7,6.7,6.7
 2006-06-05T08:00:00,24594.3603799576,88539697.36784735,198612175.7525383,7.200646922241634,6.66666666666669,24.629479156045548,0.0,24661.50052426529,88781401.88735504,199283661.67712143,7.2614603543475615,6.7,27.31628793160728,27.31628793160728,0.0,0.9971615435354596,6.7,6.7,6.7
 2006-06-05T09:00:00,27950.734026691003,100622642.49608758,224443783.9247076,7.270110091857808,6.66666666666669,24.629479156045548,0.0,28019.865234873258,100871514.84554373,225146944.4856493,7.334293030675017,6.7,27.31628793160728,27.31628793160728,0.0,0.9966452804368237,6.7,6.7,6.7
 2006-06-05T10:00:00,46107.124367232434,165985647.72203678,358485667.3195512,7.630623895797009,6.66666666666669,24.629479156045548,0.0,46198.2916291132,166313849.86480752,359446116.5214589,7.7123223492162944,6.7,27.31628793160728,27.31628793160728,0.0,0.996129017338188,6.7,6.7,6.7
 2006-06-05T11:00:00,70775.2791692032,254791005.00913152,569060258.0115591,8.197131784314774,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.306402965609587,8.306402965609587,0.0,27.31628793160728,4.305265036102656,0.9731453872140752,8.0010534552818,6.699999595362219,1.128553499721179
 2006-06-05T12:00:00,72609.78065969395,261395210.3748982,590510064.635221,8.254845171344883,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.366861991419755,8.366861991419755,0.0,27.31628793160728,5.590449617336887,0.9116316933962126,8.413872624829933,6.699999935678779,0.0423228047036357
 2006-06-05T13:00:00,72497.32098790286,260990355.55645025,549480875.6476353,8.144440932575037,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.251050733540593,8.251050733540593,0.0,27.31628793160728,5.153854984040662,0.853881323047614,8.246293473779819,6.699928883729531,0.050319437181319
 2006-06-05T14:00:00,72751.85696324107,261906685.0676678,583875233.7577763,8.236989704677933,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.348140613758096,8.348140613758096,0.0,27.31628793160728,5.42046471858474,0.7962241594788555,8.333513782885886,6.699955602516593,0.1014528085174794
 2006-06-05T15:00:00,73575.89720584101,264873229.9410276,819334231.3532786,8.8707339141498,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.010534030805015,9.010534030805015,0.0,27.31628793160728,6.983207402638539,0.726570271882543,8.870319150358538,6.699977585627376,0.3926164326496204
 2006-06-05T16:00:00,72261.08941536391,260139921.89531004,671600947.8154305,8.473074607362982,6.66666666666669,24.629479156045548,0.0,76124.80550893983,274049299.83218336,798133008.8502841,8.945305514849267,6.7,27.31628793160728,27.31628793160728,0.0,0.6923201280890013,7.053588975125827,7.053588975125827,7.053588975125827
 2006-06-05T17:00:00,68001.70432576515,244806135.57275453,546233949.6012493,8.135707699906243,6.66666666666669,24.629479156045548,0.0,68089.97641117012,245123915.08021247,548017109.6727803,8.242801733404347,6.7,27.31628793160728,27.31628793160728,0.0,0.6918038649903654,6.7,6.7,6.7
 2006-06-05T18:00:00,52168.05049960367,187804981.7985732,421921757.0845552,7.8012614636327555,6.66666666666669,24.629479156045548,1.0,105970.26288639374,381492946.39101744,1635918197.6879454,0.911490119943282,-3.7174813433611695,27.31628793160728,27.31628793160728,0.0,0.7059969629634285,-2.0500000000000003,-0.6461529908604656,-0.6461529908604656
 2006-06-05T19:00:00,30446.95399293606,109609034.37456982,253524336.8419445,7.348317732580086,6.66666666666669,24.629479156045548,1.0,73435.57684267,264368076.63361195,1048604932.4491184,-0.8268985988960077,-3.8,27.31628793160728,27.31628793160728,0.0,0.7890935644552596,-3.8,-1.5934963244699585,-1.5934963244699585
 2006-06-05T20:00:00,18135.23975588328,65286863.12117982,153761222.40490922,7.080046353454257,6.66666666666669,24.629479156045548,1.0,65807.50069294371,236907002.4945973,826663821.5551722,-1.4549339540665305,-3.8,27.31628793160728,27.31628793160728,0.0,0.8628573982826152,-3.8,-1.92972442850422,-1.92972442850422
 2006-06-05T21:00:00,11376.68370007811,40956061.3202812,97549894.1201019,6.928911079371854,6.66666666666669,24.629479156045548,1.0,64843.333118204806,233435999.2255373,606345413.2410859,-2.0790331152569634,-3.8,27.31628793160728,27.31628793160728,0.0,0.9226941939593698,-3.8,-2.385659642238806,-2.385659642238806
 2006-06-05T22:00:00,7301.676671074365,26286036.01586771,62794138.34566376,6.835471582225961,6.66666666666669,24.629479156045548,1.0,47451.53188517618,170825514.78663424,396233572.250854,-2.6748296924074886,-3.8,27.31628793160728,27.31628793160728,0.0,0.96534626241449,-3.8,-2.8770301180325752,-2.8770301180325752
 2006-06-05T23:00:00,5229.147196370289,18824929.90693304,44970464.63033826,6.78755554491674,6.66666666666669,24.629479156045548,1.0,27887.76311193329,100395947.20295984,232870627.3733378,-3.1384668281394723,-3.8,27.31628793160728,27.31628793160728,0.0,0.991430572738754,-3.8,-3.2801975852086467,-3.2801975852086467
 2006-06-06T00:00:00,4043.656409754328,14557163.075115582,34775289.492390245,6.760148161319674,6.66666666666669,24.629479156045548,1.0,3299.8218297666767,11879358.587160036,27554435.85180148,-3.472883595574082,-3.5511732705011787,4.55271465526788,27.31628793160728,0.0,1.0,-3.6349259025987504,-3.576555338725486,-3.576555338725486
 2006-06-06T01:00:00,3105.420003806073,11179512.013701864,26742117.00467147,6.7385532034541145,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.100889388161689,-3.100889388161689,0.0,27.31628793160728,0.0,1.0,-3.164444896739743,-3.164444896739743,-3.164444896739743
 2006-06-06T02:00:00,2342.1966533219265,8431907.951958934,20169670.08466412,6.720885227212276,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.7564765849558075,-2.7564765849558075,0.0,27.31628793160728,0.0,0.9997611003538796,-2.8035466990348183,-2.8035466990348183,-2.8035466990348183
 2006-06-06T03:00:00,1825.28263600968,6571017.489634846,15718299.54046184,6.708919224704908,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.5042772904729844,-2.5042772904729844,0.0,27.31628793160728,0.0,0.9992448372552436,-2.5417473960531827,-2.5417473960531827,-2.5417473960531827
 2006-06-06T04:00:00,2450.881629650618,8823173.866742224,21105603.50110041,6.7234013016831,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.2535139099091457,-2.2535139099091457,0.0,27.31628793160728,0.0,0.9987285741566077,-2.305014703530185,-2.305014703530185,-2.305014703530185
 2006-06-06T05:00:00,9894.77460286736,35621188.5703225,85184861.022175,6.895668025128441,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.2895330075963425,-1.2895330075963425,0.0,27.31628793160728,0.0,0.9982123110579716,-1.5200973483025282,-1.5200973483025282,-1.5200973483025282
 2006-06-06T06:00:00,22027.60946462093,79299394.07263537,184232590.5396177,7.161985999600097,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.9830850729085174,0.9830850729085174,0.0,27.31628793160728,0.0,0.997696047959336,0.5048815297893404,0.5048815297893404,0.5048815297893404
 2006-06-06T07:00:00,53401.68083926374,192246051.02134943,432458194.9677156,7.829633912648997,6.66666666666669,24.629479156045548,0.0,15547.553087368098,55971191.114525154,125101602.52379324,5.518215556609633,5.165982422548262,9.10542931053576,27.31628793160728,0.0,0.9971797848606996,4.449033875396701,4.449033875396701,4.449033875396701
 2006-06-06T08:00:00,73645.94552607123,265125403.89385644,667729212.8353328,8.462662448878111,6.66666666666669,24.629479156045548,0.0,73636.12690258754,265090056.8493152,666515803.7735091,8.575895724772709,6.7,27.31628793160728,27.31628793160728,0.0,0.9966635217620636,6.7,6.7,6.7
 2006-06-06T09:00:00,76973.08995034918,277103123.821257,774051730.2673838,8.748823308824992,6.66666666666669,24.629479156045548,0.0,76999.04714515577,277196569.7225608,775850491.1430976,8.883133511456103,6.7,27.31628793160728,27.31628793160728,0.0,0.9961472586634278,6.7,6.7,6.7
 2006-06-06T10:00:00,80625.43877409816,290251579.58675337,850221352.5917634,8.953871469974048,6.66666666666669,24.629479156045548,0.0,80704.36336236504,290535708.1045141,852969857.9297086,9.099735234182804,6.7,27.31628793160728,27.31628793160728,0.0,0.995630995564792,6.7,6.7,6.7
 2006-06-06T11:00:00,86913.44162475156,312888389.84910566,910927504.9738492,9.117311952756989,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.27168438517892,9.27168438517892,0.0,27.31628793160728,6.3946102763770165,0.9569000832397854,8.834439764294311,6.700035517631459,1.2362797398247838
 2006-06-06T12:00:00,94834.23785129897,341403256.2646763,987717586.923918,9.324083912912917,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.486325864921444,9.486325864921444,0.0,27.31628793160728,8.256937937218725,0.8610255591386888,9.436788433617428,6.69992898068472,0.3816604165893477
 2006-06-06T13:00:00,100643.04051658724,362314945.8597141,1041165471.382769,9.468015560974523,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.637155828087216,9.637155828087216,0.0,27.31628793160728,9.048149194533195,0.7568464230030149,9.63177762811513,6.699979287062664,0.7796005173858136
 2006-06-06T14:00:00,105222.80914338924,378802112.9162012,1088466606.7283497,9.595408373339216,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.769001619616494,9.769001619616494,0.0,27.31628793160728,9.659568760085236,0.6485948666871839,9.744885305634469,6.6999962055862055,1.1331551447480048
 2006-06-06T15:00:00,131014.87123175616,471653536.4343221,1436141273.036383,10.532018013805924,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.741921392435378,10.741921392435378,0.0,27.31628793160728,12.597199501441905,0.522571789764721,10.567862168804696,6.700003902745728,2.1752647955893383
 2006-06-06T16:00:00,122081.19511396663,439492302.41028,1359568110.771889,10.325698094469404,6.666666666666692,24.629479156045548,0.0,140200.98006452672,504723528.2322962,1599183636.025106,11.190699253271433,6.7,27.31628793160728,27.31628793160728,0.0,0.4620800074521428,7.357335091509434,7.357335091509434,7.357335091509434
 2006-06-06T17:00:00,112791.48335964548,406049340.0947237,1290923101.17759,10.14077134649496,6.66666666666669,24.629479156045548,0.0,113093.79195208591,407137651.0275093,1296608010.7725916,10.34434339999299,6.7,27.31628793160728,27.31628793160728,0.0,0.4615637443535068,6.7,6.7,6.7
 2006-06-06T18:00:00,106127.28910598368,382058240.7815412,1260863869.6595392,10.059794738576182,6.66666666666669,24.629479156045548,1.0,197168.11030146704,709805197.0852815,2485973957.269935,3.676426689349944,-3.345744378900516,27.31628793160728,27.31628793160728,0.0,0.4704454820036846,-1.5957443789005157,-0.2884456148196209,-0.2884456148196209
 2006-06-06T19:00:00,99736.00055000826,359049601.98002976,1219713413.9600987,9.94894230443773,6.66666666666669,24.629479156045548,1.0,163003.32296725432,586811962.6821156,2139540453.4703608,2.2514637824746315,-3.8,27.31628793160728,27.31628793160728,0.0,0.5616579439302557,-3.8,-1.21758325941791,-1.21758325941791
 2006-06-06T20:00:00,105806.17560626288,380902232.1825464,1314808671.6714466,10.20511881388858,6.66666666666669,24.629479156045548,1.0,168632.78316988103,607078019.4115719,2207539357.2956333,2.442853683099893,-3.8,27.31628793160728,27.31628793160728,0.0,0.6523496545432811,-3.8,-1.3021344018725147,-1.3021344018725147
 2006-06-06T21:00:00,107918.70271053794,388507329.7579366,1318144153.3957891,10.214099647483058,6.66666666666669,24.629479156045548,1.0,168599.9128558229,606959686.2809625,2160623882.318372,2.310810272859693,-3.8,27.31628793160728,27.31628793160728,0.0,0.7391722729037166,-3.8,-1.4518270403457627,-1.4518270403457627
 2006-06-06T22:00:00,99116.71220838717,356820163.9501938,1174621581.292827,9.82747100976062,6.66666666666669,24.629479156045548,1.0,151606.7144443998,545784171.9998392,1926270387.0454133,1.6507925428157109,-3.8,27.31628793160728,27.31628793160728,0.0,0.8191618918197445,-3.8,-1.7083254205399765,-1.7083254205399765
 2006-06-06T23:00:00,89721.47582359244,322997312.9649327,1045258538.7430024,9.47903892913263,6.66666666666669,24.629479156045548,1.0,130518.77280889102,469867582.1120076,1660357047.5818176,0.9010712334809402,-3.8,27.31628793160728,27.31628793160728,0.0,0.8880408329778104,-3.8,-2.095701900770176,-2.095701900770176
 2006-06-07T00:00:00,84279.25187848716,303405306.7625537,998959804.4231832,9.354355991490342,6.66666666666669,24.629479156045548,1.0,112391.01197266598,404607643.1015976,1442502243.090662,0.2861938567687024,-3.8,27.31628793160728,27.31628793160728,0.0,0.941405856228976,-3.8,-2.579744917387276,-2.579744917387276
 2006-06-07T01:00:00,81877.06348482512,294757428.5453704,978921731.4432744,9.30039575563633,6.66666666666669,24.629479156045548,1.0,99379.61093058494,357766599.3501058,1255258046.58909,-0.2426860854888276,-3.8,27.31628793160728,27.31628793160728,0.0,0.9772854156456804,-3.8,-3.0499544458892225,-3.0499544458892225
 2006-06-07T02:00:00,82877.4054776887,298358659.71967936,987740399.2760228,9.324142902572856,6.66666666666669,24.629479156045548,1.0,78112.40519905114,281204658.71658415,956537978.9880278,-0.6069370613965519,-3.3183926729384896,22.7635732763394,27.31628793160728,0.0,0.997090368038642,-3.8,-3.445841317600573,-3.445841317600573
 2006-06-07T03:00:00,82855.83619811006,298281010.3131962,1002265296.4557256,9.363256850719877,6.66666666666669,24.629479156045548,1.0,39919.13319637949,143708879.5069661,449717701.2807676,6.5467967585728415,5.281746003228604,13.65814396580364,27.31628793160728,0.0,1.0,4.013353330290115,4.013353330290115,4.013353330290115
 2006-06-07T04:00:00,81594.81095940583,293741319.453861,1003852658.8140044,9.367532287216916,6.66666666666669,24.629479156045548,1.0,81537.49375044428,293534977.50159943,1003334598.9585797,9.521847279339164,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-07T05:00:00,92024.49796886976,331288192.68793106,1198687676.845007,9.892306356022836,6.66666666666669,24.62947915604555,1.0,92152.7410719429,331749867.8589944,1201845816.8558009,10.078658697958366,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-07T06:00:00,96989.39784588524,349161832.2451869,1242641646.1831205,10.010706963382392,6.66666666666669,24.629479156045548,0.0,97213.99494926892,349970381.81736803,1247514464.7233772,10.206733591087753,6.7,27.31628793160728,27.31628793160728,0.0,0.9997560096865032,6.7,6.7,6.7
 2006-06-07T07:00:00,101080.72413557298,363890606.8880628,1272308266.1601217,10.09062376584281,6.66666666666669,24.629479156045548,0.0,101353.93674800816,364874172.2928294,1277952907.6318114,10.292061312849745,6.7,27.31628793160728,27.31628793160728,0.0,0.999239746587867,6.7,6.7,6.7
 2006-06-07T08:00:00,85765.0716775861,308754258.0393099,1016361790.072102,9.401218562864344,6.66666666666669,24.629479156045548,0.0,85940.98152697344,309387533.4971044,1020231613.3756377,9.569265296075244,6.7,27.31628793160728,27.31628793160728,0.0,0.9987234834892312,6.7,6.7,6.7
 2006-06-07T09:00:00,87430.18106282737,314748651.8261785,1075662139.6276891,9.560923751904994,6.66666666666669,24.629479156045548,0.0,87622.62400649926,315441446.42339736,1079914751.243205,9.736718672338789,6.7,27.31628793160728,27.31628793160728,0.0,0.9982072203905952,6.7,6.7,6.7
 2006-06-07T10:00:00,82358.37596357994,296490153.4688878,1052441509.0679308,9.49839150832259,6.66666666666669,24.629479156045548,0.0,82536.16611761031,297130198.0233971,1056536624.3410348,9.67111486485859,6.7,27.31628793160728,27.31628793160728,0.0,0.9976909572919592,6.7,6.7,6.7
 2006-06-07T11:00:00,78452.4274139813,282428738.6903327,1020316332.9542968,9.411868807378616,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.580351299731774,9.580351299731774,0.0,27.31628793160728,6.968002402794236,0.9545725927910432,9.083452932642942,6.699997369396079,1.296794237696148
 2006-06-07T12:00:00,83985.31424739347,302347131.2906165,1088786343.1577594,9.596282117177294,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.773793183186548,9.773793183186548,0.0,27.31628793160728,9.13985730111977,0.8451533000611219,9.780805301480548,6.699989530534807,0.5785740156960039
 2006-06-07T13:00:00,85900.04095255937,309240147.4292137,1070666968.8831742,9.547469946389484,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.722610268190262,9.722610268190262,0.0,27.31628793160728,9.27080529515877,0.7363805235371638,9.688584192687989,6.699985344341093,0.8809513869730571
 2006-06-07T14:00:00,89324.14855565829,321566934.8003698,1118404696.6137094,9.676043667801656,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.857465318253755,9.857465318253755,0.0,27.31628793160728,10.044653431394297,0.6241605872398117,9.855486066547488,6.699993461850159,1.2737947088232329
 2006-06-07T15:00:00,118261.9593695646,425743053.73043257,1587069315.462307,10.938734079173557,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.17737345163784,11.17737345163784,0.0,27.31628793160728,13.930382317821111,0.4911464167488201,10.911979513953844,6.699990516016001,2.639608671823302
 2006-06-07T16:00:00,116691.6570367332,420089965.33223945,1527121114.7402923,10.777168930045669,6.66666666666669,24.629479156045548,0.0,133829.41596779448,481785897.48406017,1793731463.1773453,11.734863432223754,6.7,27.31628793160728,27.31628793160728,0.0,0.4239659290781555,7.435968243618869,7.435968243618869,7.435968243618869
 2006-06-07T17:00:00,119775.81125906356,431192920.5326288,1546996490.4895272,10.830729718977592,6.66666666666669,24.629479156045548,0.0,120381.5510899278,433373583.9237401,1558047303.413417,11.07669225283061,6.7,27.31628793160728,27.31628793160728,0.0,0.4234496659795195,6.7,6.7,6.7
 2006-06-07T18:00:00,119076.41869935354,428675107.3176728,1560789504.5969994,10.867902874577096,6.66666666666669,24.629479156045548,1.0,203997.0589115041,734389412.0814148,2719950955.482076,4.4660996991429,-3.2128212326733885,27.31628793160728,27.31628793160728,0.0,0.4317307520226853,-1.5452393237669977,-0.2501205038957394,-0.2501205038957394
 2006-06-07T19:00:00,111804.7633737998,402497148.1456793,1501804324.6191146,10.70894466714631,6.66666666666669,24.629479156045548,1.0,176527.9771702912,635500717.8130484,2441887876.176954,3.1020498332728423,-3.8,27.31628793160728,27.31628793160728,0.0,0.5236257193844253,-3.8,-1.1917942186410089,-1.1917942186410089
 2006-06-07T20:00:00,120306.04352912818,433101756.7048614,1685826670.417225,11.204973077145644,6.66666666666669,24.629479156045548,1.0,183631.1274573409,661072058.8464273,2597958095.927537,3.540502461526905,-3.8,27.31628793160728,27.31628793160728,0.0,0.615404539988828,-3.8,-1.2619251493385364,-1.2619251493385364
 2006-06-07T21:00:00,124770.72040651397,449174593.4634502,1776571207.0260477,11.44952523074145,6.66666666666669,24.629479156045548,1.0,185725.50460525427,668611816.5789155,2646519223.8675056,3.677098320423872,-3.8,27.31628793160728,27.31628793160728,0.0,0.7040902239765451,-3.8,-1.379607789001893,-1.379607789001893
 2006-06-07T22:00:00,103287.16728013707,371833802.20849353,1396870556.5858734,10.42623102988142,6.66666666666669,24.629479156045548,1.0,155232.6731510329,558837623.3437184,2190667238.710479,2.3952468783606515,-3.8,27.31628793160728,27.31628793160728,0.0,0.7873446143611882,-3.8,-1.5875844374313604,-1.5875844374313604
 2006-06-07T23:00:00,92786.62593683763,334031853.37261546,1205052667.633045,9.90945035817882,6.666666666666692,24.629479156045548,1.0,135376.90043182074,487356841.5545546,1880334461.689737,1.5213076598420825,-3.8,27.31628793160728,27.31628793160728,0.0,0.8613637411781719,-3.8,-1.920866055044868,-1.920866055044868
 2006-06-08T00:00:00,95144.0200711271,342518472.2560576,1274000956.9957316,10.095193485174072,6.66666666666669,24.629479156045548,1.0,127691.4863376805,459689350.81564987,1788974190.0594497,1.263786897230611,-3.8,27.31628793160728,27.31628793160728,0.0,0.9215531790710852,-3.8,-2.3747646445867514,-2.3747646445867514
 2006-06-08T01:00:00,97183.44080508694,349860386.89831305,1342128508.3733933,10.278713680950757,6.66666666666669,24.629479156045548,1.0,119299.61166139552,429478601.9810239,1684356195.6190217,0.9687696829556534,-3.8,27.31628793160728,27.31628793160728,0.0,0.964594661428818,-3.8,-2.866737989192709,-2.866737989192709
 2006-06-08T02:00:00,97020.60923880298,349274193.2596908,1335773637.2167163,10.261593148394368,6.666666666666692,24.629479156045548,1.0,110739.31019231604,398661516.69233775,1533274317.1092143,0.5424806497241805,-3.8,27.31628793160728,27.31628793160728,0.0,0.9910068785843268,-3.8,-3.2728613857702697,-3.2728613857702697
 2006-06-08T03:00:00,96292.06138924226,346651421.0012721,1325251797.456468,10.233247200542166,6.66666666666669,24.629479156045548,1.0,47213.53123739464,169968712.4546207,635091599.8126029,5.00417893305725,3.2135025930853165,13.65814396580364,27.31628793160728,0.0,1.0,1.463502593085317,1.5226151144059117,1.5226151144059117
 2006-06-08T04:00:00,92443.11121046776,332795200.357684,1272969279.8213692,10.092404343548225,6.66666666666669,24.629479156045548,1.0,92536.70903471085,333132152.5249591,1275554495.5709922,10.285338370585285,6.7,27.31628793160728,27.31628793160728,0.0,0.999934850923483,6.7,6.7,6.7
 2006-06-08T05:00:00,106976.5597340777,385115615.04267967,1515053177.328668,10.74466583261752,6.66666666666669,24.629479156045548,1.0,107231.08067610476,386031890.4339771,1520708604.0458453,10.972094006729169,6.7,27.31628793160728,27.31628793160728,0.0,0.9994825045229888,6.7,6.7,6.7
 2006-06-08T06:00:00,108438.16816414495,390377405.3909218,1454470033.627609,10.581399132113493,6.66666666666669,24.629479156045548,0.0,108757.111248555,391525600.494798,1461079002.5941129,10.805152239787809,6.7,27.31628793160728,27.31628793160728,0.0,0.9989662414243532,6.7,6.7,6.7
 2006-06-08T07:00:00,121376.29403233454,436954658.5164043,1552309926.2042377,10.845052389346217,6.66666666666669,24.629479156045548,0.0,121807.1501117252,438505740.4022107,1560410377.5669284,11.083297913605298,6.7,27.31628793160728,27.31628793160728,0.0,0.9984499783257172,6.7,6.7,6.7
 2006-06-08T08:00:00,115912.73745386816,417285854.8339253,1380457579.2357311,10.381985586636246,6.66666666666669,24.629479156045548,0.0,116267.73112177028,418563832.038373,1387053116.9782012,10.59777377265098,6.7,27.31628793160728,27.31628793160728,0.0,0.9979337152270812,6.7,6.7,6.7
 2006-06-08T09:00:00,124150.90147514398,446943245.3105184,1472515396.204783,10.630020545747165,6.666666666666689,24.629479156045548,0.0,124566.58291386656,448439698.48991966,1479934326.9047956,10.857969266086547,6.7,27.31628793160728,27.31628793160728,0.0,0.9974174521284452,6.7,6.7,6.7
 2006-06-08T10:00:00,130533.72569268268,469921412.4936577,1522258406.544881,10.76406393735411,6.66666666666669,24.629479156045548,0.0,130990.94264479306,471567393.521255,1530121430.2652102,10.998505306481045,6.7,27.31628793160728,27.31628793160728,0.0,0.9969011890298092,6.7,6.7,6.7
 2006-06-08T11:00:00,136700.529884181,492121907.5830517,1570831938.0004628,10.894965332271989,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.135825161340174,11.135825161340174,0.0,27.31628793160728,9.877107227260836,0.9294246303692798,10.390878783905949,6.699995700207388,1.8792704061105847
 2006-06-08T12:00:00,147737.7621357326,531855943.6886373,1642964317.868404,11.089376617644085,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.3397873326874,11.3397873326874,0.0,27.31628793160728,13.657376837191784,0.7648514491486011,11.2867525912555,6.69999489408777,2.0951621611803457
 2006-06-08T13:00:00,131016.31503308458,471658734.11910456,1477537699.7449927,10.643580758714522,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.872207015790073,10.872207015790073,0.0,27.31628793160728,14.068616016307288,0.5987734834929909,11.05794489376872,6.700002156462358,2.599398066950953
 2006-06-08T14:00:00,101869.79904220456,366731276.5519363,1235005044.98483,9.990134739598634,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.18679854222272,10.18679854222272,0.0,27.31628793160728,11.555814391717542,0.4603091342176982,10.247613061366344,6.699998660998042,1.8623024098432963
 2006-06-08T15:00:00,112151.11315617118,403744007.3622162,1534384957.4432075,10.796759005616172,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.033503124609815,11.033503124609815,0.0,27.31628793160728,14.7791152019686,0.3219321986431443,10.853939146117469,6.700006267713291,3.1392424991770014
 2006-06-08T16:00:00,108647.56505699812,391131234.2051932,1465636849.9068162,10.611485223852725,6.666666666666692,24.629479156045548,0.0,123334.67467749104,444004828.8389677,1711883419.518886,11.506169983438852,6.7,27.31628793160728,27.31628793160728,0.0,0.2561479204762082,7.381115997538909,7.381115997538909,7.381115997538909
 2006-06-08T17:00:00,107532.47575958783,387116912.73451614,1438517454.4459386,10.538413068089833,6.66666666666669,24.629479156045548,0.0,108010.8739566764,388839146.244035,1447934981.0039303,10.768342755573322,6.7,27.31628793160728,27.31628793160728,0.0,0.2556316573775722,6.7,6.7,6.7
 2006-06-08T18:00:00,107536.82636084362,387132574.899037,1542618983.5835984,10.818964518480447,6.66666666666669,24.629479156045548,1.0,185686.70462777893,668472136.6600041,2745128522.085313,4.634268358877095,-3.11465757957118,27.31628793160728,27.31628793160728,0.0,0.2642976691786604,-1.3677698784347971,-0.0166398338918153,-0.0166398338918153
 2006-06-08T19:00:00,82821.3467829821,298156848.4187355,1159036566.324836,9.785509774168863,6.66666666666669,24.629479156045548,1.0,138116.84628579722,497220646.62887007,2149828588.060385,2.2803411948286927,-3.8,27.31628793160728,27.31628793160728,0.0,0.3608715950484454,-3.8,-1.0639984603259631,-1.0639984603259631
 2006-06-08T20:00:00,71833.27182159452,258599778.5577404,952500583.9699004,9.22925303349826,6.66666666666669,24.629479156045548,1.0,121655.935383557,437961367.38080525,1907703282.913696,1.5984752283129484,-3.8,27.31628793160728,27.31628793160728,0.0,0.4568196427953411,-3.8,-1.1478465848623918,-1.1478465848623918
 2006-06-08T21:00:00,68540.65903989635,246746372.5436268,668854503.5289711,8.46569797189231,6.66666666666669,24.629479156045548,1.0,102310.03807852486,368316137.0826895,1598929692.7500892,0.7277181508719425,-3.8,27.31628793160728,27.31628793160728,0.0,0.5502116971922173,-3.8,-1.209520519390494,-1.209520519390494
 2006-06-08T22:00:00,53807.12434843175,193705647.6543543,443210897.09859633,7.858525012634229,6.66666666666669,24.629479156045548,1.0,87859.3613005354,316293700.6819274,1339306411.9776635,-0.0052392828961535,-3.8,27.31628793160728,27.31628793160728,0.0,0.6412525582309742,-3.8,-1.2889691630908162,-1.2889691630908162
 2006-06-08T23:00:00,50867.62289654644,183123442.4275672,416834669.45804536,7.787568764318506,6.66666666666669,24.629479156045548,1.0,84609.93695798056,304595773.0487301,1262584761.3756475,-0.2219745357534536,-3.8,27.31628793160728,27.31628793160728,0.0,0.7286858837286823,-3.8,-1.428224818319771,-1.428224818319771
 2006-06-09T00:00:00,55847.1139550035,201049610.2380125,453044305.5787996,7.884979047786524,6.66666666666669,24.629479156045548,1.0,83093.18563721151,299135468.29396147,1214097676.2149572,-0.3589894022823194,-3.8,27.31628793160728,27.31628793160728,0.0,0.8097355041701864,-3.8,-1.669484537368598,-1.669484537368598
 2006-06-09T01:00:00,61860.355316083005,222697279.1378988,499554351.9873203,8.01010880199338,6.66666666666669,24.629479156045548,1.0,79463.49677294992,286068588.3826197,1130638890.8518398,-0.5948998239364304,-3.8,27.31628793160728,27.31628793160728,0.0,0.880251283538211,-3.8,-2.0408265757070163,-2.0408265757070163
 2006-06-09T02:00:00,66642.42184578437,239912718.6448238,535196078.727241,8.106004925002141,6.66666666666669,24.629479156045548,1.0,73610.0227244576,264996081.8080473,998644331.453686,-0.9681989445225424,-3.8,27.31628793160728,27.31628793160728,0.0,0.9357278169495789,-3.8,-2.5176379831185725,-2.5176379831185725
 2006-06-09T03:00:00,67493.3236052222,242975964.9788,539893831.9534974,8.118644965592638,6.66666666666669,24.629479156045548,1.0,68388.28033808112,246197809.21709204,834035815.8477255,-1.434051212516465,-3.8,27.31628793160728,27.31628793160728,0.0,0.9737410812504868,-3.8,-2.9967049493600904,-2.9967049493600904
 2006-06-09T04:00:00,69870.1842133267,251532663.1679761,609858154.6708403,8.306913884333722,6.66666666666669,24.629479156045548,1.0,57225.146565086055,206010527.6343098,639617766.1458278,-1.650887718787159,-3.465617440232404,22.7635732763394,27.31628793160728,0.0,0.9956793187635647,-3.8,-3.4163698511711,-3.4163698511711
 2006-06-09T05:00:00,70871.82000814176,255138552.02931035,826977656.8877695,8.891301304159951,6.66666666666669,24.62947915604555,1.0,24667.30992774077,88802315.73986676,280840348.5224141,5.263036689869276,4.472839123660052,13.65814396580364,27.31628793160728,0.0,0.9997419127367624,3.213259909962933,3.213259909962933,3.213259909962933
 2006-06-09T06:00:00,73819.61544929123,265750615.61744845,964139085.9905876,9.260593511298715,6.66666666666669,24.629479156045548,0.0,73836.69388905061,265812098.00058225,964499827.3941436,9.412846177393073,6.7,27.31628793160728,27.31628793160728,0.0,0.9992256496381264,6.7,6.7,6.7
 2006-06-09T07:00:00,81378.64537486903,292963123.3495285,1095381379.8639648,9.61404128168154,6.66666666666669,24.629479156045548,0.0,81528.8753858647,293503951.3891129,1099021156.8765414,9.790299185841487,6.7,27.31628793160728,27.31628793160728,0.0,0.9987093865394906,6.7,6.7,6.7
 2006-06-09T08:00:00,74396.27218785541,267826579.8762794,935009299.749998,9.182153557314193,6.66666666666669,24.629479156045548,0.0,74530.1790643561,268308644.63168195,938318911.7788252,9.33936571121072,6.7,27.31628793160728,27.31628793160728,0.0,0.9981931234408548,6.7,6.7,6.7
 2006-06-09T09:00:00,80321.21656080139,289156379.618885,1016286903.154414,9.401026452973245,6.666666666666692,24.629479156045548,0.0,80484.532655629,289744317.56026435,1020093036.0047796,9.568852127135484,6.7,27.31628793160728,27.31628793160728,0.0,0.9976768603422188,6.7,6.7,6.7
 2006-06-09T10:00:00,88035.6100751515,316928196.2705454,1061247516.9307594,9.522112320291765,6.66666666666669,24.629479156045548,0.0,88225.17136983886,317610616.93141985,1065378751.7852696,9.695910975327712,6.7,27.31628793160728,27.31628793160728,0.0,0.9971605972435827,6.7,6.7,6.7
 2006-06-09T11:00:00,99886.4436668472,359591197.2006499,1206306786.582932,9.912825834467164,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.105527824208997,10.105527824208997,0.0,27.31628793160728,7.968982891285687,0.945812510885294,9.528530965200014,6.699994176515834,1.4476524865831986
