Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-09T12:00:00,95088.17581670346,342317432.9401325,1138918210.901287,9.731301601175833,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.915176563939308,9.915176563939308,0.0,27.31628793160728,9.726212357502767,0.8233097949766601,9.984337644441387,6.700000038285606,0.7631803222448642
 2006-06-09T13:00:00,87086.68213124112,313512055.672468,1027776686.2124952,9.431959501289253,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.601276318226684,9.601276318226684,0.0,27.31628793160728,9.184704982481165,0.7119851407663083,9.637556873906176,6.699997299099575,0.9021024519646582
 2006-06-09T14:00:00,85476.95394309139,307717034.195129,1020022880.9952502,9.411077357493292,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.57942085220831,9.57942085220831,0.0,27.31628793160728,9.193215430697308,0.6079318864495388,9.571414321928534,6.700001802439478,1.0390858838736967
 2006-06-09T15:00:00,105037.92065225483,378136514.3481174,1381713987.1004353,10.385372975473809,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.601502743191377,10.601502743191377,0.0,27.31628793160728,12.128343561089258,0.4884337837088056,10.415573187041565,6.69999954291524,2.042261625532755
 2006-06-09T16:00:00,96645.61160646223,347924201.78326404,1257937848.8613038,10.051912359064875,6.66666666666669,24.629479156045548,0.0,109856.0297851152,395481707.22641474,1481229437.1685505,10.860560013083074,6.7,27.31628793160728,27.31628793160728,0.0,0.4298524501449217,7.3216308282962705,7.3216308282962705,7.3216308282962705
 2006-06-09T17:00:00,93564.12527896416,336830851.00427103,1268273025.761945,10.079754057090549,6.66666666666669,24.629479156045548,0.0,93933.89339684827,338162016.22865385,1276084051.0429325,10.28680715557335,6.7,27.31628793160728,27.31628793160728,0.0,0.4293361870462857,6.7,6.7,6.7
 2006-06-09T18:00:00,92703.39939211716,333732237.8116218,1298334630.030698,10.160734476248908,6.666666666666692,24.629479156045548,1.0,165832.3248252653,596996369.370955,2501178510.164465,3.689773524117736,-3.37546926458935,27.31628793160728,27.31628793160728,0.0,0.4392138179772304,-1.6254692645893491,-0.2784795559758828,-0.2784795559758828
 2006-06-09T19:00:00,94812.1384874586,341323698.55485094,1360583991.9640355,10.328434564475682,6.66666666666669,24.629479156045548,1.0,151055.4276841185,543799539.6628268,2303513174.7669635,2.71290635799336,-3.8,27.31628793160728,27.31628793160728,0.0,0.5312671445831602,-3.8,-1.196784979862331,-1.196784979862331
 2006-06-09T20:00:00,100371.78577447576,361338428.7881127,1464849810.9772437,10.609367529988983,6.66666666666669,24.629479156045548,1.0,156068.67493216347,561847229.7557884,2379521649.6754346,2.926686551824707,-3.8,27.31628793160728,27.31628793160728,0.0,0.6228428423089275,-3.8,-1.269236138249595,-1.269236138249595
 2006-06-09T21:00:00,96926.43950154456,348935182.20556045,1401858570.1337435,10.439639490570489,6.66666666666669,24.629479156045548,1.0,149080.14798864268,536688532.7591138,2270665885.334193,2.620484506402004,-3.8,27.31628793160728,27.31628793160728,0.0,0.7111907209008684,-3.8,-1.392739783920489,-1.392739783920489
 2006-06-09T22:00:00,90380.2454565752,325368883.64367074,1281880098.3521929,10.116408106961812,6.66666666666669,24.629479156045548,1.0,136348.96049044002,490856257.76558405,2070902408.185316,2.05821214691086,-3.8,27.31628793160728,27.31628793160728,0.0,0.7938467509833943,-3.8,-1.609961776178639,-1.609961776178639
 2006-06-09T23:00:00,87832.16271466164,316195785.772782,1218519641.520282,9.94572630530626,6.666666666666692,24.629479156045548,1.0,126609.94011935714,455795784.4296857,1885829907.2878628,1.5368248617772975,-3.8,27.31628793160728,27.31628793160728,0.0,0.8669015542483267,-3.8,-1.9542301934628847,-1.9542301934628847
 2006-06-10T00:00:00,92497.1838448919,332989861.84161085,1290847002.742981,10.140566393832565,6.66666666666669,24.629479156045548,1.0,122915.1634601829,442494588.4566585,1795545021.943225,1.2823478870869367,-3.8,27.31628793160728,27.31628793160728,0.0,0.9257666728954868,-3.8,-2.4155081759527297,-2.4155081759527297
 2006-06-10T01:00:00,95819.9779931709,344951920.77541524,1347796604.6392324,10.293983819327613,6.66666666666669,24.629479156045548,1.0,116833.07201748557,420599059.2629479,1679812412.057336,0.955957310203186,-3.8,27.31628793160728,27.31628793160728,0.0,0.9673569848326804,-3.8,-2.904897842042463,-2.904897842042463
 2006-06-10T02:00:00,98924.63910651224,356128700.7834441,1367176981.387884,10.346210798726128,6.66666666666669,24.629479156045548,1.0,112355.17300906465,404478622.8326328,1556600296.3547275,0.6082550785587898,-3.8,27.31628793160728,27.31628793160728,0.0,0.9925573518653388,-3.8,-3.299847673349316,-3.299847673349316
 2006-06-10T03:00:00,98088.78332139492,353119619.9570218,1336825665.6043787,10.264450222343596,6.66666666666669,24.629479156045548,1.0,48161.316860067695,173380740.6962437,645364182.1857123,4.958378808845935,3.139518389270925,13.65814396580364,27.31628793160728,0.0,1.0,1.3895183892709255,1.4459215937460843,1.4459215937460843
 2006-06-10T04:00:00,98711.08738527609,355359914.5869938,1359282056.895239,10.324926961061898,6.66666666666669,24.629479156045548,1.0,98803.54600540506,355692765.61945826,1361888280.356468,10.527291470896962,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-10T05:00:00,104679.9573603312,376847846.4971923,1470077796.0020893,10.623455804300823,6.666666666666692,24.62947915604555,1.0,104927.84967886993,377740258.8439317,1475618701.6386192,10.845872067826036,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-10T06:00:00,96996.09607024532,349185945.8528832,1301168040.764247,10.168368110389356,6.66666666666669,24.629479156045548,0.0,97229.02541326026,350024491.4877368,1306334666.399403,10.37160818769664,6.7,27.31628793160728,27.31628793160728,0.0,0.9999257045793104,6.7,6.7,6.7
 2006-06-10T07:00:00,94014.22706361776,338451217.4290239,1297418224.415172,10.15829206177948,6.66666666666669,24.629479156045548,0.0,94270.24828779422,339372893.83605915,1303111009.590479,10.362454272937248,6.7,27.31628793160728,27.31628793160728,0.0,0.9994642118346436,6.7,6.7,6.7
 2006-06-10T08:00:00,67752.84474024981,243910241.0648993,572904204.0640785,8.207486009244393,6.66666666666669,24.629479156045548,0.0,67814.96058376784,244133858.1015642,574525520.9225482,8.317299220645067,6.7,27.31628793160728,27.31628793160728,0.0,0.9989479487360076,6.7,6.7,6.7
 2006-06-10T09:00:00,27654.27673410864,99555396.24279112,221814579.3260368,7.263059745066872,6.66666666666669,24.629479156045548,0.0,27727.783641147045,99820021.10812937,222553080.9160685,7.326938011944747,6.7,27.31628793160728,27.31628793160728,0.0,0.9984316856373716,6.7,6.7,6.7
 2006-06-10T10:00:00,16090.41880220959,57925507.68795452,131836756.74245958,7.021095818837803,6.66666666666669,24.629479156045548,0.0,16155.683695618563,58160461.30422682,132454415.98311631,7.073231416450985,6.7,27.31628793160728,27.31628793160728,0.0,0.9979154225387358,6.7,6.7,6.7
 2006-06-10T11:00:00,17825.611515175315,64172201.454631135,145541787.58487988,7.057944913549832,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.111860754901119,7.111860754901119,0.0,27.31628793160728,1.317455622343774,0.9912458255319692,7.042983813872058,6.699994584493314,1.1166666676901769
 2006-06-10T12:00:00,18016.60568607693,64859780.469876975,147101208.59142703,7.062137855490229,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.116250912972977,7.116250912972977,0.0,27.31628793160728,1.5946273965422169,0.9758911504830122,7.115344907642012,6.6999759901441465,3.308607314049065e-09
 2006-06-10T13:00:00,15612.759032472306,56205932.5169003,128111288.20732988,7.0110791331365485,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.062704398348942,7.062704398348942,0.0,27.31628793160728,1.4591992699246898,0.9609475736956052,7.078192271441357,6.699987217390518,1.884832734333486e-09
 2006-06-10T14:00:00,16355.663327813443,58880387.98012841,134014258.63568288,7.0269504413017,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.079414380882809,7.079414380882809,0.0,27.31628793160728,1.41277928574976,0.9476569268124008,7.065554883327287,6.700040721410052,2.508251236340205e-09
 2006-06-10T15:00:00,41567.24145066598,149642069.2223975,341642817.93171704,7.585322316973187,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.664311028391453,7.664311028391453,0.0,27.31628793160728,3.0671185622376265,0.9245086627057832,7.553726961248429,6.7000041676317865,0.000975220021613
 2006-06-10T16:00:00,34525.441769899444,124291590.37163796,281891844.66805214,7.4246047325137745,6.66666666666669,24.629479156045548,0.0,40188.89336833736,144680016.1260145,328339813.98891497,7.624757017515678,6.7,27.31628793160728,27.31628793160728,0.0,0.9102436988718264,6.830613301565811,6.830613301565811,6.830613301565811
 2006-06-10T17:00:00,36454.6155746408,131236616.06870688,297643080.1230015,7.466967171596653,6.66666666666669,24.629479156045548,0.0,36530.97214561948,131511499.72423016,298454911.1416142,7.5406855820518786,6.7,27.31628793160728,27.31628793160728,0.0,0.9097274357731906,6.7,6.7,6.7
 2006-06-10T18:00:00,36133.99628528294,130082386.6270186,295025301.5145307,7.459926706123689,6.66666666666669,24.629479156045548,1.0,86456.6711405563,311244016.1060027,1230709449.9105234,-0.3150933990985177,-3.8,27.31628793160728,27.31628793160728,0.0,0.907301241352132,-2.0500000000000003,-1.5023501845716556,-1.5023501845716556
 2006-06-10T19:00:00,36437.01955585412,131173270.40107484,297499412.9042691,7.466580749711775,6.66666666666669,24.629479156045548,1.0,67277.06798557861,242197444.74808303,698796897.025682,-1.817058802251221,-3.8,27.31628793160728,27.31628793160728,0.0,0.9549899293029412,-3.8,-2.7409398176971287,-2.7409398176971287
 2006-06-10T20:00:00,24344.60310092945,87640571.16334601,202620580.7223982,7.211430645075866,6.66666666666669,24.629479156045548,1.0,54688.057387201225,196877006.5939244,448398549.8239934,-2.526885221211996,-3.8,27.31628793160728,27.31628793160728,0.0,0.9854741136656332,-3.8,-3.1796328195340755,-3.1796328195340755
 2006-06-10T21:00:00,9218.81298841504,33187726.75829414,79100140.42124885,6.879308972111599,6.66666666666669,24.629479156045548,1.0,14250.32780781803,51301180.1081449,118269816.99830192,-3.221960959760002,-3.557939502556451,13.65814396580364,27.31628793160728,0.0,0.9994133805259424,-3.668993842900456,-3.479146689011514,-3.479146689011514
 2006-06-10T22:00:00,4636.259233701084,16690533.241323909,39924836.8142364,6.7739914987348255,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.745069371539183,-2.745069371539183,0.0,27.31628793160728,0.0,1.0,-2.85046865183655,-2.85046865183655,-2.85046865183655
 2006-06-10T23:00:00,3496.286408319058,12586631.069948608,30023894.544664565,6.747375310423038,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.1893333819648806,-2.1893333819648806,0.0,27.31628793160728,0.0,1.0,-2.2680503927358644,-2.2680503927358644,-2.2680503927358644
 2006-06-11T00:00:00,2973.5896017662367,10704922.566358456,25397247.702334963,6.734937917719797,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.7217280010887244,-1.7217280010887244,0.0,27.31628793160728,0.0,0.9999400796000234,-1.7898243566011398,-1.7898243566011398,-1.7898243566011398
 2006-06-11T01:00:00,2433.3613670288323,8760100.921303798,20783191.248387348,6.722534476685447,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.342943962550299,-1.342943962550299,0.0,27.31628793160728,0.0,0.9994929618760698,-1.3980610842367045,-1.3980610842367045,-1.3980610842367045
 2006-06-11T02:00:00,2016.169151145734,7258208.944124644,17219977.938798297,6.712955966544588,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.041943286381307,-1.041943286381307,0.0,27.31628793160728,0.0,0.998976698777434,-1.0872017016852338,-1.0872017016852338,-1.0872017016852338
 2006-06-11T03:00:00,1657.234277726129,5966043.399814063,14154337.043420767,6.704715063139703,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.8027210114699564,-0.8027210114699564,0.0,27.31628793160728,0.0,0.998460435678798,-0.8388791998091628,-0.8388791998091628,-0.8388791998091628
 2006-06-11T04:00:00,1623.4321631147238,5844355.787213004,13925032.965694409,6.704098667211238,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.5991190135205641,-0.5991190135205641,0.0,27.31628793160728,0.0,0.997944172580162,-0.6351465066773597,-0.6351465066773597,-0.6351465066773597
 2006-06-11T05:00:00,9377.82983488741,33760187.40559468,78108213.87352237,6.876647843674841,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.0104675525932464,0.0104675525932464,0.0,27.31628793160728,0.0,0.997427909481526,-0.1840824149852994,-0.1840824149852994,-0.1840824149852994
 2006-06-11T06:00:00,36095.61760831034,129944223.38991722,289762367.9509323,7.445779039643138,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.166488622654228,3.166488622654228,0.0,27.31628793160728,0.0,0.99691164638289,2.453642240075088,2.453642240075088,2.453642240075088
 2006-06-11T07:00:00,62488.43181023895,224958354.51686025,484140909.61638737,7.968644100091055,6.66666666666669,24.629479156045548,0.0,49417.0647067013,177901432.9441247,381853043.51643074,7.704335815849131,6.629162655361582,22.7635732763394,27.31628793160728,0.0,0.996395383284254,6.411953950086253,6.411953950086253,6.411953950086253
 2006-06-11T08:00:00,60111.48314785355,216401339.3322728,450627754.0207257,7.878489188343373,6.66666666666669,24.629479156045548,0.0,60055.07376020168,216198265.5367261,450532073.8001307,7.968604851956971,6.7,27.31628793160728,27.31628793160728,0.0,0.9958791201856182,6.7,6.7,6.7
 2006-06-11T09:00:00,74365.71549626987,267716575.7865716,593100469.8364412,8.261815815780011,6.66666666666669,24.629479156045548,0.0,74393.2788347841,267815803.8052228,594473064.8248351,8.373421795205621,6.7,27.31628793160728,27.31628793160728,0.0,0.9953628570869822,6.7,6.7,6.7
 2006-06-11T10:00:00,75511.51882982826,271841467.78738177,630957253.5246605,8.36368770170347,6.66666666666669,24.629479156045548,0.0,75538.25490690145,271937717.6648452,632746248.0432012,8.48101615424101,6.7,27.31628793160728,27.31628793160728,0.0,0.9948465939883464,6.7,6.7,6.7
 2006-06-11T11:00:00,76537.02277853884,275533282.0027398,628945275.6306196,8.358273256308406,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.475488744094308,8.475488744094308,0.0,27.31628793160728,4.781725925612472,0.967702320863788,8.17888807921499,6.700000855402792,1.1386438188752317
 2006-06-11T12:00:00,77543.83826362259,279157817.74904126,635009100.429194,8.374591831815883,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.492601574121718,8.492601574121718,0.0,27.31628793160728,5.785652141669338,0.9033695991746556,8.48503933744102,6.700001777282659,0.0571973413816317
 2006-06-11T13:00:00,78313.5786492366,281928883.13725173,654582374.7846833,8.427267658591363,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.547517289374575,8.547517289374575,0.0,27.31628793160728,5.935803733212828,0.8378007543899958,8.528011192277146,6.700019668662652,0.1156355186726981
 2006-06-11T14:00:00,78638.6976300092,283099311.46803313,691537361.9655793,8.526725117492532,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.651660719238203,8.651660719238203,0.0,27.31628793160728,6.332428433142364,0.7687849822948655,8.653555181811878,6.699998098391976,0.2264296854020425
 2006-06-11T15:00:00,82664.94384163359,297593797.8298809,933835350.743772,9.179001201837949,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.33457682117108,9.33457682117108,0.0,27.31628793160728,7.980862933550931,0.6880192659627817,9.199899148849443,6.699983287941355,0.6513978799558092
 2006-06-11T16:00:00,78846.2233984366,283846404.2343717,870568811.8830875,9.00865150810362,6.666666666666692,24.629479156045548,0.0,87312.11727292788,314323622.1825403,1021186237.2945272,9.57148239145052,6.7,27.31628793160728,27.31628793160728,0.0,0.6484345476550016,7.122202255700906,7.122202255700906,7.122202255700906
 2006-06-11T17:00:00,77417.2612523763,278702140.5085546,851600230.2060146,8.95758293408912,6.66666666666669,24.629479156045548,0.0,77444.69083695927,278800887.0130533,855501677.0664101,9.106846834283276,6.7,27.31628793160728,27.31628793160728,0.0,0.6479182845563657,6.7,6.7,6.7
 2006-06-11T18:00:00,76514.21364445063,275451169.1200223,872220348.7963797,9.013097410872923,6.66666666666669,24.629479156045548,1.0,149988.42280332936,539958322.0919857,2064893658.6708112,2.2695740300188323,-3.5687113961603028,27.31628793160728,27.31628793160728,0.0,0.6605154344296588,-1.9028181583144936,-0.5252648328705833,-0.5252648328705833
 2006-06-11T19:00:00,73596.85625761062,264948682.52739823,732706943.830568,8.637551775674805,6.66666666666669,24.629479156045548,1.0,112459.79137640266,404855248.9550496,1586798414.025839,0.6934914510635596,-3.8,27.31628793160728,27.31628793160728,0.0,0.746305400427555,-3.8,-1.4689732911972058,-1.4689732911972058
 2006-06-11T20:00:00,55466.58158098839,199679693.69155824,448928328.4630557,7.873930108001596,6.66666666666669,24.629479156045548,1.0,84419.3904683451,303909805.6860424,1196192607.6800437,-0.4096841343048447,-3.8,27.31628793160728,27.31628793160728,0.0,0.8255291631006663,-3.8,-1.7361759884817982,-1.7361759884817982
 2006-06-11T21:00:00,30284.51569110138,109024256.487965,248505443.307901,7.334817394866433,6.66666666666669,24.629479156045548,1.0,67677.19053206679,243637885.9154404,854254807.4529529,-1.3768221936608551,-3.8,27.31628793160728,27.31628793160728,0.0,0.8932439394938555,-3.8,-2.134281087015737,-2.134281087015737
 2006-06-11T22:00:00,16527.663686192882,59499589.27029437,137570696.29747894,7.036514818352174,6.66666666666669,24.629479156045548,1.0,63867.072921677696,229921462.51803967,568712396.67659,-2.1857251177298407,-3.8,27.31628793160728,27.31628793160728,0.0,0.9451408657937398,-3.8,-2.6222382489268097,-2.6222382489268097
 2006-06-11T23:00:00,9691.127626330432,34888059.454789564,81423434.40351388,6.885554956931078,6.66666666666669,24.629479156045548,1.0,42382.99799108869,152578792.76791927,344852156.27853817,-2.820614385125094,-3.8,27.31628793160728,27.31628793160728,0.0,0.9795783363461992,-3.8,-3.085309356620119,-3.085309356620119
 2006-06-12T00:00:00,10852.935453924025,39070567.63412648,90651337.29575618,6.910364209996924,6.66666666666669,24.629479156045548,1.0,19792.10481115,71251577.32014,160357203.5516948,-3.188296803845303,-3.643832962889196,18.21085862107152,27.31628793160728,0.0,0.9978776002188966,-3.742260495121878,-3.460722767831569,-3.460722767831569
 2006-06-12T01:00:00,5729.926384287751,20627734.9834359,48263127.83403686,6.796408400429254,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.6619671802244915,-2.6619671802244915,0.0,27.31628793160728,0.0,0.9999993932696636,-2.793219151356233,-2.793219151356233,-2.793219151356233
 2006-06-12T02:00:00,3581.4560440915866,12893241.758729711,30263610.321015622,6.748019900453581,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.1731242226255336,-2.1731242226255336,0.0,27.31628793160728,0.0,0.9996952061437764,-2.249902047318177,-2.249902047318177,-2.249902047318177
 2006-06-12T03:00:00,2626.168414968842,9454206.293887831,22337135.434971727,6.726711848488272,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.7338374174428288,-1.7338374174428288,0.0,27.31628793160728,0.0,0.9991789430451404,-1.79295628395994,-1.79295628395994,-1.79295628395994
 2006-06-12T04:00:00,2648.170647688856,9533414.331679882,22774165.64782405,6.72788667161062,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.412259139781283,-1.412259139781283,0.0,27.31628793160728,0.0,0.9986626799465044,-1.475369114690906,-1.475369114690906,-1.475369114690906
 2006-06-12T05:00:00,10927.906734985458,39340464.24594765,93054111.96265855,6.916824810809366,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.3569581323657325,-0.3569581323657325,0.0,27.31628793160728,0.0,0.9981464168478688,-0.608518792685409,-0.608518792685409,-0.608518792685409
 2006-06-12T06:00:00,30914.951161056983,111293824.17980516,253936496.7140976,7.349432249538658,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.4723301503403987,2.4723301503403987,0.0,27.31628793160728,0.0,0.9976301537492326,1.8359300081424,1.8359300081424,1.8359300081424
 2006-06-12T07:00:00,50999.93837971145,183599778.1669612,401014205.4624472,7.745015576878996,6.66666666666669,24.629479156045548,0.0,29114.98983308696,104813963.39911307,226997879.46216732,6.965736885022777,6.326480774436913,18.21085862107152,27.31628793160728,0.0,0.9971138906505966,5.934110679357095,5.934110679357095,5.934110679357095
 2006-06-12T08:00:00,49306.278578683385,177502602.8832602,375625171.1276069,7.6767178566752,6.66666666666669,24.629479156045548,0.0,49139.3697196276,176901730.99065936,374623013.0866836,7.755053988826276,6.7,27.31628793160728,27.31628793160728,0.0,0.9965976275519608,6.7,6.7,6.7
 2006-06-12T09:00:00,63712.54545243304,229365163.62875897,469625681.5496307,7.929589955673252,6.66666666666669,24.629479156045548,0.0,63759.80049554244,229535281.7839528,470326218.6040271,8.024308888033465,6.7,27.31628793160728,27.31628793160728,0.0,0.996081364453325,6.7,6.7,6.7
 2006-06-12T10:00:00,62612.31855951564,225404346.8142564,464543573.9567864,7.915917403294993,6.66666666666669,24.629479156045548,0.0,62695.87796722592,225705160.6820133,465513566.9290735,8.010771637629714,6.7,27.31628793160728,27.31628793160728,0.0,0.9955651013546888,6.7,6.7,6.7
 2006-06-12T11:00:00,48699.07403995021,175316666.54382077,372535990.606162,7.6684069504504,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.752045114259519,7.752045114259519,0.0,27.31628793160728,3.127991525951368,0.9787340900888736,7.589546127651374,6.699970489467225,1.1173666655057195
 2006-06-12T12:00:00,45397.43046967773,163430749.6908399,350856901.2996519,7.610093187759458,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.690936890264679,7.690936890264679,0.0,27.31628793160728,3.5015510473049787,0.9420696190126184,7.685001921888538,6.700003645153582,0.0009469292725327
 2006-06-12T13:00:00,64439.38569726854,231981788.5101667,480090543.5089597,7.957750363117988,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.055180980303275,8.055180980303275,0.0,27.31628793160728,4.322319538151571,0.9020697463145324,7.96042158961626,6.699954472994967,0.0135493434572294
 2006-06-12T14:00:00,74480.74851032037,268130694.63715333,577589769.6869593,8.220076197633153,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.330425139487767,8.330425139487767,0.0,27.31628793160728,5.361256190530511,0.8471536217020234,8.319977278290056,6.699973692153752,0.0659465268982761
 2006-06-12T15:00:00,75043.65369741202,270157153.3106833,844018311.8392595,8.937181196250604,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.078010015372392,9.078010015372392,0.0,27.31628793160728,7.053500914381764,0.7774317161438642,8.917834609191194,6.6999602458758565,0.3445802714753287
 2006-06-12T16:00:00,73459.35174950551,264453666.2982198,698794217.7623388,8.54626004624316,6.66666666666669,24.629479156045548,0.0,77708.23339811538,279749640.2332154,831654356.859818,9.039467433874366,6.7,27.31628793160728,27.31628793160728,0.0,0.7418108808173861,7.070792393614025,7.070792393614025,7.070792393614025
 2006-06-12T17:00:00,72050.7951803039,259382862.649094,594890225.482012,8.266631918757485,6.66666666666669,24.629479156045548,0.0,72080.62151060616,259490237.43818212,596644221.2943319,8.379525721230193,6.7,27.31628793160728,27.31628793160728,0.0,0.7412946177187502,6.7,6.7,6.7
 2006-06-12T18:00:00,68251.45878706838,245705251.63344616,534760916.6875021,8.104835871125559,6.66666666666669,24.629479156045548,1.0,113776.30607277877,409594701.86200345,1697831918.2281814,1.077841279225065,-3.7259341232412138,27.31628793160728,27.31628793160728,0.0,0.7534159210657329,-2.047821744272836,-0.7509377584817548,-0.7509377584817548
 2006-06-12T19:00:00,56386.42796589496,202991140.67722183,446810550.5023572,7.868210449701315,6.66666666666669,24.629479156045548,1.0,83303.29631436818,299891866.73172545,1180187527.9367738,-0.4548558673500515,-3.8,27.31628793160728,27.31628793160728,0.0,0.8318308829357631,-3.8,-1.7650988355889703,-1.7650988355889703
 2006-06-12T20:00:00,44197.97078336516,159112694.8201146,357677229.7601729,7.628440150259077,6.66666666666669,24.629479156045548,1.0,71000.02300999737,255600082.8359905,944460883.392186,-1.1215246530376313,-3.8,27.31628793160728,27.31628793160728,0.0,0.8983449748613971,-3.8,-2.1736811672327656,-2.1736811672327656
 2006-06-12T21:00:00,31226.456417545167,112415243.10316262,256237302.40543425,7.355610582038596,6.66666666666669,24.629479156045548,1.0,67052.06056702019,241387418.0412727,666449264.9300634,-1.9087181234551909,-3.8,27.31628793160728,27.31628793160728,0.0,0.9487563509658068,-3.8,-2.6646649338063706,-2.6646649338063706
 2006-06-12T22:00:00,19888.431904416164,71598354.8558982,164744506.72682825,7.109578528068615,6.66666666666669,24.629479156045548,1.0,51462.48350950424,185264940.63421524,412247038.4803878,-2.6294054748531885,-3.8,27.31628793160728,27.31628793160728,0.0,0.9817682243702608,-3.8,-3.1197604273704744,-3.1197604273704744
 2006-06-12T23:00:00,14286.539562406511,51431542.424663454,118878837.4992982,6.986255956839858,6.66666666666669,24.629479156045548,1.0,22051.946782955853,79387008.41864106,177538633.25690234,-3.122938042671496,-3.627250481315404,18.21085862107152,27.31628793160728,0.0,0.9985529645795244,-3.735303749806981,-3.46892114594704,-3.46892114594704
 2006-06-13T00:00:00,6944.497894915586,25000192.42169611,58495455.14193573,6.823916928141753,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.538747162902943,-2.538747162902943,0.0,27.31628793160728,0.0,1.0,-2.6811331952918835,-2.6811331952918835,-2.6811331952918835
 2006-06-13T01:00:00,2994.8578955569465,10781488.424005007,25578898.90439992,6.735426240496476,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.997162710047312,-1.997162710047312,0.0,27.31628793160728,0.0,1.0,-2.064723581451983,-2.064723581451983,-2.064723581451983
 2006-06-13T02:00:00,5138.460071908602,18498456.258870967,43087366.82431157,6.782494219848052,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.5420616350136298,-1.5420616350136298,0.0,27.31628793160728,0.0,1.0,-1.6451983881607042,-1.6451983881607042,-1.6451983881607042
 2006-06-13T03:00:00,12961.104418227527,46659975.905619085,107183465.85686176,6.95481183208573,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.3808874045246995,-0.3808874045246995,0.0,27.31628793160728,0.0,0.9997171074729598,-0.6337954942080047,-0.6337954942080047,-0.6337954942080047
 2006-06-13T04:00:00,17584.256106464378,63303321.98327176,144067897.498385,7.053982425087919,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.4857891011041666,1.4857891011041666,0.0,27.31628793160728,0.0,0.999200844374324,1.1302497685976336,1.1302497685976336,1.1302497685976336
 2006-06-13T05:00:00,27117.180084738546,97621848.30505878,221405187.72296017,7.261938792517927,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,4.457738225414279,4.457738225414279,0.0,27.31628793160728,0.0,0.998684581275688,3.9154471706022,3.9154471706022,3.9154471706022
 2006-06-13T06:00:00,39427.267373136325,141938162.54329076,317902878.5386924,7.521460486492875,6.66666666666669,24.629479156045548,0.0,32411.67627887032,116682034.60393313,261037880.73046345,7.412229466555405,6.676979673773983,22.7635732763394,27.31628793160728,0.0,0.998168318177052,6.561255795075737,6.561255795075737,6.561255795075737
 2006-06-13T07:00:00,62273.500270803226,224184600.9748916,516569411.39344215,8.055915226732111,6.66666666666669,24.629479156045548,0.0,62294.50133071068,224260204.7905585,517344704.2317195,8.156486559249215,6.7,27.31628793160728,27.31628793160728,0.0,0.997652055078416,6.7,6.7,6.7
 2006-06-13T08:00:00,71859.88868922627,258695599.28121457,649161802.1711073,8.412694672811009,6.66666666666669,24.629479156045548,0.0,71900.77307575471,258842783.0727169,651055701.1427864,8.532439910550584,6.7,27.31628793160728,27.31628793160728,0.0,0.9971357919797802,6.7,6.7,6.7
 2006-06-13T09:00:00,73972.3396079923,266300422.58877224,754761424.1285757,8.696898724766184,6.66666666666669,24.629479156045548,0.0,74000.21065905424,266400758.37259525,757114246.413442,8.830498133854762,6.7,27.31628793160728,27.31628793160728,0.0,0.9966195288811444,6.7,6.7,6.7
 2006-06-13T10:00:00,74480.74851032037,268130694.63715333,726639374.8083922,8.621202141462705,6.66666666666669,24.629479156045548,0.0,74508.20081046574,268229522.91767663,728849388.7179607,8.751092215337712,6.7,27.31628793160728,27.31628793160728,0.0,0.9961032657825082,6.7,6.7,6.7
 2006-06-13T11:00:00,74880.50425583652,269569815.3210115,742685113.7456585,8.664391326734256,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.796424292426607,8.796424292426607,0.0,27.31628793160728,5.450378634574005,0.9643700661262086,8.442170107841925,6.700001402222966,1.1659787439495437
 2006-06-13T12:00:00,74765.80411684459,269156894.82064056,772266801.9433887,8.74401754240134,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.879926793552167,8.879926793552167,0.0,27.31628793160728,6.777979081899873,0.8873067267796465,8.863679707784222,6.699982158899758,0.1435509791098731
 2006-06-13T13:00:00,73093.81027210697,263137716.97958508,783786211.472391,8.775030856499766,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.912399790978297,8.912399790978297,0.0,27.31628793160728,7.088572008845705,0.8066564706885853,8.94670871947226,6.699968002007583,0.2909503636313859
 2006-06-13T14:00:00,73483.00375349326,264538813.5125757,818074582.3886378,8.867331820292204,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.009183957834152,9.009183957834152,0.0,27.31628793160728,7.278422567852672,0.7264985990031029,8.973204599803799,6.699987720784383,0.4440246095199385
 2006-06-13T15:00:00,87165.13541529907,313794487.49507666,1126787367.378487,9.698631438145664,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.880736587781074,9.880736587781074,0.0,27.31628793160728,9.524238650542832,0.6301391047531579,9.682782981416716,6.700003611747505,1.1323380050340983
 2006-06-13T16:00:00,84871.25848895946,305536530.5602541,1074114160.334144,9.55675276531974,6.666666666666692,24.629479156045548,0.0,94824.4242761007,341367927.39396244,1255852041.5746562,10.229462902044576,6.7,27.31628793160728,27.31628793160728,0.0,0.5823445932139358,7.206426650976581,7.206426650976581,7.206426650976581
 2006-06-13T17:00:00,89541.61749582559,322349822.9849721,1176149040.1463065,9.83158714426453,6.66666666666669,24.629479156045548,0.0,89859.61459950723,323494612.55822605,1182948346.542719,10.025705709270676,6.7,27.31628793160728,27.31628793160728,0.0,0.5818283301152999,6.7,6.7,6.7
 2006-06-13T18:00:00,88984.42786341521,320343940.3082948,1185158386.8610218,9.855856850561947,6.666666666666689,24.629479156045548,1.0,161300.68466448426,580682464.7921432,2359372669.8027024,3.263802677383604,-3.40266658851398,27.31628793160728,27.31628793160728,0.0,0.5923319705002447,-1.7381347609176845,-0.4044259070158851,-0.4044259070158851
 2006-06-13T19:00:00,82001.51020741985,295205436.7467115,1076908808.817568,9.564282996612633,6.66666666666669,24.629479156045548,1.0,133599.04488576352,480956561.58874863,1968641578.594558,1.7701671897188564,-3.8,27.31628793160728,27.31628793160728,0.0,0.680742692733704,-3.8,-1.34099723047703,-1.34099723047703
 2006-06-13T20:00:00,75797.96337860875,272872668.1629915,976269286.4798956,9.293254896015952,6.66666666666669,24.629479156045548,1.0,121523.83161967529,437485793.830831,1801480377.4920983,1.2990661883078511,-3.8,27.31628793160728,27.31628793160728,0.0,0.7657680269001838,-3.8,-1.520694452128087,-1.520694452128087
 2006-06-13T21:00:00,71527.31252299942,257498325.082798,811924059.5484921,8.850774354916922,6.66666666666669,24.629479156045548,1.0,104337.09892257978,375613556.1212872,1528907973.8678694,0.5301268939105163,-3.8,27.31628793160728,27.31628793160728,0.0,0.8427025771052414,-3.8,-1.8183819785985789,-1.8183819785985789
 2006-06-13T22:00:00,70782.48037887858,254816929.3639629,671077443.6536828,8.471660161636708,6.66666666666669,24.629479156045548,1.0,87432.68705655549,314757673.40359974,1234454089.7830014,-0.3014828280094003,-3.8,27.31628793160728,27.31628793160728,0.0,0.9070265437757392,-3.8,-2.2445370548009973,-2.2445370548009973
 2006-06-13T23:00:00,70526.97921180402,253897125.16249445,580824136.7190897,8.22878052802838,6.66666666666669,24.629479156045548,1.0,73974.21566270584,266307176.38574103,968845457.9208082,-1.052525087925848,-3.8,27.31628793160728,27.31628793160728,0.0,0.9548009554539988,-3.8,-2.7385674478700053,-2.7385674478700053
 2006-06-14T00:00:00,65749.28005000153,236697408.1800055,517560558.7755786,8.058555001697313,6.66666666666669,24.629479156045548,1.0,68903.29760000558,248051871.36002004,748240128.2049013,-1.6770068658917134,-3.8,27.31628793160728,27.31628793160728,0.0,0.9853630825223336,-3.8,-3.177809652489516,-3.177809652489516
 2006-06-14T01:00:00,61552.75326306198,221589911.7470232,486608135.3044869,7.975277002477739,6.66666666666669,24.629479156045548,1.0,34356.49564312569,123683384.31525248,316160683.61727285,-1.598972970677032,-2.496274726061612,13.65814396580364,27.31628793160728,0.0,0.9993897064645184,-3.1254626387624804,-2.935018375556703,-2.935018375556703
 2006-06-14T02:00:00,64438.7832553646,231979619.7193125,509423778.7735169,8.03666245614188,6.66666666666669,24.629479156045548,1.0,5278.81229874799,19003724.275492765,41760250.784284845,4.255965319485376,4.138323040852405,4.55271465526788,27.31628793160728,0.0,1.0,3.017510953553274,3.017510953553274,3.017510953553274
 2006-06-14T03:00:00,57795.97809269052,208065521.13368583,459956280.35572815,7.903576798519449,6.66666666666669,24.629479156045548,1.0,57065.19458348031,205434700.5005291,454472260.9619044,7.97971374334858,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-14T04:00:00,58365.00223493972,210114008.045783,463572102.1418355,7.913304560615399,6.66666666666669,24.629479156045548,1.0,58428.26704309269,210341761.35513365,464386724.2615356,8.007600007638574,6.7,27.31628793160728,27.31628793160728,0.0,0.999909710945806,6.7,6.7,6.7
 2006-06-14T05:00:00,70381.92634713734,253374934.84969443,620409685.0670196,8.335305123521934,6.66666666666669,24.62947915604555,1.0,70414.1383714826,253490898.13733736,621709262.7881123,8.449987015998996,6.7,27.31628793160728,27.31628793160728,0.0,0.9994343471698454,6.7,6.7,6.7
 2006-06-14T06:00:00,72687.70809937494,261675749.15774977,851435504.9511304,8.957159933208146,6.66666666666669,24.629479156045548,0.0,72753.39876454574,261912235.55236465,854051607.0632733,9.102722686010727,6.7,27.31628793160728,27.31628793160728,0.0,0.9989180840712092,6.7,6.7,6.7
 2006-06-14T07:00:00,81075.41031942343,291871477.14992434,1042375513.3569492,9.47127796088889,6.66666666666669,24.629479156045548,0.0,81243.25328764587,292475711.8355251,1046296800.2341306,9.642395672611292,6.7,27.31628793160728,27.31628793160728,0.0,0.9984018209725736,6.7,6.7,6.7
 2006-06-14T08:00:00,75767.75658210128,272763923.6955647,843481813.6686678,8.935729713064525,6.666666666666689,24.629479156045548,0.0,75812.03923639178,272923341.2510104,846290319.2919399,9.080972071504284,6.7,27.31628793160728,27.31628793160728,0.0,0.9978855578739374,6.7,6.7,6.7
 2006-06-14T09:00:00,81199.4868714167,292318152.7371001,932056420.1931752,9.174202905644558,6.66666666666669,24.629479156045548,0.0,81346.06179139984,292845822.44903946,935346423.1416233,9.331020898121734,6.7,27.31628793160728,27.31628793160728,0.0,0.9973692947753016,6.7,6.7,6.7
 2006-06-14T10:00:00,87168.6017616913,313806966.3420887,993386069.6589576,9.33934653944486,6.666666666666692,24.629479156045548,0.0,87339.1360483365,314420889.7740114,997057608.7402476,9.504232524432943,6.7,27.31628793160728,27.31628793160728,0.0,0.9968530316766656,6.7,6.7,6.7
 2006-06-14T11:00:00,91525.1964155912,329490707.0961284,1042025170.8268484,9.47033098238279,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.641513150551502,9.641513150551502,0.0,27.31628793160728,7.113306281238685,0.95239188552918,9.1469578986702,6.699989537212127,1.3159395134028495
 2006-06-14T12:00:00,96604.42155903876,347775917.61253947,1095053110.6166542,9.61314974032021,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.791301200109338,9.791301200109338,0.0,27.31628793160728,9.079336324531887,0.843980529510714,9.749264073781642,6.699991504919795,0.5728960071605073
 2006-06-14T13:00:00,105507.26218725005,379826143.87410015,1180405372.695826,9.84305164249758,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.0324622571362,10.0324622571362,0.0,27.31628793160728,10.195215360232654,0.7278206298712214,10.002535840420135,6.700008668049652,1.1509437893852486
 2006-06-14T14:00:00,108341.9265540217,390030935.5944781,1195230277.2907343,9.8829871113534,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.074164997825806,10.074164997825806,0.0,27.31628793160728,10.82077572569649,0.6054369549113431,10.090698935271066,6.700003970515165,1.5311488702940454
 2006-06-14T15:00:00,127275.24153787052,458190869.5363339,1496257932.3102074,10.694009109168189,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.925252899718403,10.925252899718403,0.0,27.31628793160728,13.42889363848569,0.4705342663937771,10.770650631688014,6.699996897328043,2.482979919431928
 2006-06-14T16:00:00,120724.33706804684,434607613.4449686,1394422752.3654273,10.419604010254092,6.66666666666669,24.629479156045548,0.0,137626.8529027348,495456670.4498454,1632708556.718655,11.284509735370696,6.7,27.31628793160728,27.31628793160728,0.0,0.4071184229969122,7.366205036780986,7.366205036780986,7.366205036780986
 2006-06-14T17:00:00,118059.35266189906,425013669.5828366,1358791460.1233273,10.323605485321538,6.66666666666669,24.629479156045548,0.0,118705.71041123768,427340557.4804557,1369609448.494897,10.5489249302869,6.7,27.31628793160728,27.31628793160728,0.0,0.4066021598982762,6.7,6.7,6.7
 2006-06-14T18:00:00,116153.50452572729,418152616.2926182,1354413315.982222,10.311811107725012,6.66666666666669,24.629479156045548,1.0,211310.6393351376,760718301.6064953,2563160727.7738786,3.950322092535632,-3.2884792996439014,27.31628793160728,27.31628793160728,0.0,0.4149680938276294,-1.5384792996439007,-0.2366475883688532,-0.2366475883688532
 2006-06-14T19:00:00,107276.79668220186,386196468.05592674,1279707025.0294635,10.110554579502848,6.66666666666669,24.629479156045548,1.0,175971.0356850389,633495728.46614,2220070649.8597,2.478123319233555,-3.8,27.31628793160728,27.31628793160728,0.0,0.5072468375383035,-3.8,-1.1812342922334418,-1.1812342922334418
 2006-06-14T20:00:00,100843.0831376742,363035099.2956272,1238686357.0726862,10.00005342105312,6.666666666666689,24.629479156045548,1.0,163892.40058342516,590012642.1003307,2152252095.513763,2.287248753925368,-3.8,27.31628793160728,27.31628793160728,0.0,0.5994420868073274,-3.8,-1.24734702085646,-1.24734702085646
 2006-06-14T21:00:00,97551.2168531272,351184380.67125785,1188854162.0435133,9.865810441744712,6.66666666666669,24.629479156045548,1.0,157059.29219431482,565413451.8995333,2064614827.176507,2.040507372516583,-3.8,27.31628793160728,27.31628793160728,0.0,0.6887977197429827,-3.8,-1.3535717610704223,-1.3535717610704223
 2006-06-14T22:00:00,92687.22141643176,333673997.09915435,1095985399.4011366,9.615659009006684,6.66666666666669,24.629479156045548,1.0,146969.71920897355,529090989.1523049,1905251631.7287543,1.5915705090658083,-3.8,27.31628793160728,27.31628793160728,0.0,0.7732444644563681,-3.8,-1.542656655188309,-1.542656655188309
 2006-06-14T23:00:00,85310.22412440927,307116806.84787333,988092423.0878824,9.325091325015729,6.666666666666692,24.629479156045548,1.0,130365.70716416556,469316545.7909961,1688669753.7235568,0.9809401183360632,-3.8,27.31628793160728,27.31628793160728,0.0,0.8492162673992693,-3.8,-1.8524954869328127,-1.8524954869328127
 2006-06-15T00:00:00,82066.16267394816,295438185.62621343,944913091.9294271,9.208820151350864,6.66666666666669,24.629479156045548,1.0,116466.27618777256,419278594.2759813,1492134038.7427535,0.4263305009207345,-3.8,27.31628793160728,27.31628793160728,0.0,0.9121527098079732,-3.8,-2.2887538866904733,-2.2887538866904733
 2006-06-15T01:00:00,78805.42966027824,283699546.7770016,905314660.0578046,9.102199445058936,6.66666666666669,24.629479156045548,1.0,101816.6572590536,366539966.1325929,1277464550.729036,-0.1799544688311102,-3.8,27.31628793160728,27.31628793160728,0.0,0.9583037910717754,-3.8,-2.7831722517961635,-2.7831722517961635
 2006-06-15T02:00:00,76168.04289106668,274204954.4078401,874605849.8341014,9.019519665975071,6.66666666666669,24.629479156045548,1.0,89398.72946950329,321835426.09021187,1093470259.5938494,-0.7000003129545505,-3.8,27.31628793160728,27.31628793160728,0.0,0.9874076408016133,-3.8,-3.211678926420064,-3.211678926420064
 2006-06-15T03:00:00,75413.31735309288,271487942.4711343,846342477.5834091,8.943428098568537,6.66666666666669,24.629479156045548,1.0,27801.787353543285,100086434.47275582,332953649.86870617,0.8153831511749502,-0.1287590787624231,9.10542931053576,27.31628793160728,0.0,0.99972168820399,-1.552079471936432,-1.4263812403624014,-1.4263812403624014
 2006-06-15T04:00:00,74765.80411684459,269156894.82064056,822978189.0239764,8.880529342772705,6.66666666666669,24.629479156045548,1.0,63411.08928369434,228279921.4212997,675160570.0140648,8.57278475322578,6.673058463630718,25.03993060397333,27.31628793160728,0.0,0.9999188236645196,6.373320393174009,6.373320393174009,6.373320393174009
 2006-06-15T05:00:00,80701.48769121087,290525355.6883592,1001452931.9562222,9.361075536456584,6.66666666666669,24.629479156045548,1.0,80685.11276024037,290466405.9368653,1001693820.1522996,9.5172284040292,6.7,27.31628793160728,27.31628793160728,0.0,0.9994504500050616,6.7,6.7,6.7
 2006-06-15T06:00:00,86356.78461515442,310884424.6145559,1068447174.1245744,9.541492926582183,6.66666666666669,24.629479156045548,0.0,86491.74599534726,311370285.5832501,1071635182.090612,9.713488112429282,6.7,27.31628793160728,27.31628793160728,0.0,0.9989341869064255,6.7,6.7,6.7
 2006-06-15T07:00:00,93287.29213042044,335834251.66951364,1144487384.2004948,9.746301970552144,6.666666666666692,24.629479156045548,0.0,93500.16319853686,336600587.51473266,1149053435.268543,9.93064844672535,6.7,27.31628793160728,27.31628793160728,0.0,0.9984179238077898,6.7,6.7,6.7
 2006-06-15T08:00:00,85048.70323228546,306175331.6362277,953214993.5714904,9.231178223978004,6.66666666666669,24.629479156045548,0.0,85201.10374381438,306723973.4777318,956660001.6710172,9.390841116565936,6.7,27.31628793160728,27.31628793160728,0.0,0.997901660709154,6.7,6.7,6.7
 2006-06-15T09:00:00,92977.72394197602,334719806.19111365,1042007112.4398588,9.470284758321409,6.66666666666669,24.629479156045548,0.0,93171.95049111093,335419021.7679994,1046002316.5232728,9.64157209731562,6.7,27.31628793160728,27.31628793160728,0.0,0.9973853976105178,6.7,6.7,6.7
 2006-06-15T10:00:00,100152.71239976444,360549764.6391521,1109878451.539066,9.653078695936784,6.66666666666669,24.629479156045548,0.0,100377.98169465324,361360734.1007517,1114298307.003163,9.833176168550905,6.7,27.31628793160728,27.31628793160728,0.0,0.996869134511882,6.7,6.7,6.7
 2006-06-15T11:00:00,103924.12123230648,374126836.43630326,1137128532.378303,9.726477065200426,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.91015663547396,9.91015663547396,0.0,27.31628793160728,7.611632943208868,0.948334955699518,9.368195591835343,6.7000031742545785,1.387926122685483
 2006-06-15T12:00:00,110397.5425556344,397431153.2002838,1198950446.331253,9.89300979634786,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.0848112296061,10.0848112296061,0.0,27.31628793160728,9.86773203404177,0.8296786726192423,10.041782740272897,6.699999155816671,0.7869461285415648
 2006-06-15T13:00:00,113883.07294365844,409979062.5971704,1216626775.762891,9.940627013124669,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.1348663921738,10.1348663921738,0.0,27.31628793160728,10.723683007904006,0.7047564603380662,10.156178245138818,6.700081397188949,1.352021204223379
 2006-06-15T14:00:00,114711.34174383758,412960830.2778152,1217927186.0934234,9.94412992036594,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.13699411576532,10.13699411576532,0.0,27.31628793160728,10.988117424639354,0.5806851010359636,10.127798643886692,6.7000217979124415,1.6059315888388752
 2006-06-15T15:00:00,138355.36784683,498079324.248588,1552256348.411582,10.844913105759543,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.08098031335107,11.08098031335107,0.0,27.31628793160728,14.037329142439376,0.4420788969061895,10.909577937735207,6.700001884067055,2.707450079739392
 2006-06-15T16:00:00,129500.53971104248,466201942.959753,1445951667.450679,10.558443711917542,6.66666666666669,24.629479156045548,0.0,148906.62735630004,536063858.4826801,1699660144.3731844,11.47173414724714,6.7,27.31628793160728,27.31628793160728,0.0,0.3762826159304608,7.397344388996351,7.397344388996351,7.397344388996351
 2006-06-15T17:00:00,123821.8690390618,445758728.5406225,1390256472.8682263,10.4083802645478,6.66666666666669,24.629479156045548,0.0,124416.58022652792,447899688.8155005,1399972742.0007355,10.633988784733509,6.7,27.31628793160728,27.31628793160728,0.0,0.3757663528318249,6.7,6.7,6.7
 2006-06-15T18:00:00,117811.93578587828,424122968.82916176,1343249434.71101,10.28173468824702,6.66666666666669,24.629479156045548,1.0,217004.77549008108,781217191.7642919,2571727866.049738,3.982871447489266,-3.279971971373716,27.31628793160728,27.31628793160728,0.0,0.3844501187981676,-1.529971971373716,-0.2100683415761809,-0.2100683415761809
 2006-06-15T19:00:00,111612.35555149066,401804479.9853664,1299479646.1243,10.16381866342218,6.66666666666669,24.629479156045548,1.0,184623.35844715824,664644090.4097698,2260401037.064437,2.5916128227326003,-3.8,27.31628793160728,27.31628793160728,0.0,0.4774982814620456,-3.8,-1.1619229211800768,-1.1619229211800768
 2006-06-15T20:00:00,106381.22365578596,382972405.1608296,1263669342.070346,10.067352426246693,6.66666666666669,24.629479156045548,1.0,174612.87525470916,628606350.9169531,2199929056.9882383,2.421441800656732,-3.8,27.31628793160728,27.31628793160728,0.0,0.5704066810826417,-3.8,-1.223995954469431,-1.223995954469431
 2006-06-15T21:00:00,98885.5466359977,355987967.8895917,1184699638.295712,9.854619406563414,6.66666666666669,24.629479156045548,1.0,160024.8248714348,576089369.5371653,2066784054.275387,2.046613158007179,-3.8,27.31628793160728,27.31628793160728,0.0,0.6608159404019821,-3.8,-1.3128994106780574,-1.3128994106780574
 2006-06-15T22:00:00,88963.00187607075,320266806.75385475,1041135947.5163924,9.467936619940238,6.666666666666692,24.629479156045548,1.0,143760.72010297052,517538592.3706938,1873838302.0489483,1.503039427710881,-3.8,27.31628793160728,27.31628793160728,0.0,0.7471396154448975,-3.8,-1.4710389818144047,-1.4710389818144047
 2006-06-15T23:00:00,81866.6657588767,294719996.7319562,932619797.1494764,9.175719298886005,6.66666666666669,24.629479156045548,1.0,128538.3973094626,462738230.3140654,1671223504.707832,0.93173008928373,-3.8,27.31628793160728,27.31628793160728,0.0,0.826271348226267,-3.8,-1.7395108071728176,-1.7395108071728176
 2006-06-16T00:00:00,77977.77763102621,280719999.47169435,889420929.3120127,9.059406996222426,6.66666666666669,24.629479156045548,1.0,114403.41580277456,411852296.8899885,1487569219.706108,0.4134464780817637,-3.8,27.31628793160728,27.31628793160728,0.0,0.8938472554789197,-3.8,-2.1388582165896675,-2.1388582165896675
 2006-06-16T01:00:00,76058.75115523943,273811504.15886194,845264950.7970021,8.94052751178012,6.66666666666669,24.629479156045548,1.0,99562.84561795415,358426244.22463495,1272044723.8569152,-0.1952708815014552,-3.8,27.31628793160728,27.31628793160728,0.0,0.9455708921081192,-3.8,-2.6272169113936203,-2.6272169113936203
 2006-06-16T02:00:00,75007.39687715356,270026628.7577528,754435005.2738508,8.696026298887158,6.66666666666669,24.629479156045548,1.0,83537.85396338145,300736274.2681732,1017389909.9139652,-0.9152204422438224,-3.8,27.31628793160728,27.31628793160728,0.0,0.9798403392061364,-3.8,-3.089395583411371,-3.089395583411371
