Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-16T03:00:00,74154.46634679513,266956078.8484625,666608081.6323054,8.459631600290797,6.66666666666669,24.629479156045548,1.0,48867.05811605291,175921409.21779048,551303157.8712399,-1.3185171825025617,-2.882457929592363,18.21085862107152,27.31628793160728,0.0,0.9979587176678008,-3.471239661455608,-3.191514558512134,-3.191514558512134
 2006-06-16T04:00:00,73233.8656946461,263641916.50072595,604481622.8096447,8.29244084334463,6.66666666666669,24.629479156045548,1.0,16731.227115644066,60232417.61631864,124495534.08917776,5.011147491848442,4.660576552971912,9.10542931053576,27.31628793160728,0.0,1.0,3.537406440573,3.537406440573,3.537406440573
 2006-06-16T05:00:00,73429.13868123804,264344899.25245693,769409194.1212256,8.736336462434592,6.66666666666669,24.62947915604555,1.0,73457.49269394828,264446973.6982138,766602542.5649894,8.857128401068223,6.7,27.31628793160728,27.31628793160728,0.0,0.999816233684838,6.7,6.7,6.7
 2006-06-16T06:00:00,79808.64058025162,287311106.0889059,967090351.634652,9.26854266217567,6.66666666666669,24.629479156045548,0.0,79861.67728827015,287502038.23777246,968382534.5126264,9.423738647996789,6.7,27.31628793160728,27.31628793160728,0.0,0.9993062392480562,6.7,6.7,6.7
 2006-06-16T07:00:00,86390.57921754017,311006085.1831447,1040395175.0333884,9.465942600062116,6.66666666666669,24.629479156045548,0.0,86548.52552468835,311574691.88887805,1043962744.0604014,9.635851986967166,6.7,27.31628793160728,27.31628793160728,0.0,0.9987899761494202,6.7,6.7,6.7
 2006-06-16T08:00:00,81734.89123329073,294245608.43984663,888789063.169487,9.057715272226725,6.66666666666669,24.629479156045548,0.0,81842.37342153126,294632544.31751263,891856191.3020213,9.20890301553505,6.7,27.31628793160728,27.31628793160728,0.0,0.9982737130507844,6.7,6.7,6.7
 2006-06-16T09:00:00,90429.09647598484,325544747.31354535,1009832961.0492638,9.383638465906516,6.66666666666669,24.629479156045548,0.0,90611.66240380215,326201984.65368783,1013640735.8523335,9.550765410763384,6.7,27.31628793160728,27.31628793160728,0.0,0.9977574499521484,6.7,6.7,6.7
 2006-06-16T10:00:00,98416.12745643436,354298058.8431636,1101424634.9053583,9.630309941487928,6.66666666666669,24.629479156045548,0.0,98635.6150994923,355088214.35817224,1105794019.1363282,9.809318881646798,6.7,27.31628793160728,27.31628793160728,0.0,0.9972411868535124,6.7,6.7,6.7
 2006-06-16T11:00:00,103816.3015542217,373738685.5951981,1143886722.945511,9.744680726200118,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.399933324785447,9.399933324785447,0.0,27.31628793160728,9.467403031294074,0.9439288370160503,8.943085869013387,6.163191828559321,1.8326402637697647
 2006-06-16T12:00:00,108151.77943317726,389346405.9594382,1177535075.879897,9.835319347571549,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.018242201307505,10.018242201307505,0.0,27.31628793160728,9.550709535172652,0.8280309823570616,9.910395699014735,6.699997730551815,0.7283971731560284
 2006-06-16T13:00:00,112378.4679515919,404562484.6257309,1218287023.8901312,9.945099538718967,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.140145600115083,10.140145600115083,0.0,27.31628793160728,10.63380162926912,0.7055040949420345,10.12452351102094,6.700056065710552,1.3254047485796463
 2006-06-16T14:00:00,113315.25422213052,407934915.1996699,1223263591.676309,9.958506351579762,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.153463531160092,10.153463531160092,0.0,27.31628793160728,11.138904984951724,0.5798504696364296,10.174278707177915,6.700012912925995,1.6543159606967086
 2006-06-16T15:00:00,133166.70041727377,479400121.5021855,1510116491.5929456,10.731350845423094,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.963491083741316,10.963491083741316,0.0,27.31628793160728,13.59680751277724,0.4434123517254444,10.795232814977052,6.699994931028575,2.5591246992340246
 2006-06-16T16:00:00,126093.46498420618,453936473.9431423,1423295634.9260666,10.497397797322517,6.66666666666669,24.629479156045548,0.0,144439.03540398277,519980527.454338,1669373810.1454391,11.387103950697826,6.7,27.31628793160728,27.31628793160728,0.0,0.379366315753997,7.378066027271445,7.378066027271445,7.378066027271445
 2006-06-16T17:00:00,120918.57358485236,435306864.9054684,1373746728.348302,10.363898606638507,6.66666666666669,24.629479156045548,0.0,121431.90170493438,437154846.1377637,1382412329.2478592,10.584792814461837,6.7,27.31628793160728,27.31628793160728,0.0,0.378850052655361,6.7,6.7,6.7
 2006-06-16T18:00:00,120426.878461704,433536762.4621345,1394546152.842082,10.419936120302076,6.66666666666669,24.629479156045548,1.0,219602.5213275348,790569076.7791253,2624317112.985843,4.11372806373056,-3.2970647548756715,27.31628793160728,27.31628793160728,0.0,0.3878415814269434,-1.5470647548756709,-0.2177577109128524,-0.2177577109128524
 2006-06-16T19:00:00,115707.88669024792,416548392.0848925,1363315853.1580367,10.335795837864593,6.66666666666669,24.629479156045548,1.0,189517.13200376576,682261675.2135566,2323077603.097501,2.767933415299053,-3.8,27.31628793160728,27.31628793160728,0.0,0.4808668016534796,-3.8,-1.1641487120261942,-1.1641487120261942
 2006-06-16T20:00:00,112480.3800204192,404929368.0735091,1346895881.6233664,10.2915571761959,6.66666666666669,24.629479156045548,1.0,182264.70689770777,656152944.8317479,2279478061.846652,2.645288909348128,-3.8,27.31628793160728,27.31628793160728,0.0,0.5736960991554835,-3.8,-1.2264718230071407,-1.2264718230071407
 2006-06-16T21:00:00,109990.69664173898,395966507.9102603,1316307644.1078746,10.209151883120809,6.66666666666669,24.629479156045548,1.0,174813.96040890916,629330257.4720731,2194009643.9863915,2.404785852722719,-3.8,27.31628793160728,27.31628793160728,0.0,0.6639953386660541,-3.8,-1.317114211106689,-1.317114211106689
 2006-06-16T22:00:00,98189.35274521852,353481669.8827867,1148552231.751609,9.757250274909383,6.666666666666692,24.629479156045548,1.0,156530.93127260508,563511352.5813782,1981233920.265576,1.805643474479625,-3.8,27.31628793160728,27.31628793160728,0.0,0.7501238469709658,-3.8,-1.4785350878587742,-1.4785350878587742
 2006-06-16T23:00:00,87430.58466511792,314750104.79442453,1004676346.0486544,9.369749957035983,6.66666666666669,24.629479156045548,1.0,135887.83549878804,489196207.795637,1741897416.1771502,1.1310641102048755,-3.8,27.31628793160728,27.31628793160728,0.0,0.8289220403957357,-3.8,-1.7515757920935748,-1.7515757920935748
 2006-06-17T00:00:00,84742.06531076721,305071435.118762,985311719.7373602,9.317602841316145,6.66666666666669,24.629479156045548,1.0,122734.52145583434,441844277.2410037,1580146914.023653,0.6747616584963742,-3.8,27.31628793160728,27.31628793160728,0.0,0.8959964723972121,-3.8,-2.155342865641637,-2.155342865641637
 2006-06-17T01:00:00,83185.2978887587,299467072.39953125,977633331.805805,9.29692633096259,6.66666666666669,24.629479156045548,1.0,109818.16037029865,395345377.3330751,1399289128.550382,0.1641724570701378,-3.8,27.31628793160728,27.31628793160728,0.0,0.9470975562756098,-3.8,-2.645038530066641,-2.645038530066641
 2006-06-17T02:00:00,82200.76239606958,295922744.6258505,977904090.1673496,9.297655426093264,6.66666666666669,24.629479156045548,1.0,98772.41901324187,355580708.4476708,1236251884.284019,-0.2963910747508245,-3.8,27.31628793160728,27.31628793160728,0.0,0.9807671475962836,-3.8,-3.103927497865416,-3.103927497865416
 2006-06-17T03:00:00,81261.46547944698,292541275.72600913,979070069.7089082,9.300795176984083,6.66666666666669,24.629479156045548,1.0,61287.965920220944,220636677.31279537,756694694.3935392,-0.3181431729185137,-2.4631774403607225,18.21085862107152,27.31628793160728,0.0,0.998244975592605,-3.3238974177601457,-3.050585582283975,-3.050585582283975
 2006-06-17T04:00:00,80938.17819239703,291377441.4926293,981290340.0280638,9.306775315778946,6.66666666666669,24.629479156045548,1.0,53464.28384868912,192471421.85528085,633058142.7392688,7.90413404403266,6.123494720877743,18.21085862107152,27.31628793160728,0.0,1.0,5.362747654189533,5.362747654189533,5.362747654189533
 2006-06-17T05:00:00,86593.08306157276,311735099.02166194,1089101190.6371078,9.597119671155454,6.66666666666669,24.62947915604555,1.0,86545.79767575795,311564871.6327286,1088873731.2191887,9.761850543880692,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-17T06:00:00,86441.20247334172,311188328.90403014,1109200433.0006535,9.65125458622428,6.66666666666669,24.629479156045548,0.0,86558.42980753463,311610347.30712473,1112124981.3406188,9.827074627681904,6.7,27.31628793160728,27.31628793160728,0.0,0.9997540475872132,6.7,6.7,6.7
 2006-06-17T07:00:00,91592.403716481,329732653.3793316,1200371203.450043,9.89683640348948,6.666666666666692,24.629479156045548,0.0,91804.1273684959,330494858.5265853,1205116409.0733647,10.087864122660791,6.7,27.31628793160728,27.31628793160728,0.0,0.9992377844885773,6.7,6.7,6.7
 2006-06-17T08:00:00,77004.7401229148,277217064.4424933,897358012.8388473,9.080779554360598,6.66666666666669,24.629479156045548,0.0,77119.13641814888,277628891.10533595,900470181.5378585,9.23310508678999,6.7,27.31628793160728,27.31628793160728,0.0,0.9987215213899412,6.7,6.7,6.7
 2006-06-17T09:00:00,74333.21389799513,267599570.03278247,805471818.562719,8.833433265142398,6.66666666666669,24.629479156045548,0.0,74394.22131507036,267819196.7342533,808130082.1055312,8.973726566720863,6.7,27.31628793160728,27.31628793160728,0.0,0.9982052582913056,6.7,6.7,6.7
 2006-06-17T10:00:00,72798.01009924745,262072836.35729083,732818154.483123,8.637839518757012,6.66666666666669,24.629479156045548,0.0,72826.99026235966,262177164.9444948,735098134.7481611,8.768632205490926,6.7,27.31628793160728,27.31628793160728,0.0,0.9976889951926694,6.7,6.7,6.7
 2006-06-17T11:00:00,73274.96425932372,263789871.3335654,768602173.8501381,8.73415344994749,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.869526669895935,8.869526669895935,0.0,27.31628793160728,5.632711763037893,0.9642157635263464,8.516955815347826,6.70000744270677,1.1746467920452814
 2006-06-17T12:00:00,73274.96425932372,263789871.3335654,739873083.9296376,8.656822231557955,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.788426779071031,8.788426779071031,0.0,27.31628793160728,6.60168032542479,0.8872383905940525,8.795053358018437,6.700000349366831,0.1262414409759757
 2006-06-17T13:00:00,73972.3396079923,266300422.5887723,784221403.2587475,8.776198510068962,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.913619887194027,8.913619887194027,0.0,27.31628793160728,6.894439373731771,0.8104816431434777,8.874406017794465,6.699975844436927,0.2593721889714251
 2006-06-17T14:00:00,74154.46634679513,266956078.8484625,752478224.2334849,8.690754479805099,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.824038620553942,8.824038620553942,0.0,27.31628793160728,7.005363687227452,0.7298577908941392,8.881397488577718,6.699991963893903,0.3780207355243581
 2006-06-17T15:00:00,75199.53756082957,270718335.21898645,900525967.1006953,9.089329048981153,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.241155900012023,9.241155900012023,0.0,27.31628793160728,7.9833482272758305,0.6459193157697917,9.18341497352658,6.699987725270655,0.6942883312978854
 2006-06-17T16:00:00,71770.79102000514,258374847.67201853,630589569.9080958,8.362709972151132,6.66666666666669,24.629479156045548,0.0,75499.42193101574,271797918.95165664,758788519.89919,8.834721445784224,6.7,27.31628793160728,27.31628793160728,0.0,0.6077222115060695,7.066525714950722,7.066525714950722,7.066525714950722
 2006-06-17T17:00:00,70782.48037887858,254816929.3639629,593368392.8285576,8.262534947918608,6.66666666666669,24.629479156045548,0.0,70814.04154942879,254930549.5779436,596114151.0857846,8.378040139947595,6.7,27.31628793160728,27.31628793160728,0.0,0.6072059484074336,6.7,6.7,6.7
 2006-06-17T18:00:00,62537.92748740587,225136538.9546612,498260306.43455136,8.00662976804943,6.66666666666669,24.629479156045548,1.0,113729.71190973214,409426962.87503576,1756629755.6835303,1.2589986974879568,-3.7106410687731977,27.31628793160728,27.31628793160728,0.0,0.621767349245768,-1.960641068773197,-0.5017033534813412,-0.5017033534813412
 2006-06-17T19:00:00,45076.09515495349,162273942.55783254,368079289.5504557,7.656421236763484,6.66666666666669,24.629479156045548,1.0,83886.84777552285,301992651.99188226,1241782590.1469753,-0.2807710159100742,-3.8,27.31628793160728,27.31628793160728,0.0,0.7098205669911059,-3.8,-1.3901513986378544,-1.3901513986378544
 2006-06-17T20:00:00,37694.1829385212,135699058.57867634,310488115.4286683,7.501514426472137,6.66666666666669,24.629479156045548,1.0,76855.46041438445,276679657.49178404,1105978624.121624,-0.6646243838407125,-3.8,27.31628793160728,27.31628793160728,0.0,0.7925943725922632,-3.8,-1.6055661308248643,-1.6055661308248643
 2006-06-17T21:00:00,31431.577055200923,113153677.39872336,258902842.9330156,7.362778572399413,6.66666666666669,24.629479156045548,1.0,69079.18164153841,248685053.90953827,931934985.6146548,-1.156947819095091,-3.8,27.31628793160728,27.31628793160728,0.0,0.865838173384626,-3.8,-1.947711880168532,-1.947711880168532
 2006-06-17T22:00:00,24522.96313799176,88282667.2967703,201996382.88645908,7.2097465789325135,6.66666666666669,24.629479156045548,1.0,66893.8795519949,240817966.38718164,709807787.6677514,-1.7858730439131687,-3.8,27.31628793160728,27.31628793160728,0.0,0.924961195715462,-3.8,-2.407610285516929,-2.407610285516929
 2006-06-17T23:00:00,18537.7015880386,66735725.71693897,153563213.35350937,7.079513459163287,6.66666666666669,24.629479156045548,1.0,59730.31162285072,215029121.8422626,488412159.24164027,-2.413379919922524,-3.8,27.31628793160728,27.31628793160728,0.0,0.9668317219094348,-3.8,-2.897570684631574,-2.897570684631574
 2006-06-18T00:00:00,15047.833599112557,54172200.956805214,125213594.04992634,7.003287955362975,6.66666666666669,24.629479156045548,1.0,39232.48172998286,141236934.22793832,315857881.12825847,-2.9028916579225936,-3.8,27.31628793160728,27.31628793160728,0.0,0.9922639473922216,-3.8,-3.2947112408483505,-3.2947112408483505
 2006-06-18T01:00:00,9576.70609136369,34476141.92890928,80414029.69350779,6.882842051276626,6.66666666666669,24.629479156045548,1.0,4978.655611111718,17923160.200002182,40214525.04527335,-3.082832898240992,-3.1970726874847792,4.55271465526788,27.31628793160728,0.0,1.0,-3.3826560167269606,-3.325741343467841,-3.325741343467841
 2006-06-18T02:00:00,4967.771581327542,17883977.69277915,42267647.43812199,6.780289591299023,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.316331776682959,-2.316331776682959,0.0,27.31628793160728,0.0,1.0,-2.431167836669626,-2.431167836669626,-2.431167836669626
 2006-06-18T03:00:00,3865.1742663608657,13914627.358899117,33012218.02670762,6.755408602154102,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.731651404838674,-1.731651404838674,0.0,27.31628793160728,0.0,1.0,-1.8200054445771343,-1.8200054445771343,-1.8200054445771343
 2006-06-18T04:00:00,3470.1062139801056,12492382.370328382,29637965.8502696,6.74633784464337,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.2425062163128766,-1.2425062163128766,0.0,27.31628793160728,0.0,0.999788863636642,-1.3221051351888624,-1.3221051351888624,-1.3221051351888624
 2006-06-18T05:00:00,5586.306075598547,20110701.87215477,47712299.99552184,6.794926467237093,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.6087838495166792,-0.6087838495166792,0.0,27.31628793160728,0.0,0.9992733951902206,-0.7339938070450541,-0.7339938070450541,-0.7339938070450541
 2006-06-18T06:00:00,11965.976940632398,43077516.98627663,101157375.9841887,6.938610635846364,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.6502641559539553,0.6502641559539553,0.0,27.31628793160728,0.0,0.9987571320915848,0.3897099270985064,0.3897099270985064,0.3897099270985064
 2006-06-18T07:00:00,27653.593882820685,99552937.97815448,228248377.5520956,7.280344373299915,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.3315451270658163,3.3315451270658163,0.0,27.31628793160728,0.0,0.9982408689929488,2.7695658114802075,2.7695658114802075,2.7695658114802075
 2006-06-18T08:00:00,18342.603071091988,66033371.05593115,148756464.6751784,7.066589257319844,6.66666666666669,24.629479156045548,0.0,3898.207022725112,14033545.281810405,31511338.54888744,6.159754242384104,6.070961032417483,9.10542931053576,27.31628793160728,0.0,0.9977246058943128,5.815369986997209,5.815369986997209,5.815369986997209
 2006-06-18T09:00:00,24283.42265988961,87420321.57560259,194993112.39018968,7.19091465837545,6.66666666666669,24.629479156045548,0.0,24353.07072156668,87671054.59764004,195681048.60430944,7.2513159982122195,6.7,27.31628793160728,27.31628793160728,0.0,0.9972083427956768,6.7,6.7,6.7
 2006-06-18T10:00:00,20615.897626582984,74217231.45569874,166801766.0179678,7.115110184280124,6.66666666666669,24.629479156045548,0.0,20681.99324702399,74455175.68928637,167444977.0643022,7.1717906366737765,6.7,27.31628793160728,27.31628793160728,0.0,0.9966920796970408,6.7,6.7,6.7
 2006-06-18T11:00:00,12130.73548712494,43670647.753649786,100064635.87181497,6.935672727312912,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.98363660689013,6.98363660689013,0.0,27.31628793160728,0.9659844723010296,0.9914353786853156,6.947608041965741,6.699968107191979,1.1166666666739635
 2006-06-18T12:00:00,11454.448742935092,41236015.47456633,94723751.10448308,6.921313056175777,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.968630034472418,6.968630034472418,0.0,27.31628793160728,0.9918532728470826,0.9817583518459272,6.952574772543666,6.700025299408839,1.209402948158337e-13
 2006-06-18T13:00:00,21630.34962160783,77869258.6377882,174907910.15183666,7.136908641445968,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.194366014002168,7.194366014002168,0.0,27.31628793160728,1.6816023257508792,0.9688869395957256,7.14061462501381,6.699955120213512,3.434476472108372e-07
 2006-06-18T14:00:00,35937.96073823392,129376658.65764213,283673788.3621797,7.429398994386291,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.500974314579928,7.500974314579928,0.0,27.31628793160728,2.7626704736817,0.9458914528362518,7.454808101123915,6.7000450393807895,0.0001335135508682
 2006-06-18T15:00:00,70729.55856801804,254626410.8448649,598737772.9844005,8.276992973158311,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.385494505582892,8.385494505582892,0.0,27.31628793160728,5.036108492878501,0.903406318178929,8.216652275576193,6.700002261451499,0.0352665913182551
 2006-06-18T16:00:00,66014.95580591504,237653840.9012941,515051366.2772074,8.051805953934894,6.66666666666669,24.629479156045548,0.0,66907.59524561482,240867342.88421336,607082874.0671741,8.408663499443435,6.7,27.31628793160728,27.31628793160728,0.0,0.8782281884892645,6.959775492669529,6.959775492669529,6.959775492669529
 2006-06-18T17:00:00,52688.259705108685,189677734.93839127,417487266.8020755,7.789326272995919,6.66666666666669,24.629479156045548,0.0,52807.67990444907,190107647.65601668,418715995.49338585,7.879121068359815,6.7,27.31628793160728,27.31628793160728,0.0,0.8777119253906286,6.7,6.7,6.7
 2006-06-18T18:00:00,40501.09799497612,145803952.78191403,329316690.5124941,7.5521596680268255,6.66666666666669,24.629479156045548,1.0,90984.1513403824,327542944.82537663,1335535595.7421105,-0.0125566129520818,-3.793515110937149,27.31628793160728,27.31628793160728,0.0,0.8792965643662475,-2.0500000000000003,-1.2973897653418522,-1.2973897653418522
 2006-06-18T19:00:00,23774.230994087426,85587231.5787147,198737112.07735515,7.200986077186138,6.66666666666669,24.629479156045548,1.0,66197.83345478667,238312200.43723205,683656576.4807718,-1.859993036871237,-3.8,27.31628793160728,27.31628793160728,0.0,0.9350249376891469,-3.8,-2.510152190789519,-2.510152190789519
 2006-06-18T20:00:00,13842.922689988663,49834521.68395919,117790397.62832046,6.983329588957257,6.66666666666669,24.629479156045548,1.0,51538.54197612355,185538751.1140448,425187662.7150979,-2.592691065980288,-3.8,27.31628793160728,27.31628793160728,0.0,0.9732974839485808,-3.8,-2.99015749405893,-2.99015749405893
 2006-06-18T21:00:00,9184.888662912035,33065599.18648333,78447574.72644784,6.877554460188868,6.66666666666669,24.629479156045548,1.0,30043.02182230792,108154878.56030852,248935070.3844948,-3.092855796685821,-3.8,27.31628793160728,27.31628793160728,0.0,0.9954895598362064,-3.8,-3.3569775346154103,-3.3569775346154103
 2006-06-18T22:00:00,5828.081471747647,20981093.29829153,49535177.48907653,6.799826868369471,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.2337678775324084,-3.2337678775324084,0.0,27.31628793160728,0.0,1.0,-3.3801196092746904,-3.3801196092746904,-3.3801196092746904
 2006-06-18T23:00:00,4669.372884875789,16809742.385552842,39533665.645022176,6.7729398932702045,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.5095035144036304,-2.5095035144036304,0.0,27.31628793160728,0.0,1.0,-2.6130436621004423,-2.6130436621004423,-2.6130436621004423
 2006-06-19T00:00:00,5531.779403367673,19914405.85212362,46612534.97125516,6.791969979841608,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.847231379957626,-1.847231379957626,0.0,27.31628793160728,0.0,1.0,-1.963920644787766,-1.963920644787766,-1.963920644787766
 2006-06-19T01:00:00,16799.945166751917,60479802.60030689,137494900.42072365,7.0363133751209865,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.566696244645445,-0.566696244645445,0.0,27.31628793160728,0.0,0.9999920034283892,-0.8934409976926571,-0.8934409976926571,-0.8934409976926571
 2006-06-19T02:00:00,25037.374293137425,90134547.45529471,202189742.1468648,7.210266354020409,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.152293397578056,2.152293397578056,0.0,27.31628793160728,0.0,0.9996508670961316,1.6618402942407358,1.6618402942407358,1.6618402942407358
 2006-06-19T03:00:00,24668.36507005141,88806114.2521851,199209801.8866744,7.202253164170327,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.067731776081407,5.067731776081407,0.0,27.31628793160728,0.0,0.9991346039974958,4.585152336304525,4.585152336304525,4.585152336304525
 2006-06-19T04:00:00,26650.15640697013,95940563.06509246,214001232.40553567,7.242028641839148,6.66666666666669,24.629479156045548,1.0,22389.83438560726,80603403.78818615,179775373.36379623,7.206487798161866,6.7,27.31628793160728,27.31628793160728,0.0,0.9986183408988598,6.628381343068256,6.628381343068256,6.628381343068256
 2006-06-19T05:00:00,38603.96004609829,138974256.1659538,306628643.250543,7.491135085579397,6.66666666666669,24.62947915604555,1.0,38613.65906247424,139009172.62490726,306911990.267954,7.564489029282343,6.7,27.31628793160728,27.31628793160728,0.0,0.998102077800224,6.7,6.7,6.7
 2006-06-19T06:00:00,50105.15030471446,180378541.09697205,393724489.2086478,7.725402416355027,6.66666666666669,24.629479156045548,0.0,50155.64316830475,180560315.40589708,394391877.9698212,7.810685107911035,6.7,27.31628793160728,27.31628793160728,0.0,0.997585814701588,6.7,6.7,6.7
 2006-06-19T07:00:00,65769.44801306684,236770012.84704065,555527398.4654399,8.160741497255424,6.66666666666669,24.629479156045548,0.0,65832.39371454057,236996617.37234607,556975257.8273532,8.267920344603215,6.7,27.31628793160728,27.31628793160728,0.0,0.997069551602952,6.7,6.7,6.7
 2006-06-19T08:00:00,73640.31460043626,265105132.56157053,698390208.4236968,8.545184763773799,6.66666666666669,24.629479156045548,0.0,73672.26958108992,265220170.4919237,700524627.7177954,8.671463556764886,6.7,27.31628793160728,27.31628793160728,0.0,0.996553288504316,6.7,6.7,6.7
 2006-06-19T09:00:00,75635.8124855889,272288924.94812006,782042088.9168166,8.77033319550033,6.666666666666692,24.629479156045548,0.0,75662.48962255834,272384962.64121,784519667.3628025,8.907482897688611,6.7,27.31628793160728,27.31628793160728,0.0,0.99603702540568,6.7,6.7,6.7
 2006-06-19T10:00:00,75711.2347009654,272560444.92347544,797916184.3436095,8.813062864024438,6.66666666666669,24.629479156045548,0.0,75737.85415545467,272656274.9596368,800464915.4949671,8.952275890075468,6.7,27.31628793160728,27.31628793160728,0.0,0.995520762307044,6.7,6.7,6.7
 2006-06-19T11:00:00,76859.04824279295,276692573.6740546,848591369.298581,8.949487825168918,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.09535934366486,9.09535934366486,0.0,27.31628793160728,5.985248835175118,0.9604758343202994,8.661571094707071,6.699981453255546,1.2031995341466175
 2006-06-19T12:00:00,91408.6485812941,329071134.8926588,1073301688.1687531,9.554579554475614,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.72991757826012,9.72991757826012,0.0,27.31628793160728,8.666139663343545,0.864997014039746,9.603589410099312,6.7000297562485445,0.4535277691184989
 2006-06-19T13:00:00,104289.9061541966,375443662.1551077,1234200072.669397,9.987967233267817,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.18435551455432,10.18435551455432,0.0,27.31628793160728,10.540255644675591,0.7463397202270786,10.15034545040306,6.699931629239504,1.2040604884581132
 2006-06-19T14:00:00,110641.66405169287,398309990.5860944,1313716063.3350763,10.202170940478265,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.40906153206479,10.40906153206479,0.0,27.31628793160728,11.707330942890277,0.6165737866415975,10.371566828465442,6.699955262194217,1.80258530880039
 2006-06-19T15:00:00,141200.4630897577,508321667.1231276,1754815140.9779687,11.390883471548376,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.656202158328268,11.656202158328268,0.0,27.31628793160728,16.035190975063713,0.46321173399606,11.433908680514918,6.699993719358599,3.352900338591286
 2006-06-19T16:00:00,136031.66638979295,489713999.00325465,1665058227.3499548,11.148926302973264,6.66666666666669,24.629479156045548,0.0,156590.39301290823,563725414.8464696,1948763838.9911497,12.168199995161189,6.7,27.31628793160728,27.31628793160728,0.0,0.3889299505723507,7.504866929538206,7.504866929538206,7.504866929538206
 2006-06-19T17:00:00,131987.50053338244,475155001.9201768,1637724089.7875032,11.07525119773607,6.66666666666669,24.629479156045548,0.0,132742.2124470645,477871964.809432,1650440116.1716063,11.335302691530623,6.7,27.31628793160728,27.31628793160728,0.0,0.3884136874737148,6.7,6.7,6.7
 2006-06-19T18:00:00,127078.60982925555,457482995.38532007,1618355650.92039,11.023048306544617,6.66666666666669,24.629479156045548,1.0,216447.8290303531,779212184.5092713,2775917585.011178,4.696931390698893,-3.138742346008364,27.31628793160728,27.31628793160728,0.0,0.3941121897268153,-1.3887423460083637,-0.1782130310614902,-0.1782130310614902
 2006-06-19T19:00:00,122911.1579725971,442480168.7013496,1592775808.6281753,10.9541053828533,6.66666666666669,24.629479156045548,1.0,193585.5865218332,696908111.4785994,2543094110.780819,3.3865230871439933,-3.8,27.31628793160728,27.31628793160728,0.0,0.4860882093978725,-3.8,-1.1675716117162775,-1.1675716117162775
 2006-06-19T20:00:00,121826.08010194224,438573888.36699206,1601898420.763766,10.978692071159884,6.66666666666669,24.629479156045548,1.0,189550.02102098303,682380075.6755389,2526456161.015456,3.3397655074389245,-3.8,27.31628793160728,27.31628793160728,0.0,0.5787943417484148,-3.8,-1.230386105442667,-1.230386105442667
 2006-06-19T21:00:00,117122.43239107648,421640756.6078752,1534342937.374062,10.79662932559806,6.66666666666669,24.629479156045548,1.0,181024.1417556797,651686910.3204471,2423252649.0389714,3.0496585516369143,-3.8,27.31628793160728,27.31628793160728,0.0,0.6689186712369858,-3.8,-1.323835285171114,-1.323835285171114
 2006-06-19T22:00:00,108889.21567609244,392001176.4339327,1411426755.4072511,10.465418113826404,6.66666666666669,24.629479156045548,1.0,166482.0544303909,599335395.9494073,2239733212.143626,2.5334535502869606,-3.8,27.31628793160728,27.31628793160728,0.0,0.7547362272447707,-3.8,-1.4904555503461998,-1.4904555503461998
 2006-06-19T23:00:00,96679.87163492152,348047537.8857175,1223253287.95974,9.958478001484108,6.66666666666669,24.629479156045548,1.0,144705.08467545954,520938304.8316543,1952424005.017218,1.724477273643185,-3.8,27.31628793160728,27.31628793160728,0.0,0.8330053828434508,-3.8,-1.7706444864796869,-1.7706444864796869
 2006-06-20T00:00:00,95640.41479762034,344305493.27143323,1200773882.0623791,9.897920232117796,6.66666666666669,24.629479156045548,1.0,134194.16451768493,483098992.2636658,1785603957.225796,1.2543082183274403,-3.8,27.31628793160728,27.31628793160728,0.0,0.8992902147323414,-3.8,-2.181159465076404,-2.181159465076404
 2006-06-20T01:00:00,94886.82493638933,341592569.7710015,1191189385.2715075,9.872101016843748,6.66666666666669,24.629479156045548,1.0,122320.80030821767,440354881.1095836,1602558759.1784322,0.7379990539675506,-3.8,27.31628793160728,27.31628793160728,0.0,0.949421188586944,-3.8,-2.672608797209849,-2.672608797209849
 2006-06-20T02:00:00,94347.27072029062,339650174.5930463,1191330288.9863558,9.872480517826562,6.66666666666669,24.629479156045548,1.0,111646.75029934615,401928301.0776461,1440993720.2233083,0.2819537850417578,-3.8,27.31628793160728,27.31628793160728,0.0,0.9821677043481568,-3.8,-3.12611848663304,-3.12611848663304
 2006-06-20T03:00:00,93394.85604936045,336221481.7776976,1174071288.8029635,9.825988538706191,6.66666666666669,24.629479156045548,1.0,70022.28493339717,252080225.76022983,887233175.2573801,0.2965191436568401,-2.217396217539464,18.21085862107152,27.31628793160728,0.0,0.9986755160595108,-3.236728076171689,-2.973111109246045,-2.973111109246045
 2006-06-20T04:00:00,92999.50020916412,334798200.75299084,1166903768.8955247,9.806680910193611,6.66666666666669,24.629479156045548,1.0,72261.97093840694,260143095.37826496,839641784.6573846,8.802479812499259,6.441437666971168,22.7635732763394,27.31628793160728,0.0,1.0,5.710769525603393,5.710769525603393,5.710769525603393
 2006-06-20T05:00:00,98598.3613111835,354954100.7202607,1253397753.9267275,10.039682768487689,6.66666666666669,24.629479156045548,1.0,98704.88841220236,355337598.28392845,1256139007.0719824,10.230913717847196,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-20T06:00:00,105707.806833692,380548104.6012912,1367739752.3204746,10.347713542815155,6.66666666666669,24.629479156045548,0.0,105976.50407090232,381515414.6552484,1373366101.7048116,10.559450742004168,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-20T07:00:00,107046.11772638717,385366023.8149938,1375328782.560192,10.368160976829945,6.66666666666669,24.629479156045548,0.0,107362.71414163306,386505770.90987897,1381739470.4121163,10.58290784351774,6.7,27.31628793160728,27.31628793160728,0.0,0.999880717288871,6.7,6.7,6.7
 2006-06-20T08:00:00,98679.09339864936,355244736.2351377,1181256885.6348486,9.845353094912287,6.66666666666669,24.629479156045548,0.0,98922.75810006332,356121929.160228,1186236445.1471376,10.034907832785525,6.7,27.31628793160728,27.31628793160728,0.0,0.999390856684443,6.7,6.7,6.7
 2006-06-20T09:00:00,106795.24886235505,384462895.9044781,1262560210.9352283,10.064364775017076,6.666666666666692,24.629479156045548,0.0,107083.20672408218,385499544.2066959,1268157610.37742,10.264604492417496,6.7,27.31628793160728,27.31628793160728,0.0,0.9988745935858072,6.7,6.7,6.7
 2006-06-20T10:00:00,115882.8500950666,417178260.3422397,1357568355.1008787,10.320311885965696,6.66666666666669,24.629479156045548,0.0,116228.04412334916,418420958.844057,1363938654.2596598,10.533031051005326,6.7,27.31628793160728,27.31628793160728,0.0,0.9983583304871712,6.7,6.7,6.7
 2006-06-20T11:00:00,123700.80060563284,445322882.18027824,1438801910.7308252,10.539178386273578,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.762594638794326,10.762594638794326,0.0,27.31628793160728,9.16663966199111,0.936948310081186,10.073058959294729,6.699996027204136,1.693439371232724
 2006-06-20T12:00:00,132110.82122227864,475598956.400203,1517859492.0413485,10.752210628522882,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.986065487008457,10.986065487008457,0.0,27.31628793160728,12.49941410318791,0.7855943934541996,10.942798986366178,6.700012431681142,1.658154795763907
 2006-06-20T13:00:00,141466.08385840416,509277901.8902549,1592896953.4076476,10.95443259124412,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,11.19817719049808,11.19817719049808,0.0,27.31628793160728,14.35334818538991,0.6261809473122495,11.168403446608924,6.700005687198886,2.660030833909232
 2006-06-20T14:00:00,146850.6039489009,528662174.2160432,1642013406.1945996,11.086811278282877,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.336189576665646,11.336189576665646,0.0,27.31628793160728,15.547852585327226,0.4607050201146165,11.327726303337052,6.700006511593149,3.1957988598473954
 2006-06-20T15:00:00,160955.0501755768,579438180.6320763,1843264124.304044,11.629375854751364,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.904345623721056,11.904345623721056,0.0,27.31628793160728,21.840095537278795,0.2794551990732069,11.871655245831429,6.70001157253694,5.308072705518279
 2006-06-20T16:00:00,140668.24972144843,506405698.9972144,1584364047.0517242,10.931436443089469,6.66666666666669,24.629479156045548,0.0,162535.6260838545,585128253.9018762,1862648428.7494705,11.92742093921212,6.7,27.31628793160728,27.31628793160728,0.0,0.1991637508362995,7.469271055538304,7.469271055538304,7.469271055538304
 2006-06-20T17:00:00,130476.19172133337,469714290.1968001,1490461447.992143,10.67838257320689,6.66666666666669,24.629479156045548,0.0,131028.46233321396,471702464.3995703,1499565080.4247153,10.912932931777275,6.7,27.31628793160728,27.31628793160728,0.0,0.1986474877376636,6.7,6.7,6.7
 2006-06-20T18:00:00,119995.70215245915,431984527.748853,1417637007.5081058,10.482151547712917,6.66666666666669,24.629479156045548,1.0,221594.4225154717,797739921.0556983,2694344019.103997,4.429186845421536,-3.177538446744372,27.31628793160728,27.31628793160728,0.0,0.2108960384237317,-1.427538446744372,0.0776534167633709,0.0776534167633709
 2006-06-20T19:00:00,106830.26072743848,384588938.6187785,1310317341.943757,10.193016719933416,6.66666666666669,24.629479156045548,1.0,179017.2903368268,644462245.2125764,2318087571.6049347,2.753879147424723,-3.8,27.31628793160728,27.31628793160728,0.0,0.3109572799649479,-3.8,-1.001577317724345,-1.001577317724345
 2006-06-20T20:00:00,95210.15457407523,342756556.4666709,1236528924.6705835,9.99424096585745,6.66666666666669,24.629479156045548,1.0,156977.61496579135,565119413.8768488,2197911973.087835,2.415767171537421,-3.8,27.31628793160728,27.31628793160728,0.0,0.4087120094043897,-3.8,-1.1106324565163792,-1.1106324565163792
 2006-06-20T21:00:00,85625.18442537876,308250663.93136346,1119946817.902979,9.680198360838752,6.66666666666669,24.629479156045548,1.0,142007.53466682511,511227124.8005704,2062829383.950959,2.035475337491856,-3.8,27.31628793160728,27.31628793160728,0.0,0.5032818350741065,-3.8,-1.178687160150564,-1.178687160150564
 2006-06-20T22:00:00,78289.10014470018,281840760.52092063,1002380767.3204608,9.363567750026538,6.66666666666669,24.629479156045548,1.0,130646.15962341124,470326174.6442804,1919374106.816428,1.6313720618205545,-3.8,27.31628793160728,27.31628793160728,0.0,0.5955747184008141,-3.8,-1.244020719736504,-1.244020719736504
 2006-06-20T23:00:00,74787.07831389092,269233481.93000734,925498424.8785774,9.156544764645927,6.66666666666669,24.629479156045548,1.0,124441.74165363816,447990269.9530973,1804913349.5565467,1.3087538429814447,-3.8,27.31628793160728,27.31628793160728,0.0,0.6850822302991948,-3.8,-1.3476787533635386,-1.3476787533635386
 2006-06-21T00:00:00,72871.38970191305,262337002.92688692,786550227.1640158,8.782474683025582,6.66666666666669,24.629479156045548,1.0,111512.51981862396,401445071.3470463,1601859689.7678506,0.7360034302759738,-3.8,27.31628793160728,27.31628793160728,0.0,0.769799918870631,-3.8,-1.532385136308414,-1.532385136308414
 2006-06-21T01:00:00,72145.58762200268,259724115.4392096,710442112.187926,8.577606598053462,6.66666666666669,24.629479156045548,1.0,99637.86907446256,358696328.6680652,1416532562.5022175,0.2128804930621709,-3.8,27.31628793160728,27.31628793160728,0.0,0.8462213095398733,-3.8,-1.8365984873192496,-1.8365984873192496
 2006-06-21T02:00:00,72798.01009924745,262072836.35729083,773586035.5204034,8.747569862051284,6.66666666666669,24.629479156045548,1.0,96198.0125568478,346312845.20465213,1327493530.9071996,-0.0386073813422728,-3.8,27.31628793160728,27.31628793160728,0.0,0.90980292979744,-3.8,-2.268258444261896,-2.268258444261896
 2006-06-21T03:00:00,72968.52127217382,262686676.57982576,751764077.2795072,8.688830831325971,6.66666666666669,24.629479156045548,1.0,86230.8455903746,310431044.12534857,1132893555.5358033,-0.5885602721494424,-3.8,27.31628793160728,27.31628793160728,0.0,0.9567043517170136,-3.8,-2.7626388430066435,-2.7626388430066435
 2006-06-21T04:00:00,72396.27609769646,260626593.95170724,695664260.3973149,8.537832453030648,6.66666666666669,24.629479156045548,1.0,74578.57020779674,268482852.7480683,924290366.4106568,-1.178572126663537,-3.8,27.31628793160728,27.31628793160728,0.0,0.9864776242521835,-3.8,-3.196194505213464,-3.196194505213464
 2006-06-21T05:00:00,77303.66406743614,278293190.6427702,962554717.370438,9.256346149650296,6.66666666666669,24.62947915604555,1.0,26289.1582974617,94640969.87086214,334574143.292832,1.4921442378300138,0.5434210727662762,9.105429310535758,27.31628793160728,0.0,0.9995120050790264,-1.1933118407673555,-1.0642049664397888,-1.0642049664397888
 2006-06-21T06:00:00,87267.19113708651,314161888.09351146,1112782569.141539,9.660902104870615,6.66666666666669,24.629479156045548,0.0,85783.28848481992,308819838.5453517,1070530419.2195668,9.710323303571773,6.7,27.31628793160728,27.31628793160728,0.0,0.9994117457972574,6.680555058901053,6.680555058901053,6.680555058901053
 2006-06-21T07:00:00,91155.78234622772,328160816.4464198,1114355072.3297818,9.665136479387996,6.66666666666669,24.629479156045548,0.0,91230.940180395,328431384.64942205,1116425454.5111232,9.839142001982925,6.7,27.31628793160728,27.31628793160728,0.0,0.9988954826986212,6.7,6.7,6.7
 2006-06-21T08:00:00,85192.38914136775,306692600.90892386,929594469.3464682,9.167580409466725,6.66666666666669,24.629479156045548,0.0,85306.02777548596,307101699.9917495,932291477.7610246,9.322428940757224,6.7,27.31628793160728,27.31628793160728,0.0,0.9983792195999852,6.7,6.7,6.7
 2006-06-21T09:00:00,91230.16033400725,328428577.202426,983257916.5582412,9.312072301434046,6.66666666666669,24.629479156045548,0.0,91432.8751164367,329158350.41917217,987309624.2770058,9.47687663340674,6.7,27.31628793160728,27.31628793160728,0.0,0.9978629565013494,6.7,6.7,6.7
 2006-06-21T10:00:00,96330.05685739745,346788204.68663067,1025106822.6167516,9.424769645774113,6.66666666666669,24.629479156045548,0.0,96522.3606865352,347480498.4715267,1028909173.2356054,9.593613666528771,6.7,27.31628793160728,27.31628793160728,0.0,0.9973466934027136,6.7,6.7,6.7
 2006-06-21T11:00:00,97585.90116948022,351309244.2101288,1014677999.3283542,9.396685069575591,6.666666666666688,24.629479156045548,-1.0,0.0,0.0,0.0,9.564126256809503,9.564126256809503,0.0,27.31628793160728,7.016824556154034,0.9530962480857088,9.105997853479677,6.700005492952111,1.3012463811346715
 2006-06-21T12:00:00,95435.51786886308,343567864.32790715,971681963.5564364,9.280900570809132,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.442788541695109,9.442788541695109,0.0,27.31628793160728,8.285786606462173,0.8518637623903927,9.44221554162065,6.700089260727825,0.401460973822808
 2006-06-21T13:00:00,97406.55369630012,350663593.30668044,1002370352.2992388,9.363540250521623,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.529476730732693,9.529476730732693,0.0,27.31628793160728,8.723129683837712,0.7514760049939447,9.507821893487716,6.699998003590706,0.7137929890390305
 2006-06-21T14:00:00,99433.19841917708,357959514.3090375,1033804230.5368848,9.44819108160898,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.61831456501717,9.61831456501717,0.0,27.31628793160728,9.27177126776746,0.6470779568416319,9.616724789404094,6.69999198899077,1.0231135288668955
 2006-06-21T15:00:00,117968.5298969577,424686707.62904775,1329528626.686794,10.24477593261705,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.453126271485758,10.453126271485758,0.0,27.31628793160728,11.69992527758395,0.5286238089802732,10.310974215109688,6.700002093388892,1.877249366558322
 2006-06-21T16:00:00,109970.64500252577,395894322.0090928,1235024830.2725122,9.99018850347631,6.66666666666669,24.629479156045548,0.0,125047.81872748664,450172147.4189519,1451352332.2870848,10.77694311580053,6.7,27.31628793160728,27.31628793160728,0.0,0.4722008252988499,7.294973462250606,7.294973462250606,7.294973462250606
 2006-06-21T17:00:00,107856.71734765876,388284182.4515715,1225499696.5160189,9.96453022576742,6.66666666666669,24.629479156045548,0.0,108234.93946446916,389645782.07208896,1232348619.6631513,10.164221440584264,6.7,27.31628793160728,27.31628793160728,0.0,0.471684562200214,6.7,6.7,6.7
 2006-06-21T18:00:00,108188.9977348183,389480391.8453458,1267225323.807407,10.076930864043955,6.66666666666669,24.629479156045548,1.0,201439.4379022772,725181976.4481978,2499451597.1238346,3.692314528671467,-3.3679409726452154,27.31628793160728,27.31628793160728,0.0,0.4809190299011459,-1.6179409726452156,-0.3009537958497217,-0.3009537958497217
 2006-06-21T19:00:00,102292.1838841123,368251861.9828043,1231678531.1585402,9.981173944360044,6.666666666666692,24.629479156045548,1.0,168557.56443404595,606807231.9625654,2170569624.788972,2.3388048871202187,-3.8,27.31628793160728,27.31628793160728,0.0,0.571982418422598,-3.8,-1.2251772930131852,-1.2251772930131852
 2006-06-21T20:00:00,96057.69855204882,345807714.78737575,1193706434.1840217,9.878881748313642,6.66666666666669,24.629479156045548,1.0,155366.43124011104,559319152.4643997,2085677316.033816,2.099812017408595,-3.8,27.31628793160728,27.31628793160728,0.0,0.6623392453130741,-3.8,-1.3149067278528268,-1.3149067278528268
 2006-06-21T21:00:00,84796.64200309344,305267911.2111364,1048273356.3336376,9.487163779348554,6.66666666666669,24.629479156045548,1.0,135813.28302694633,488927818.8970068,1877550184.6899035,1.51348153923532,-3.8,27.31628793160728,27.31628793160728,0.0,0.7485699564107694,-3.8,-1.4746109661531177,-1.4746109661531177
 2006-06-21T22:00:00,74050.05131544518,266580184.73560265,864531149.1945218,8.992396525808354,6.66666666666669,24.629479156045548,1.0,114444.50975836872,412000235.1301274,1604770773.5208783,0.7442449288283761,-3.8,27.31628793160728,27.31628793160728,0.0,0.8275426708074822,-3.8,-1.7452670618675663,-1.7452670618675663
 2006-06-21T23:00:00,72261.08941536391,260139921.89531004,652776171.1381211,8.4224176825657,6.66666666666669,24.629479156045548,1.0,91430.14370565514,329148517.34035844,1255102986.4809144,-0.2431921350609573,-3.8,27.31628793160728,27.31628793160728,0.0,0.8948791391856653,-3.8,-2.146737714847459,-2.146737714847459
 2006-06-22T00:00:00,58356.647842704966,210083932.2337379,454604921.49202406,7.889182714388116,6.66666666666669,24.629479156045548,1.0,71870.56207621603,258734023.47437763,883151391.1089245,-1.2950634668494645,-3.8,27.31628793160728,27.31628793160728,0.0,0.9463048985560996,-3.8,-2.6357567330401834,-2.6357567330401834
 2006-06-22T01:00:00,47555.95388124299,171201433.97247475,375955790.99245405,7.67760486636606,6.66666666666669,24.629479156045548,1.0,68712.99128625136,247366768.6305049,637746894.0318412,-1.9900335610008533,-3.8,27.31628793160728,27.31628793160728,0.0,0.9802865928728208,-3.8,-3.096377542651876,-3.096377542651876
 2006-06-22T02:00:00,42219.92657547844,151991735.67172235,336023233.36291385,7.570195293740839,6.66666666666669,24.629479156045548,1.0,43499.309771945256,156597515.17900294,336874299.210657,-2.3882218322037665,-3.344596315430933,18.21085862107152,27.31628793160728,0.0,0.998096683289208,-3.6335688651899134,-3.3569314749213213,-3.3569314749213213
 2006-06-22T03:00:00,29828.99260878791,107384373.39163648,241340239.99632075,7.315549593849648,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.12035261133935,0.12035261133935,0.0,27.31628793160728,0.0,1.0,-0.4699800588343992,-0.4699800588343992,-0.4699800588343992
 2006-06-22T04:00:00,23068.69676088219,83047308.3391759,189333994.5626821,7.175697055936115,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.130133453854862,3.130133453854862,0.0,27.31628793160728,0.0,0.9999547738429074,2.66936010184792,2.66936010184792,2.66936010184792
 2006-06-22T05:00:00,57892.007941500655,208411228.58940235,491423927.9240843,7.988274849785988,6.66666666666669,24.62947915604555,1.0,38149.36801234172,137337724.84443015,330215359.1287911,7.250592402028578,6.320977867906283,18.21085862107152,27.31628793160728,0.0,0.999522350361838,5.959781700826,5.959781700826,5.959781700826
 2006-06-22T06:00:00,72147.66189310844,259731582.8151904,836709347.0769582,8.917507506050322,6.66666666666669,24.629479156045548,0.0,72188.32461489897,259877968.6136363,837419655.981765,9.056033860081168,6.7,27.31628793160728,27.31628793160728,0.0,0.999006087263202,6.7,6.7,6.7
 2006-06-22T07:00:00,78720.55516151684,283393998.5814606,995293540.9020768,9.344485915265237,6.666666666666692,24.629479156045548,0.0,78860.74923099145,283898697.23156923,998641006.2274928,9.508669004337252,6.7,27.31628793160728,27.31628793160728,0.0,0.9984898241645658,6.7,6.7,6.7
 2006-06-22T08:00:00,74880.50425583652,269569815.3210115,800787249.5231462,8.82079289125067,6.66666666666669,24.629479156045548,0.0,74907.6637667574,269667589.56032664,803395424.7632405,8.960503798121243,6.7,27.31628793160728,27.31628793160728,0.0,0.99797356106593,6.7,6.7,6.7
 2006-06-22T09:00:00,75511.51882982826,271841467.78738177,794276221.5099062,8.80326394098814,6.66666666666669,24.629479156045548,0.0,75538.25490690145,271937717.6648452,796844053.8676863,8.942106568019069,6.7,27.31628793160728,27.31628793160728,0.0,0.997457297967294,6.7,6.7,6.7
 2006-06-22T10:00:00,76537.02277853884,275533282.00273985,826709254.8844123,8.890573063524553,6.66666666666669,24.629479156045548,0.0,76563.1819131867,275627454.8874721,829452646.2700645,9.033693695882231,6.7,27.31628793160728,27.31628793160728,0.0,0.996941034868658,6.7,6.7,6.7
 2006-06-22T11:00:00,76740.18906762364,276264680.6434451,835757858.5197458,8.914932679710533,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.05908389191501,9.05908389191501,0.0,27.31628793160728,5.993042295938202,0.9611129790957782,8.665382696876085,6.699993334067044,1.2001254551685847
 2006-06-22T12:00:00,76058.75115523943,273811504.15886194,828679224.2418822,8.895876298549629,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.039068530338508,9.039068530338508,0.0,27.31628793160728,7.244643081006976,0.8758794268089226,9.043653392580683,6.699946039167529,0.2065175844410009
 2006-06-22T13:00:00,75758.15820468422,272729369.5368632,813744523.6182832,8.85567148294642,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,8.996970804670248,8.996970804670248,0.0,27.31628793160728,7.270122951672754,0.7916670317610769,9.00609818839604,6.699992125091614,0.3413467591300512
 2006-06-22T14:00:00,75758.15820468422,272729369.5368632,831050931.6382837,8.902261286105622,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.04582579438247,9.04582579438247,0.0,27.31628793160728,7.459943672472416,0.7080753759152566,9.030476408785546,6.6999612365217365,0.4963983348570051
 2006-06-22T15:00:00,88739.08004043013,319460688.1455485,1139725510.237585,9.733481975828434,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.918305408724075,9.918305408724075,0.0,27.31628793160728,9.820888584079944,0.6095103837342687,9.769849848812015,6.700004692384694,1.2340335684608177
 2006-06-22T16:00:00,77358.61013024216,278490996.4688717,941483329.8145566,9.19960138981456,6.66666666666669,24.629479156045548,0.0,86855.48599565026,312679749.58434093,1119384968.2570567,9.846590132812048,6.7,27.31628793160728,27.31628793160728,0.0,0.5612365587026287,7.199857809754814,7.199857809754814,7.199857809754814
