Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-22T17:00:00,72968.52127217382,262686676.57982573,832689962.8502922,8.906673768349643,6.66666666666669,24.629479156045548,0.0,72997.31686326745,262790340.70776284,836709984.8805747,9.054074945501194,6.7,27.31628793160728,27.31628793160728,0.0,0.5607202956039927,6.7,6.7,6.7
 2006-06-22T18:00:00,71444.47657871366,257200115.6833692,680624604.5258106,8.497364762788608,6.66666666666669,24.629479156045548,1.0,127395.1353106564,458622487.1183631,1923654627.851944,1.8499891390709784,-3.5901393909557853,27.31628793160728,27.31628793160728,0.0,0.5753409781259916,-1.9288068116174009,-0.4532016484244583,-0.4532016484244583
 2006-06-22T19:00:00,55644.31524139594,200319534.8690253,447987730.7605021,7.871386184612249,6.66666666666669,24.629479156045548,1.0,90217.52966490698,324783106.7936651,1349266517.8409803,0.0228632830829269,-3.8,27.31628793160728,27.31628793160728,0.0,0.665105451911288,-3.8,-1.318608800196332,-1.318608800196332
 2006-06-22T20:00:00,32754.00905439008,117914432.59580427,272768688.5247941,7.400071825320926,6.66666666666669,24.629479156045548,1.0,76258.63119615345,274531072.30615246,1110762048.2587826,-0.6511143089755097,-3.8,27.31628793160728,27.31628793160728,0.0,0.75116478288172,-3.8,-1.4811894715467713,-1.4811894715467713
 2006-06-22T21:00:00,18320.022066698355,65952079.44011408,154576958.49109197,7.082239484041383,6.66666666666669,24.629479156045548,1.0,66811.91974042024,240522911.0655129,894154429.3684363,-1.2638741533802458,-3.8,27.31628793160728,27.31628793160728,0.0,0.8298450285294224,-3.8,-1.7558343228984388,-1.7558343228984388
 2006-06-22T22:00:00,9116.847501636936,32820651.005892977,77862508.01694149,6.875981747680011,6.66666666666669,24.629479156045548,1.0,65354.75311242708,235277111.20473745,671249333.0652826,-1.895111523858456,-3.8,27.31628793160728,27.31628793160728,0.0,0.8967428064631706,-3.8,-2.161133501303246,-2.161133501303246
 2006-06-22T23:00:00,6161.843653701154,22182637.15332416,52991618.265935645,6.8091188931203925,6.66666666666669,24.629479156045548,1.0,56210.83680168176,202359012.4860543,470654525.68052834,-2.4637325036479782,-3.8,27.31628793160728,27.31628793160728,0.0,0.9476257796266556,-3.8,-2.651258471015687,-2.651258471015687
 2006-06-23T00:00:00,4248.335374157328,15294007.346966378,36584256.40060205,6.765011151431291,6.66666666666669,24.629479156045548,1.0,34711.68813075752,124962077.27072708,290288953.42792976,-2.9754695433336806,-3.8,27.31628793160728,27.31628793160728,0.0,0.9810866023398148,-3.8,-3.108964486965802,-3.108964486965802
 2006-06-23T01:00:00,3060.584746983739,11018105.089141462,26356021.184329025,6.737515293649797,6.66666666666669,24.629479156045548,1.0,14080.729945285866,50690627.80302912,117755159.12452812,-3.4096884964116456,-3.744252394517076,18.21085862107152,27.31628793160728,0.0,0.9983433948830824,-3.776872282224921,-3.505771424956869,-3.505771424956869
 2006-06-23T02:00:00,2435.872277432268,8769140.198756162,20976351.46669105,6.72305372904959,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.40378291245745,-3.40378291245745,0.0,27.31628793160728,0.0,1.0,-3.458159167441673,-3.458159167441673,-3.458159167441673
 2006-06-23T03:00:00,1914.8304937534847,6893389.777512545,16489434.938046552,6.710992153238145,6.666666666666692,24.629479156045548,1.0,0.0,0.0,0.0,-3.117130225520968,-3.117130225520968,0.0,27.31628793160728,0.0,1.0000000000000002,-3.157816472972954,-3.157816472972954,-3.157816472972954
 2006-06-23T04:00:00,1721.372871319971,6196942.336751895,14823487.540199608,6.706513834747677,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.864069763073543,-2.864069763073543,0.0,27.31628793160728,0.0,0.9998809675731324,-2.900579065381093,-2.900579065381093,-2.900579065381093
 2006-06-23T05:00:00,3968.497654554029,14286591.5563945,34174452.5638328,6.75853299439228,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-2.467345201383845,-2.467345201383845,0.0,27.31628793160728,0.0,0.9993912321108352,-2.551542253449941,-2.551542253449941,-2.551542253449941
 2006-06-23T06:00:00,6885.18287002401,24786658.33208644,59291292.54112964,6.826054616548551,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,-1.673624142802952,-1.673624142802952,0.0,27.31628793160728,0.0,0.9988749690121996,-1.825933427278612,-1.825933427278612,-1.825933427278612
 2006-06-23T07:00:00,5468.409505020233,19686274.21807284,47090843.31055942,6.793255721946943,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.8551436215416709,-0.8551436215416709,0.0,27.31628793160728,0.0,0.9983587059135632,-0.9694139615244722,-0.9694139615244722,-0.9694139615244722
 2006-06-23T08:00:00,63.52330472966389,228683.89702679,547026.6970400295,9.249856131599715,9.248385674450711,2.052456596337129,0.0,0.0,0.0,0.0,-0.5018820688659247,-0.5018820688659247,0.0,27.31628793160728,0.0,0.9978424428149276,-0.5128118605332682,-0.5128118605332682,-0.5128118605332682
 2006-06-23T09:00:00,771.9665528487964,2779079.5902556665,6559433.551866197,7.627829181543826,7.6101967677793745,16.41965277069703,0.0,0.0,0.0,0.0,-0.3988980200720828,-0.3988980200720828,0.0,27.31628793160728,0.0,0.9973261797162914,-0.4197940834767824,-0.4197940834767824,-0.4197940834767824
 2006-06-23T10:00:00,3662.8187810511736,13186147.611784223,30855163.646477364,6.749610114714204,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.1404992246085342,-0.1404992246085342,0.0,27.31628793160728,0.0,0.9968099166176556,-0.204269349259216,-0.204269349259216,-0.204269349259216
 2006-06-23T11:00:00,5833.738266439691,21001457.759182885,49014214.17401989,6.798426321861442,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.4377104280358841,0.4377104280358841,0.0,27.31628793160728,0.0,0.9962936535190196,0.3234741098690436,0.3234741098690436,0.3234741098690436
 2006-06-23T12:00:00,8800.216428346217,31680779.14204639,73493590.56282443,6.864236248356932,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.3052741714683045,1.3052741714683045,0.0,27.31628793160728,0.0,0.9957773904203838,1.1291350758993814,1.1291350758993814,1.1291350758993814
 2006-06-23T13:00:00,10846.282961539013,39046618.66154044,90252331.8557212,6.909291299548168,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.546234951481759,2.546234951481759,0.0,27.31628793160728,0.0,0.9952611273217477,2.3314862601739605,2.3314862601739605,2.3314862601739605
 2006-06-23T14:00:00,10594.248643138048,38139295.115296975,88155144.73419635,6.903653000910928,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.820077557349351,3.820077557349351,0.0,27.31628793160728,0.0,0.994744864223112,3.607912066502592,3.607912066502592,3.607912066502592
 2006-06-23T15:00:00,27552.77880868248,99190003.7112569,230451945.5111006,7.286275664256262,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.197090892231557,6.197090892231557,0.0,27.31628793160728,0.1509703552884526,0.9939994695700026,5.693271370504309,5.65497178410774,4.538295693688814
 2006-06-23T16:00:00,19887.292909129155,71594254.47286496,167090121.20017788,7.115885036477838,6.66666666666669,24.629479156045548,0.0,23106.070968577216,83181855.48687798,194245999.596338,7.247254826053795,6.7,27.31628793160728,27.31628793160728,0.0,0.9923375486990004,6.776390486858443,6.776390486858443,6.776390486858443
 2006-06-23T17:00:00,18044.73960547233,64961062.57970038,151609258.3078493,7.074259115261737,6.66666666666669,24.629479156045548,0.0,18087.927607256843,65116539.38612464,152059931.9319996,7.1284582377383465,6.7,27.31628793160728,27.31628793160728,0.0,0.9918212856003648,6.7,6.7,6.7
 2006-06-23T18:00:00,17992.56988281987,64773251.57815154,151170935.94186366,7.073080569620821,6.66666666666669,24.629479156045548,1.0,18032.22747407368,64916018.90666522,151591677.15763626,7.127139206291592,6.7,27.31628793160728,27.31628793160728,0.0,0.9913050225017286,6.7,6.7,6.7
 2006-06-23T19:00:00,14102.908397325691,50770470.23037248,119567625.94705556,6.988108559783053,6.66666666666669,24.629479156045548,1.0,14137.975511730974,50896711.84223151,119932158.65486242,7.037953958393271,6.7,27.31628793160728,27.31628793160728,0.0,0.9907887594030926,6.7,6.7,6.7
 2006-06-23T20:00:00,11747.204910835317,42289937.67900713,100735004.6635458,6.937474340212515,6.66666666666669,24.629479156045548,1.0,11788.520952218543,42438675.42798676,101143038.6054196,6.985021801787169,6.7,27.31628793160728,27.31628793160728,0.0,0.9902724963044568,6.7,6.7,6.7
 2006-06-23T21:00:00,8216.234556680773,29578444.40405079,70659300.96254483,6.856616199057554,6.66666666666669,24.629479156045548,1.0,8259.978187266044,29735921.47415776,71072571.51207054,6.900296117052487,6.7,27.31628793160728,27.31628793160728,0.0,0.9897562332058212,6.7,6.7,6.7
 2006-06-23T22:00:00,4868.854743822462,17527877.07776086,41871963.40529595,6.779225882324867,6.66666666666669,24.629479156045548,1.0,4912.428552302178,17684742.788287845,42268747.16445161,6.819128890628012,6.7,27.31628793160728,27.31628793160728,0.0,0.9892399701071848,6.7,6.7,6.7
 2006-06-23T23:00:00,3383.1767351438625,12179436.246517902,29134000.54994604,6.744983091017708,6.66666666666669,24.629479156045548,1.0,3431.829547251504,12354586.370105416,29568288.207521707,6.783336656501311,6.7,27.31628793160728,27.31628793160728,0.0,0.9887237070085488,6.7,6.7,6.7
 2006-06-24T00:00:00,2685.099541101445,9666358.347965203,23122555.40613456,6.7288231102472364,6.66666666666669,24.629479156045548,1.0,2735.895588633531,9849224.119080711,23572193.24461833,6.766437871909699,6.7,27.31628793160728,27.31628793160728,0.0,0.988207443909913,6.7,6.7,6.7
 2006-06-24T01:00:00,1966.4569986055365,7079245.194979932,16934013.13732514,6.712187254027673,6.66666666666669,24.629479156045548,1.0,2017.943206911528,7264595.544881499,17386389.82701139,6.749003928227954,6.7,27.31628793160728,27.31628793160728,0.0,0.9876911808112772,6.7,6.7,6.7
 2006-06-24T02:00:00,1362.820147314466,4906152.530332078,11735834.699055076,6.6982138001514935,6.66666666666669,24.629479156045548,1.0,1404.899965243496,5057639.874876585,12104472.702709263,6.734117125297362,6.7,27.31628793160728,27.31628793160728,0.0,0.987174917712641,6.7,6.7,6.7
 2006-06-24T03:00:00,468.3949774042405,1686221.9186552656,4033552.071794685,7.609817255618129,7.598974688283614,12.314739578022774,1.0,816.5690614146539,2939648.621092754,7035474.523666525,6.719830085523558,6.7,27.31628793160728,27.31628793160728,0.0,0.986658654614005,6.7,6.7,6.7
 2006-06-24T04:00:00,818.2108948187746,2945559.221347589,7045968.486363564,7.307145628668189,7.288205347744639,16.41965277069703,1.0,1063.3833994224397,3828180.237920784,9162001.316294568,6.725823709364209,6.7,27.31628793160728,27.31628793160728,0.0,0.9861423915153692,6.7,6.7,6.7
 2006-06-24T05:00:00,4942.203248155363,17791931.693359308,42559453.26592013,6.781074424672578,6.66666666666669,24.62947915604555,1.0,5030.997304754274,18111590.297115386,43346552.10290882,6.822165286170061,6.7,27.31628793160728,27.31628793160728,0.0,0.9856261284167336,6.7,6.7,6.7
 2006-06-24T06:00:00,11673.058147223564,42023009.33000483,99398494.85347933,6.93388176713976,6.66666666666669,24.629479156045548,0.0,11723.27748282047,42203798.93815369,99881343.2453444,6.981465295879333,6.7,27.31628793160728,27.31628793160728,0.0,0.9851098653180972,6.7,6.7,6.7
 2006-06-24T07:00:00,28250.53196358215,101701915.06889574,233158446.43544585,7.293548980663055,6.66666666666669,24.629479156045548,0.0,28289.98542511187,101843947.53040272,233627991.5470664,7.358164853015759,6.7,27.31628793160728,27.31628793160728,0.0,0.9845936022194612,6.7,6.7,6.7
 2006-06-24T08:00:00,27637.4666962536,99494880.10651292,221141234.6817376,7.261232662777322,6.66666666666669,24.62947915604555,0.0,27701.139668191783,99724102.8054904,221798228.06697333,7.324854223824374,6.7,27.31628793160728,27.31628793160728,0.0,0.9840773391208254,6.7,6.7,6.7
 2006-06-24T09:00:00,40223.144711100846,144803320.95996302,313719810.02747744,7.510207151051978,6.66666666666669,24.629479156045548,0.0,40302.36759110305,145088523.32797095,314556673.75664485,7.5860076896174995,6.7,27.31628793160728,27.31628793160728,0.0,0.9835610760221892,6.7,6.7,6.7
 2006-06-24T10:00:00,46209.65727742767,166354766.19873962,354890809.06101245,7.620943591949863,6.66666666666669,24.629479156045548,0.0,46296.22457544902,166666408.47161648,355809616.4991978,7.702116149603452,6.7,27.31628793160728,27.31628793160728,0.0,0.9830448129235534,6.7,6.7,6.7
 2006-06-24T11:00:00,54971.49527631994,197897382.99475172,413674089.42206,7.779067642980884,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.867910626242799,7.867910626242799,0.0,27.31628793160728,3.3308836787492773,0.9657278566683848,7.65701232908576,6.699999139181808,1.1184773796076628
 2006-06-24T12:00:00,60745.40001158897,218683440.0417204,452217978.0357664,7.882755748891047,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.97655751495293,7.97655751495293,0.0,27.31628793160728,4.364824826445587,0.9210529816624096,7.972607988536692,6.699968802393307,0.008100156877839
 2006-06-24T13:00:00,62193.37242587452,223896140.73314828,462997381.2056335,7.911755420999726,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.006990437572112,8.006990437572112,0.0,27.31628793160728,4.451619958172462,0.874265164308028,8.001084838489493,6.70000945715147,0.0173916265891665
 2006-06-24T14:00:00,64371.35693435353,231736884.96367264,479211345.5622711,7.955376643660792,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.052769714985407,8.052769714985407,0.0,27.31628793160728,4.588518437991935,0.8261162390960956,8.045714588753128,6.699972874571306,0.0343345002705161
 2006-06-24T15:00:00,72882.60991090607,262377395.67926183,708157592.6512004,8.571469468035676,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.698230546199012,8.698230546199012,0.0,27.31628793160728,6.066183702735128,0.7676941556294854,8.558906747103016,6.699974524083456,0.2047756996769116
 2006-06-24T16:00:00,72751.85696324107,261906685.0676678,661882489.8455495,8.446913665043366,6.66666666666669,24.629479156045548,0.0,75000.55164843402,270001985.9343624,772362608.8579515,8.873119208524294,6.7,27.31628793160728,27.31628793160728,0.0,0.7379509021212055,7.007547096740294,7.007547096740294,7.007547096740294
 2006-06-24T17:00:00,72396.27609769646,260626593.95170724,673137577.1904962,8.477204617019096,6.66666666666669,24.629479156045548,0.0,72425.68767900132,260732475.6444048,667364368.1164253,8.578311565650429,6.7,27.31628793160728,27.31628793160728,0.0,0.7374346390225694,6.7,6.7,6.7
 2006-06-24T18:00:00,70574.0522146343,254066587.9726835,584728455.251413,8.239288799600322,6.66666666666669,24.629479156045548,1.0,118775.56812414069,427592045.2469065,1777874692.386881,1.3530259714624566,-3.676326701237624,27.31628793160728,27.31628793160728,0.0,0.7475131659800446,-1.926326701237624,-0.6902387690386389,-0.6902387690386389
 2006-06-24T19:00:00,43828.54386135816,157782757.90088937,354337847.24178654,7.619474193835974,6.66666666666669,24.629479156045548,1.0,77869.51797948906,280330264.72616065,1101770024.830878,-0.6766224082923836,-3.8,27.31628793160728,27.31628793160728,0.0,0.8261839244119006,-3.8,-1.7391170127108877,-1.7391170127108877
 2006-06-24T20:00:00,16922.44637033044,60920806.93318957,143344586.95661065,7.052039489446681,6.66666666666669,24.629479156045548,1.0,65634.75802038242,236285128.8733767,742110976.0096396,-1.6943870735536215,-3.8,27.31628793160728,27.31628793160728,0.0,0.8937762242758706,-3.8,-2.138318190996308,-2.138318190996308
 2006-06-24T21:00:00,8946.796332378195,32208466.796561506,77044739.21214694,6.873783096950394,6.66666666666669,24.629479156045548,1.0,58674.58158974239,211228493.72307265,498016994.2228947,-2.3861394198925607,-3.8,27.31628793160728,27.31628793160728,0.0,0.945520296445276,-3.8,-2.6266301993465127,-2.6266301993465127
 2006-06-24T22:00:00,4346.8408363976205,15648627.011031434,37432529.61118245,6.767291565016731,6.66666666666669,24.629479156045548,1.0,35083.484402223825,126300543.8480058,293398233.2222688,-2.966644829974617,-3.8,27.31628793160728,27.31628793160728,0.0,0.979809534151392,-3.8,-3.088914646315756,-3.088914646315756
 2006-06-24T23:00:00,2778.3944229501008,10002219.92262036,23925958.051598266,6.730982827107844,6.666666666666692,24.62947915604555,1.0,14178.674168589474,51043227.00692211,118574252.853707,-3.42161593642964,-3.7585058193544296,18.21085862107152,27.31628793160728,0.0,0.997949184694146,-3.78825751990604,-3.5083192884668226,-3.5083192884668226
 2006-06-25T00:00:00,2546.740007170629,9168264.02581426,21931081.5183658,6.725620358872482,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-3.4884187071876447,-3.4884187071876447,0.0,27.31628793160728,0.0,0.9999999999999996,-3.5297504834951288,-3.5297504834951288,-3.5297504834951288
 2006-06-25T01:00:00,742.4426429478522,2672793.514612268,6393495.244648025,7.482192951189994,7.465006607507309,16.41965277069703,1.0,0.0,0.0,0.0,-3.299490191968125,-3.299490191968125,0.0,27.31628793160728,0.0,0.9998037755561198,-3.3196913017664227,-3.3196913017664227,-3.3196913017664227
 2006-06-25T02:00:00,101.46003829182784,365256.1378505802,873716.3449623816,8.677545951940973,8.675197326293684,4.104913192674258,1.0,0.0,0.0,0.0,-3.2080137516987253,-3.2080137516987253,0.0,27.31628793160728,0.0,0.9992912894935942,-3.2219775499425203,-3.2219775499425203,-3.2219775499425203
 2006-06-25T03:00:00,0.0,0.0,0.0,9.080707700476715,9.080707700476715,0.0,1.0,0.0,0.0,0.0,-3.124775189072477,-3.124775189072477,0.0,27.31628793160728,0.0,0.9987750263949584,-3.1386498839450865,-3.1386498839450865,-3.1386498839450865
 2006-06-25T04:00:00,425.8013519337689,1532884.866961568,3666759.9101584274,8.285883979790327,8.276027355873376,8.209826385348515,1.0,0.0,0.0,0.0,-3.0354188359827563,-3.0354188359827563,0.0,27.31628793160728,0.0,0.9982587632963223,-3.05379931187121,-3.05379931187121,-3.05379931187121
 2006-06-25T05:00:00,5406.466941840089,19463280.99062432,46557429.06382228,6.791822311681023,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.6631710778526,-2.6631710778526,0.0,27.31628793160728,0.0,0.9977425001976862,-2.763522388285208,-2.763522388285208,-2.763522388285208
 2006-06-25T06:00:00,16983.401470772642,61140245.29478151,141671202.0036509,7.0475459652739225,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.2895937695284858,-1.2895937695284858,0.0,27.31628793160728,0.0,0.9972262370990504,-1.637810028813574,-1.637810028813574,-1.637810028813574
 2006-06-25T07:00:00,59570.23348410713,214452840.54278567,503914681.3501853,8.021885266952756,6.66666666666669,24.629479156045548,0.0,6897.080606947482,24829490.185010936,51383446.39691731,3.822861829382064,3.678128415715065,4.55271465526788,27.31628793160728,0.0,0.9967099740004144,2.5840032624680425,2.5840032624680425,2.5840032624680425
 2006-06-25T08:00:00,73721.47637003555,265397314.932128,622488098.068742,8.340901190683166,6.66666666666669,24.629479156045548,0.0,72601.38248787714,261364976.9563577,614088470.1432418,8.428533225206108,6.7,27.31628793160728,27.31628793160728,0.0,0.9961937109017786,6.7,6.7,6.7
 2006-06-25T09:00:00,76285.52016435952,274627872.59169424,692912351.7241253,8.530426307393912,6.66666666666669,24.629479156045548,0.0,76311.820342242,274722553.2320712,694164543.3390086,8.65362976225521,6.7,27.31628793160728,27.31628793160728,0.0,0.9956774478031426,6.7,6.7,6.7
 2006-06-25T10:00:00,77992.84777396724,280774251.986282,695787395.3208997,8.538163710152093,6.66666666666669,24.629479156045548,0.0,78018.37256045525,280866141.21763885,697796889.3880931,8.663838536572678,6.7,27.31628793160728,27.31628793160728,0.0,0.9951611847045068,6.7,6.7,6.7
 2006-06-25T11:00:00,79490.16301351612,286164586.848658,695816094.5233074,8.53824099254549,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.664606825897401,8.664606825897401,0.0,27.31628793160728,5.189289934317412,0.9651398710437176,8.337766953311318,6.699999376692425,1.153533783110637
 2006-06-25T12:00:00,79633.84859637507,286681854.9469502,666773028.4841745,8.460075435636595,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.582253326142949,8.582253326142949,0.0,27.31628793160728,6.075694845168756,0.8953300413738003,8.59404079762748,6.699999874503782,0.0788422085664377
 2006-06-25T13:00:00,78912.87530967293,284086351.11482257,656244463.6706522,8.431740226230978,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.552508711300439,8.552508711300439,0.0,27.31628793160728,6.024532574076635,0.8275541022547773,8.558410557719288,6.700000398144713,0.132130820219683
 2006-06-25T14:00:00,79022.91306474224,284482487.033072,672398567.2217401,8.475215598105489,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.598124295500467,8.598124295500467,0.0,27.31628793160728,6.149064359852403,0.759995727691486,8.585202065988229,6.699985966622403,0.2103496364496688
 2006-06-25T15:00:00,82661.40267728834,297581049.638238,926914473.9018316,9.160369346198594,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.311769282058954,9.311769282058954,0.0,27.31628793160728,7.873185058003982,0.6809347743799123,9.159366582269234,6.699967203645893,0.633859111506812
 2006-06-25T16:00:00,78563.5415255145,282828749.4918523,867327517.7076195,8.999924503043676,6.66666666666669,24.629479156045548,0.0,86864.19811862371,312711113.2270454,1014923026.9996368,9.553913474630418,6.7,27.31628793160728,27.31628793160728,0.0,0.6419314418005998,7.1077457056666615,7.1077457056666615,7.1077457056666615
 2006-06-25T17:00:00,77138.20423258936,277697535.2373217,868151938.8638343,9.00214383728209,6.66666666666669,24.629479156045548,0.0,77244.12502263006,278078850.0814682,871967795.9473014,9.153084682172931,6.7,27.31628793160728,27.31628793160728,0.0,0.6414151787019641,6.7,6.7,6.7
 2006-06-25T18:00:00,75665.97668557895,272397516.0680842,864017312.5463781,8.991014380648334,6.66666666666669,24.629479156045548,1.0,147425.51168368736,530731842.0612746,2071477747.708304,2.293117190294336,-3.5636580382129264,27.31628793160728,27.31628793160728,0.0,0.6540072642421011,-1.895051061718931,-0.5146186618454757,-0.5146186618454757
 2006-06-25T19:00:00,72738.20587615558,261857541.15416005,686983513.6711831,8.514480549034952,6.66666666666669,24.629479156045548,1.0,107780.7823924948,388010816.61298126,1539354317.861331,0.559587984622217,-3.8,27.31628793160728,27.31628793160728,0.0,0.7401504662103408,-3.8,-1.4541245731038652,-1.4541245731038652
 2006-06-25T20:00:00,63570.18264282798,228852657.51418075,496763102.12040544,8.002602338764383,6.66666666666669,24.629479156045548,1.0,87882.75830489739,316377929.8976306,1245316903.7427857,-0.2707998905222987,-3.8,27.31628793160728,27.31628793160728,0.0,0.8200372592423048,-3.8,-1.7120749994639324,-1.7120749994639324
 2006-06-25T21:00:00,43489.57738258395,156562478.57730222,347964780.19166875,7.602315959164496,6.66666666666669,24.629479156045548,1.0,72069.31889936076,259449548.0376988,954783169.8250126,-1.0923159174545714,-3.8,27.31628793160728,27.31628793160728,0.0,0.8887590063105614,-3.8,-2.100932916061091,-2.100932916061091
 2006-06-25T22:00:00,23833.533542272056,85800720.7521794,195569588.0555163,7.192468499243546,6.66666666666669,24.629479156045548,1.0,66235.24999322242,238446899.9756007,630168970.3075228,-2.0115503871376,-3.8,27.31628793160728,27.31628793160728,0.0,0.9419241802236376,-3.8,-2.585562584979494,-2.585562584979494
 2006-06-25T23:00:00,9970.289845089144,35893043.442320906,83706169.44883719,6.891693217777443,6.66666666666669,24.629479156045548,1.0,43404.38428359018,156255783.42092463,353039715.9672433,-2.7973940616712376,-3.8,27.31628793160728,27.31628793160728,0.0,0.9776054578601008,-3.8,-3.0548458572264363,-3.0548458572264363
 2006-06-26T00:00:00,4252.245283362691,15308083.020105686,36175202.17574611,6.763911519840879,6.66666666666669,24.629479156045548,1.0,19318.31560085553,69545936.16307992,159246948.40108567,-3.3234066317022823,-3.775838403908267,22.7635732763394,27.31628793160728,0.0,0.9972167560361592,-3.8,-3.4485040745530804,-3.4485040745530804
 2006-06-26T01:00:00,2866.8408831617694,10320627.179382369,24580911.51298182,6.732743453224503,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.4255803565277465,-3.4255803565277465,0.0,27.31628793160728,0.0,1.0,-3.484831387586503,-3.484831387586503,-3.484831387586503
 2006-06-26T02:00:00,2091.964561304764,7531072.420697147,18014813.132997304,6.715092614821448,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.106095131984962,-3.106095131984962,0.0,27.31628793160728,0.0,1.0,-3.149504946987116,-3.149504946987116,-3.149504946987116
 2006-06-26T03:00:00,1622.09140832108,5839529.069955887,13968531.850902418,6.704215592794049,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.867115686793805,-2.867115686793805,0.0,27.31628793160728,0.0,1.0,-2.9016250141506075,-2.9016250141506075,-2.9016250141506075
 2006-06-26T04:00:00,2295.819862111836,8264951.503602609,19770299.44387433,6.719811774311975,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.638004493786039,-2.638004493786039,0.0,27.31628793160728,0.0,0.9998723535356184,-2.685679151010166,-2.685679151010166,-2.685679151010166
 2006-06-26T05:00:00,10868.133564387364,39125280.83179451,92459452.72226064,6.915226718073007,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.7355053799430815,-1.7355053799430815,0.0,27.31628793160728,0.0,0.999378311054564,-1.96490214903446,-1.96490214903446,-1.96490214903446
 2006-06-26T06:00:00,45858.50178436257,165090606.42370525,362463696.6915767,7.641341050681201,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.8127089709452795,1.8127089709452795,0.0,27.31628793160728,0.0,0.9988620479559284,0.9108126380600172,0.9108126380600172,0.9108126380600172
 2006-06-26T07:00:00,72683.78214546131,261661615.7236607,616584007.3052343,8.32501747840388,6.66666666666669,24.629479156045548,0.0,52730.94492042545,189831401.7135316,454436715.9386445,7.830361145378773,6.551197312573843,22.7635732763394,27.31628793160728,0.0,0.9983457848572922,6.196732872929627,6.196732872929627,6.196732872929627
 2006-06-26T08:00:00,75107.72180334882,270387798.4920557,562843693.2766919,8.180398682351518,6.66666666666669,24.629479156045548,0.0,75122.57966567403,270441286.79642653,562889970.1479136,8.28462578034697,6.7,27.31628793160728,27.31628793160728,0.0,0.9978295217586564,6.7,6.7,6.7
 2006-06-26T09:00:00,78106.71181679392,281184162.5404581,646433494.1101494,8.405339631035702,6.66666666666669,24.629479156045548,0.0,78132.21622996761,281275978.4278834,648391734.1464016,8.524984684224265,6.7,27.31628793160728,27.31628793160728,0.0,0.9973132586600204,6.7,6.7,6.7
 2006-06-26T10:00:00,80164.39729428176,288591830.2594144,716796189.3516042,8.594708763586452,6.66666666666669,24.629479156045548,0.0,80189.32671474625,288681576.17308646,719030839.484276,8.723504095602033,6.7,27.31628793160728,27.31628793160728,0.0,0.9967969955613846,6.7,6.7,6.7
 2006-06-26T11:00:00,81683.64418455678,294061119.0644044,748391410.4226619,8.679750926571794,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.812826512278766,8.812826512278766,0.0,27.31628793160728,5.481666008141995,0.9648895386135712,8.454904479916781,6.699989630606933,1.1673710256918557
 2006-06-26T12:00:00,82827.82892107764,298180184.11587954,787258982.4658923,8.784374554266053,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.922491643802209,8.922491643802209,0.0,27.31628793160728,6.864182484975475,0.8869516730549973,8.897361245515606,6.699970742088951,0.1527549355730212
 2006-06-26T13:00:00,83938.97348664879,302180304.5519357,832010791.4158788,8.904845363096172,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.048273696606724,9.048273696606724,0.0,27.31628793160728,7.328355793977273,0.8042944017253145,9.03426100602086,6.69999292081087,0.3328839502751262
 2006-06-26T14:00:00,87544.50766545959,315160227.59565455,864101596.1400906,8.99123919811958,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.138217076789166,9.138217076789166,0.0,27.31628793160728,7.724970785247211,0.7176543085678547,9.12836875531026,6.6999463929724685,0.5408224624521211
 2006-06-26T15:00:00,109692.11012059676,394891596.4341483,1190236742.750415,9.869538606418107,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.657873991438606,9.657873991438606,0.0,27.31628793160728,12.118090656524338,0.613838951842106,9.45386090920516,6.295076507720126,1.7041602128970723
 2006-06-26T16:00:00,106817.19400432514,384541898.41557056,1146966665.897369,9.752977026561297,6.66666666666669,24.629479156045548,0.0,120433.42400993788,433560326.4357762,1342333502.183884,10.4717525870254,6.7,27.31628793160728,27.31628793160728,0.0,0.5659481962347493,7.240089536595871,7.240089536595871,7.240089536595871
 2006-06-26T17:00:00,103583.84441725916,372901839.902133,1125454722.258609,9.695034178230342,6.66666666666669,24.629479156045548,0.0,103933.37543788968,374160151.5764029,1131713371.3449502,9.882020395407393,6.7,27.31628793160728,27.31628793160728,0.0,0.5654319331361134,6.7,6.7,6.7
 2006-06-26T18:00:00,94905.47179504158,341659698.4621496,1066478397.5718092,9.536190227394329,6.66666666666669,24.629479156045548,1.0,182585.46628921863,657307678.6411872,2273971979.7913647,2.9797996910238465,-3.4465299184227303,27.31628793160728,27.31628793160728,0.0,0.5753047512152771,-1.6965299184227305,-0.3790857557657754,-0.3790857557657754
 2006-06-26T19:00:00,83986.08441052151,302349903.8778775,966849919.0435928,9.2678909867332,6.66666666666669,24.629479156045548,1.0,141843.758571486,510637530.8573496,1868678808.948174,1.4884943254099792,-3.8,27.31628793160728,27.31628793160728,0.0,0.6641540789530085,-3.8,-1.3173271944427989,-1.3173271944427989
 2006-06-26T20:00:00,76361.6648786062,274901993.5629823,871453379.9381903,9.011036318173977,6.66666666666669,24.629479156045548,1.0,125035.07256613192,450126261.2380749,1720630939.5440202,1.0710798976986875,-3.8,27.31628793160728,27.31628793160728,0.0,0.7502727282950129,-3.8,-1.478913468032424,-1.478913468032424
 2006-06-26T21:00:00,73771.37556615954,265576952.03817427,718456894.8677359,8.59918036195066,6.66666666666669,24.629479156045548,1.0,105371.03997726415,379335743.918151,1456488771.443447,0.3256897721707992,-3.8,27.31628793160728,27.31628793160728,0.0,0.8290541032883469,-3.8,-1.7521832787390113,-1.7521832787390113
 2006-06-26T22:00:00,73651.46285410442,265145266.274776,639259254.249449,8.386030760088298,6.66666666666669,24.629479156045548,1.0,92112.13593634251,331603689.3708332,1220962123.227785,-0.3395992123312583,-3.8,27.31628793160728,27.31628793160728,0.0,0.8961033241478583,-3.8,-2.1561697968540847,-2.1561697968540847
 2006-06-26T23:00:00,73543.3744168596,264756147.9006945,578897955.2936429,8.223596864541948,6.66666666666669,24.629479156045548,1.0,80247.67538183626,288891631.3746106,1000243877.8231676,-0.9636889208488472,-3.8,27.31628793160728,27.31628793160728,0.0,0.9471732424383889,-3.8,-2.645928047374829,-2.645928047374829
 2006-06-27T00:00:00,73274.96425932372,263789871.3335654,550551611.4470686,8.147321945760071,6.66666666666669,24.629479156045548,1.0,72265.68767162465,260156475.61784875,808964339.2820059,-1.5050353441303443,-3.8,27.31628793160728,27.31628793160728,0.0,0.980812959038583,-3.8,-3.1046489401070865,-3.1046489401070865
 2006-06-27T01:00:00,70308.11589384773,253109217.21785185,520865407.4264741,8.067446736012228,6.66666666666669,24.629479156045548,1.0,47874.09674492696,172346748.2817371,456310137.294646,-1.7942964856720252,-3.089196883080888,18.21085862107152,27.31628793160728,0.0,0.9982590972709214,-3.5441448747031656,-3.27115009169181,-3.27115009169181
 2006-06-27T02:00:00,66993.84627509966,241177846.5903588,498734417.7103897,8.007902179745686,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.19863823449978,3.19863823449978,0.0,27.31628793160728,0.0,1.0,1.9834533228161144,1.9834533228161144,1.9834533228161144
 2006-06-27T03:00:00,62649.85252635324,225539469.0948717,470050019.1015686,7.930729750681856,6.66666666666669,24.629479156045548,1.0,56834.9362241409,204605770.4069073,426972017.20660406,7.9023166799624995,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.620132903305944,6.620132903305944,6.620132903305944
 2006-06-27T04:00:00,54494.46470373345,196180072.93344045,414364450.6083334,7.780923656751297,6.66666666666669,24.629479156045548,1.0,54586.962947960295,196513066.61265704,415367721.890819,7.869705771608409,6.7,27.31628793160728,27.31628793160728,0.0,0.9997760853986928,6.7,6.7,6.7
 2006-06-27T05:00:00,60479.433320501885,217725959.9538068,462436539.27009386,7.91024728052916,6.66666666666669,24.62947915604555,1.0,60477.522904947306,217719082.45781028,462754412.9013611,8.003014217169598,6.7,27.31628793160728,27.31628793160728,0.0,0.9992598223000568,6.7,6.7,6.7
 2006-06-27T06:00:00,71862.84124035625,258706228.46528253,586984503.5201517,8.245361027074564,6.66666666666669,24.629479156045548,0.0,71889.09838696077,258800754.1930588,587972191.7327651,8.35513823002483,6.7,27.31628793160728,27.31628793160728,0.0,0.998743559201421,6.7,6.7,6.7
 2006-06-27T07:00:00,74700.28278483737,268921018.0254146,716804576.8828695,8.59473973461441,6.66666666666669,24.629479156045548,0.0,74727.60578083861,269019380.81101894,718860262.2880826,8.723003435671737,6.7,27.31628793160728,27.31628793160728,0.0,0.9982272961027852,6.7,6.7,6.7
 2006-06-27T08:00:00,76973.08995034918,277103123.821257,660778643.9165246,8.44394762220112,6.66666666666669,24.629479156045548,0.0,76999.04714515577,277196569.7225608,662784076.0440487,8.565430663238699,6.7,27.31628793160728,27.31628793160728,0.0,0.997711033004149,6.7,6.7,6.7
 2006-06-27T09:00:00,81186.53896241997,292271540.2647119,826010216.4159561,8.888701550817546,6.66666666666669,24.629479156045548,0.0,81252.74956804003,292509898.44494414,828755286.6016871,9.03170890236606,6.7,27.31628793160728,27.31628793160728,0.0,0.997194769905513,6.7,6.7,6.7
 2006-06-27T10:00:00,88851.80800895819,319866508.8322496,956105641.8474832,9.23895795422752,6.66666666666669,24.629479156045548,0.0,89018.89965639991,320468038.7630397,959573680.9172893,9.399029339158668,6.7,27.31628793160728,27.31628793160728,0.0,0.9966785068068772,6.7,6.7,6.7
 2006-06-27T11:00:00,94236.37921025058,339250965.1569021,1013943754.996654,9.394707587150991,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.562288137851938,9.562288137851938,0.0,27.31628793160728,6.9358378392343205,0.95385956519934,9.06866170178298,6.699997942444518,1.294497284458656
 2006-06-27T12:00:00,103453.82683066784,372433776.5904043,1115166548.866192,9.66732482430518,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.84818468949918,9.84818468949918,0.0,27.31628793160728,9.18200796930853,0.8460588544667926,9.792188699181136,6.699949539111515,0.59030650831354
 2006-06-27T13:00:00,107483.48560886172,386940548.19190216,1157084018.3250332,9.78022949548174,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.966635255350695,9.966635255350695,0.0,27.31628793160728,10.107072909803003,0.728753018431977,9.975785396069185,6.699959751474634,1.12123277896859
 2006-06-27T14:00:00,108871.54245491615,391937552.83769816,1178102673.847535,9.836847905721136,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.02607889708798,10.02607889708798,0.0,27.31628793160728,10.558286903104872,0.6097832704344872,10.0099455449701,6.699989775794252,1.44566778077436
 2006-06-27T15:00:00,129167.09810790866,465001553.1884712,1494410878.0562024,10.6890331594254,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.92024196323774,10.92024196323774,0.0,27.31628793160728,13.34532747261055,0.4759985774322041,10.75220232192855,6.700006974987808,2.450935247856297
 2006-06-27T16:00:00,118688.53279642144,427278718.0671172,1368201879.495566,10.348959472492789,6.666666666666692,24.629479156045548,0.0,135965.14029557403,489474505.0640665,1609801454.9500918,11.220373031348815,6.7,27.31628793160728,27.31628793160728,0.0,0.4127981037464915,7.362728549857572,7.362728549857572,7.362728549857572
 2006-06-27T17:00:00,118568.36949137936,426846130.1689657,1378094349.197763,10.375611324658754,6.66666666666669,24.629479156045548,0.0,118956.28344233474,428242620.392405,1385055157.7809362,10.592199772247897,6.7,27.31628793160728,27.31628793160728,0.0,0.4122818406478556,6.7,6.7,6.7
 2006-06-27T18:00:00,119360.09153538408,429696329.52738273,1419938039.708282,10.488351029741455,6.66666666666669,24.629479156045548,1.0,214439.3215593587,771981557.6136912,2626976219.1324267,4.149813121345556,-3.2682437520282623,27.31628793160728,27.31628793160728,0.0,0.4201425387914152,-1.518243752028262,-0.2344773672575361,-0.2344773672575361
 2006-06-27T19:00:00,109366.20435452172,393718335.6762781,1352508555.2694807,10.306680191005563,6.66666666666669,24.629479156045548,1.0,176926.3519073834,636934866.8665802,2290024264.6085367,2.674945010610271,-3.8,27.31628793160728,27.31628793160728,0.0,0.512209598744656,-3.8,-1.1844232464969489,-1.1844232464969489
 2006-06-27T20:00:00,97978.81033745696,352723717.21484506,1247480256.602106,10.02374120607052,6.66666666666669,24.629479156045548,1.0,158207.78587148766,569548029.1373556,2157502967.513237,2.3020216969026213,-3.8,27.31628793160728,27.31628793160728,0.0,0.6042810587475939,-3.8,-1.2516170336346149,-1.2516170336346149
 2006-06-27T21:00:00,82636.5821923322,297491695.8923959,1025840773.0651551,9.426757377370157,6.66666666666669,24.629479156045548,1.0,135269.52737331775,486970298.5439438,1897961439.3546064,1.5709877025985293,-3.8,27.31628793160728,27.31628793160728,0.0,0.6934411106466262,-3.8,-1.3611676390601974,-1.3611676390601974
 2006-06-27T22:00:00,73459.35174950551,264453666.2982198,746530847.2683314,8.67474986648408,6.66666666666669,24.629479156045548,1.0,110263.24845400256,396947694.43440914,1555249436.566542,0.6044713596814398,-3.8,27.31628793160728,27.31628793160728,0.0,0.7775391853263383,-3.8,-1.555840862563481,-1.555840862563481
 2006-06-27T23:00:00,72396.27609769646,260626593.95170724,581178445.7116015,8.229734188033255,6.66666666666669,24.629479156045548,1.0,92758.6136535586,333931009.15281093,1277152895.7976248,-0.1808373179393959,-3.8,27.31628793160728,27.31628793160728,0.0,0.8529356482070606,-3.8,-1.872753860682816,-1.872753860682816
 2006-06-28T00:00:00,71178.63993476918,256243103.765169,537111591.011756,8.111158899925556,6.66666666666669,24.629479156045548,1.0,81853.70610563336,294673341.98028016,1076138276.6263938,-0.7490177123415479,-3.8,27.31628793160728,27.31628793160728,0.0,0.915053459436132,-3.8,-2.31459790005051,-2.31459790005051
 2006-06-28T01:00:00,68515.71803744788,246656584.9348124,521006963.5778737,8.06782731167826,6.66666666666669,24.629479156045548,1.0,72382.64920075664,260577537.12272388,885389696.2187741,-1.28868221981625,-3.8,27.31628793160728,27.31628793160728,0.0,0.960263548253526,-3.8,-2.80871955653401,-2.80871955653401
 2006-06-28T02:00:00,69648.8522008521,250735867.9230676,532547552.24331903,8.09887877352676,6.66666666666669,24.629479156045548,1.0,70242.0459290915,252871365.34472936,745676430.1918695,-1.684253700703426,-3.8,27.31628793160728,27.31628793160728,0.0,0.98853896815598,-3.8,-3.2306931238380314,-3.2306931238380314
 2006-06-28T03:00:00,71563.43463798366,257628364.6967411,574664051.0223328,8.212203970318965,6.66666666666669,24.629479156045548,1.0,23414.015309697163,84290455.1149098,232383452.51071417,-0.5961413604450936,-1.2555723660013396,9.10542931053576,27.31628793160728,0.0,0.9998481222984208,-2.250588036166351,-2.129034354488617,-2.129034354488617
 2006-06-28T04:00:00,71563.43463798366,257628364.6967411,621078341.7400663,8.337104819621201,6.66666666666669,24.629479156045548,1.0,35385.58355325742,127388100.79172672,306929687.60070485,6.793428038149142,5.929476569283004,13.65814396580364,27.31628793160728,0.0,1.0,5.2103129921859646,5.2103129921859646,5.2103129921859646
 2006-06-28T05:00:00,71902.22399678448,258848006.38842416,842486281.4365157,8.93305402326475,6.66666666666669,24.629479156045548,1.0,71933.0562872002,258959002.6339208,841853692.6448834,9.068501029261864,6.7,27.31628793160728,27.31628793160728,0.0,0.9999823388805898,6.7,6.7,6.7
 2006-06-28T06:00:00,89289.85690844961,321443484.8704186,1196906175.1583242,9.8875248743827,6.66666666666669,24.629479156045548,0.0,89467.87121063839,322084336.3582982,1201036003.9619212,10.076327137841623,6.7,27.31628793160728,27.31628793160728,0.0,0.9996028412426788,6.7,6.7,6.7
 2006-06-28T07:00:00,98707.85551561606,355348279.8562178,1266219021.8657734,10.074221793744558,6.66666666666669,24.629479156045548,0.0,98966.91817145624,356280905.41724247,1271693134.2082636,10.274495435934483,6.7,27.31628793160728,27.31628793160728,0.0,0.9990865781440428,6.7,6.7,6.7
 2006-06-28T08:00:00,95159.10075850108,342572762.7306038,1121339727.4110403,9.683953935317776,6.66666666666669,24.629479156045548,0.0,95372.86448356,343342312.140816,1125781772.1344886,9.865374245490097,6.7,27.31628793160728,27.31628793160728,0.0,0.9985703150454068,6.7,6.7,6.7
 2006-06-28T09:00:00,101761.70465200944,366342136.747234,1180414429.1475186,9.843075995059836,6.66666666666669,24.629479156045548,0.0,102020.52196110692,367273879.059985,1185515967.2916684,10.032908502601652,6.7,27.31628793160728,27.31628793160728,0.0,0.9980540519467708,6.7,6.7,6.7
 2006-06-28T10:00:00,103019.11168562704,370868802.0682574,1182297830.4438584,9.848149061542092,6.66666666666669,24.629479156045548,0.0,103273.16369243496,371783389.29276586,1187272936.934147,10.03783630981104,6.7,27.31628793160728,27.31628793160728,0.0,0.997537788848135,6.7,6.7,6.7
 2006-06-28T11:00:00,101289.96513963828,364643874.50269777,1154240484.537379,9.772569975771342,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.958552016987907,9.958552016987907,0.0,27.31628793160728,7.724246880298506,0.9478289076901272,9.419891248979743,6.700008676547675,1.4038739470287631
 2006-06-28T12:00:00,107113.74079567943,385609466.864446,1220316600.6126468,9.950566482328728,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.145269364654814,10.145269364654814,0.0,27.31628793160728,9.97642949195861,0.8280214447629062,10.079996713680634,6.700005854647567,0.8205424999351232
 2006-06-28T13:00:00,112848.35781890464,406254088.1480567,1275067906.51413,10.098056991676415,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.29993625174201,10.29993625174201,0.0,27.31628793160728,11.20124413769362,0.6991348059543067,10.307118521836925,6.69995519390644,1.5088224980782818
 2006-06-28T14:00:00,107155.910091546,385761276.3295656,1217973728.9499106,9.944255394469044,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.138640780474358,10.138640780474358,0.0,27.31628793160728,11.194577537586245,0.5702974282077515,10.186654737648068,6.699943496682263,1.6793060980075316
 2006-06-28T15:00:00,127008.26094194697,457229739.3910091,1559872021.872611,10.865432809883783,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.104002122551911,11.104002122551911,0.0,27.31628793160728,13.938553735837218,0.4335512100743263,10.870689632366435,6.699992258479809,2.6828838224684954
 2006-06-28T16:00:00,125033.06213974558,450119023.7030842,1512492560.4527955,10.737746989616646,6.66666666666669,24.629479156045548,0.0,143207.3517404602,515546466.2656567,1772995556.338267,11.676912716996538,6.7,27.31628793160728,27.31628793160728,0.0,0.3673649788995435,7.420339170714332,7.420339170714332,7.420339170714332
 2006-06-28T17:00:00,119286.02081497991,429429674.93392783,1458467520.3866794,10.59216966443209,6.666666666666692,24.629479156045548,0.0,119796.4610430245,431267259.7548882,1467584397.9461832,10.823374587862403,6.7,27.31628793160728,27.31628793160728,0.0,0.3668487158009075,6.7,6.7,6.7
 2006-06-28T18:00:00,107110.8528165042,385599070.1394151,1365231831.4028213,10.340961299216309,6.66666666666669,24.629479156045548,1.0,193663.2418859277,697187670.7893398,2584008242.1632333,4.034013267011535,-3.2631832903236098,27.31628793160728,27.31628793160728,0.0,0.3753400683006518,-1.5131832903236095,-0.197287342213043,-0.197287342213043
 2006-06-28T19:00:00,99292.69847959564,357453714.5265444,1292129633.449806,10.14401853591374,6.66666666666669,24.629479156045548,1.0,161544.58702035536,581560513.2732792,2238472570.180204,2.5299093759900138,-3.8,27.31628793160728,27.31628793160728,0.0,0.4685783888761167,-3.8,-1.1559477445693538,-1.1559477445693538
 2006-06-28T20:00:00,95334.74487821758,343205081.5615833,1277900210.2287445,10.10568942705198,6.666666666666692,24.629479156045548,1.0,153508.2565782901,552629723.6818445,2204056969.852259,2.4330445143931145,-3.8,27.31628793160728,27.31628793160728,0.0,0.5616954583615186,-3.8,-1.217610259443623,-1.217610259443623
 2006-06-28T21:00:00,89980.09765734868,323928351.5664553,1201309908.4987006,9.899365790432592,6.66666666666669,24.629479156045548,1.0,144663.64070103355,520789106.5237208,2101206045.0852275,2.1435391063479816,-3.8,27.31628793160728,27.31628793160728,0.0,0.6523859879695645,-3.8,-1.3021792233898148,-1.3021792233898148
 2006-06-28T22:00:00,75627.8119715632,272260123.0976276,897866596.6876942,9.082187893169218,6.66666666666669,24.629479156045548,1.0,119472.02545048672,430099291.6217522,1745414482.010407,1.1408537014532287,-3.8,27.31628793160728,27.31628793160728,0.0,0.7392065278069913,-3.8,-1.4519072128073771,-1.4519072128073771
 2006-06-28T23:00:00,71290.08440555031,256644303.85998103,690887311.0856291,8.524975935856062,6.66666666666669,24.629479156045548,1.0,99228.68951574583,357223282.256685,1443620531.4092915,0.289376889510064,-3.8,27.31628793160728,27.31628793160728,0.0,0.819192557544123,-3.8,-1.7084563550395293,-1.7084563550395293
 2006-06-29T00:00:00,70782.48037887858,254816929.3639629,702806585.4910787,8.557055555188358,6.66666666666669,24.629479156045548,1.0,91743.8262499806,330277774.49993014,1319582212.162851,-0.0609618496445687,-3.8,27.31628793160728,27.31628793160728,0.0,0.8880660070955918,-3.8,-2.095884762090124,-2.095884762090124
 2006-06-29T01:00:00,57170.61791029033,205814224.4770452,473185683.6870676,7.939194079614418,6.66666666666669,24.629479156045548,1.0,72508.91343703185,261032088.37331465,922284196.0272144,-1.1844131667695703,-3.8,27.31628793160728,27.31628793160728,0.0,0.941424040003961,-3.8,-2.5799485846165173,-2.5799485846165173
 2006-06-29T02:00:00,31149.78695594936,112139233.04141766,255581937.5243512,7.353849151576931,6.66666666666669,24.629479156045548,1.0,63367.11286548977,228121606.31576312,534445617.4213534,-2.282858287043964,-3.8,27.31628793160728,27.31628793160728,0.0,0.9772966533285524,-3.8,-3.050125962271252,-3.050125962271252
 2006-06-29T03:00:00,58536.14219488754,210730111.90159515,524344021.1955693,8.076871661293142,6.66666666666669,24.629479156045548,1.0,55431.76987312202,199554371.54323927,522362084.3146883,-1.9436942665552908,-3.426168802244101,22.7635732763394,27.31628793160728,0.0,0.9970948088094916,-3.8,-3.445934811679704,-3.445934811679704
 2006-06-29T04:00:00,77690.56160061268,279686021.7622056,1011225259.2535188,9.387428766535434,6.666666666666692,24.629479156045548,1.0,36763.38864041214,132348199.10548368,444084573.85177946,6.024221271629102,4.775301399105449,13.65814396580364,27.31628793160728,0.0,1.0,3.455182446050873,3.455182446050873,3.455182446050873
 2006-06-29T05:00:00,77168.96452738582,277808272.29858893,1016201066.9525613,9.400821581349616,6.66666666666669,24.62947915604555,1.0,77193.7076981122,277897347.7132039,1017065697.7205584,9.560290968169893,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-29T06:00:00,78241.92501401434,281670930.05045164,1049558008.4676006,9.490647434352178,6.66666666666669,24.629479156045548,0.0,78355.3615923693,282079301.73252946,1052440784.095716,9.659567509981018,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-06-29T07:00:00,97598.70394949208,351355334.2181715,1397921286.9064338,10.429058833493286,6.66666666666669,24.629479156045548,0.0,97892.91313743636,352414487.2947709,1404446006.1007,10.646436504105273,6.7,27.31628793160728,27.31628793160728,0.0,0.9997608828671736,6.7,6.7,6.7
 2006-06-29T08:00:00,95552.67274827084,343989621.893775,1292427370.6871774,10.144832165892586,6.66666666666669,24.629479156045548,0.0,95821.43821824486,344957177.58568144,1298304202.2029684,10.349050450779472,6.7,27.31628793160728,27.31628793160728,0.0,0.9992446197685376,6.7,6.7,6.7
