Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-29T09:00:00,94853.12997973931,341471267.9270616,1218317572.216268,9.945181780390172,6.666666666666692,24.629479156045548,0.0,95097.71798284569,342351784.7382445,1223585169.1037304,10.139652001818575,6.7,27.31628793160728,27.31628793160728,0.0,0.9987283566699018,6.7,6.7,6.7
 2006-06-29T10:00:00,106506.3246513667,383422768.74492,1347606028.984766,10.293475606937545,6.66666666666669,24.629479156045548,0.0,106820.2723796357,384552980.5666885,1353907313.117626,10.50491318878546,6.7,27.31628793160728,27.31628793160728,0.0,0.9982120935712658,6.7,6.7,6.7
 2006-06-29T11:00:00,94467.50821283487,340083029.5662056,1163163498.0074418,9.796629505867758,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.983886046099606,9.983886046099606,0.0,27.31628793160728,7.917712101303148,0.9447929973029257,9.51563117865345,6.700045352309171,1.4335472604738089
 2006-06-29T12:00:00,75385.07337242068,271386264.1407144,874404767.3074027,9.01899952160354,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.168294781190095,9.168294781190095,0.0,27.31628793160728,7.95754813330178,0.8391666100736713,9.305028324058313,6.699993940146128,0.37035936302645
 2006-06-29T13:00:00,72145.58762200268,259724115.4392096,734523213.6344422,8.642422930990856,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.773387707138312,8.773387707138312,0.0,27.31628793160728,6.6070160151611566,0.7584139186899402,8.748300692873004,6.700005860853644,0.2796993908264473
 2006-06-29T14:00:00,73669.79117347022,265211248.2244928,883586063.7556665,9.043705604641213,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.194201832858155,9.194201832858155,0.0,27.31628793160728,7.686329800000663,0.6782155635421464,9.09398628846274,6.699988105675616,0.5875692298993114
 2006-06-29T15:00:00,100490.81204421616,361766923.3591782,1422862366.3564458,10.496241136037884,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.717532902980722,10.717532902980722,0.0,27.31628793160728,12.172274099820546,0.5644273727613399,10.460141617390777,6.699998172533348,2.015661464851961
 2006-06-29T16:00:00,97173.00379999237,349822813.67997247,1350182270.6504326,10.300412760636,6.66666666666669,24.629479156045548,0.0,110235.09329447072,396846335.86009455,1582925303.6915245,11.145244523944584,6.7,27.31628793160728,27.31628793160728,0.0,0.5040743366455523,7.35378436282996,7.35378436282996,7.35378436282996
 2006-06-29T17:00:00,79999.39619344387,287997826.296398,1040901373.2371612,9.467357027345509,6.66666666666669,24.629479156045548,0.0,80226.08704539078,288813913.3634068,1046411667.8433667,9.642589775785208,6.7,27.31628793160728,27.31628793160728,0.0,0.5035580735469164,6.7,6.7,6.7
 2006-06-29T18:00:00,70715.00903607167,254574032.52985805,741853744.9723091,8.662164275203645,6.66666666666669,24.629479156045548,1.0,127497.4215640082,458990717.6304295,1968224771.12399,1.981366925615648,-3.5844371999711715,27.31628793160728,27.31628793160728,0.0,0.5186649033553316,-1.9197837319197368,-0.4145139778316609,-0.4145139778316609
 2006-06-29T19:00:00,70134.48468334226,252484144.8600321,695007233.0274857,8.536064501985107,6.66666666666669,24.629479156045548,1.0,105314.40328508626,379131851.8263105,1610978152.2283306,0.7617760774932307,-3.8,27.31628793160728,27.31628793160728,0.0,0.6100461319398404,-3.8,-1.256870329233776,-1.256870329233776
 2006-06-29T20:00:00,70381.92634713734,253374934.84969443,796429742.0242229,8.809062910738227,6.66666666666669,24.629479156045548,1.0,109082.10171448407,392695566.17214274,1670732661.0146766,0.9303587251590668,-3.8,27.31628793160728,27.31628793160728,0.0,0.6989647727089777,-3.8,-1.370550449239457,-1.370550449239457
 2006-06-29T21:00:00,70561.22275583075,254020401.92099068,778574720.6569763,8.760997195914427,6.66666666666669,24.629479156045548,1.0,104743.66923280808,377077209.23810905,1580204433.1266167,0.6749314891676303,-3.8,27.31628793160728,27.31628793160728,0.0,0.782633062069,-3.8,-1.572039565007994,-1.572039565007994
 2006-06-29T22:00:00,70561.22275583075,254020401.92099068,677510583.6977931,8.488973838263474,6.66666666666669,24.629479156045548,1.0,93476.86452297957,336516712.28272635,1362721129.1015823,0.0608937576837524,-3.8,27.31628793160728,27.31628793160728,0.0,0.8573252852250143,-3.8,-1.8974215682601647,-1.8974215682601647
 2006-06-29T23:00:00,70561.22275583075,254020401.92099068,586561833.5365343,8.244220180752693,6.66666666666669,24.629479156045548,1.0,80990.22285504192,291564802.2781509,1113354889.9739044,-0.6437970657598259,-3.8,27.31628793160728,27.31628793160728,0.0,0.918451627638758,-3.8,-2.345657047968666,-2.345657047968666
 2006-06-30T00:00:00,53691.93246576681,193290956.8767605,425242044.371986,7.810194727055509,6.66666666666669,24.629479156045548,1.0,69180.16508833962,249048594.31802267,778013781.852889,-1.5927474221421474,-3.8,27.31628793160728,27.31628793160728,0.0,0.9625384026231668,-3.8,-2.838921436055408,-2.838921436055408
 2006-06-30T01:00:00,30372.036754709363,109339332.3169537,245653055.43591475,7.327150256043229,6.66666666666669,24.629479156045548,1.0,56775.04739540661,204390170.6234637,449667677.9936009,-2.523275249970313,-3.8,27.31628793160728,27.31628793160728,0.0,0.9898407855559156,-3.8,-3.2528177240492817,-3.2528177240492817
 2006-06-30T02:00:00,11402.35400715952,41048474.42577428,94721376.10604024,6.921310390635816,6.66666666666669,24.629479156045548,1.0,11610.37826142132,41797361.74111676,92512073.58358106,-3.113050367615537,-3.3758314753950907,9.10542931053576,27.31628793160728,0.0,0.9999929597148596,-3.518451770847356,-3.4016643539322384,-3.4016643539322384
 2006-06-30T03:00:00,3350.925715566762,12063332.576040344,28509725.895162933,6.7433049140501,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.621187993836425,-2.621187993836425,0.0,27.31628793160728,0.0,1.0,-2.70783813052917,-2.70783813052917,-2.70783813052917
 2006-06-30T04:00:00,3153.428267386161,11352341.76259018,27134297.99830032,6.739607513169239,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.168170381198482,-2.168170381198482,0.0,27.31628793160728,0.0,1.0,-2.2447007924826274,-2.2447007924826274,-2.2447007924826274
 2006-06-30T05:00:00,11482.5622711384,41337224.17609824,98854333.339889,6.932418779313402,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.071525660853787,-1.071525660853787,0.0,27.31628793160728,0.0,1.0,-1.3299908158184874,-1.3299908158184874,-1.3299908158184874
 2006-06-30T06:00:00,53154.57990373245,191356487.65343684,560330041.789413,8.173880599732774,6.66666666666669,24.629479156045548,0.0,11932.311107677153,42956319.98763774,93293626.70427606,3.389245733650482,3.1266066654049083,4.55271465526788,27.31628793160728,0.0,0.9998369366886086,1.9830329935314832,1.9830329935314832,1.9830329935314832
 2006-06-30T07:00:00,91921.24758694349,330916491.3129965,1248040972.067554,10.025255477369448,6.66666666666669,24.629479156045548,0.0,91194.21333210096,328299167.9955635,1234127798.2634358,10.16915349293428,6.7,27.31628793160728,27.31628793160728,0.0,0.9993310828525808,6.7,6.7,6.7
 2006-06-30T08:00:00,80239.0408340071,288860547.00242555,1009571460.6776367,9.382942438474068,6.66666666666669,24.629479156045548,0.0,80374.55828465962,289348409.8247746,1012826044.9614592,9.548458447672388,6.7,27.31628793160728,27.31628793160728,0.0,0.9988148197539448,6.7,6.7,6.7
 2006-06-30T09:00:00,75322.84337095734,271162236.1354464,793482684.873506,8.801144187126157,6.66666666666669,24.629479156045548,0.0,75382.55617105235,271377202.2157884,795967223.580206,8.939602047893557,6.7,27.31628793160728,27.31628793160728,0.0,0.998298556655309,6.7,6.7,6.7
 2006-06-30T10:00:00,77729.02986538851,279824507.5153986,670098683.3942372,8.469026256281568,6.66666666666669,24.629479156045548,0.0,77754.66352884208,279916788.7038315,672060834.9442681,8.591513288457593,6.7,27.31628793160728,27.31628793160728,0.0,0.9977822935566728,6.7,6.7,6.7
 2006-06-30T11:00:00,79022.91306474224,284482487.033072,663188027.7358241,8.450427473347482,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.572084870160465,8.572084870160465,0.0,27.31628793160728,4.967730885427375,0.9695401450009332,8.250981915739503,6.699997841748726,1.1440531706806325
 2006-06-30T12:00:00,79768.32058661662,287165954.1118198,677152935.1974344,8.488011158594968,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.61101999248749,8.61101999248749,0.0,27.31628793160728,6.113023339272696,0.9009815401623684,8.60932245095732,6.6999936678145735,0.0774374848129906
 2006-06-30T13:00:00,80105.75610187445,288380721.966748,695200872.7497456,8.53658564972963,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.661787372180049,8.661787372180049,0.0,27.31628793160728,6.2541377692622175,0.8312203848916715,8.644100635702019,6.699980964855082,0.152702280105481
 2006-06-30T14:00:00,80503.87106214689,289813935.82372886,754685094.6780754,8.696691650318991,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.829830627222266,8.829830627222266,0.0,27.31628793160728,6.791533234592893,0.7573997325405871,8.814274050987015,6.700003431643136,0.3103191057855845
 2006-06-30T15:00:00,88977.16793169525,320317804.5541029,1118408750.266994,9.676061190229111,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,9.856190665504904,9.856190665504904,0.0,27.31628793160728,9.36379314318411,0.6655800853681132,9.651231528370838,6.700008033607865,1.048640658188854
 2006-06-30T16:00:00,87433.02825986396,314758901.73551023,1101622198.5142462,9.630843887235995,6.66666666666669,24.629479156045548,0.0,97796.57201278646,352067659.2460313,1292980557.9821682,10.333368304185738,6.7,27.31628793160728,27.31628793160728,0.0,0.6179194944792906,7.229695616112271,7.229695616112271,7.229695616112271
 2006-06-30T17:00:00,90872.81735744327,327142142.4867958,1118720262.9714224,9.676893689917993,6.66666666666669,24.629479156045548,0.0,91142.56951246812,328113250.24488515,1124351821.3977702,9.861375810435275,6.7,27.31628793160728,27.31628793160728,0.0,0.6174032313806547,6.7,6.7,6.7
 2006-06-30T18:00:00,86954.51280717381,313036246.1058257,1144603438.278612,9.746626114443243,6.66666666666669,24.629479156045548,1.0,159090.81539522993,572726935.4228277,2312610818.6133747,3.094538033868662,-3.4404773686225805,27.31628793160728,27.31628793160728,0.0,0.6281112610174966,-1.7755975397243242,-0.4469534994190364,-0.4469534994190364
 2006-06-30T19:00:00,71607.50671567686,257787024.1764367,807544208.7894545,8.839007199544815,6.666666666666692,24.629479156045548,1.0,111737.75635701984,402255922.8852714,1679000265.866322,0.9535869324302428,-3.8,27.31628793160728,27.31628793160728,0.0,0.7151564451178415,-3.8,-1.400382229292408,-1.400382229292408
 2006-06-30T20:00:00,69249.40436369092,249297855.7092873,555249010.6952752,8.159963486317638,6.66666666666669,24.629479156045548,1.0,92496.81932939024,332988549.5858049,1343420315.9517376,0.0063724836116287,-3.8,27.31628793160728,27.31628793160728,0.0,0.7974652060938858,-3.8,-1.62289732335564,-1.62289732335564
 2006-06-30T21:00:00,58546.48373976713,210767341.46316165,459793305.36957055,7.903135908430851,6.66666666666669,24.629479156045548,1.0,81194.51671533006,292300260.1751882,1123042404.9616678,-0.6163921327689206,-3.8,27.31628793160728,27.31628793160728,0.0,0.8699650291903326,-3.8,-1.973312673025321,-1.973312673025321
 2006-06-30T22:00:00,46535.80588527835,167528901.18700206,367682988.1058965,7.655352500390592,6.66666666666669,24.629479156045548,1.0,69855.00130833288,251478004.7099984,863733209.030172,-1.349991856817928,-3.8,27.31628793160728,27.31628793160728,0.0,0.9280774277097644,-3.8,-2.438457785953458,-2.438457785953458
 2006-06-30T23:00:00,40458.69923079578,145651317.2308648,321600391.3539498,7.531402119512305,6.66666666666669,24.629479156045548,1.0,68467.39434900833,246482619.65643,643228615.670648,-1.9744999433505308,-3.8,27.31628793160728,27.31628793160728,0.0,0.9688564444586296,-3.8,-2.9260006892810027,-2.9260006892810027
 2006-07-01T00:00:00,46969.78761239339,169091235.4046162,376005893.0085869,7.677740710741475,6.66666666666669,24.629479156045548,1.0,68154.98202763016,245357935.2994686,556746329.9476855,-2.2196036656738625,-3.8,27.31628793160728,27.31628793160728,0.0,0.9933518977961828,-3.8,-3.31440143967534,-3.31440143967534
 2006-07-01T01:00:00,45738.73053996464,164659429.9438727,368466971.4193365,7.657461702901053,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.4018947457173904,-0.4018947457173904,0.0,27.31628793160728,0.0,0.9998990093881688,-1.335031734845919,-1.335031734845919,-1.335031734845919
 2006-07-01T02:00:00,37545.190107680886,135162684.3876512,304153525.0345043,7.484477970962245,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.387644614160269,4.387644614160269,0.0,27.31628793160728,0.0,0.99941829483339,3.65592946240464,3.65592946240464,3.65592946240464
 2006-07-01T03:00:00,32847.00264547258,118249209.5237013,267575547.2631285,7.38610242057955,6.66666666666669,24.629479156045548,1.0,27151.3566687172,97744884.00738192,221416261.39601785,7.323744766769994,6.7,27.31628793160728,27.31628793160728,0.0,0.998902031734754,6.606236257990783,6.606236257990783,6.606236257990783
 2006-07-01T04:00:00,30659.59113203765,110374528.07533558,250328113.35417488,7.33971843228865,6.66666666666669,24.629479156045548,1.0,30680.373644814987,110449345.12133393,250656022.8798285,7.406119786474054,6.7,27.31628793160728,27.31628793160728,0.0,0.998385768636118,6.7,6.7,6.7
 2006-07-01T05:00:00,38185.1950598996,137466702.21563855,311772841.2045702,7.5049711044423075,6.66666666666669,24.62947915604555,1.0,38228.824831013255,137623769.39164773,312326222.04817355,7.579728219248445,6.7,27.31628793160728,27.31628793160728,0.0,0.9978695055374822,6.7,6.7,6.7
 2006-07-01T06:00:00,45809.816887649074,164915340.7955367,374026026.1527916,7.672414163402856,6.66666666666669,24.629479156045548,0.0,45872.417269458616,165140702.170051,374773717.09225154,7.755483663608689,6.7,27.31628793160728,27.31628793160728,0.0,0.9973532424388462,6.7,6.7,6.7
 2006-07-01T07:00:00,61880.71764151184,222770583.5094426,502717491.4808241,8.018622965524003,6.66666666666669,24.629479156045548,0.0,61972.25393536708,223100114.16732144,503914733.1156627,8.118776149228667,6.7,27.31628793160728,27.31628793160728,0.0,0.9968369793402102,6.7,6.7,6.7
 2006-07-01T08:00:00,47006.72802235263,169224220.88046944,377454725.43040633,7.681638227355104,6.66666666666669,24.629479156045548,0.0,47103.104362894286,169571175.70641944,378477400.0732112,7.765902646165578,6.7,27.31628793160728,27.31628793160728,0.0,0.9963207162415744,6.7,6.7,6.7
 2006-07-01T09:00:00,56213.40643265204,202368263.1575473,446519463.6585796,7.867426614529772,6.66666666666669,24.629479156045548,0.0,56324.158579314935,202766970.8855337,447700339.855122,7.960665219721752,6.7,27.31628793160728,27.31628793160728,0.0,0.9958044531429384,6.7,6.7,6.7
 2006-07-01T10:00:00,67768.19462918026,243965500.6650489,539332224.8829646,8.117135864563572,6.66666666666669,24.629479156045548,0.0,67866.31346819592,244318728.48550525,540781041.4610157,8.222457996381582,6.7,27.31628793160728,27.31628793160728,0.0,0.9952881900443024,6.7,6.7,6.7
 2006-07-01T11:00:00,70561.22275583075,254020401.92099068,588136752.0407789,8.248456973778692,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.36018979247978,8.36018979247978,0.0,27.31628793160728,4.521013719234257,0.970043205372486,8.079985003461493,6.700001559021312,1.1317028275270773
 2006-07-01T12:00:00,70871.82000814176,255138552.02931035,629718234.7388967,8.360354136615776,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.47755431156788,8.47755431156788,0.0,27.31628793160728,5.689044772411435,0.9085153156012584,8.449365524943234,6.7000041266816615,0.0505117627785368
 2006-07-01T13:00:00,70528.53128406272,253902712.62262577,596389347.8388529,8.270665985612661,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.383421574025613,8.383421574025613,0.0,27.31628793160728,5.662888821762987,0.844190531937138,8.43018011144496,6.69998509758269,0.0870286212544343
 2006-07-01T14:00:00,70012.33010486164,252044388.377502,557546353.5975969,8.166143081053534,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.273834321582715,8.273834321582715,0.0,27.31628793160728,5.264977109247653,0.7855068298928846,8.277263722991627,6.699984769062766,0.0938846840469172
 2006-07-01T15:00:00,69018.44447563033,248466400.1122692,700635997.2691257,8.551260849562789,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.676292747882151,8.676292747882151,0.0,27.31628793160728,6.300716664395394,0.7206821784973861,8.630110948011122,6.699983790298312,0.2812025028641089
 2006-07-01T16:00:00,60073.08377725678,216263101.59812447,492954910.3507216,7.992354299938756,6.66666666666669,24.629479156045548,0.0,62187.15390225376,223873754.04811352,581833970.242219,8.337693993730273,6.7,27.31628793160728,27.31628793160728,0.0,0.6914438995975504,6.947902900701024,6.947902900701024,6.947902900701024
 2006-07-01T17:00:00,67481.38712217427,242932993.63982743,573532530.9738883,8.209161367336517,6.66666666666669,24.629479156045548,0.0,67568.47954191845,243246526.35090643,575425713.3628272,8.319869405053877,6.7,27.31628793160728,27.31628793160728,0.0,0.6909276364989143,6.7,6.7,6.7
 2006-07-01T18:00:00,68824.92677110224,247769736.37596807,635714446.8722107,8.376489970828109,6.66666666666669,24.629479156045548,1.0,114623.12692562991,412643256.9322677,1834763644.2112195,1.493376376580409,-3.696751428682605,27.31628793160728,27.31628793160728,0.0,0.7031829762937387,-1.946751428682605,-0.6045984356818105,-0.6045984356818105
 2006-07-01T19:00:00,68824.92677110224,247769736.37596807,632150484.1342686,8.366898927886332,6.66666666666669,24.629479156045548,1.0,93174.81873825524,335429347.45771885,1432881271.0011463,0.2590465712804659,-3.8,27.31628793160728,27.31628793160728,0.0,0.7861399251583184,-3.8,-1.583557266359099,-1.583557266359099
 2006-07-01T20:00:00,68824.92677110224,247769736.37596807,628099492.636961,8.355997136857114,6.66666666666669,24.629479156045548,1.0,87235.50774176115,314047827.8703401,1310823031.4799726,-0.0857031021049041,-3.8,27.31628793160728,27.31628793160728,0.0,0.8603331754140845,-3.8,-1.9148135581807668,-1.9148135581807668
 2006-07-01T21:00:00,69296.80273268417,249468489.837663,596173106.42137,8.27008238515512,6.66666666666669,24.629479156045548,1.0,78844.92491822247,283841729.70560086,1116521867.1370466,-0.634819035944632,-3.8,27.31628793160728,27.31628793160728,0.0,0.9207639854985424,-3.8,-2.367288204358505,-2.367288204358505
 2006-07-01T22:00:00,66074.22420866846,237867207.1512065,528542146.0354993,8.088101701833104,6.66666666666669,24.629479156045548,1.0,69232.74550911249,249237883.83280492,872933539.9084183,-1.323942673396588,-3.8,27.31628793160728,27.31628793160728,0.0,0.964073272933912,-3.8,-2.8596377159029487,-2.8596377159029487
 2006-07-01T23:00:00,60357.692088452655,217287691.51842952,482814357.4630933,7.965070216055619,6.66666666666669,24.629479156045548,1.0,68183.24164563499,245459669.92428595,681474875.9183348,-1.866128333490913,-3.8,27.31628793160728,27.31628793160728,0.0,0.990712161691166,-3.8,-3.2677752612483943,-3.2677752612483943
 2006-07-02T00:00:00,58774.44590185124,211588005.2466645,470149625.53183234,7.930997275494832,6.66666666666669,24.629479156045548,1.0,11363.873607605832,40909944.987381,101522712.84600914,-0.4441292746323766,-0.7322789064638163,4.55271465526788,27.31628793160728,0.0,1.0,-1.724345620286572,-1.6647163001576957,-1.6647163001576957
 2006-07-02T01:00:00,60839.07638151426,219020674.97345132,486665055.52833366,7.975430422867646,6.66666666666669,24.629479156045548,1.0,23012.77804409705,82846000.95874938,184206337.3187173,6.173482163967056,5.654763811302008,13.65814396580364,27.31628793160728,0.0,0.9998010994972296,4.960233499471307,4.960233499471307,4.960233499471307
 2006-07-02T02:00:00,59038.00217412142,212536807.8268371,472257869.69837546,7.936669766164331,6.66666666666669,24.629479156045548,1.0,59041.06653388736,212547839.5219945,472595642.1583703,8.030696844096944,6.7,27.31628793160728,27.31628793160728,0.0,0.999288078222926,6.7,6.7,6.7
 2006-07-02T03:00:00,55597.26984958223,200150171.45849603,444734700.5877942,7.862623927530297,6.66666666666669,24.629479156045548,1.0,55669.95256724348,200411829.2420765,445611479.0430123,7.954792195832216,6.7,27.31628793160728,27.31628793160728,0.0,0.99877181512429,6.7,6.7,6.7
 2006-07-02T04:00:00,55607.219663248485,200185990.78769457,444814291.31974447,7.86283806018853,6.66666666666669,24.629479156045548,1.0,55700.83898699016,200523020.3531645,445858710.1353871,7.955487648793347,6.7,27.31628793160728,27.31628793160728,0.0,0.9982555520256544,6.7,6.7,6.7
 2006-07-02T05:00:00,65517.79899461744,235864076.3806228,521201727.3521325,8.068352942443214,6.66666666666669,24.629479156045548,1.0,65617.05462028003,236221396.6330081,522470420.453371,8.170967677978329,6.7,27.31628793160728,27.31628793160728,0.0,0.997739288927018,6.7,6.7,6.7
 2006-07-02T06:00:00,70134.48468334226,252484144.8600321,580464775.4318734,8.22781253459082,6.66666666666669,24.629479156045548,0.0,70167.1258901687,252601653.20460728,581944597.7396517,8.33820380532435,6.7,27.31628793160728,27.31628793160728,0.0,0.9972230258283822,6.7,6.7,6.7
 2006-07-02T07:00:00,70381.92634713734,253374934.84969443,650451944.0959668,8.416151781250171,6.66666666666669,24.629479156045548,0.0,70414.1383714826,253490898.13733736,652226572.0170183,8.535768856380502,6.7,27.31628793160728,27.31628793160728,0.0,0.9967067627297462,6.7,6.7,6.7
 2006-07-02T08:00:00,65075.27230004576,234270980.2801648,503749512.9873703,8.02139932087928,6.66666666666669,24.629479156045548,0.0,65189.23903714685,234681260.53372872,505138783.32853454,8.122219473951104,6.7,27.31628793160728,27.31628793160728,0.0,0.9961904996311104,6.7,6.7,6.7
 2006-07-02T09:00:00,71901.04001858192,258843744.0668949,575493451.0763494,8.214435553781273,6.66666666666669,24.629479156045548,0.0,71931.0405010828,258951745.80389807,577091737.0438837,8.324559459200094,6.7,27.31628793160728,27.31628793160728,0.0,0.9956742365324744,6.7,6.7,6.7
 2006-07-02T10:00:00,72798.01009924745,262072836.35729083,652119098.2312255,8.420641560395703,6.66666666666669,24.629479156045548,0.0,72826.99026235966,262177164.9444948,654010301.7988704,8.540774336360512,6.7,27.31628793160728,27.31628793160728,0.0,0.9951579734338384,6.7,6.7,6.7
 2006-07-02T11:00:00,74365.71549626987,267716575.7865716,755959272.6274501,8.700122107774119,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.833900133925265,8.833900133925265,0.0,27.31628793160728,5.54207161112172,0.9628275734267424,8.479294316793538,6.700028157665539,1.171969505274647
 2006-07-02T12:00:00,75930.303424307,273349092.32750523,757688840.785163,8.704776893951193,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.838751603165454,8.838751603165454,0.0,27.31628793160728,6.691309952023839,0.885567591660799,8.829230580870263,6.699996497796655,0.1368414050721641
 2006-07-02T13:00:00,76483.3616843215,275340102.0635574,785190495.7797768,8.778805927033787,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.91634928169021,8.91634928169021,0.0,27.31628793160728,6.976399831088066,0.8069604216302201,8.904031578803018,6.700009557778365,0.2738252103840812
 2006-07-02T14:00:00,76483.3616843215,275340102.0635574,788240215.5602996,8.787015329584637,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,8.924948909158575,8.924948909158575,0.0,27.31628793160728,7.16037083864271,0.7261119318043887,8.93362141929626,6.699998252744515,0.4125805533894017
 2006-07-02T15:00:00,85855.00246713059,309078008.8816701,1075741505.343784,9.561147800082216,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.736366904367408,9.736366904367408,0.0,27.31628793160728,9.166926132765235,0.6340185014177412,9.569274847715464,6.699986367815665,1.0240682879445648
 2006-07-02T16:00:00,81828.9575524617,294584247.1888621,1015410700.255146,9.398656886958618,6.66666666666669,24.629479156045548,0.0,91165.9533497939,328197432.059258,1187903455.166082,10.0390324438744,6.7,27.31628793160728,27.31628793160728,0.0,0.5883993985294088,7.175707019417189,7.175707019417189,7.175707019417189
 2006-07-02T17:00:00,85742.72994399552,308673827.79838383,1113617529.1068082,9.663154905095384,6.66666666666669,24.629479156045548,0.0,85990.24033786145,309564865.21630126,1119084832.3943214,9.846589219094977,6.7,27.31628793160728,27.31628793160728,0.0,0.5878831354307729,6.7,6.7,6.7
 2006-07-02T18:00:00,80936.18639937828,291370271.0377618,1054540219.7179732,9.504056954466412,6.66666666666669,24.629479156045548,1.0,150614.0929396214,542210734.5826371,2233689806.971039,2.888752548952759,-3.4239401746504075,27.31628793160728,27.31628793160728,0.0,0.5987402684538835,-1.7598967328062656,-0.4163434073153531,-0.4163434073153531
 2006-07-02T19:00:00,70753.78785601961,254713636.2816705,657392349.6210799,8.434862081138446,6.66666666666669,24.629479156045548,1.0,105193.8857909384,378697988.8473782,1546148731.011242,0.5787149391721572,-3.8,27.31628793160728,27.31628793160728,0.0,0.6869914208821376,-3.8,-1.3506866649998532,-1.3506866649998532
 2006-07-02T20:00:00,54037.79719508772,194536069.90231577,430447402.7512953,7.82419217161103,6.66666666666669,24.629479156045548,1.0,86250.64818531182,310502333.4671225,1249285470.0761385,-0.2595783690465073,-3.8,27.31628793160728,27.31628793160728,0.0,0.7715707669742428,-3.8,-1.537632592355882,-1.537632592355882
 2006-07-02T21:00:00,36733.66825679457,132241205.72446044,298504927.6448906,7.46928586383946,6.66666666666669,24.629479156045548,1.0,73120.63257184802,263234277.2586529,1005033065.2465116,-0.9501326911763998,-3.8,27.31628793160728,27.31628793160728,0.0,0.8477623260546748,-3.8,-1.8447324249044204,-1.8447324249044204
 2006-07-02T22:00:00,22098.0092855232,79552833.4278835,182293344.761945,7.156767018539786,6.66666666666669,24.629479156045548,1.0,66792.28962760376,240452242.6593736,734243887.1181617,-1.7166712447705414,-3.8,27.31628793160728,27.31628793160728,0.0,0.9110135242503212,-3.8,-2.2787690387496755,-2.2787690387496755
 2006-07-02T23:00:00,12238.961769084195,44060262.3687031,102377033.69367696,6.941889637163693,6.66666666666669,24.629479156045548,1.0,58189.59717319917,209482549.82351705,478627150.1647389,-2.441131298492078,-3.8,27.31628793160728,27.31628793160728,0.0,0.957529698434973,-3.8,-2.77319932117864,-2.77319932117864
 2006-07-03T00:00:00,5073.091354310827,18263128.87551897,43153784.17718315,6.782672013942314,6.66666666666669,24.62947915604555,1.0,32071.504525403496,115457416.2914526,264637900.7104664,-3.0482853777887784,-3.8,27.31628793160728,27.31628793160728,0.0,0.9869582823310812,-3.8,-3.2041808911673955,-3.2041808911673955
 2006-07-03T01:00:00,3076.2596069267934,11074534.584936457,26455714.221061945,6.737783296637258,6.66666666666669,24.629479156045548,1.0,6855.76198038,24680743.129368,57247531.36655181,-3.468862041134236,-3.6315152634931,9.10542931053576,27.31628793160728,0.0,0.9996713243193288,-3.690670966257776,-3.563325942496333,-3.563325942496333
 2006-07-03T02:00:00,2296.9789166033884,8269124.099772197,19780280.564234823,6.719838482988487,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.239135618629788,-3.239135618629788,0.0,27.31628793160728,0.0,0.9996991720053024,-3.294830311655724,-3.294830311655724,-3.294830311655724
 2006-07-03T03:00:00,1740.4137325954218,6265489.437343519,14987456.64565837,6.706954610195562,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.950066633100345,-2.950066633100345,0.0,27.31628793160728,0.0,0.9991829089066664,-2.991973799216575,-2.991973799216575,-2.991973799216575
 2006-07-03T04:00:00,1892.683725018339,6813661.41006602,16298719.51788928,6.710479506756349,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.7035040742914886,-2.7035040742914886,0.0,27.31628793160728,0.0,0.9986666458080304,-2.748953162971152,-2.748953162971152,-2.748953162971152
 2006-07-03T05:00:00,9099.352578029884,32757669.28090758,77672414.99637823,6.875471281132914,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-1.8680875237911687,-1.8680875237911687,0.0,27.31628793160728,0.0,0.9981503827093944,-2.0792916254258524,-2.0792916254258524,-2.0792916254258524
 2006-07-03T06:00:00,26680.786627162423,96050831.85778472,220727436.68899372,7.260122368873575,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.5934660508658081,0.5934660508658081,0.0,27.31628793160728,0.0,0.9976341196107588,0.0325680643629044,0.0325680643629044,0.0325680643629044
 2006-07-03T07:00:00,38354.543123742274,138076355.24547216,309315126.86223537,7.4983612015767775,6.66666666666669,24.629479156045548,0.0,289.0011093246623,1040403.9935687842,2313316.3552758303,4.772477376579053,4.7659571898324256,4.55271465526788,27.31628793160728,0.0,0.9971178565121224,4.024049437536026,4.024049437536026,4.024049437536026
 2006-07-03T08:00:00,34148.73561922965,122935448.22922674,269529291.7840153,7.391359265179045,6.66666666666669,24.629479156045548,0.0,32919.13729787943,118508894.27236594,259923528.2661792,7.43129212415159,6.699099596903904,26.665900123711868,27.31628793160728,0.0,0.9966015934134864,6.7,6.7,6.7
 2006-07-03T09:00:00,48857.40585002568,175886661.06009245,374032312.2696296,7.672433649100043,6.66666666666669,24.629479156045548,0.0,48780.61133940638,175610200.82186297,373708362.92221016,7.752479041877996,6.7,27.31628793160728,27.31628793160728,0.0,0.9960853303148506,6.7,6.7,6.7
 2006-07-03T10:00:00,70141.06503629584,252507834.13066497,517416105.7562312,8.058169211715933,6.66666666666669,24.629479156045548,0.0,70169.6907226307,252610886.60147044,518389181.421291,8.159485568095397,6.7,27.31628793160728,27.31628793160728,0.0,0.9955690672162149,6.7,6.7,6.7
 2006-07-03T11:00:00,75511.51882982826,271841467.78738177,570912343.052866,8.202108261787659,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.311715488518074,8.311715488518074,0.0,27.31628793160728,4.414596459879623,0.9710425037211506,8.040255045671664,6.699999297438636,1.1293359446989102
 2006-07-03T12:00:00,76537.02277853884,275533282.0027398,597233122.4117807,8.272935105843898,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.385733637055425,8.385733637055425,0.0,27.31628793160728,5.467238367215746,0.9117770157671368,8.36692085689077,6.700002659719449,0.0387493126778946
 2006-07-03T13:00:00,76313.0039901777,274726814.36463976,610157124.1452693,8.307713099999859,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.42204071148,8.42204071148,0.0,27.31628793160728,5.658827942312037,0.849625213786227,8.428750549812802,6.699982165892916,0.0837136013054188
 2006-07-03T14:00:00,76179.61840184564,274246626.2466443,624911256.1221626,8.347417420713441,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.463971497357322,8.463971497357322,0.0,27.31628793160728,5.748575545864967,0.7869333335782063,8.448658376466495,6.700004817904514,0.1394207028533912
 2006-07-03T15:00:00,79580.57982363015,286490087.3650685,932934809.7537316,9.176575249452256,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.325869516631316,9.325869516631316,0.0,27.31628793160728,7.794480206622414,0.7107267160847219,9.146165569491044,6.699934108392135,0.585936217397696
 2006-07-03T16:00:00,78140.51958990755,281305870.5236672,907820298.525876,9.10894552435924,6.66666666666669,24.629479156045548,0.0,86360.6561047754,310898361.97719145,1058537011.9147642,9.67630943549804,6.7,27.31628793160728,27.31628793160728,0.0,0.671319873881863,7.120262756623273,7.120262756623273,7.120262756623273
 2006-07-03T17:00:00,81654.83715192036,293957413.74691325,964707302.7077652,9.2621200880061,6.66666666666669,24.629479156045548,0.0,81840.7578640644,294626728.3106318,968793167.7701828,9.424906064469468,6.7,27.31628793160728,27.31628793160728,0.0,0.670803610783227,6.7,6.7,6.7
 2006-07-03T18:00:00,84165.72558979357,302996612.12325686,1026796801.4249064,9.429320575373772,6.66666666666669,24.629479156045548,1.0,158168.70439813522,569407335.8332869,2192992864.4100204,2.701184043198023,-3.4975239883142977,27.31628793160728,27.31628793160728,0.0,0.6815120493706547,-1.8350458052215943,-0.5307417268539715,-0.5307417268539715
 2006-07-03T19:00:00,78882.15491460805,283975757.692589,962417989.2284,9.255955922118078,6.66666666666669,24.629479156045548,1.0,127824.99170344252,460169970.1323931,1790670251.9891987,1.2685909057790568,-3.8,27.31628793160728,27.31628793160728,0.0,0.7656926774672943,-3.8,-1.5204793190805546,-1.5204793190805546
 2006-07-03T20:00:00,74936.79822390537,269772473.6060593,914122871.5610168,9.125916591442458,6.66666666666669,24.629479156045548,1.0,115546.32956278806,415966786.42603695,1635561440.564531,0.8311145871132798,-3.8,27.31628793160728,27.31628793160728,0.0,0.842636685470643,-3.8,-1.8180455193754224,-1.8180455193754224
 2006-07-03T21:00:00,72968.52127217382,262686676.57982576,787714440.9273185,8.78560094113772,6.66666666666669,24.629479156045548,1.0,98153.70282285084,353353330.1622629,1356572453.8310196,0.0435166206247202,-3.8,27.31628793160728,27.31628793160728,0.0,0.906974393858755,-3.8,-2.2440965375104587,-2.2440965375104587
 2006-07-03T22:00:00,72396.27609769646,260626593.95170724,653817256.0154455,8.425208941715843,6.66666666666669,24.629479156045548,1.0,80726.17714256827,290614237.7132458,1045390592.4482256,-0.8359888393435101,-3.8,27.31628793160728,27.31628793160728,0.0,0.9547650636827418,-3.8,-2.738117297085694,-2.738117297085694
 2006-07-03T23:00:00,64492.458641194506,232172851.10830024,493862000.6880854,7.994798084582865,6.66666666666669,24.629479156045548,1.0,70532.78054087279,253918009.947142,728942063.2221872,-1.7316960669601609,-3.8,27.31628793160728,27.31628793160728,0.0,0.98534198503499,-3.8,-3.1774634327214297,-3.1774634327214297
 2006-07-04T00:00:00,47068.20094501235,169445523.40204448,366698691.5787617,7.6527074385162015,6.66666666666669,24.629479156045548,1.0,34623.78165421393,124645613.95517015,272296506.6155648,-2.0824877225104523,-2.855456382997407,13.65814396580364,27.31628793160728,0.0,0.9993852068939943,-3.300905655278198,-3.110347933895216,-3.110347933895216
 2006-07-04T01:00:00,34995.291581962214,125983049.69506398,278518547.12512565,7.415533007953176,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.3139827396343422,1.3139827396343422,0.0,27.31628793160728,0.0,1.0,0.6369828987258973,0.6369828987258973,0.6369828987258973
 2006-07-04T02:00:00,28234.586277818107,101644510.6001452,227077814.1877185,7.27719353666192,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.902091614025798,4.902091614025798,0.0,27.31628793160728,0.0,1.0,4.356182443219644,4.356182443219644,4.356182443219644
 2006-07-04T03:00:00,31204.735919245028,112337049.30928212,250523501.7507136,7.340246264192138,6.66666666666669,24.629479156045548,1.0,26343.711840586184,94837362.62611026,211476822.00042948,7.295740505170066,6.7,27.31628793160728,27.31628793160728,0.0,0.9999022787099788,6.618358283995389,6.618358283995389,6.618358283995389
 2006-07-04T04:00:00,49973.403426375975,179904252.33495352,396835668.71730816,7.733777889025177,6.66666666666669,24.629479156045548,1.0,50031.20256902828,180112329.24850184,397562114.1165937,7.819588961438839,6.7,27.31628793160728,27.31628793160728,0.0,0.9994231988161052,6.7,6.7,6.7
 2006-07-04T05:00:00,70688.99392540731,254480378.1314664,662306915.6957058,8.448065670075982,6.66666666666669,24.62947915604555,1.0,70720.71135308188,254594560.8710948,663841534.2788078,8.568389682938623,6.7,27.31628793160728,27.31628793160728,0.0,0.9989069357174692,6.7,6.7,6.7
 2006-07-04T06:00:00,77831.18509077805,280192266.32680094,981271115.25819,9.306744645136895,6.66666666666669,24.629479156045548,0.0,77949.14344151555,280616916.389456,984694252.857354,9.469479347532973,6.7,27.31628793160728,27.31628793160728,0.0,0.9983906726188332,6.7,6.7,6.7
 2006-07-04T07:00:00,82871.45899369886,298337252.37731594,1034128178.906444,9.449065292797384,6.66666666666669,24.629479156045548,0.0,83044.47923215473,298960125.235757,1038080650.4742572,9.619346843957253,6.7,27.31628793160728,27.31628793160728,0.0,0.9978744095201972,6.7,6.7,6.7
 2006-07-04T08:00:00,79426.17365342587,285934225.1523331,897343286.8651938,9.080749448151344,6.66666666666669,24.629479156045548,0.0,79533.92629127268,286322134.6485816,900479436.1933556,9.233106790120509,6.7,27.31628793160728,27.31628793160728,0.0,0.9973581464215612,6.7,6.7,6.7
 2006-07-04T09:00:00,90442.495650514,325592984.3418504,1059889009.41573,9.51844381458421,6.666666666666692,24.629479156045548,0.0,90636.24828218122,326290493.81585234,1064013306.8083364,9.69210493079356,6.7,27.31628793160728,27.31628793160728,0.0,0.9968418833229252,6.7,6.7,6.7
 2006-07-04T10:00:00,95717.59225488643,344583332.11759126,1125188457.3654692,9.694316105145925,6.66666666666669,24.629479156045548,0.0,95937.36674744391,345374520.29079807,1129733940.5812545,9.876470927682158,6.7,27.31628793160728,27.31628793160728,0.0,0.9963256202242894,6.7,6.7,6.7
 2006-07-04T11:00:00,100207.24036860402,360746065.32697445,1189567104.613635,9.867731674067828,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.058344051600132,10.058344051600132,0.0,27.31628793160728,7.876700355534724,0.9458271019927664,9.4858555728185,6.699977301103619,1.433679201490645
 2006-07-04T12:00:00,111012.67637396693,399645634.94628096,1301008297.2561011,10.167940816106354,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.3732517233086,10.3732517233086,0.0,27.31628793160728,10.57904813634704,0.8197944469743567,10.29995151634957,6.700006664401404,0.9974693932523486
 2006-07-04T13:00:00,120695.1009729971,434502363.5027896,1410376547.743384,10.462588721905648,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.680310920642434,10.680310920642434,0.0,27.31628793160728,12.358693165959254,0.6806584388696585,10.651957007291076,6.699998907593652,1.912350350263572
 2006-07-04T14:00:00,126034.94160024368,453725789.7608772,1456590445.2406275,10.587109171137753,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.813663199002276,10.813663199002276,0.0,27.31628793160728,13.383738325872978,0.5339036842026141,10.806347412448824,6.700000292440037,2.4245711379056
 2006-07-04T15:00:00,156234.37149891612,562443737.396098,1857941867.481469,11.668913971946925,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.94804259053952,11.94804259053952,0.0,27.31628793160728,18.234805758881507,0.3678969677337131,11.733609882737198,6.700004335412686,4.147631012904069
 2006-07-04T16:00:00,149266.74062202458,537360266.2392886,1781801008.2015147,11.46362446959669,6.66666666666669,24.629479156045548,0.0,173227.51485476186,623619053.4771428,2099763235.646084,12.646214273179526,6.756303810096688,27.31628793160728,27.31628793160728,0.0,0.2882682135573091,7.656698402280932,7.656698402280932,7.656698402280932
 2006-07-04T17:00:00,145852.9557664229,525070640.7591225,1783295293.1216693,11.467652594648632,6.66666666666669,24.629479156045548,0.0,146780.43069153442,528409550.489524,1798033767.4144948,11.748213858490098,6.7,27.31628793160728,27.31628793160728,0.0,0.2877519504586732,6.7,6.7,6.7
 2006-07-04T18:00:00,145611.40165124144,524201045.944469,1825253844.377096,11.580772466605843,6.66666666666669,24.629479156045548,1.0,241648.4895440089,869934562.358432,2978541208.715285,5.572938942095949,-2.8294924515491595,27.31628793160728,27.31628793160728,0.0,0.290573640057251,-1.0794924515491593,0.044391128896356,0.044391128896356
 2006-07-04T19:00:00,145277.41496363835,522998693.86909807,1850943240.3061345,11.650034501347532,6.666666666666692,24.629479156045548,1.0,226341.82833957428,814830582.0224674,2839103377.561836,4.2178286080794285,-3.8,27.31628793160728,27.31628793160728,0.0,0.3842133794274922,-3.8,-1.0881871783376933,-1.0881871783376933
 2006-07-04T20:00:00,142167.567460526,511803242.8578937,1851854289.699184,11.652491169771922,6.66666666666669,24.629479156045548,1.0,217799.1687756984,784077007.5925143,2798383024.9271574,4.103531044564449,-3.8,27.31628793160728,27.31628793160728,0.0,0.479453661789104,-3.8,-1.1632167808220868,-1.1632167808220868
 2006-07-04T21:00:00,135175.9887153136,486633559.375129,1769475936.4537177,11.430397188636844,6.66666666666669,24.629479156045548,1.0,206546.2159966525,743566377.5879489,2689035186.884582,3.796514665710226,-3.8,27.31628793160728,27.31628793160728,0.0,0.5723161723781438,-3.8,-1.225428606752657,-1.225428606752657
 2006-07-04T22:00:00,126023.28743568515,453683834.7684666,1625195082.9416945,11.041481982321567,6.66666666666669,24.629479156045548,1.0,193407.4838435666,696266941.8368398,2516155869.5271225,3.3108121130180588,-3.8,27.31628793160728,27.31628793160728,0.0,0.6626618301066277,-3.8,-1.3153346476138623,-1.3153346476138623
 2006-07-04T23:00:00,110329.84069273608,397187426.49385,1399471284.9881382,10.433205962366776,6.66666666666669,24.629479156045548,1.0,169639.95892544632,610703852.1316068,2233449652.496419,2.515773124525857,-3.8,27.31628793160728,27.31628793160728,0.0,0.748872726606702,-3.8,-1.4753719907212914,-1.4753719907212914
 2006-07-05T00:00:00,105665.93924608309,380397381.2858991,1340930680.4896097,10.275487488496866,6.66666666666669,24.629479156045548,1.0,156906.0422245004,564861752.0082014,2079597351.988242,2.082678488844291,-3.8,27.31628793160728,27.31628793160728,0.0,0.8278115810582428,-3.8,-1.7464917705616567,-1.7464917705616567
 2006-07-05T01:00:00,101948.0670333248,367013041.31996936,1277020612.3078363,10.103317599395234,6.66666666666669,24.629479156045548,1.0,143035.90146846036,514929245.2864573,1874538683.8567708,1.5049985378203827,-3.8,27.31628793160728,27.31628793160728,0.0,0.8950971491891528,-3.8,-2.1484107256788896,-2.1484107256788896
 2006-07-05T02:00:00,96155.56213597112,346160023.68949604,1189877583.5322826,9.868569573231772,6.66666666666669,24.629479156045548,1.0,124993.19064963302,449975486.3386789,1615240112.2560675,0.7737601369127943,-3.8,27.31628793160728,27.31628793160728,0.0,0.946459733423944,-3.8,-2.63756492758492,-2.63756492758492
 2006-07-05T03:00:00,92870.68472743688,334334465.01877284,1141453562.9812157,9.738126702304164,6.66666666666669,24.629479156045548,1.0,110936.55006890369,399371580.24805325,1402529712.7579286,0.1733291486156441,-3.8,27.31628793160728,27.31628793160728,0.0,0.9803805735673592,-3.8,-3.097851504615724,-3.097851504615724
 2006-07-05T04:00:00,95767.14116840468,344761708.20625687,1193095223.9508777,9.877237103121974,6.66666666666669,24.629479156045548,1.0,71104.87018413482,255977532.66288537,888247017.6825223,0.3932177892921024,-2.123561427687984,18.21085862107152,27.31628793160728,0.0,0.9981257070822293,-3.207623589030295,-2.931636527560155,-2.931636527560155
 2006-07-05T05:00:00,100683.1076462554,362459187.52651954,1306697430.9563708,10.183262503724144,6.66666666666669,24.629479156045548,1.0,81056.2408546318,291802467.07667446,1027617619.6928422,9.449458691318815,6.560909944354768,22.7635732763394,27.31628793160728,0.0,1.0,5.972948582701804,5.972948582701804,5.972948582701804
 2006-07-05T06:00:00,109820.16205609274,395352583.4019338,1442645314.1238475,10.549537260658182,6.66666666666669,24.629479156045548,0.0,109991.17307273849,395968223.0618585,1446585373.810325,10.764556911108068,6.7,27.31628793160728,27.31628793160728,0.0,0.999970638530204,6.7,6.7,6.7
 2006-07-05T07:00:00,117195.536000358,421903929.60128886,1504600858.356618,10.716481760036872,6.66666666666669,24.629479156045548,0.0,117575.02190637431,423270078.8629476,1511943718.0854754,10.947603365672151,6.7,27.31628793160728,27.31628793160728,0.0,0.999567740191521,6.7,6.7,6.7
 2006-07-05T08:00:00,106357.51839454193,382887066.22035086,1263768341.3788574,10.067619858366378,6.66666666666669,24.629479156045548,0.0,106647.3734197991,383930544.31127685,1269417728.3718472,10.268124019799751,6.7,27.31628793160728,27.31628793160728,0.0,0.999051477092885,6.7,6.7,6.7
 2006-07-05T09:00:00,114480.00120740404,412128004.3466545,1335924979.1607862,10.262001920114267,6.666666666666692,24.629479156045548,0.0,114817.59042123682,413343325.5164526,1342175566.6262896,10.472051337117191,6.7,27.31628793160728,27.31628793160728,0.0,0.998535213994249,6.7,6.7,6.7
 2006-07-05T10:00:00,125060.67504034116,450218430.14522815,1427681237.426575,10.50921506855538,6.666666666666692,24.629479156045548,0.0,125464.84038101758,451673425.3716633,1434711251.087502,10.731304152408669,6.7,27.31628793160728,27.31628793160728,0.0,0.9980189508956132,6.7,6.7,6.7
 2006-07-05T11:00:00,128956.70935691788,464244153.68490434,1450522879.8414862,10.570759923613547,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.795889018432838,10.795889018432838,0.0,27.31628793160728,9.265040824549168,0.9353984174523088,10.118464002145222,6.700004189395407,1.7168723519127675
 2006-07-05T12:00:00,133463.14652509193,480467327.4903309,1482300749.6298711,10.656389083448792,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.885703516662277,10.885703516662277,0.0,27.31628793160728,12.245234548908442,0.7854386817628165,10.850237702177893,6.699991461165553,1.5813892794895272
 2006-07-05T13:00:00,140446.99495202885,505609181.8273038,1537621939.145264,10.805466144039103,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.042094200434462,11.042094200434462,0.0,27.31628793160728,13.822048414915356,0.6305319846633848,11.021807916556629,6.7000045530719605,2.4773738811348545
 2006-07-05T14:00:00,144781.56047758795,521213617.7193167,1582806999.9744203,10.927238510443884,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.16979121363802,11.16979121363802,0.0,27.31628793160728,14.85194733397396,0.4710461947021743,11.159548370001106,6.699989685010055,2.9563042274975344
 2006-07-05T15:00:00,172641.03793193726,621507736.5549741,1981059671.745887,12.00089742739192,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,12.320729597400776,12.320729597400776,0.0,27.31628793160728,22.8527145563052,0.2906406680883986,12.096192611929697,6.730500871668627,5.526995397305213
 2006-07-05T16:00:00,164690.43990218663,592885583.6478719,1906796210.3515725,11.800631183848312,6.66666666666669,24.629479156045548,0.0,191417.00610468903,689101221.9768806,2246002401.253194,13.099801263940137,6.801828692518996,27.31628793160728,27.31628793160728,0.0,0.2048507173049022,7.802870777801339,7.802870777801339,7.802870777801339
 2006-07-05T17:00:00,160803.23548212947,578891647.7356662,1892887814.701733,11.763130139128116,6.66666666666669,24.629479156045548,0.0,161929.7959847804,582947265.5452094,1909525136.7394016,12.059944381673048,6.7,27.31628793160728,27.31628793160728,0.0,0.2043344542062662,6.7,6.7,6.7
 2006-07-05T18:00:00,158538.27431993044,570737787.5517496,1931031234.643637,11.865980411484989,6.666666666666692,24.629479156045548,1.0,259987.33745682708,935954414.8445772,3077627586.284436,6.144821088000398,-2.533572579229128,27.31628793160728,27.31628793160728,0.0,0.206018834756902,-0.7835725792291282,0.2889335382055277,0.2889335382055277
 2006-07-05T19:00:00,152209.2797461434,547953407.0861163,1908712232.4222448,11.805798852599294,6.66666666666669,24.629479156045548,1.0,239308.0937558761,861509137.521154,2934592633.376608,4.485758103253881,-3.8,27.31628793160728,27.31628793160728,0.0,0.301282515368727,-3.8,-0.9876518128731028,-0.9876518128731028
 2006-07-05T20:00:00,144858.2081725459,521489549.4211652,1864254959.925681,11.68592620730986,6.66666666666669,24.629479156045548,1.0,224454.5947891444,808036541.24092,2842919007.602465,4.228534611516916,-3.8,27.31628793160728,27.31628793160728,0.0,0.3994408980627622,-3.8,-1.102464534780691,-1.102464534780691
 2006-07-05T21:00:00,136932.88331275768,492958379.9259277,1769644932.0175295,11.430854530435818,6.66666666666669,24.629479156045548,1.0,210347.5156408384,757251056.3070183,2700862283.8172584,3.829725094599692,-3.8,27.31628793160728,27.31628793160728,0.0,0.4942569003612984,-3.8,-1.1728745701565635,-1.1728745701565635
 2006-07-05T22:00:00,124599.78928887722,448559241.439958,1577506102.0949068,10.912953621422956,6.66666666666669,24.629479156045548,1.0,194544.0737923752,700358665.6525505,2496067821.364036,3.254351660002911,-3.8,27.31628793160728,27.31628793160728,0.0,0.5867684607468405,-3.8,-1.2367125789555682,-1.2367125789555682
