Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-05T23:00:00,104842.05685996792,377431404.69588447,1285035025.9988904,10.124909573909116,6.66666666666669,24.629479156045548,1.0,167339.166692514,602421000.0930504,2169235800.302625,2.3350363496051814,-3.8,27.31628793160728,27.31628793160728,0.0,0.6766078840026811,-3.8,-1.3348261893200226,-1.3348261893200226
 2006-07-06T00:00:00,98495.9231364309,354585323.2911512,1196845955.1433764,9.887339039100272,6.66666666666669,24.629479156045548,1.0,154742.20269544,557071929.703584,2018674193.9407887,1.911117454628929,-3.8,27.31628793160728,27.31628793160728,0.0,0.7619177633380753,-3.8,-1.509855484868081,-1.509855484868081
 2006-07-06T01:00:00,97273.89595782675,350186025.4481764,1175757686.6398315,9.830531021841995,6.66666666666669,24.629479156045548,1.0,146328.32723865737,526781978.05916655,1895775420.4697847,1.564862780242379,-3.8,27.31628793160728,27.31628793160728,0.0,0.8393294818273627,-3.8,-1.8013742148921708,-1.8013742148921708
 2006-07-06T02:00:00,90006.22829250684,324022421.8530246,1108490694.3861568,9.649343199353256,6.66666666666669,24.629479156045548,1.0,126740.4511260494,456265624.0537778,1679706395.2642083,0.9556339233719764,-3.8,27.31628793160728,27.31628793160728,0.0,0.9043494760001104,-3.8,-2.222160179907819,-2.222160179907819
 2006-07-06T03:00:00,90675.1935988896,326430696.9560025,1189990917.6765904,9.868887557489934,6.66666666666669,24.629479156045548,1.0,115535.11949750612,415926430.191022,1585530337.7366738,0.6899516670042924,-3.8,27.31628793160728,27.31628793160728,0.0,0.952951894298642,-3.8,-2.7155553608354097,-2.7155553608354097
 2006-07-06T04:00:00,91922.27355798594,330920184.8087493,1241968095.293617,10.008891491581812,6.66666666666669,24.629479156045548,1.0,107780.35644861894,388009283.2150282,1485014161.67252,0.4062503272044981,-3.8,27.31628793160728,27.31628793160728,0.0,0.9842723102701224,-3.8,-3.159996121873608,-3.159996121873608
 2006-07-06T05:00:00,101784.78154435864,366425213.5596912,1397727091.5108154,10.428521407698524,6.66666666666669,24.629479156045548,1.0,58635.51663087341,211087859.87114424,788820095.2944163,2.193645503303736,-0.0401102791441979,18.21085862107152,27.31628793160728,0.0,0.999156585794303,-1.7997330534493408,-1.6034233182475692,-1.6034233182475692
 2006-07-06T06:00:00,108478.86508049432,390523914.28977954,1429975117.5866272,10.515400107585783,6.666666666666692,24.629479156045548,0.0,106346.41845806153,382847106.4490215,1392094760.7232196,10.611828358749236,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-06T07:00:00,117292.63258613674,422253477.3100922,1506204003.5579104,10.72080173058193,6.66666666666669,24.629479156045548,0.0,117525.92181108789,423093318.5199163,1511140513.183812,10.945354446026654,6.7,27.31628793160728,27.31628793160728,0.0,0.9998677937500994,6.7,6.7,6.7
 2006-07-06T08:00:00,109743.41379661116,395076289.66780025,1318131688.5677829,10.214074949821052,6.666666666666692,24.629479156045548,0.0,110079.49789633095,396286192.4267915,1324537174.3811116,10.422590780196645,6.7,27.31628793160728,27.31628793160728,0.0,0.999371471376286,6.7,6.7,6.7
 2006-07-06T09:00:00,121492.52235170332,437373080.466132,1443892124.933239,10.55289447835874,6.66666666666669,24.629479156045548,0.0,121891.1726455594,438808221.5240138,1451093280.516075,10.777190807232088,6.7,27.31628793160728,27.31628793160728,0.0,0.9988552082776496,6.7,6.7,6.7
 2006-07-06T10:00:00,132004.66198159175,475216783.1337303,1528681003.689023,10.781372263008793,6.66666666666669,24.629479156045548,0.0,132472.66074767846,476901578.6916424,1536639885.3386211,11.01675492196808,6.7,27.31628793160728,27.31628793160728,0.0,0.9983389451790138,6.7,6.7,6.7
 2006-07-06T11:00:00,139989.8409588688,503963427.45192766,1587924425.200207,10.94103079153603,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.18430598008959,11.18430598008959,0.0,27.31628793160728,9.946780973063207,0.9302504578678006,10.425966244878136,6.700012169621506,1.893299785620404
 2006-07-06T12:00:00,146711.3167979595,528160740.4726541,1651131126.9259968,11.1113874982725,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.363036242328612,11.363036242328612,0.0,27.31628793160728,13.784091407724064,0.7637241959847828,11.329671996727344,6.69999782252025,2.1386790701811864
 2006-07-06T13:00:00,151080.52112440465,543889876.0478568,1679397492.9016826,11.187576159224756,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.442985957096615,11.442985957096615,0.0,27.31628793160728,15.513651233266671,0.5921735953769048,11.44582953605409,6.700008458664175,3.0875940329142786
 2006-07-06T14:00:00,153625.23397520985,553050842.3107555,1718414907.575767,11.29274987576922,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.548366130914124,11.548366130914124,0.0,27.31628793160728,16.57990489914352,0.4191206966986365,11.523711136649238,6.700000922796101,3.571710853581441
 2006-07-06T15:00:00,182709.6298068681,657754667.304725,2106570747.217524,12.339402749608205,6.66666666666669,24.629479156045548,-1.0,17315.90662143807,62337263.837177046,119887037.48869708,13.155614632746577,12.819542579408145,9.864215086413738,27.31628793160728,25.614130267574648,0.2264082915996995,12.691373573971129,7.269254957734088,6.813102821393158
 2006-07-06T16:00:00,168808.1999307525,607709519.7507089,1968769181.5126328,11.967746194114676,6.66666666666669,24.629479156045548,0.0,195849.84515401413,705059442.554451,2310048127.0925694,13.31530482078722,6.838834354535094,27.31628793160728,27.31628793160728,0.0,0.1404132587624041,7.793325171695446,7.793325171695446,7.793325171695446
 2006-07-06T17:00:00,166758.8727779252,600331942.0005307,1988016664.9257188,12.019649891090465,6.66666666666669,24.629479156045548,0.0,168026.84297247123,604896634.7008965,2006571988.872602,12.33117402863653,6.7,27.31628793160728,27.31628793160728,0.0,0.1398969956637682,6.7,6.7,6.7
 2006-07-06T18:00:00,138950.44788414586,500221612.3829251,1853051597.1186447,11.655742185717592,6.66666666666669,24.629479156045548,1.0,229295.74630123607,825464686.6844499,3017399578.5896783,6.094269797292366,-2.4143666797282304,27.31628793160728,27.31628793160728,0.0,0.1436942836959732,-0.6643666797282307,0.5135987484997311,0.5135987484997311
 2006-07-06T19:00:00,126793.65872264293,456457171.4015145,1899567910.5531087,11.781149583984488,6.66666666666669,24.629479156045548,1.0,199148.0169689334,716932861.0881602,2964664100.4975348,4.570074342530689,-3.8,27.31628793160728,27.31628793160728,0.0,0.2428352068705879,-3.8,-0.8904895455206884,-0.8904895455206884
 2006-07-06T20:00:00,119118.38030143637,428826169.085171,1807422983.5997672,11.53269979233386,6.66666666666669,24.629479156045548,1.0,184022.02067130007,662479274.4166805,2804712455.8863306,4.1212993640275215,-3.8,27.31628793160728,27.31628793160728,0.0,0.3438454512322948,-3.8,-1.0444230124363114,-1.0444230124363114
 2006-07-06T21:00:00,94657.77853253412,340768002.7171228,1389396989.688866,10.40611498686959,6.66666666666669,24.629479156045548,1.0,150823.65015335937,542965140.5520937,2349941213.0523696,2.8433138952057084,-3.8,27.31628793160728,27.31628793160728,0.0,0.4403610919093759,-3.8,-1.135952774300339,-1.135952774300339
 2006-07-06T22:00:00,86489.3301319392,311361588.4749811,1213600964.5148582,9.932480917316248,6.66666666666669,24.629479156045548,1.0,139764.9389120608,503153780.0834189,2145490619.8173115,2.268179874287203,-3.8,27.31628793160728,27.31628793160728,0.0,0.5341426452214635,-3.8,-1.198680537584678,-1.198680537584678
 2006-07-06T23:00:00,98077.93869514416,353080579.302519,1398899162.0435858,10.43167299725565,6.66666666666669,24.629479156045548,1.0,153562.18751392377,552823875.0501257,2307173442.805274,2.723184111957765,-3.8,27.31628793160728,27.31628793160728,0.0,0.6256401897312177,-3.8,-1.2720790530531223,-1.2720790530531223
 2006-07-07T00:00:00,100329.17149598172,361185017.3855342,1434209506.0737667,10.526805513537427,6.666666666666692,24.629479156045548,1.0,153806.70609189558,553704141.9308242,2299309284.89829,2.7010671258756607,-3.8,27.31628793160728,27.31628793160728,0.0,0.7138565007929142,-3.8,-1.3978521365420535,-1.3978521365420535
 2006-07-07T01:00:00,98257.23279735504,353726038.07047814,1406179528.6200414,10.451280047269565,6.66666666666669,24.629479156045548,1.0,146282.78662434145,526618031.8476292,2193600103.944714,2.403631860846517,-3.8,27.31628793160728,27.31628793160728,0.0,0.7962801494604891,-3.8,-1.618622011401299,-1.618622011401299
 2006-07-07T02:00:00,102280.1232850034,368208443.8260123,1479713932.2156808,10.649419346570244,6.66666666666669,24.629479156045548,1.0,143598.40335369713,516954252.0733097,2144913005.150477,2.266590699116571,-3.8,27.31628793160728,27.31628793160728,0.0,0.8689632001106317,-3.8,-1.967022146777544,-1.967022146777544
 2006-07-07T03:00:00,104785.09184926818,377226330.65736544,1518717673.225211,10.754521766264704,6.66666666666669,24.629479156045548,1.0,136829.73100562248,492587031.6202408,2021184649.220148,1.918177235610884,-3.8,27.31628793160728,27.31628793160728,0.0,0.9273233545377184,-3.8,-2.4309206189238863,-2.4309206189238863
 2006-07-07T04:00:00,93882.25948598376,337976134.1495415,1320749991.1124637,10.221127948799266,6.66666666666669,24.629479156045548,1.0,114487.1986075294,412153914.9871058,1650684378.7203972,0.8737209423107121,-3.8,27.31628793160728,27.31628793160728,0.0,0.9683683359887352,-3.8,-2.919100799350392,-2.919100799350392
 2006-07-07T05:00:00,91393.68400171337,329017262.406168,1280244082.3628976,10.11200194011968,6.666666666666692,24.62947915604555,1.0,104111.47915273426,374801324.9498433,1474706074.4814792,0.3771386180696383,-3.8,27.31628793160728,27.31628793160728,0.0,0.9931144982835546,-3.8,-3.3097255135725003,-3.3097255135725003
 2006-07-07T06:00:00,90423.68996896077,325525283.8882588,1250495148.449621,10.0318643879528,6.66666666666669,24.629479156045548,0.0,42187.18911558599,151873880.81610957,562511088.1182739,6.406673713037333,4.825116603621457,13.65814396580364,27.31628793160728,0.0,0.999734166967789,3.1521965080766745,3.1521965080766745,3.1521965080766745
 2006-07-07T07:00:00,89882.56504618264,323577234.1662575,1219434522.743692,9.948190778082305,6.66666666666669,24.629479156045548,0.0,89895.43645848554,323623571.2505478,1220400063.757958,10.13072093550959,6.7,27.31628793160728,27.31628793160728,0.0,0.9992179038691532,6.7,6.7,6.7
 2006-07-07T08:00:00,76270.32844408802,274573182.39871687,886972462.2575908,9.052821975403624,6.66666666666669,24.629479156045548,0.0,76350.11162773553,274860401.85984784,889920062.1791046,9.203472865454,6.7,27.31628793160728,27.31628793160728,0.0,0.9987016407705172,6.7,6.7,6.7
 2006-07-07T09:00:00,75758.15820468422,272729369.5368632,826008288.9834065,8.888686124020941,6.66666666666669,24.629479156045548,0.0,75784.7410370694,272825067.7334498,828722983.89972,9.031644212767192,6.7,27.31628793160728,27.31628793160728,0.0,0.9981853776718812,6.7,6.7,6.7
 2006-07-07T10:00:00,78634.64019288363,283084704.69438106,851211371.5069507,8.956535863440564,6.66666666666669,24.629479156045548,0.0,78686.98718644098,283273153.8711875,853949090.2187848,9.1024874403346,6.7,27.31628793160728,27.31628793160728,0.0,0.9976691145732453,6.7,6.7,6.7
 2006-07-07T11:00:00,82417.71514513956,296703774.5225025,843228421.3982698,8.935044429548318,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.079771269595708,9.079771269595708,0.0,27.31628793160728,6.040450014080732,0.961383867159337,8.685547148339722,6.6999842095379165,1.202900937339867
 2006-07-07T12:00:00,83234.57249865947,299644460.99517405,866860119.3358673,8.998666253870246,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.146660914584146,9.146660914584146,0.0,27.31628793160728,7.453748695092382,0.8746593322592352,9.125474128473918,6.699976271025157,0.2362423896873832
 2006-07-07T13:00:00,80650.30135858139,290341084.890893,837580894.6899734,8.919841586067868,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.064208485626912,9.064208485626912,0.0,27.31628793160728,7.528662975226646,0.7862299159090599,9.099853245622487,6.700014895440083,0.3938411137920434
 2006-07-07T14:00:00,80105.75610187445,288380721.966748,803650851.4031856,8.828499517206483,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.96849584878718,8.96849584878718,0.0,27.31628793160728,7.3050835954336835,0.7024798811186757,8.974458578429285,6.699955286128286,0.4692866827847786
 2006-07-07T15:00:00,95291.5719065737,343049658.86366534,1142493874.6954443,9.74093409762748,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.92497744437678,9.92497744437678,0.0,27.31628793160728,9.780307506140645,0.6058673620299225,9.753751059531725,6.699998351489253,1.229616805593893
 2006-07-07T16:00:00,91941.83655481828,330990611.5973459,1139523033.2718408,9.7329266618222,6.66666666666669,24.629479156045548,0.0,103242.30584624172,371672301.04647017,1330953975.308677,10.439952978208344,6.7,27.31628793160728,27.31628793160728,0.0,0.557474138568587,7.231562595592417,7.231562595592417,7.231562595592417
 2006-07-07T17:00:00,93124.9708244891,335249894.96816075,1202014255.328364,9.901261968903787,6.666666666666692,24.629479156045548,0.0,93457.12743345049,336445658.7604218,1208932976.2147365,10.09857060354448,6.7,27.31628793160728,27.31628793160728,0.0,0.556957875469951,6.7,6.7,6.7
 2006-07-07T18:00:00,99719.58782705948,358990516.1774141,1332841775.931619,10.253702764786205,6.66666666666669,24.629479156045548,1.0,176271.81557444157,634578536.0679896,2500682424.9744005,3.716026780250791,-3.34750139008364,27.31628793160728,27.31628793160728,0.0,0.5658098082482285,-1.641183069258379,-0.3553410084287846,-0.3553410084287846
 2006-07-07T19:00:00,93894.65743335134,338020766.76006484,1237113238.084546,9.995814642490494,6.66666666666669,24.629479156045548,1.0,150648.7912631236,542335648.5472449,2138073047.946,2.247328573751672,-3.8,27.31628793160728,27.31628793160728,0.0,0.6547490465064839,-3.8,-1.305119371568993,-1.305119371568993
 2006-07-07T20:00:00,90955.37214740449,327439339.73065615,1190000340.934445,9.868898504183448,6.66666666666669,24.629479156045548,1.0,143245.59823724104,515684153.6540677,2033509729.220497,1.9528995687063564,-3.8,27.31628793160728,27.31628793160728,0.0,0.7414332590975522,-3.8,-1.4571631332136663,-1.4571631332136663
 2006-07-07T21:00:00,86528.1724177701,311501420.70397234,1128754665.7021532,9.703921712396506,6.666666666666689,24.629479156045548,1.0,131785.3115727127,474427121.6617658,1881927904.6604693,1.525843498170671,-3.8,27.31628793160728,27.31628793160728,0.0,0.8211841588552549,-3.8,-1.7170254842212314,-1.7170254842212314
 2006-07-07T22:00:00,80099.11062762255,288356798.2594412,1029561806.1514589,9.43676600183219,6.666666666666689,24.629479156045548,1.0,115544.99216811032,415961971.8051971,1645543049.897505,0.8592825514981683,-3.8,27.31628793160728,27.31628793160728,0.0,0.8896985860265603,-3.8,-2.107821584152713,-2.107821584152713
 2006-07-07T23:00:00,81387.99987329065,292996799.5438464,1063580879.9600524,9.528388356126776,6.66666666666669,24.629479156045548,1.0,107059.57351714336,385414464.66171616,1507062345.8224196,0.4684955371699225,-3.8,27.31628793160728,27.31628793160728,0.0,0.9426009583231888,-3.8,-2.5931969013203084,-2.5931969013203084
 2006-07-08T00:00:00,86440.50739315948,311185826.6153741,1174708620.394615,9.82770630365904,6.66666666666669,24.629479156045548,1.0,103377.33818580478,372158417.4688972,1452729297.5433793,0.3150967237880736,-3.8,27.31628793160728,27.31628793160728,0.0,0.978022447384904,-3.8,-3.0612399659818386,-3.0612399659818386
 2006-07-08T01:00:00,84678.38920134942,304842201.124858,1169981696.9644988,9.814972717314518,6.666666666666689,24.629479156045548,1.0,79584.21765495972,286503183.5578549,1115410479.9810264,-0.0844844163752547,-3.244868007668128,22.7635732763394,27.31628793160728,0.0,0.9973811730248482,-3.8,-3.4519737432365507,-3.4519737432365507
 2006-07-08T02:00:00,75158.62035143339,270571033.2651602,1003655787.4380935,9.367012445225289,6.66666666666669,24.629479156045548,1.0,39211.98274162834,141163137.86986205,480655400.6428127,6.959450983021658,5.607206001493886,18.21085862107152,27.31628793160728,0.0,1.0,4.412337993825757,4.412337993825757,4.412337993825757
 2006-07-08T03:00:00,70561.22275583075,254020401.92099068,899140998.8520806,9.085577022828543,6.66666666666669,24.629479156045548,1.0,70593.13333372708,254135280.00141743,900146950.9937736,9.232205396536108,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-08T04:00:00,70020.60087363647,252074163.14509127,732356046.877171,8.636598506532502,6.66666666666669,24.629479156045548,1.0,70053.46304930787,252192466.9775083,733903575.6869843,8.765268924979813,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-08T05:00:00,77710.82808824776,279758981.117692,1017692026.5371356,9.40487590306882,6.66666666666669,24.62947915604555,1.0,77846.07482978224,280245869.3872161,1021292566.1659576,9.572044437577889,6.7,27.31628793160728,27.31628793160728,0.0,0.9999674648888622,6.7,6.7,6.7
 2006-07-08T06:00:00,94996.27777613809,341986599.99409705,1360041235.0293467,10.326977394532156,6.66666666666669,24.629479156045548,0.0,95273.71554234962,342985375.9524586,1366284718.316475,10.53959503311474,6.7,27.31628793160728,27.31628793160728,0.0,0.999558219267496,6.7,6.7,6.7
 2006-07-08T07:00:00,110177.89704298878,396640429.3547595,1612487318.903196,11.007239453687106,6.66666666666669,24.629479156045548,0.0,110591.03167467983,398127714.02884746,1621193747.308721,11.253429355519764,6.7,27.31628793160728,27.31628793160728,0.0,0.9990419561688604,6.7,6.7,6.7
 2006-07-08T08:00:00,96438.50527322572,347178618.9836126,1243895006.7568762,10.014085834536305,6.666666666666692,24.629479156045548,0.0,96695.482131146,348103735.6721257,1249378099.3151622,10.211923160992262,6.7,27.31628793160728,27.31628793160728,0.0,0.9985256930702242,6.7,6.7,6.7
 2006-07-08T09:00:00,105060.96604488244,378219477.7615767,1330587467.0495825,10.24762188253077,6.66666666666669,24.629479156045548,0.0,105367.50786092944,379323028.299346,1336789848.6580496,10.456960952406416,6.7,27.31628793160728,27.31628793160728,0.0,0.9980094299715884,6.7,6.7,6.7
 2006-07-08T10:00:00,111039.8257364192,399743372.6511091,1389560024.0839567,10.406502819426166,6.66666666666669,24.629479156045548,0.0,111382.17072430892,400975814.6075122,1396242263.5343685,10.623541200304816,6.7,27.31628793160728,27.31628793160728,0.0,0.9974931668729524,6.7,6.7,6.7
 2006-07-08T11:00:00,116716.72045565916,420180193.6403729,1435480127.0065236,10.530227368132287,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.753308082349973,10.753308082349973,0.0,27.31628793160728,9.181386756444953,0.9357668811988196,10.078729456058593,6.699988514486648,1.6988904354657473
 2006-07-08T12:00:00,114929.77269790294,413747181.71245056,1395417661.4041123,10.42228443188618,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.640087251173442,10.640087251173442,0.0,27.31628793160728,11.692632983538042,0.7892553613724845,10.664658029544633,6.699990271779906,1.3990624413320498
 2006-07-08T13:00:00,113611.56018038916,409001616.64940107,1390403415.2805254,10.408774636337451,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.625952234505055,10.625952234505055,0.0,27.31628793160728,12.375704181881735,0.6469910651103123,10.610288864991269,6.70000761470208,1.977203948954097
 2006-07-08T14:00:00,120278.11993293952,433001231.75858223,1491846402.0502524,10.68211242155183,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.912676736779272,10.912676736779272,0.0,27.31628793160728,13.651061050424646,0.501131008497553,10.858423429796778,6.700003524766856,2.534666461070787
 2006-07-08T15:00:00,148399.09579006003,534236744.8442161,1891948259.9359093,11.760616215444628,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,12.04412968594518,12.04412968594518,0.0,27.31628793160728,19.61242528208512,0.3301035707586893,11.838500456010754,6.6999999818987845,4.612021204715754
 2006-07-08T16:00:00,144167.81179166757,519004122.45000327,1834415471.083455,11.605473311220218,6.66666666666669,24.629479156045548,0.0,166446.1487801575,599206135.608567,2150630815.7606726,12.787531511771752,6.755465578529655,27.31628793160728,27.31628793160728,0.0,0.2489903138340269,7.656386258493346,7.656386258493346,7.656386258493346
 2006-07-08T17:00:00,143572.70316011485,516861731.3764135,1856844695.356028,11.665946607048404,6.66666666666669,24.629479156045548,0.0,144606.60840600144,520583790.26160526,1873886175.6332908,11.96031543549262,6.7,27.31628793160728,27.31628793160728,0.0,0.248474050735391,6.7,6.7,6.7
 2006-07-08T18:00:00,128022.9057170105,460882460.5812378,1677406515.4574194,11.182223920312516,6.66666666666669,24.629479156045548,1.0,216366.1452962396,778918123.0664625,2843151161.878872,5.116838084953209,-2.9060641083955,27.31628793160728,27.31628793160728,0.0,0.253964383305977,-1.1560641083954997,0.0805921727184044,0.0805921727184044
 2006-07-08T19:00:00,122966.96043449904,442681057.5641966,1630925243.517339,11.05692741063271,6.66666666666669,24.629479156045548,1.0,195554.25885720804,703995331.8859489,2622934907.193775,3.610850514390007,-3.8,27.31628793160728,27.31628793160728,0.0,0.3498866685124735,-3.8,-1.051564327319754,-1.051564327319754
 2006-07-08T20:00:00,128362.064500646,462103432.2023256,1787894149.416505,11.480124519221071,6.66666666666669,24.629479156045548,1.0,196753.7790585231,708313604.6106832,2735328347.688927,3.9509336960801456,-3.775247385567544,27.31628793160728,27.31628793160728,0.0,0.4461955476832061,-3.8,-1.140253014781207,-1.140253014781207
 2006-07-08T21:00:00,145666.27665688132,524398595.9647729,2127240693.2025623,12.395143835430405,6.666666666666692,24.629479156045548,1.0,215394.6853440431,775420867.2385551,3065261632.440368,4.852247209493555,-3.8,27.31628793160728,27.31628793160728,0.0,0.5392306696804253,-3.775247385567545,-1.194420116437149,-1.194420116437149
 2006-07-08T22:00:00,116138.62789311708,418099060.4152215,1625945330.0385485,11.043529598548146,6.666666666666689,24.629479156045548,1.0,177707.6380457559,639747496.9647212,2528708749.389181,3.3460116369168595,-3.8,27.31628793160728,27.31628793160728,0.0,0.6305874198056154,-3.8,-1.2772385275597251,-1.2772385275597251
 2006-07-08T23:00:00,119801.71482849254,431286173.38257307,1720798601.8629563,11.29919421563808,6.66666666666669,24.629479156045548,1.0,178291.55789610007,641849608.4259602,2579617375.221908,3.4890908087815458,-3.8,27.31628793160728,27.31628793160728,0.0,0.7185647382613888,-3.8,-1.4071334956434594,-1.4071334956434594
 2006-07-09T00:00:00,109224.09575621596,393206744.7223775,1581139776.7033415,10.922750957865476,6.66666666666669,24.629479156045548,1.0,159589.66947711128,574522810.1176007,2363137725.4149,2.880576738415206,-3.8,27.31628793160728,27.31628793160728,0.0,0.8005673156393578,-3.8,-1.6342711890729422,-1.6342711890729422
 2006-07-09T01:00:00,102728.95904570851,369824252.5645506,1479870939.0761025,10.649840619300038,6.666666666666688,24.629479156045548,1.0,143796.82605798988,517668573.8087635,2136574219.812108,2.243103483840927,-3.8,27.31628793160728,27.31628793160728,0.0,0.8725806363513913,-3.8,-1.9899694209358711,-1.9899694209358711
 2006-07-09T02:00:00,99722.63257885982,359001477.2838954,1408648224.383532,10.457933633224776,6.66666666666669,24.629479156045548,1.0,130688.87573158684,470479952.6337125,1900249645.0719807,1.577438117875519,-3.8,27.31628793160728,27.31628793160728,0.0,0.9300387879925652,-3.8,-2.458282744845236,-2.458282744845236
 2006-07-09T03:00:00,95400.02970841536,343440106.95029527,1329932409.3877523,10.245857132514695,6.66666666666669,24.629479156045548,1.0,115737.53648949997,416655131.3621999,1648782359.3567944,0.8684146717967908,-3.8,27.31628793160728,27.31628793160728,0.0,0.970120485908977,-3.8,-2.944007022921188,-2.944007022921188
 2006-07-09T04:00:00,96268.6045965317,346566976.54751414,1356402244.838972,10.317169685908109,6.66666666666669,24.629479156045548,1.0,108832.2200388448,391795992.1398413,1538744303.736366,0.5579254848082524,-3.8,27.31628793160728,27.31628793160728,0.0,0.9939644376708574,-3.8,-3.326514326763739,-3.326514326763739
 2006-07-09T05:00:00,102648.44237203745,369534392.5393349,1463757523.3056428,10.60642180889134,6.66666666666669,24.629479156045548,1.0,60295.99514038824,217065582.5053976,788362920.0582125,7.377157966130468,5.161577129633834,18.21085862107152,27.31628793160728,0.0,1.0,3.5078636187671264,3.5078636187671264,3.5078636187671264
 2006-07-09T06:00:00,101933.16154077771,366959381.5467997,1440088615.902981,10.54264511177155,6.666666666666692,24.629479156045548,0.0,102104.59353004064,367576536.7081463,1444233442.2230935,10.75797951558916,6.7,27.31628793160728,27.31628793160728,0.0,0.999897945823118,6.7,6.7,6.7
 2006-07-09T07:00:00,105657.53488542404,380367125.58752656,1509574529.0592947,10.72988476122192,6.66666666666669,24.629479156045548,0.0,105966.84986221531,381480659.5039752,1516308253.6984255,10.95982425920045,6.7,27.31628793160728,27.31628793160728,0.0,0.9994166994858136,6.7,6.7,6.7
 2006-07-09T08:00:00,76075.12073205815,273870434.63540936,940733166.6868068,9.197597660309242,6.66666666666669,24.629479156045548,0.0,76175.74108907754,274232667.92067903,944131232.7462904,9.355600156770434,6.7,27.31628793160728,27.31628793160728,0.0,0.9989004363871776,6.7,6.7,6.7
 2006-07-09T09:00:00,72248.86556784679,260095916.04424843,824309574.1259347,8.884115567754638,6.666666666666689,24.629479156045548,0.0,72278.45632428635,260202442.76743084,827016262.3731222,9.026844620848046,6.7,27.31628793160728,27.31628793160728,0.0,0.9983841732885418,6.7,6.7,6.7
 2006-07-09T10:00:00,73867.09251570563,265921533.05654028,895197179.7602823,9.074959665160687,6.66666666666669,24.629479156045548,0.0,73946.29650929703,266206667.43346927,898246123.7095572,9.226866005476625,6.7,27.31628793160728,27.31628793160728,0.0,0.9978679101899058,6.7,6.7,6.7
 2006-07-09T11:00:00,75888.36504942372,273198114.17792535,933718296.7835689,9.178676599583342,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.335676839176491,9.335676839176491,0.0,27.31628793160728,6.527519824939811,0.957955140782306,8.892529943208642,6.700001319137187,1.246311412239922
 2006-07-09T12:00:00,76134.09131327282,274082728.72778213,902278988.5090996,9.094031530897372,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.24689582892376,9.24689582892376,0.0,27.31628793160728,7.870162785244702,0.862449584700783,9.287621510417184,6.699947653913854,0.3103764890478884
 2006-07-09T13:00:00,75511.51882982826,271841467.78738177,863316628.2661345,8.989125915128414,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.136911294759996,9.136911294759996,0.0,27.31628793160728,7.633840395386638,0.7731637517288125,9.12867562710412,6.69995617658286,0.4374913596653608
 2006-07-09T14:00:00,75758.15820468422,272729369.5368632,850329284.4086971,8.954161658441652,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.100317538713062,9.100317538713062,0.0,27.31628793160728,7.751152481396994,0.6848302978220923,9.122156032317625,6.699980775899135,0.5864305415912415
 2006-07-09T15:00:00,86144.1910793239,310119087.885566,1090372265.3447456,9.600553858084988,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,9.778378792872363,9.778378792872363,0.0,27.31628793160728,9.455712369323832,0.5878274919493881,9.644721644664,6.700005010500905,1.1407400256981084
 2006-07-09T16:00:00,79407.0737167922,285865465.380452,968226547.3474854,9.27159878537514,6.66666666666669,24.629479156045548,0.0,88644.87038800977,319121533.3968352,1139520911.3557656,9.903304305474544,6.7,27.31628793160728,27.31628793160728,0.0,0.5418428878464786,7.179247806464166,7.179247806464166,7.179247806464166
 2006-07-09T17:00:00,74661.24808666078,268780493.1119788,831433417.4796511,8.903295692103242,6.66666666666669,24.629479156045548,0.0,74728.6441297558,269023118.8671209,835563286.3154421,9.050842419317478,6.7,27.31628793160728,27.31628793160728,0.0,0.5413266247478429,6.7,6.7,6.7
 2006-07-09T18:00:00,72871.38970191305,262337002.92688692,730564826.5639515,8.63177330598068,6.66666666666669,24.629479156045548,1.0,134331.03252525578,483591717.0909208,1974617397.2153163,1.9826760345132364,-3.6012554530555563,27.31628793160728,27.31628793160728,0.0,0.5546123825744186,-1.851255453055556,-0.4147900988235822,-0.4147900988235822
 2006-07-09T19:00:00,71527.31252299942,257498325.082798,613017111.8018962,8.315411842568261,6.66666666666669,24.629479156045548,1.0,103965.0687348746,374274247.4455485,1522454555.9023015,0.511933410150185,-3.8,27.31628793160728,27.31628793160728,0.0,0.6447294100015606,-3.8,-1.2929841106748317,-1.2929841106748317
 2006-07-09T20:00:00,60737.47491548833,218654909.695758,478647010.8259633,7.953862197661249,6.66666666666669,24.629479156045548,1.0,91475.36112123588,329311300.0364491,1336062742.1414542,-0.0144111694914076,-3.8,27.31628793160728,27.31628793160728,0.0,0.7319764701504593,-3.8,-1.4354328326531265,-1.4354328326531265
 2006-07-09T21:00:00,37739.95995315434,135863855.83135563,306846864.19947255,7.491724532360235,6.66666666666669,24.629479156045548,1.0,76243.12635275521,274475254.8699187,1073523126.3061152,-0.756425634673073,-3.8,27.31628793160728,27.31628793160728,0.0,0.8127016559086137,-3.8,-1.6814090284946832,-1.6814090284946832
 2006-07-09T22:00:00,22069.39673758556,79449828.25530799,182816602.27737525,7.1581728075776025,6.66666666666669,24.629479156045548,1.0,66777.50850148521,240399030.6053468,813054095.0852067,-1.4934694980344674,-3.8,27.31628793160728,27.31628793160728,0.0,0.8827132534070602,-3.8,-2.0578084003881965,-2.0578084003881965
 2006-07-09T23:00:00,12084.724297952973,43505007.472630695,101474896.3816541,6.939464963989249,6.66666666666669,24.629479156045548,1.0,63521.40941415384,228677073.89095384,564188890.3013889,-2.1985420122755746,-3.8,27.31628793160728,27.31628793160728,0.0,0.9375334142433036,-3.8,-2.537069732594851,-2.537069732594851
 2006-07-10T00:00:00,8530.943533567895,30711396.72084442,71897938.39250523,6.859946187121192,6.66666666666669,24.629479156045548,1.0,44092.94279668184,158734594.06805462,360141443.4413221,-2.7772254744587013,-3.8,27.31628793160728,27.31628793160728,0.0,0.9748757513575564,-3.8,-3.0135700532605134,-3.0135700532605134
 2006-07-10T01:00:00,11339.831783172018,40823394.41941927,94718292.58196132,6.921298322824728,6.66666666666669,24.629479156045548,1.0,26428.01764968112,95140863.53885202,213944726.18899187,-3.129236855046802,-3.73697823195288,22.7635732763394,27.31628793160728,0.0,0.9961333037707436,-3.8,-3.425800784228547,-3.425800784228547
 2006-07-10T02:00:00,10144.447845063994,36520012.24223039,84858045.18287165,6.894789159486467,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.632262914336439,-2.632262914336439,0.0,27.31628793160728,0.0,1.0,-2.8444284290791764,-2.8444284290791764,-2.8444284290791764
 2006-07-10T03:00:00,9799.756103749824,35279121.97349937,81851005.78168532,6.886704620517475,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.476509488522753,-1.476509488522753,0.0,27.31628793160728,0.0,0.9997316904939956,-1.6780501966383987,-1.6780501966383987,-1.6780501966383987
 2006-07-10T04:00:00,14248.103881916868,51293173.97490072,117826317.75759202,6.983426455583618,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.0418026275964079,0.0418026275964079,0.0,27.31628793160728,0.0,0.9992154273953596,-0.2461998992187112,-0.2461998992187112,-0.2461998992187112
 2006-07-10T05:00:00,42848.31839614558,154253946.22612408,346281969.924597,7.597807265177263,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,3.6124092286572496,3.6124092286572496,0.0,27.31628793160728,0.0,0.9986991642967236,2.762500446887335,2.762500446887335,2.762500446887335
 2006-07-10T06:00:00,70628.80968550117,254263714.8678042,717229680.588237,8.5959072385987,6.66666666666669,24.629479156045548,0.0,65418.3122510904,235505924.1039254,670112976.9241371,8.585811853871581,6.7,27.31628793160728,27.31628793160728,0.0,0.9981829011980876,6.617255336212208,6.617255336212208,6.617255336212208
 2006-07-10T07:00:00,76636.26111242748,275890540.004739,992178828.530795,9.336109055855644,6.66666666666669,24.629479156045548,0.0,76746.91894523114,276288908.2028321,995071379.9430164,9.498623837582818,6.7,27.31628793160728,27.31628793160728,0.0,0.9976666380994516,6.7,6.7,6.7
 2006-07-10T08:00:00,79128.07476216667,284861069.1438,1000387828.4914216,9.358212940958166,6.66666666666669,24.629479156045548,0.0,79282.98716134002,285418753.78082407,1004132295.261343,9.524057760048438,6.7,27.31628793160728,27.31628793160728,0.0,0.9971503750008156,6.7,6.7,6.7
 2006-07-10T09:00:00,78176.96901893892,281437088.4681801,942705167.3375976,9.2028751805938,6.666666666666692,24.629479156045548,0.0,78320.68950656742,281954482.22364265,946049640.9735328,9.361067476942557,6.7,27.31628793160728,27.31628793160728,0.0,0.9966341119021798,6.7,6.7,6.7
 2006-07-10T10:00:00,79082.25641825997,284696123.105736,955111467.3420558,9.236280708786111,6.666666666666692,24.629479156045548,0.0,79231.3161895949,285232738.28254163,958558717.4746828,9.396181076299458,6.7,27.31628793160728,27.31628793160728,0.0,0.9961178488035438,6.7,6.7,6.7
 2006-07-10T11:00:00,79367.12923170283,285721665.23413014,979057900.6550776,9.300763011425747,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.46381182926804,9.46381182926804,0.0,27.31628793160728,6.758614582092497,0.9545686549858128,8.99126157631065,6.699990452480821,1.2738622286479182
 2006-07-10T12:00:00,85344.60842568836,307240590.33247805,1058064200.3041089,9.5135287804918,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.686830985909806,9.686830985909806,0.0,27.31628793160728,8.78131663200329,0.8514313743803769,9.638334704851095,6.699987175783313,0.496207790762489
 2006-07-10T13:00:00,88462.80883660814,318466111.81178933,1084018060.3484926,9.583427192200366,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.7601496843984,9.7601496843984,0.0,27.31628793160728,9.514905451601514,0.7405958970947465,9.782561126660118,6.700018297000024,0.9327509817092086
 2006-07-10T14:00:00,88823.2490451713,319763696.56261665,1101451161.300734,9.630381137793336,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.809419411037682,9.809419411037682,0.0,27.31628793160728,9.793366207373625,0.6299389112275557,9.776729908633348,6.699997414839651,1.1938412653073058
 2006-07-10T15:00:00,108641.51530236963,391109455.0885307,1523408399.4076183,10.7671831553198,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.002089670441956,11.002089670441956,0.0,27.31628793160728,13.22678571251898,0.5008993329790791,10.729243977204176,6.69999834426642,2.397419341477653
 2006-07-10T16:00:00,103206.51262578148,371543445.4528133,1477940003.990643,10.6446460079555,6.66666666666669,24.629479156045548,0.0,118388.70834128647,426199350.0286313,1741320581.2689846,11.588049982062666,6.7,27.31628793160728,27.31628793160728,0.0,0.4370299708069061,7.44749054670535,7.44749054670535,7.44749054670535
 2006-07-10T17:00:00,97090.68728715176,349526474.23374647,1372246423.8068025,10.35985586279176,6.66666666666669,24.629479156045548,0.0,97475.65116634888,350912344.19885594,1380492648.4024425,10.57941632517396,6.7,27.31628793160728,27.31628793160728,0.0,0.4365137077082702,6.7,6.7,6.7
 2006-07-10T18:00:00,101946.65749830996,367007966.9939159,1450577122.756094,10.57090623159215,6.66666666666669,24.629479156045548,1.0,175955.70187768448,633440526.7596643,2621609004.3349967,4.102513089118994,-3.3007914517024832,27.31628793160728,27.31628793160728,0.0,0.4464636581738561,-1.633294775594873,-0.285414088550427,-0.285414088550427
 2006-07-10T19:00:00,107330.79997607,386390879.913852,1555808902.615523,10.854479931734623,6.66666666666669,24.629479156045548,1.0,167258.43385249862,602130361.8689951,2497323174.9188843,3.2578837176474083,-3.8,27.31628793160728,27.31628793160728,0.0,0.5383800178626157,-3.8,-1.201495173795957,-1.201495173795957
 2006-07-10T20:00:00,109512.39732289,394244630.362404,1607256336.0005229,10.993132443269891,6.66666666666669,24.629479156045548,1.0,167758.08311775528,603929099.2239192,2520725348.5393906,3.3236599233858795,-3.8,27.31628793160728,27.31628793160728,0.0,0.6297605384416213,-3.8,-1.2763641923941529,-1.2763641923941529
 2006-07-10T21:00:00,109866.12441378336,395518047.8896202,1598241086.2815008,10.968836587545743,6.66666666666669,24.629479156045548,1.0,165479.80587312116,595727301.1432363,2463227373.086073,3.162043953248728,-3.8,27.31628793160728,27.31628793160728,0.0,0.7177783735766506,-3.8,-1.405560565628101,-1.405560565628101
 2006-07-10T22:00:00,101546.56099322638,365567619.5756149,1446887692.2630186,10.560968322428288,6.66666666666669,24.629479156045548,1.0,150436.83989986495,541572623.6395139,2230038448.8518853,2.506150304570951,-3.8,27.31628793160728,27.31628793160728,0.0,0.7998522369231061,-3.8,-1.631625725975501,-1.631625725975501
 2006-07-10T23:00:00,90163.29847714335,324587874.51771617,1248180440.5966978,10.0256273615212,6.66666666666669,24.629479156045548,1.0,129097.82718423434,464752177.8632437,1905133342.0224063,1.591203323786184,-3.8,27.31628793160728,27.31628793160728,0.0,0.8719785911155106,-3.8,-1.986105327941368,-1.986105327941368
 2006-07-11T00:00:00,88424.29877646519,318327475.5952747,1221481301.0096898,9.953704822815643,6.66666666666669,24.629479156045548,1.0,117368.99313115112,422528375.2721441,1712367016.2429433,1.0477881196776602,-3.8,27.31628793160728,27.31628793160728,0.0,0.9295882864343332,-3.8,-2.4537007849575407,-2.4537007849575407
 2006-07-11T01:00:00,91579.95503900968,329687838.14043474,1283932079.704498,10.121936269217825,6.66666666666669,24.629479156045548,1.0,111179.66185071452,400246782.6625723,1602468573.4495358,0.7377610211996674,-3.8,27.31628793160728,27.31628793160728,0.0,0.9698308605764436,-3.8,-2.9398636355561654,-2.9398636355561654
 2006-07-11T02:00:00,92921.28370386903,334516621.3339285,1310349281.537132,10.193100175641469,6.66666666666669,24.629479156045548,1.0,105053.0349146832,378190925.6928595,1491896819.697114,0.4256761323612041,-3.8,27.31628793160728,27.31628793160728,0.0,0.9938243755229872,-3.8,-3.3237384927570943,-3.3237384927570943
 2006-07-11T03:00:00,92560.95129258896,333219424.6533203,1303270595.6284869,10.174030747523233,6.66666666666669,24.629479156045548,1.0,43398.549524626455,156234778.28865525,594075022.3748918,6.578037087791714,4.907956347413136,13.65814396580364,27.31628793160728,0.0,1.0,3.157956347413136,3.157956347413136,3.157956347413136
 2006-07-11T04:00:00,90831.4316332283,326993153.87962186,1269194663.9596112,10.082235778983678,6.66666666666669,24.629479156045548,1.0,91016.91815720324,327660905.3659317,1273596232.537692,10.27985130792984,6.7,27.31628793160728,27.31628793160728,0.0,0.9998104651773546,6.7,6.7,6.7
 2006-07-11T05:00:00,95745.47146376075,344683697.2695388,1365540120.0214565,10.341788626119223,6.66666666666669,24.62947915604555,1.0,95983.57939014008,345540885.8045043,1370998951.3554869,10.552814607511303,6.7,27.31628793160728,27.31628793160728,0.0,0.999299317039076,6.7,6.7,6.7
 2006-07-11T06:00:00,97874.47051980392,352348093.87129414,1395414068.9749827,10.422275061771806,6.666666666666689,24.629479156045548,0.0,98155.30871411634,353359111.37081885,1401680572.4824555,10.63877735033928,6.7,27.31628793160728,27.31628793160728,0.0,0.99878305394044,6.7,6.7,6.7
 2006-07-11T07:00:00,101976.73066596966,367116230.39749074,1450934074.449471,10.57187080340072,6.66666666666669,24.629479156045548,0.0,102303.54509516415,368292762.342591,1458019614.6845126,10.796585286473624,6.7,27.31628793160728,27.31628793160728,0.0,0.998266790841804,6.7,6.7,6.7
 2006-07-11T08:00:00,90670.24901725572,326412896.46212053,1225609520.7697587,9.964826358564872,6.66666666666669,24.629479156045548,0.0,90907.0386407752,327265339.1067907,1230930472.3118577,10.160244989980791,6.7,27.31628793160728,27.31628793160728,0.0,0.997750527743168,6.7,6.7,6.7
 2006-07-11T09:00:00,82932.7890516905,298558040.5860858,1063875433.0011246,9.529203645747408,6.66666666666669,24.629479156045548,0.0,83114.95254729198,299213829.17025113,1068058685.9461216,9.703392125971291,6.7,27.31628793160728,27.31628793160728,0.0,0.997234264644532,6.7,6.7,6.7
 2006-07-11T10:00:00,82653.05437270364,297550995.7417331,1051826252.891522,9.496727703855065,6.66666666666669,24.629479156045548,0.0,82829.21413504546,298185170.88616365,1055883526.078166,9.66929980947434,6.7,27.31628793160728,27.31628793160728,0.0,0.9967180015458962,6.7,6.7,6.7
 2006-07-11T11:00:00,85712.06565624062,308563436.3624662,1099089261.6282754,9.624018860271162,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,9.802839872324078,9.802839872324078,0.0,27.31628793160728,7.425454744533904,0.94952155478949,9.285496552217955,6.700024585386906,1.3591431778801737
 2006-07-11T12:00:00,88410.3260409645,318277173.74747217,1131001326.3303146,9.709973538360282,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.892961332215554,9.892961332215554,0.0,27.31628793160728,9.398397703698691,0.8360576771747272,9.866584378879002,6.700015489383027,0.6604257400808186
 2006-07-11T13:00:00,91308.57100166986,328710855.6060115,1164499666.4144049,9.800204982509044,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.987555662532476,9.987555662532476,0.0,27.31628793160728,10.156582557928102,0.7183913287790956,9.97856507664117,6.699986520975785,1.1590249039119662
 2006-07-11T14:00:00,95110.03168728638,342396114.07423097,1213223698.5471642,9.931459589720658,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.125274849930037,10.125274849930037,0.0,27.31628793160728,10.856887139754647,0.5975150633245675,10.095829234176293,6.700022709385631,1.5507741795299648
 2006-07-11T15:00:00,124511.07079669948,448239854.8681181,1681392160.694348,11.19296467559376,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.448788399815037,11.448788399815037,0.0,27.31628793160728,15.17687709782902,0.4536544825419186,11.207261177800987,6.699997868382198,3.07759153883271
 2006-07-11T16:00:00,120136.92451939812,432492928.2698332,1584302425.3724885,10.931270386156916,6.66666666666669,24.629479156045548,0.0,137810.9159884069,496119297.558265,1856955126.3428423,11.911615869635348,6.7,27.31628793160728,27.31628793160728,0.0,0.3824202261667402,7.464396362005371,7.464396362005371,7.464396362005371
 2006-07-11T17:00:00,119696.90950251107,430908874.2090399,1577073718.1599295,10.911787095190109,6.66666666666669,24.629479156045548,0.0,120318.1485658846,433145334.8371846,1588526416.7647176,11.16201700522351,6.7,27.31628793160728,27.31628793160728,0.0,0.3819039630681044,6.7,6.7,6.7
 2006-07-11T18:00:00,119983.94921675562,431942217.18032026,1598765947.9172134,10.970249901752547,6.66666666666669,24.629479156045548,1.0,204112.41618983168,734804698.283394,2759188839.430548,4.600798930922025,-3.1882188197671097,27.31628793160728,27.31628793160728,0.0,0.3903108170389951,-1.519253216371946,-0.2119966345634052,-0.2119966345634052
 2006-07-11T19:00:00,116287.58219350628,418635295.8966226,1565299018.8850346,10.88005476356195,6.66666666666669,24.629479156045548,1.0,183028.58210415707,658902895.5749656,2515334780.7488585,3.308505318730551,-3.8,27.31628793160728,27.31628793160728,0.0,0.483093978664587,-3.8,-1.1656124964750747,-1.1656124964750747
 2006-07-11T20:00:00,115389.97234522522,415403900.4428108,1575685977.1581812,10.90804730745918,6.66666666666669,24.629479156045548,1.0,179379.4554508079,645766039.6229084,2500004769.532557,3.265423417543284,-3.8,27.31628793160728,27.31628793160728,0.0,0.5758708333972883,-3.8,-1.228129744036906,-1.228129744036906
 2006-07-11T21:00:00,117245.28289464128,422083018.4207085,1633177021.8647652,11.063044440543578,6.66666666666669,24.629479156045548,1.0,178387.45800610865,642194848.8219912,2522087673.546966,3.327360220802177,-3.8,27.31628793160728,27.31628793160728,0.0,0.6660961278708074,-3.8,-1.319952770007664,-1.319952770007664
 2006-07-11T22:00:00,107010.37332576443,385237343.972752,1518756500.134505,10.754640480234528,6.66666666666669,24.629479156045548,1.0,160718.3009891497,578585883.5609388,2351204540.011715,2.846990397315808,-3.8,27.31628793160728,27.31628793160728,0.0,0.7520932670725302,-3.8,-1.4835746255041944,-1.4835746255041944
 2006-07-11T23:00:00,103164.6500580479,371392740.20897245,1460822285.3749423,10.598516362600911,6.66666666666669,24.629479156045548,1.0,149671.6323230519,538817876.3629868,2195737522.8365464,2.4096474880166503,-3.8,27.31628793160728,27.31628793160728,0.0,0.8306675989360869,-3.8,-1.7596548340268694,-1.7596548340268694
 2006-07-12T00:00:00,103366.43474981606,372119165.0993378,1457957055.9884584,10.590794274461908,6.66666666666669,24.629479156045548,1.0,141156.56705649314,508163641.4033754,2048360523.6726408,1.9946900952564768,-3.8,27.31628793160728,27.31628793160728,0.0,0.8974070477814382,-3.8,-2.1663162036550574,-2.1663162036550574
 2006-07-12T01:00:00,91113.26626466728,328007758.5528022,1268483077.3992703,10.080329736104437,6.66666666666669,24.629479156045548,1.0,116554.04174090175,419594550.2672464,1689146398.9561727,0.9821508015547232,-3.8,27.31628793160728,27.31628793160728,0.0,0.9480950621346128,-3.8,-2.6568077199270723,-2.6568077199270723
 2006-07-12T02:00:00,77604.68338512552,279376860.1864519,1032074682.3731276,9.443536964662604,6.66666666666669,24.629479156045548,1.0,92176.45415384676,331835234.9538484,1287898816.3681817,-0.1504891889625156,-3.8,27.31628793160728,27.31628793160728,0.0,0.9813698836088002,-3.8,-3.1134432287152443,-3.1134432287152443
 2006-07-12T03:00:00,73085.84762132996,263109051.4367878,952706731.7189782,9.229805737092615,6.66666666666669,24.629479156045548,1.0,54892.63556307463,197613488.02706867,741512003.3096894,-0.410289049964915,-2.5123962231755512,18.21085862107152,27.31628793160728,0.0,0.9984305626431152,-3.3410604210734043,-3.0719203553105565,-3.0719203553105565
 2006-07-12T04:00:00,74213.40776233767,267168267.94441563,974238722.212006,9.287788254817338,6.66666666666669,24.629479156045548,1.0,49538.95586244908,178340241.10481668,595391075.9452219,7.716983562938087,6.042189865797521,18.21085862107152,27.31628793160728,0.0,1.0,5.175435506673643,5.175435506673643,5.175435506673643
 2006-07-12T05:00:00,87310.10176063463,314316366.3382847,1215837211.738128,9.938503056391443,6.666666666666692,24.62947915604555,1.0,87441.57575703738,314789672.7253345,1219145368.6718776,10.12717906942624,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-12T06:00:00,98390.42437287008,354205527.74233234,1404886005.6198163,10.447804055522246,6.66666666666669,24.629479156045548,0.0,98658.41924637592,355170309.2869533,1410898247.139371,10.664574376332384,6.7,27.31628793160728,27.31628793160728,0.0,0.9999570338351972,6.7,6.7,6.7
 2006-07-12T07:00:00,108181.3769836718,389452957.14121854,1554130215.0117607,10.849956784157657,6.66666666666669,24.629479156045548,0.0,108558.05317243248,390808991.42075694,1562103223.957162,11.088040682333046,6.7,27.31628793160728,27.31628793160728,0.0,0.9995269261065008,6.7,6.7,6.7
 2006-07-12T08:00:00,97342.03294960216,350431318.61856776,1345087905.649156,10.286687050856132,6.66666666666669,24.629479156045548,0.0,97628.37396126318,351462146.2605474,1351354958.2289495,10.497774596674606,6.7,27.31628793160728,27.31628793160728,0.0,0.9990106630078648,6.7,6.7,6.7
 2006-07-12T09:00:00,89360.99081544013,321699566.9355845,1152337728.2255046,9.767452196050094,6.66666666666669,24.629479156045548,0.0,89575.84730136313,322473050.2849073,1157113150.6957362,9.953227481548868,6.7,27.31628793160728,27.31628793160728,0.0,0.9984943999092288,6.7,6.7,6.7
 2006-07-12T10:00:00,90626.947821561,326257012.15761966,1118470128.3542302,9.676222375376812,6.66666666666669,24.629479156045548,0.0,90835.23799604176,327006856.7857504,1122996380.6500378,9.857567841160078,6.7,27.31628793160728,27.31628793160728,0.0,0.9979781368105928,6.7,6.7,6.7
 2006-07-12T11:00:00,89320.50520976343,321553818.7551483,1090521648.2563517,9.600943409416637,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.778611256642716,9.778611256642716,0.0,27.31628793160728,7.356098900323583,0.951557144977126,9.255292726744909,6.700028045827881,1.347450235429875
