Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-12T12:00:00,93151.80905475048,335346512.5971017,1142371689.637009,9.740600286754544,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.925056800595629,9.925056800595629,0.0,27.31628793160728,9.48226652942076,0.8376483958377926,9.902576572935798,6.700011123345486,0.6740107156773503
 2006-07-12T13:00:00,98817.597008111,355743349.2291996,1196333452.2030215,9.885959292780516,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.077487286254312,10.077487286254312,0.0,27.31628793160728,10.354705419370836,0.7184028586499825,10.045294051987772,6.69998814252873,1.217207766580973
 2006-07-12T14:00:00,105975.07520724968,381510270.7460989,1270760299.001016,10.086453496537466,6.666666666666688,24.629479156045548,-1.0,0.0,0.0,0.0,10.28781430035537,10.28781430035537,0.0,27.31628793160728,11.42427721562064,0.5924800288033428,10.267680481305309,6.700012656947069,1.735838715927479
 2006-07-12T15:00:00,127224.1094288202,458006793.9437527,1619777841.5393248,11.026895545709538,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.274501465991632,11.274501465991632,0.0,27.31628793160728,14.717138070458905,0.4473576848937889,11.091222946108411,6.699995361041424,2.9296438996173504
 2006-07-12T16:00:00,119664.81941262784,430793349.8854603,1523237803.083361,10.766703475876648,6.66666666666669,24.629479156045548,0.0,136966.5304355263,493079509.5678946,1784370302.2521894,11.708739039677534,6.7,27.31628793160728,27.31628793160728,0.0,0.3790083609133212,7.428551815588005,7.428551815588005,7.428551815588005
 2006-07-12T17:00:00,117993.20152202185,424775525.47927856,1512839265.109615,10.738680887487504,6.66666666666669,24.629479156045548,0.0,118597.19480744,426949901.306784,1523832178.5964344,10.980896440220372,6.7,27.31628793160728,27.31628793160728,0.0,0.3784920978146853,6.7,6.7,6.7
 2006-07-12T18:00:00,118219.24347528884,425589276.5110398,1559255030.532679,10.86376543409034,6.66666666666669,24.629479156045548,1.0,203316.68495961983,731940065.8546315,2731710429.9019675,4.48291563933491,-3.2292014632396167,27.31628793160728,27.31628793160728,0.0,0.3877634910301473,-1.559962184339471,-0.2212896031544272,-0.2212896031544272
 2006-07-12T19:00:00,117648.82330457904,423535763.8964845,1588599314.8438838,10.942849346721218,6.66666666666669,24.629479156045548,1.0,184698.2752915035,664913791.0494126,2539121546.224868,3.3753602010532675,-3.8,27.31628793160728,27.31628793160728,0.0,0.480844775810856,-3.8,-1.1641342058917958,-1.1641342058917958
 2006-07-12T20:00:00,117896.14859896932,424426134.9562896,1618771985.687089,11.024169392844,6.66666666666669,24.629479156045548,1.0,182436.67322564937,656772023.6123377,2543861094.501361,3.3886788062334348,-3.8,27.31628793160728,27.31628793160728,0.0,0.5736745913349482,-3.8,-1.2264555115545377,-1.2264555115545377
 2006-07-12T21:00:00,124102.16000821767,446767776.0295837,1750829009.219391,11.380205454810271,6.66666666666669,24.629479156045548,1.0,186683.3544743468,672060076.1076483,2641785204.814215,3.663600075255047,-3.8,27.31628793160728,27.31628793160728,0.0,0.66397455729534,-3.8,-1.317086346643902,-1.317086346643902
 2006-07-12T22:00:00,109555.65580359873,394400360.89295536,1508868037.5832026,10.7280280423158,6.66666666666669,24.629479156045548,1.0,165200.566622487,594722039.8409531,2341704737.823394,2.820155297092853,-3.8,27.31628793160728,27.31628793160728,0.0,0.7501043554655814,-3.8,-1.4784855816416318,-1.4784855816416318
 2006-07-12T23:00:00,107368.58964008628,386526922.70431054,1499015880.1413193,10.701439672748542,6.66666666666669,24.629479156045548,1.0,155605.47438945915,560179707.802053,2235008763.9891486,2.520125408670487,-3.8,27.31628793160728,27.31628793160728,0.0,0.8289047494923837,-3.8,-1.7514962994673535,-1.7514962994673535
 2006-07-13T00:00:00,93975.11021655847,338310396.77961046,1293534417.7415404,10.147809254048443,6.66666666666669,24.629479156045548,1.0,130533.4653036354,469920475.0930876,1890101445.3077447,1.5487910396669855,-3.8,27.31628793160728,27.31628793160728,0.0,0.8959824807706572,-3.8,-2.1552346357445806,-2.1552346357445806
 2006-07-13T01:00:00,80428.31466348669,289541932.788552,1064607400.1008792,9.531154441608724,6.666666666666689,24.629479156045548,1.0,104622.83515289226,376642206.5504121,1488411029.4991877,0.4157805844380233,-3.8,27.31628793160728,27.31628793160728,0.0,0.9470876440957928,-3.8,-2.64492207723554,-2.64492207723554
 2006-07-13T02:00:00,72580.31659466341,261289139.74078828,924635752.0512596,9.154223907791216,6.66666666666669,24.629479156045548,1.0,86299.30886063693,310677511.89829296,1183980384.6025925,-0.4441442473344901,-3.8,27.31628793160728,27.31628793160728,0.0,0.980761146981548,-3.8,-3.103833021696376,-3.103833021696376
 2006-07-13T03:00:00,70782.48037887858,254816929.3639629,842333517.3359284,8.9326358108138,6.66666666666669,24.629479156045548,1.0,50871.89647557699,183138827.3120772,671569374.1439277,-0.7635734266259049,-2.667872109326076,18.21085862107152,27.31628793160728,0.0,0.9982431256691032,-3.395199250406608,-3.1218458861231326,-3.1218458861231326
 2006-07-13T04:00:00,70310.80333505594,253118892.00620133,738881017.0440916,8.654153182300314,6.66666666666669,24.629479156045548,1.0,33862.00528685197,121903219.0326671,316695373.78389174,6.45895382744218,5.567569316890014,13.65814396580364,27.31628793160728,0.0,1.0,4.592043468039702,4.592043468039702,4.592043468039702
 2006-07-13T05:00:00,72537.85485315078,261136277.47134283,914345041.4798958,9.126528197243966,6.66666666666669,24.62947915604555,1.0,72577.82337444313,261280164.1479953,915169381.9839382,9.274342660927942,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-13T06:00:00,84249.74884835056,303299095.8540621,1143867803.9551916,9.744637991096228,6.66666666666669,24.629479156045548,0.0,84381.06065726597,303771818.36615753,1147123230.977096,9.925222052021814,6.7,27.31628793160728,27.31628793160728,0.0,0.999751160554743,6.7,6.7,6.7
 2006-07-13T07:00:00,89970.07367436147,323892265.2277013,1186859470.0249114,9.8604433018382,6.66666666666669,24.629479156045548,0.0,90202.55727575556,324729206.19271994,1192035588.7770262,10.051175604068714,6.7,27.31628793160728,27.31628793160728,0.0,0.9992348974561068,6.7,6.7,6.7
 2006-07-13T08:00:00,79530.2971758598,286309069.83309525,916347890.3174976,9.131908919664845,6.66666666666669,24.629479156045548,0.0,79667.02081644087,286801274.9391871,919584669.8671684,9.286768742896758,6.7,27.31628793160728,27.31628793160728,0.0,0.9987186343574708,6.7,6.7,6.7
 2006-07-13T09:00:00,85825.3452189483,308971242.788214,990783989.1931814,9.332340141680202,6.66666666666669,24.629479156045548,0.0,85993.26930181419,309575769.4865311,994446958.0184042,9.496904211809722,6.7,27.31628793160728,27.31628793160728,0.0,0.9982023712588348,6.7,6.7,6.7
 2006-07-13T10:00:00,91844.12409607795,330638846.7458807,1056757525.429912,9.51000767344623,6.66666666666669,24.629479156045548,0.0,92038.32599988735,331337973.5995945,1060833023.7773286,9.683188530905118,6.7,27.31628793160728,27.31628793160728,0.0,0.9976861081601992,6.7,6.7,6.7
 2006-07-13T11:00:00,96664.7185815464,347992986.8935671,1082577978.5709372,9.579548102062724,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.75602491370658,9.75602491370658,0.0,27.31628793160728,7.333866648410077,0.951298709465516,9.245371526858085,6.699967806662207,1.3442790223326937
 2006-07-13T12:00:00,96120.14750112618,346032531.0040543,1046490896.316789,9.482358236681868,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.654103400544429,9.654103400544429,0.0,27.31628793160728,8.913215575263303,0.8414123884538225,9.683815614618249,6.700003668135474,0.539759935431659
 2006-07-13T13:00:00,92335.13075262534,332406470.7094512,984703364.3695712,9.315965374120902,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.47961729759366,9.47961729759366,0.0,27.31628793160728,8.758782967161752,0.7368632612636153,9.50981416125912,6.700031588122193,0.747528935908969
 2006-07-13T14:00:00,92827.38715158186,334178593.74569464,992793043.3116796,9.337749086421136,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.502479238566616,9.502479238566616,0.0,27.31628793160728,8.886175369325358,0.6365414853589305,9.482896010226291,6.699999698575944,0.9276710568699258
 2006-07-13T15:00:00,112524.1235640792,405086844.83068514,1322794448.1078491,10.226634471048753,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.434895062467296,10.434895062467296,0.0,27.31628793160728,11.591704585220926,0.5206651304096107,10.27520415212609,6.6999699418004335,1.8473173982078148
 2006-07-13T16:00:00,105824.13260705578,380966877.3854008,1227563049.958705,9.970088473312387,6.66666666666669,24.629479156045548,0.0,120408.6858075377,433471268.9071356,1447790185.2883506,10.76698876785226,6.7,27.31628793160728,27.31628793160728,0.0,0.4647036470494434,7.304104722823354,7.304104722823354,7.304104722823354
 2006-07-13T17:00:00,103491.04502056562,372567762.0740362,1216628718.819994,9.940632074215086,6.66666666666669,24.629479156045548,0.0,103807.86689484055,373708320.8214261,1222704223.5295994,10.137182218652692,6.7,27.31628793160728,27.31628793160728,0.0,0.4641873839508073,6.7,6.7,6.7
 2006-07-13T18:00:00,101669.47282997116,366010102.18789625,1243978426.188938,10.014309121684462,6.66666666666669,24.629479156045548,1.0,187787.1424171205,676033712.701634,2457570058.761491,3.589131658693679,-3.3532106334481084,27.31628793160728,27.31628793160728,0.0,0.4731957820210091,-1.6032106334481078,-0.2922313374747498,-0.2922313374747498
 2006-07-13T19:00:00,97338.54364995637,350418757.13984287,1251013046.2402918,10.033260157380523,6.66666666666669,24.629479156045548,1.0,157905.54304400476,568459954.9584173,2174775634.4929523,2.350643857684142,-3.8,27.31628793160728,27.31628793160728,0.0,0.5643759664579925,-3.8,-1.21955016331445,-1.21955016331445
 2006-07-13T20:00:00,98760.18450875136,355536664.2315049,1353214142.8738942,10.308579445802753,6.66666666666669,24.629479156045548,1.0,155386.99145542915,559393169.239545,2249550245.077057,2.56108341209198,-3.8,27.31628793160728,27.31628793160728,0.0,0.6549814536274683,-3.8,-1.3054112200846106,-1.3054112200846106
 2006-07-13T21:00:00,89763.76490269082,323149553.6496868,1231083852.269894,9.97957202259421,6.66666666666669,24.629479156045548,1.0,140075.51707117268,504271861.4562216,2076839785.77602,2.074917259255021,-3.8,27.31628793160728,27.31628793160728,0.0,0.7416521359345755,-3.8,-1.4576845073583804,-1.4576845073583804
 2006-07-13T22:00:00,73940.33410813012,266185202.7892683,929497232.9192172,9.167325885519933,6.66666666666669,24.629479156045548,1.0,113309.80465646356,407915296.7632688,1681998992.610229,0.962064073971222,-3.8,27.31628793160728,27.31628793160728,0.0,0.8213797294350664,-3.8,-1.7178739522048894,-1.7178739522048894
 2006-07-13T23:00:00,70782.48037887858,254816929.3639629,724855512.5041027,8.61640215017565,6.66666666666669,24.629479156045548,1.0,92644.92916418955,333521744.9910825,1336959662.231641,-0.0118839239846172,-3.8,27.31628793160728,27.31628793160728,0.0,0.8898586489548393,-3.8,-2.1090002189411474,-2.1090002189411474
 2006-07-14T00:00:00,70561.22275583075,254020401.92099068,711302516.7587584,8.579922550426831,6.66666666666669,24.629479156045548,1.0,82806.15175048272,298102146.3017378,1150434818.1450047,-0.538940651609808,-3.8,27.31628793160728,27.31628793160728,0.0,0.9427160994993564,-3.8,-2.5945000583816737,-2.5945000583816737
 2006-07-14T01:00:00,70310.80333505594,253118892.00620133,664122423.3300039,8.452944196441342,6.66666666666669,24.629479156045548,1.0,72405.7640728044,260660750.66209584,937931278.3195632,-1.140000774967591,-3.8,27.31628793160728,27.31628793160728,0.0,0.9780932897371684,-3.8,-3.0623286283891447,-3.0623286283891447
 2006-07-14T02:00:00,69545.2517663128,250362906.358726,574760754.0613468,8.212464799052684,6.66666666666669,24.629479156045548,1.0,57038.11012940016,205337196.46584052,615976732.414958,-1.7819908836243157,-3.5297552264060883,22.7635732763394,27.31628793160728,0.0,0.9974090769472324,-3.8,-3.4525632381455185,-3.4525632381455185
 2006-07-14T03:00:00,63744.71078983048,229480958.84338972,509907859.57422006,8.037965067399528,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.1886465459194606,2.1886465459194606,0.0,27.31628793160728,0.0,1.0,0.957793603347714,0.957793603347714,0.957793603347714
 2006-07-14T04:00:00,67784.1302746777,244022868.9888397,561268273.6681048,8.176163778382895,6.66666666666669,24.629479156045548,1.0,54641.39933445941,196709037.60405388,456468967.8359956,7.934663200390471,6.649621089655291,22.7635732763394,27.31628793160728,0.0,1.0,6.429997017607577,6.429997017607577,6.429997017607577
 2006-07-14T05:00:00,71138.89814253959,256100033.31314248,781727418.488656,8.769488541567764,6.66666666666669,24.62947915604555,1.0,71169.93193701135,256211754.97324085,782500745.005404,8.901805478210314,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-14T06:00:00,75257.0173552583,270925262.47892994,960443039.9207056,9.250647344542688,6.66666666666669,24.629479156045548,0.0,75353.2577107672,271271727.75876194,963239852.8705986,9.409294008692788,6.7,27.31628793160728,27.31628793160728,0.0,0.9999776299595592,6.7,6.7,6.7
 2006-07-14T07:00:00,81841.77570547526,294630392.53971094,1067767961.0353868,9.539662240507887,6.666666666666692,24.629479156045548,0.0,82013.06161968075,295247021.8308507,1071784037.9122332,9.713909477163464,6.7,27.31628793160728,27.31628793160728,0.0,0.9995887144795872,6.7,6.7,6.7
 2006-07-14T08:00:00,74939.64444603377,269782720.0057216,860834097.6455946,8.982446120658912,6.66666666666669,24.629479156045548,0.0,75002.30254634237,270008289.1668325,863749431.6010724,9.129998021514824,6.7,27.31628793160728,27.31628793160728,0.0,0.9990724513809512,6.7,6.7,6.7
 2006-07-14T09:00:00,75606.92607106263,272184933.8558255,863990133.8392069,8.99094010707767,6.66666666666669,24.629479156045548,0.0,75668.28929573757,272405841.4646553,866903525.5279598,9.138861963035447,6.7,27.31628793160728,27.31628793160728,0.0,0.9985561882823152,6.7,6.7,6.7
 2006-07-14T10:00:00,76311.65819566071,274721969.50437856,868195366.6083024,9.002261210249282,6.66666666666669,24.629479156045548,0.0,76356.14199269192,274882111.1736909,871156514.5648198,9.150805457346264,6.7,27.31628793160728,27.31628793160728,0.0,0.9980399251836792,6.7,6.7,6.7
 2006-07-14T11:00:00,76948.82830529247,277015781.8990529,865231445.5083172,8.994281277943035,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.142360671847188,9.142360671847188,0.0,27.31628793160728,6.140056199124569,0.9612082911961928,8.727348094782423,6.699973571546798,1.2110251688232243
 2006-07-14T12:00:00,79022.97206021822,284482699.4167856,896636650.3168955,9.078834501670054,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.230943502282008,9.230943502282008,0.0,27.31628793160728,7.685881860369926,0.8713803493995947,9.216736623820198,6.699954374869493,0.2713674647494478
 2006-07-14T13:00:00,79476.89541555052,286116823.4959819,908490984.1996574,9.110751319945187,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.911962216248543,8.911962216248543,0.0,27.31628793160728,11.204011785679512,0.7761765366235647,9.2666777563323,6.274779067048932,1.0922208837069634
 2006-07-14T14:00:00,79765.88186386439,287157174.7099118,931935802.1099842,9.173877288875651,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.26034351035843,9.26034351035843,0.0,27.31628793160728,7.049163123272365,0.6841120684532956,8.89227150532536,6.70001484002644,0.5764540099679668
 2006-07-14T15:00:00,95532.424012987,343916726.4467532,1245643223.8122635,10.018797510641798,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.215705136497014,10.215705136497014,0.0,27.31628793160728,10.7711151989986,0.5758207212383729,10.052036661248108,6.700025639878549,1.550481841436751
 2006-07-14T16:00:00,87478.09596302458,314921145.4668885,1128962211.0098922,9.704481997382777,6.66666666666669,24.629479156045548,0.0,98538.33934977732,354738021.65919834,1327020395.713357,10.42881477711254,6.7,27.31628793160728,27.31628793160728,0.0,0.5232339730129235,7.251374965282589,7.251374965282589,7.251374965282589
 2006-07-14T17:00:00,84425.73217866934,303932635.8432096,1108263040.8496923,9.6487303857897,6.66666666666669,24.629479156045548,0.0,84685.54313724434,304867955.29407966,1114017967.9428294,9.832382725078729,6.7,27.31628793160728,27.31628793160728,0.0,0.5227177099142876,6.7,6.7,6.7
 2006-07-14T18:00:00,79174.09911283782,285026756.8062162,1028056260.5378633,9.432717908039317,6.666666666666689,24.629479156045548,1.0,149317.82702151808,537544177.2774651,2229889327.4670835,2.846163117395736,-3.456135997520479,27.31628793160728,27.31628793160728,0.0,0.535016009568472,-1.792668137616241,-0.3845888280493783,-0.3845888280493783
 2006-07-14T19:00:00,73312.0706375022,263923454.29500788,899145329.3047009,9.085590935934762,6.66666666666669,24.629479156045548,1.0,123231.32624046825,443632774.4656856,1814949124.82513,1.3370419819095567,-3.8,27.31628793160728,27.31628793160728,0.0,0.6254564036995839,-3.8,-1.2718906509930916,-1.2718906509930916
 2006-07-14T20:00:00,72050.7951803039,259382862.649094,865045212.7703482,8.99377967040022,6.66666666666669,24.629479156045548,1.0,116773.357312957,420384086.32664526,1733515295.7657142,1.1074368625094884,-3.8,27.31628793160728,27.31628793160728,0.0,0.7136814367928742,-3.8,-1.3975132780611748,-1.3975132780611748
 2006-07-14T21:00:00,71903.07207918617,258851059.48507023,865786518.2559364,8.995777179976228,6.66666666666669,24.629479156045548,1.0,111877.57090399155,402759255.2543696,1652273142.0543792,0.8782854992086832,-3.8,27.31628793160728,27.31628793160728,0.0,0.7961204784195287,-3.8,-1.6180488800113162,-1.6180488800113162
 2006-07-14T22:00:00,72145.58762200268,259724115.4392096,846234160.3118324,8.943136582505828,6.66666666666669,24.629479156045548,1.0,104651.17331184808,376744223.922653,1509462753.7412045,0.4752657459018425,-3.8,27.31628793160728,27.31628793160728,0.0,0.8688281066869199,-3.8,-1.9661776356290848,-1.9661776356290848
 2006-07-14T23:00:00,72497.32098790286,260990355.55645025,839273965.1206017,8.924398619060183,6.66666666666669,24.629479156045548,1.0,96201.95305021173,346327030.9807621,1338775630.8398323,-0.0067412883947624,-3.8,27.31628793160728,27.31628793160728,0.0,0.9272215509161268,-3.8,-2.4299066413656942,-2.4299066413656942
 2006-07-15T00:00:00,72396.27609769646,260626593.9517072,838845954.0751159,8.923246291342892,6.66666666666669,24.629479156045548,1.0,86922.14535443088,312919723.2759512,1165906018.1501386,-0.4952147316364634,-3.8,27.31628793160728,27.31628793160728,0.0,0.9683023486804522,-3.8,-2.918170265707259,-2.918170265707259
 2006-07-15T01:00:00,72145.58762200268,259724115.4392096,818266845.2773111,8.867845641403827,6.66666666666669,24.629479156045548,1.0,78223.46789751547,281604484.4310558,1004626829.1245323,-0.9512702374461494,-3.8,27.31628793160728,27.31628793160728,0.0,0.9930823672743224,-3.8,-3.3090934426337646,-3.3090934426337646
 2006-07-15T02:00:00,71804.01452124544,258494452.2764836,842400715.763735,8.932816568133417,6.66666666666669,24.629479156045548,1.0,12544.449686322005,45160018.87075922,129204071.714955,3.6890653562240296,3.32545944389562,9.10542931053576,27.31628793160728,0.0,0.9997070101539808,1.575459443895619,1.575459443895619,1.575459443895619
 2006-07-15T03:00:00,71290.08440555031,256644303.85998103,865622983.6033819,8.995335135496534,6.66666666666669,24.629479156045548,1.0,71320.89277205891,256755213.9794121,866190301.4433621,9.136861804871858,6.7,27.31628793160728,27.31628793160728,0.0,0.9991907470553448,6.7,6.7,6.7
 2006-07-15T04:00:00,71097.26053140989,255950137.91307563,814082141.5208868,8.856580485684185,6.666666666666689,24.629479156045548,1.0,71128.34276485957,256062033.9534945,815845407.9454246,8.995477001651112,6.7,27.31628793160728,27.31628793160728,0.0,0.9986744839567092,6.7,6.7,6.7
 2006-07-15T05:00:00,77044.66371943707,277360789.38997346,1003283823.9494176,9.366017564929477,6.666666666666692,24.62947915604555,1.0,77162.25544473514,277784119.6010465,1006399642.4848844,9.530405428479613,6.7,27.31628793160728,27.31628793160728,0.0,0.9981582208580728,6.7,6.7,6.7
 2006-07-15T06:00:00,90743.42928335494,326676345.4200778,1232456525.652099,9.983270248011664,6.66666666666669,24.629479156045548,0.0,90965.67607711496,327476433.87761384,1237503566.9465024,10.17866359770021,6.7,27.31628793160728,27.31628793160728,0.0,0.997641957759437,6.7,6.7,6.7
 2006-07-15T07:00:00,96000.20305531588,345600730.9991371,1256003663.3764417,10.046702630122534,6.66666666666669,24.629479156045548,0.0,96253.480101139,346512528.36410034,1261470511.5017135,10.245841581444164,6.7,27.31628793160728,27.31628793160728,0.0,0.997125694660801,6.7,6.7,6.7
 2006-07-15T08:00:00,92372.00070111162,332539202.5240019,1127375770.2919142,9.70022268106081,6.66666666666669,24.629479156045548,0.0,92587.0799941505,333313487.9789418,1131970940.525771,9.88270716958941,6.7,27.31628793160728,27.31628793160728,0.0,0.9966094315621652,6.7,6.7,6.7
 2006-07-15T09:00:00,108500.86620914866,390603118.3529352,1330761746.2684157,10.248098292981544,6.666666666666689,24.629479156045548,0.0,108815.51058492334,391735838.105724,1336919681.6318903,10.457304193809284,6.7,27.31628793160728,27.31628793160728,0.0,0.9960931684635292,6.7,6.7,6.7
 2006-07-15T10:00:00,117620.1321698946,423432475.8116206,1408056713.780767,10.456337768246485,6.66666666666669,24.629479156045548,0.0,117987.10485055907,424753577.4620127,1414851605.0150962,10.675676814597251,6.7,27.31628793160728,27.31628793160728,0.0,0.9955769053648932,6.7,6.7,6.7
 2006-07-15T11:00:00,125926.2200719776,453334392.2591193,1464338085.3702078,10.607988171893313,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.8347778646611,10.8347778646611,0.0,27.31628793160728,9.288171129067326,0.9335708494433184,10.120800032116978,6.700008765548493,1.732939184006761
 2006-07-15T12:00:00,137860.22847474943,496296822.50909793,1568781796.5877995,10.889441526323733,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.13000317818039,11.13000317818039,0.0,27.31628793160728,12.963736188145193,0.7778750331243446,11.08678424350533,6.699990561581413,1.829005026744538
 2006-07-15T13:00:00,145490.0641754642,523764231.0316711,1650305174.969789,11.109161479227758,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.360515868622196,11.360515868622196,0.0,27.31628793160728,14.976008189930765,0.6130483318608108,11.324639888617789,6.700006962367866,2.884539622914194
 2006-07-15T14:00:00,149586.75458963367,538512316.5226811,1705858391.9795122,11.258902330011887,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.517387234058234,11.517387234058234,0.0,27.31628793160728,16.357575563424408,0.4414806874287901,11.504301646752817,6.699984177364189,3.478556887545309
 2006-07-15T15:00:00,181026.87689791035,651696756.8324771,2099061985.30486,12.319145675028464,6.666666666666689,24.629479156045548,-1.0,5238.6066192451335,18858983.82928248,31030154.783146348,12.927843059760894,12.840842022753444,4.55271465526788,27.31628793160728,25.09348252323672,0.2496591901091576,12.546842269676311,7.046725588552,6.445474208127038
 2006-07-15T16:00:00,177171.0771860738,637815877.8698657,2037073696.3815684,12.15195058977212,6.66666666666669,24.629479156045548,0.0,206529.554409,743506395.8724,2410963705.934911,13.735030665059838,6.977931823107774,27.31628793160728,27.31628793160728,0.0,0.1620993150874309,8.090315003036034,8.090315003036034,8.090315003036034
 2006-07-15T17:00:00,164740.9036709319,593067253.2153548,1973547869.001826,11.98063615012743,6.66666666666669,24.629479156045548,0.0,166213.39082291492,598368206.9624939,1994852102.9819632,12.298408994534787,6.7,27.31628793160728,27.31628793160728,0.0,0.1615830519887949,6.7,6.7,6.7
 2006-07-15T18:00:00,155210.40804213678,558757468.9516923,1931429823.1419327,11.867055086767689,6.66666666666669,24.629479156045548,1.0,254739.99050227096,917063965.8081754,3085823832.0411577,6.23545105311564,-2.465453294011201,27.31628793160728,27.31628793160728,0.0,0.1647841115468846,-0.7154532940112008,0.4274055156703397,0.4274055156703397
 2006-07-15T19:00:00,130000.93120901924,468003352.35246927,1771032968.14612,11.434612863206825,6.66666666666669,24.629479156045548,1.0,206635.9298704688,743889347.5336876,2807395090.4512205,4.1287744467337815,-3.8,27.31628793160728,27.31628793160728,0.0,0.2624681744086011,-3.8,-0.9255977860272144,-0.9255977860272144
 2006-07-15T20:00:00,130145.95543968644,468525439.58287126,1906963951.3805408,11.80108840756022,6.66666666666669,24.629479156045548,1.0,199025.16282380256,716490586.1656892,2890971009.0088987,4.363373576266367,-3.8,27.31628793160728,27.31628793160728,0.0,0.3624395263734585,-3.8,-1.0657166077981204,-1.0657166077981204
 2006-07-15T21:00:00,123491.53049524112,444569509.782868,1746499724.6019702,11.368526696252973,6.66666666666669,24.629479156045548,1.0,190051.06981265443,684183851.325556,2698151835.495625,3.821902308543907,-3.8,27.31628793160728,27.31628793160728,0.0,0.4583375994426987,-3.8,-1.1489089287118066,-1.1489089287118066
 2006-07-15T22:00:00,118913.44269063413,428088393.6862829,1597157611.871958,10.965920635613427,6.66666666666669,24.629479156045548,1.0,184846.6499307829,665447939.7508187,2523522237.4000664,3.331507586483786,-3.8,27.31628793160728,27.31628793160728,0.0,0.551694078074385,-3.8,-1.210546359405018,-1.210546359405018
 2006-07-15T23:00:00,113064.54797879624,407032372.72366655,1466454127.0918658,10.613687564722524,6.66666666666669,24.629479156045548,1.0,176828.58987885687,636582923.5638847,2364607867.640823,2.884747946086989,-3.8,27.31628793160728,27.31628793160728,0.0,0.6426909278986996,-3.8,-1.290618335917703,-1.290618335917703
 2006-07-16T00:00:00,105612.34755922965,380204451.2132267,1410177553.730399,10.462080619045468,6.66666666666669,24.629479156045548,1.0,162310.73345609094,584318640.4419274,2257506770.6625285,2.5833973709033136,-3.8,27.31628793160728,27.31628793160728,0.0,0.7300477440699834,-3.8,-1.4311864769908131,-1.4311864769908131
 2006-07-16T01:00:00,110208.7596090236,396751534.59248495,1559798443.0579882,10.865242894082764,6.666666666666692,24.629479156045548,1.0,160517.95456440005,577864636.4318402,2324034485.3892417,2.7705871807219005,-3.8,27.31628793160728,27.31628793160728,0.0,0.8109639831248239,-3.8,-1.6743908371409617,-1.6743908371409617
 2006-07-16T02:00:00,97369.66415174352,350530790.94627666,1293952562.371334,10.148956950615377,6.66666666666669,24.629479156045548,1.0,137879.75759098842,496367127.3275583,1926329934.822732,1.6508356506483448,-3.8,27.31628793160728,27.31628793160728,0.0,0.8812721393816169,-3.8,-2.047828266015851,-2.047828266015851
 2006-07-16T03:00:00,96315.60482384585,346736177.3658451,1246774406.059787,10.02184113230782,6.66666666666669,24.629479156045548,1.0,126680.6083774464,456050190.15880704,1709899012.6755352,1.0408099204430166,-3.8,27.31628793160728,27.31628793160728,0.0,0.936477726469989,-3.8,-2.5256730334894666,-2.5256730334894666
 2006-07-16T04:00:00,97095.20161003676,349542725.7961323,1260910109.008716,10.059920081452246,6.66666666666669,24.629479156045548,1.0,117201.53769035212,421925535.6852676,1555650107.1667962,0.6056388530483462,-3.8,27.31628793160728,27.31628793160728,0.0,0.9742131907234132,-3.8,-3.0037015332438064,-3.0037015332438064
 2006-07-16T05:00:00,108478.67835775472,390523242.087917,1419700383.9701831,10.487712136148774,6.66666666666669,24.629479156045548,1.0,101451.23800844116,365224456.8303882,1323978970.813865,0.657780360505156,-3.0914887656800034,22.7635732763394,27.31628793160728,0.0,0.995868468161185,-3.8,-3.420293328185172,-3.420293328185172
 2006-07-16T06:00:00,128267.35818602498,461762489.46968985,1684033346.5187287,11.200073465654562,6.66666666666669,24.629479156045548,0.0,99319.7338643024,357551041.91148865,1249433103.5181408,9.828110850473918,6.318539779095967,22.7635732763394,27.31628793160728,0.0,0.9999113900714072,5.39075734569597,5.39075734569597,5.39075734569597
 2006-07-16T07:00:00,137806.91708668263,496104901.5120576,1759011203.0562837,11.402186969225076,6.666666666666689,24.629479156045548,0.0,138120.6693733183,497234409.7439459,1765125119.0007513,11.656168571422924,6.7,27.31628793160728,27.31628793160728,0.0,0.999436865858248,6.7,6.7,6.7
 2006-07-16T08:00:00,127036.70795118604,457332148.6242697,1509613729.5087435,10.729998433874394,6.66666666666669,24.629479156045548,0.0,127470.33268656157,458893197.6716217,1517271283.83085,10.962497233358071,6.7,27.31628793160728,27.31628793160728,0.0,0.9989206027596116,6.7,6.7,6.7
 2006-07-16T09:00:00,139308.9333286371,501512159.9830936,1620317581.8007116,11.028336614366188,6.66666666666669,24.629479156045548,0.0,139842.94778160544,503434612.0137797,1629157672.6017337,11.27573978336183,6.7,27.31628793160728,27.31628793160728,0.0,0.998404339660976,6.7,6.7,6.7
 2006-07-16T10:00:00,144808.26480897277,521309753.312302,1654275419.7648287,11.119862106472269,6.66666666666669,24.629479156045548,0.0,145383.5190733757,523380668.6641525,1663497534.057453,11.371844228501123,6.7,27.31628793160728,27.31628793160728,0.0,0.9978880765623398,6.7,6.7,6.7
 2006-07-16T11:00:00,149015.16630079516,536454598.6828625,1682208690.402529,11.195153780130076,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,11.450885880295402,11.450885880295402,0.0,27.31628793160728,10.457563199704106,0.9253783891134733,10.653393383791206,6.700000665229897,2.040202456864199
 2006-07-16T12:00:00,153461.32694718894,552460777.0098801,1710542538.0080943,11.27152996535952,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.531050876767203,11.531050876767203,0.0,27.31628793160728,14.433474314059156,0.7507166274502882,11.505038133534986,6.699981705631047,2.393791189862472
 2006-07-16T13:00:00,158938.44991064214,572178419.6783116,1751647948.222581,11.38233623112472,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.647313332406831,11.647313332406831,0.0,27.31628793160728,16.354707745601658,0.5726329563263347,11.642740212637262,6.699998969028752,3.385119282325673
 2006-07-16T14:00:00,158006.44108676424,568823187.9123513,1728098514.361016,11.3188539562371,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.580681748144189,11.580681748144189,0.0,27.31628793160728,17.12500511004077,0.3938810668663614,11.604572105333611,6.699998757824098,3.777986465290437
 2006-07-16T15:00:00,184621.521956764,664637479.0443503,2078184192.384496,12.262836674381909,6.66666666666669,24.629479156045548,-1.0,28140.986657500136,101307551.96700048,228889863.5118686,13.183008512015276,12.54134179930103,13.65814396580364,27.31628793160728,25.80867306770184,0.2035071846695037,12.570005849372317,7.385376169059917,6.987963591179455
 2006-07-16T16:00:00,179518.84654983098,646267847.5793915,2028938208.807252,12.13000858229946,6.66666666666669,24.629479156045548,0.0,204212.8820856911,735166375.5084879,2327625522.0591087,13.295722883359744,6.769433477037983,27.31628793160728,27.31628793160728,0.0,0.1220251411134564,7.544473463932122,7.544473463932122,7.544473463932122
 2006-07-16T17:00:00,174886.03646081392,629589731.25893,2010277857.8260984,12.079684933160165,6.66666666666669,24.629479156045548,0.0,176156.5608792761,634163619.165394,2028108444.817293,12.391345127858829,6.7,27.31628793160728,27.31628793160728,0.0,0.1215088780148205,6.7,6.7,6.7
 2006-07-16T18:00:00,171139.48140254064,616102133.0491463,2030466463.790722,12.134130241647997,6.666666666666692,24.629479156045548,1.0,268306.03214715334,965901715.729752,3070597605.6363626,6.8225967438659465,-1.83152104519272,27.31628793160728,27.31628793160728,0.0,0.1201979177024175,-0.1368907341958326,0.7067747288633024,0.7067747288633024
 2006-07-16T19:00:00,169108.84383436324,608791837.8037077,2054012708.3267,12.197634135407393,6.66666666666669,24.629479156045548,1.0,264429.4693872065,951946089.7939432,3097609350.780441,5.098168869862254,-3.643716507054476,27.31628793160728,27.31628793160728,0.0,0.2093681568830162,-3.594376424890001,-0.782490888191167,-0.782490888191167
 2006-07-16T20:00:00,162951.07776730612,586623879.9623021,2024588617.5471888,12.118279819188825,6.66666666666669,24.629479156045548,1.0,252411.70827916733,908682149.8050026,3037528928.92893,4.775654065624299,-3.7988128803669294,27.31628793160728,27.31628793160728,0.0,0.3105730856472514,-3.792783273528292,-0.9992522486709412,-0.9992522486709412
 2006-07-16T21:00:00,151595.19039313344,545742685.4152805,1929209264.7077072,11.861067531401922,6.66666666666669,24.629479156045548,1.0,231584.6327765805,833704677.99569,2882955409.669618,4.340890979307932,-3.8,27.31628793160728,27.31628793160728,0.0,0.4083383311963475,-3.8,-1.1103104716136176,-1.1103104716136176
 2006-07-16T22:00:00,138517.50682813264,498663024.58127743,1780103870.3405943,11.459050664233958,6.66666666666669,24.629479156045548,1.0,213243.1371736856,767675293.8252681,2718678549.260542,3.879752138849668,-3.8,27.31628793160728,27.31628793160728,0.0,0.5029179197223784,-3.8,-1.17845328984013,-1.17845328984013
 2006-07-16T23:00:00,119324.85370856118,429569473.3508203,1524327005.106355,10.769638428596531,6.666666666666689,24.629479156045548,1.0,186992.63404037195,673173482.545339,2439683938.707018,3.0958533546701683,-3.8,27.31628793160728,27.31628793160728,0.0,0.5952197121860162,-3.8,-1.2437190840832006,-1.2437190840832006
 2006-07-17T00:00:00,114845.9077039807,413445267.7343306,1486542315.1321576,10.667817709460602,6.666666666666692,24.629479156045548,1.0,177843.0124411895,640234844.788282,2364934446.577226,2.8856661928206866,-3.8,27.31628793160728,27.31628793160728,0.0,0.6847409738965994,-3.8,-1.347145554725348,-1.347145554725348
 2006-07-17T01:00:00,111695.27588779628,402102993.19606656,1459308670.5155678,10.594433653459287,6.66666666666669,24.629479156045548,1.0,168801.5748774689,607685669.5588881,2273113276.945025,2.6273759251212723,-3.8,27.31628793160728,27.31628793160728,0.0,0.7694831959449834,-3.8,-1.5314539344107672,-1.5314539344107672
 2006-07-17T02:00:00,107081.4648917613,385493273.6103407,1406779766.423917,10.452897926119585,6.666666666666689,24.629479156045548,1.0,155431.38622428142,559552990.4074132,2114173344.376528,2.1800319348641093,-3.8,27.31628793160728,27.31628793160728,0.0,0.8459454045647536,-3.8,-1.8351523037382087,-1.8351523037382087
 2006-07-17T03:00:00,101899.0945694897,366836740.4501628,1338749584.7928176,10.269611199787922,6.66666666666669,24.629479156045548,1.0,139014.67212511445,500452819.6504121,1894384947.4151688,1.5609254730187898,-3.8,27.31628793160728,27.31628793160728,0.0,0.909585840146391,-3.8,-2.2663844599918903,-2.2663844599918903
 2006-07-17T04:00:00,97344.95278818678,350441830.0374725,1279575243.3827434,10.110198965455078,6.66666666666669,24.629479156045548,1.0,122606.26855787584,441382566.80835307,1660903043.824566,0.9026207215254975,-3.8,27.31628793160728,27.31628793160728,0.0,0.9565560502337686,-3.8,-2.7607492086879883,-2.7607492086879883
 2006-07-17T05:00:00,107826.43113557638,388175152.0880749,1434875914.6845143,10.528603774411136,6.66666666666669,24.62947915604555,1.0,125259.66963934289,450934810.7016343,1667497512.367983,0.9212291975428892,-3.8,27.31628793160728,27.31628793160728,0.0,0.9863910889401604,-3.8,-3.194760385169104,-3.194760385169104
 2006-07-17T06:00:00,127831.72798200138,460194220.73520494,1674033425.101809,11.173120776078372,6.66666666666669,24.629479156045548,0.0,77423.42929104324,278724345.44775563,950954092.0475656,8.074517743856545,5.403098408131182,18.21085862107152,27.31628793160728,0.0,0.9946967950372012,3.643309750304516,3.643309750304516,3.643309750304516
 2006-07-17T07:00:00,142543.6036091585,513156972.99297065,1782386566.3192158,11.46520746866583,6.666666666666692,24.629479156045548,0.0,142747.54391397085,513891158.090295,1786714309.2125049,11.716539772890831,6.7,27.31628793160728,27.31628793160728,0.0,0.9941805319385651,6.7,6.7,6.7
 2006-07-17T08:00:00,130313.8020764193,469129687.4751095,1503902192.308308,10.71460223953406,6.66666666666669,24.629479156045548,0.0,130748.60058189956,470694962.0948384,1511380763.9761298,10.946017778665984,6.7,27.31628793160728,27.31628793160728,0.0,0.9936642688399294,6.7,6.7,6.7
 2006-07-17T09:00:00,138256.3501348537,497722860.4854734,1563836418.394722,10.876113096043682,6.66666666666669,24.629479156045548,0.0,138749.20612947317,499497142.0661034,1571932987.6381035,11.115563925674447,6.7,27.31628793160728,27.31628793160728,0.0,0.9931480057412936,6.7,6.7,6.7
 2006-07-17T10:00:00,144918.3368609956,521706012.6995841,1626948974.4114678,11.046208915145582,6.66666666666669,24.629479156045548,0.0,145445.23359315054,523602840.935342,1635386069.9439228,11.293173659369884,6.7,27.31628793160728,27.31628793160728,0.0,0.9926317426426574,6.7,6.7,6.7
 2006-07-17T11:00:00,152903.44842898654,550452414.3443515,1687111762.764793,11.208370874237792,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.464475433606298,11.464475433606298,0.0,27.31628793160728,10.502692369531802,0.9204033085764012,10.65421107700512,6.69999891339959,2.074807450599112
 2006-07-17T12:00:00,155921.864849245,561318713.457282,1701415158.9241097,11.246925450060958,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,11.50541460740206,11.50541460740206,0.0,27.31628793160728,14.53757039333306,0.7442557457911988,11.523293676075012,6.699991626517222,2.448445256549604
 2006-07-17T13:00:00,151604.98961480474,545777962.6132971,1645791855.9946437,11.096995879214791,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.34793349232015,11.34793349232015,0.0,27.31628793160728,15.338134802363388,0.5717935074220933,11.375276772122795,6.699997337919448,3.048827361196737
 2006-07-17T14:00:00,159930.053007036,575748190.8253297,1732667097.8136804,11.331172951422111,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.593577391120853,11.593577391120853,0.0,27.31628793160728,16.706403117215025,0.4015233444606919,11.512894024801966,6.699977271855674,3.6286431877561984
 2006-07-17T15:00:00,193245.7109719865,695684559.4991513,2147184139.6007504,12.448952654905476,6.666666666666689,24.629479156045548,-1.0,32939.40927685678,118581873.3966844,257080976.58827183,13.439313974538424,12.718702274491614,18.9696443969495,27.31628793160728,26.01600258053837,0.206838801461721,12.791786108370038,7.462223387626703,7.124111431586576
 2006-07-17T16:00:00,178636.83898855696,643092620.358805,2004797749.3644736,12.064905888858627,6.66666666666669,24.629479156045548,0.0,203689.384746308,733281785.0867085,2304634667.2899275,13.238822846991006,6.776840942554429,27.31628793160728,27.31628793160728,0.0,0.1238308135607304,7.563124728554365,7.563124728554365,7.563124728554365
 2006-07-17T17:00:00,168973.5956884021,608304944.4782474,1955471290.058504,11.931886006048224,6.66666666666669,24.629479156045548,0.0,170200.65216993305,612722347.811759,1972980703.2895305,12.23730255682247,6.7,27.31628793160728,27.31628793160728,0.0,0.1233145504620945,6.7,6.7,6.7
 2006-07-17T18:00:00,168294.84344212912,605861436.3916649,1990519945.6713269,12.02640060557012,6.66666666666669,24.629479156045548,1.0,268497.7128172158,966591766.1419772,3069152200.7856765,6.647956661035663,-2.003219523405832,27.31628793160728,27.31628793160728,0.0,0.1235105712843243,-0.2841687964619696,0.6596388422794358,0.6596388422794358
 2006-07-17T19:00:00,160931.75290884814,579354310.4718533,1950943137.1244388,11.919675197907582,6.66666666666669,24.629479156045548,1.0,257024.955324558,925289839.1684084,3026171214.1312428,4.763551796092809,-3.7789296507362855,27.31628793160728,27.31628793160728,0.0,0.2173695703607612,-3.747980377680148,-0.8310222993854935,-0.8310222993854935
 2006-07-17T20:00:00,154871.2341546121,557536442.9566035,1909434580.481132,11.807745729530351,6.66666666666669,24.629479156045548,1.0,242400.8570054278,872643085.2195401,2919433596.7261343,4.443238083855566,-3.8,27.31628793160728,27.31628793160728,0.0,0.3197537430236206,-3.8,-1.0137100386429156,-1.0137100386429156
 2006-07-17T21:00:00,144565.4229366687,520435522.5720073,1849854132.6199715,11.647098272166728,6.66666666666669,24.629479156045548,1.0,222230.1406990966,800028506.5167477,2801514352.5401783,4.112323365966032,-3.8,27.31628793160728,27.31628793160728,0.0,0.4171573817109242,-3.8,-1.1177554042471285,-1.1177554042471285
 2006-07-17T22:00:00,130813.06903740532,470927048.5346592,1719307477.7011733,11.295155935397249,6.666666666666692,24.629479156045548,1.0,201955.04906734484,727038176.6424413,2654428363.539308,3.699316911444925,-3.8,27.31628793160728,27.31628793160728,0.0,0.5115098210952467,-3.8,-1.1839733253079654,-1.1839733253079654
 2006-07-17T23:00:00,115809.07080192443,416912654.8869279,1488880144.2773392,10.674117536594377,6.66666666666669,24.629479156045548,1.0,181849.02490513932,654656489.6585019,2401089652.382393,2.987339968506552,-3.8,27.31628793160728,27.31628793160728,0.0,0.6035988504999831,-3.8,-1.2510075283207462,-1.2510075283207462
 2006-07-18T00:00:00,113237.205507119,407653939.82562834,1459688524.491397,10.595457099109126,6.66666666666669,24.629479156045548,1.0,175603.2141217996,632171570.8384786,2333643825.65169,2.7976595701320903,-3.8,27.31628793160728,27.31628793160728,0.0,0.6927868580894238,-3.8,-1.360081519432396,-1.360081519432396
 2006-07-18T01:00:00,110051.03986110752,396183743.4999871,1431308689.5989764,10.51898774137292,6.66666666666669,24.629479156045548,1.0,166311.79775744278,598722471.9267939,2237293133.9013844,2.526588038366007,-3.8,27.31628793160728,27.31628793160728,0.0,0.7769347485496677,-3.8,-1.5539595288277948,-1.5539595288277948
 2006-07-18T02:00:00,108164.19150436204,389391089.4157034,1410214911.1786046,10.462152619935203,6.666666666666692,24.629479156045548,1.0,156240.9690500625,562467488.580225,2105756617.5987976,2.156343804453691,-3.8,27.31628793160728,27.31628793160728,0.0,0.8524131913316298,-3.8,-1.8698730759375088,-1.8698730759375088
 2006-07-18T03:00:00,104980.55974880738,377930015.0957065,1370113076.0253744,10.354108115628774,6.66666666666669,24.629479156045548,1.0,141978.8140659685,511123730.6374866,1910554645.8259945,1.6064930326441382,-3.8,27.31628793160728,27.31628793160728,0.0,0.9146471717283584,-3.8,-2.3109414492540146,-2.3109414492540146
 2006-07-18T04:00:00,100797.95386066246,362872633.89838487,1319119748.5344212,10.216727611962174,6.66666666666669,24.629479156045548,1.0,125817.45626250272,452942842.54500985,1685382721.4092543,0.9716646193994012,-3.8,27.31628793160728,27.31628793160728,0.0,0.9599900453445696,-3.8,-2.8051282279800063,-2.8051282279800063
 2006-07-18T05:00:00,108257.93246761464,389728556.8834128,1415825416.587044,10.477271943133962,6.66666666666669,24.62947915604555,1.0,125221.0199379486,450795671.77661496,1637204376.4610865,0.8357728499532503,-3.8,27.31628793160728,27.31628793160728,0.0,0.9883816250641796,-3.8,-3.22803687606994,-3.22803687606994
 2006-07-18T06:00:00,125317.54007722282,451143144.2780021,1621770337.6299803,11.032251855705876,6.66666666666669,24.629479156045548,0.0,75343.80373403795,271237693.4425366,896826520.1664432,7.879147678333893,5.359425118261034,18.21085862107152,27.31628793160728,0.0,0.9961969779658664,3.6002178897169785,3.6002178897169785,3.6002178897169785
 2006-07-18T07:00:00,133444.11427681512,480398811.3965344,1662924620.3093922,11.143175936285235,6.66666666666669,24.629479156045548,0.0,133529.84633118947,480707446.7922821,1665449956.2388587,11.37730382850104,6.7,27.31628793160728,27.31628793160728,0.0,0.9956807148672308,6.7,6.7,6.7
 2006-07-18T08:00:00,120292.25875671832,433052131.5241858,1396785350.2838702,10.425976088045298,6.66666666666669,24.629479156045548,0.0,120651.8365152742,434346611.4549871,1403287294.3552337,10.643258040580683,6.7,27.31628793160728,27.31628793160728,0.0,0.9951644517685946,6.7,6.7,6.7
 2006-07-18T09:00:00,132284.79916404997,476225276.99057984,1502568646.9246206,10.711005571763948,6.66666666666669,24.629479156045548,0.0,132727.59353955564,477819336.7424004,1510049369.1021624,10.942298727107906,6.7,27.31628793160728,27.31628793160728,0.0,0.9946481886699589,6.7,6.7,6.7
 2006-07-18T10:00:00,143981.25375269933,518332513.5097176,1614151251.573548,11.011717512057317,6.66666666666669,24.629479156045548,0.0,144524.4189647611,520287908.27314,1622814325.921996,11.257984598044358,6.7,27.31628793160728,27.31628793160728,0.0,0.9941319255713228,6.7,6.7,6.7
 2006-07-18T11:00:00,153230.90565610546,551631260.3619797,1691462454.130599,11.220097729163378,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,11.476743464466358,11.476743464466358,0.0,27.31628793160728,10.52709834692148,0.9214731212999192,10.670616390892846,6.700001477540474,2.075952656414662
 2006-07-18T12:00:00,157405.89760901922,566661231.3924692,1720435752.2589998,11.298197265959542,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.55884056915639,11.55884056915639,0.0,27.31628793160728,14.624819425940382,0.7449738227538609,11.550753939104254,6.700018335828301,2.47526337679125
 2006-07-18T13:00:00,160508.60570039917,577830980.5214369,1760003505.7413173,11.404861604892464,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.670788770500872,11.670788770500872,0.0,27.31628793160728,16.40386285826945,0.5668681711041703,11.646835829446438,6.699988483963408,3.405945377419721
 2006-07-18T14:00:00,159120.36084567258,572833299.0444213,1742252556.1339445,11.357011022811855,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.620650207565715,11.620650207565715,0.0,27.31628793160728,17.467971878243084,0.3860622983980055,11.664170842592668,6.700025883070918,3.89883333275024
 2006-07-18T15:00:00,192646.2763594423,693526594.8939922,2134412378.625712,12.414491089750344,6.666666666666689,24.629479156045548,-1.0,37857.97650790853,136288715.42847067,328680289.6214758,13.402975147038257,12.481758717225365,13.65814396580364,27.31628793160728,25.80711416467371,0.1957196426707639,12.568590948241413,7.458908219391982,7.064881856290242
 2006-07-18T16:00:00,185621.2576046656,668236527.3767962,2097014071.940861,12.313614508846255,6.666666666666692,24.629479156045548,0.0,209694.63285439,754900678.2758038,2380669521.082945,13.440192433815485,6.765779507408468,27.31628793160728,27.31628793160728,0.0,0.1157956177714878,7.480428682226606,7.480428682226606,7.480428682226606
 2006-07-18T17:00:00,180744.9412952076,650681788.6627473,2100821165.2984872,12.323883421381892,6.66666666666669,24.629479156045548,0.0,182151.9658231488,655747076.9633356,2120418570.4040463,12.649206095027887,6.7,27.31628793160728,27.31628793160728,0.0,0.1152793546728519,6.7,6.7,6.7
 2006-07-18T18:00:00,178540.4115049469,642745481.4178089,2126942167.673544,12.394340096363024,6.66666666666669,24.629479156045548,1.0,268306.03214715334,965901715.729752,3070597605.6363626,7.195126125786511,-1.4564942399310106,27.31628793160728,27.31628793160728,0.0,0.1100569045629985,0.1965052867939333,0.8222197390739866,0.8222197390739866
 2006-07-18T19:00:00,167713.10845333902,603767190.4320204,2056518631.060288,12.204394209063112,6.66666666666669,24.629479156045548,1.0,261697.4108612685,942110679.1005667,3097063875.9514275,5.161885539432761,-3.578026290673336,27.31628793160728,27.31628793160728,0.0,0.1931453039744872,-3.4810258173982795,-0.7285845166998142,-0.7285845166998142
 2006-07-18T20:00:00,163028.48295790408,586902538.6484545,2041478623.7182927,12.16382953450479,6.666666666666692,24.629479156045548,1.0,252949.46597090643,910618077.4952632,3065302972.0994096,4.852362677942813,-3.8,27.31628793160728,27.31628793160728,0.0,0.2949991068148582,-3.8,-0.9782787676933342,-0.9782787676933342
 2006-07-18T21:00:00,149607.26437661092,538586151.7557993,1919831314.7830625,11.8357823493361,6.666666666666692,24.629479156045548,1.0,229495.2753673669,826182991.322521,2884282177.533907,4.344597477376316,-3.8,27.31628793160728,27.31628793160728,0.0,0.3934297182363258,-3.8,-1.0969610810265509,-1.0969610810265509
 2006-07-18T22:00:00,133180.7757461307,479450792.6860704,1727129439.0872712,11.31624156835982,6.66666666666669,24.629479156045548,1.0,205973.1609105659,741503379.2780372,2666086318.6802483,3.732060183951171,-3.8,27.31628793160728,27.31628793160728,0.0,0.4884100569923792,-3.8,-1.169084563995144,-1.169084563995144
