Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-18T23:00:00,117094.48162565124,421540133.85234445,1498155377.3072,10.699111368367154,6.66666666666669,24.629479156045548,1.0,184247.5186618036,663291067.1824926,2416954792.2960005,3.031950875446323,-3.8,27.31628793160728,27.31628793160728,0.0,0.5810611489007845,-3.8,-1.2321582611921007,-1.2321582611921007
 2006-07-19T00:00:00,112658.09443438808,405569139.9637971,1449915881.6847289,10.569125050597169,6.66666666666669,24.629479156045548,1.0,175744.50978097672,632680235.2115163,2335531773.0441766,2.8029662403814526,-3.8,27.31628793160728,27.31628793160728,0.0,0.6711059295151225,-3.8,-1.3268992258005228,-1.3268992258005228
 2006-07-19T01:00:00,106569.92523833034,383651730.8579893,1386792128.6483345,10.399044917898689,6.666666666666692,24.629479156045548,1.0,163162.81232705284,587386124.3773901,2213073348.1492343,2.4584307291877647,-3.8,27.31628793160728,27.31628793160728,0.0,0.7567818523157731,-3.8,-1.495875625090071,-1.495875625090071
 2006-07-19T02:00:00,103791.5408697502,373649547.1311008,1360095262.0002246,10.32711784731091,6.66666666666669,24.629479156045548,1.0,152611.18232861577,549400256.3830168,2087084926.640681,2.103772454249336,-3.8,27.31628793160728,27.31628793160728,0.0,0.8348110117011559,-3.8,-1.779267569376483,-1.779267569376483
 2006-07-19T03:00:00,100840.9950985866,363027582.3549118,1319840756.0858686,10.21867046507002,6.66666666666669,24.629479156045548,1.0,139478.7343758552,502123443.7530786,1901653738.608832,1.5814112988182567,-3.8,27.31628793160728,27.31628793160728,0.0,0.9007399703114988,-3.8,-2.1927394043958155,-2.1927394043958155
 2006-07-19T04:00:00,96154.6717005266,346156818.1218958,1257785509.1807804,10.051502583505094,6.66666666666669,24.629479156045548,1.0,122955.91669211072,442641300.0915985,1666629200.7863636,0.918774032210583,-3.8,27.31628793160728,27.31628793160728,0.0,0.9504377268844926,-3.8,-2.684841896290389,-2.684841896290389
 2006-07-19T05:00:00,105916.6286362633,381299863.0905478,1416900208.7716994,10.48016998704533,6.66666666666669,24.62947915604555,1.0,124415.94798545998,447897412.7476559,1671378824.9173396,0.9321773815204636,-3.8,27.31628793160728,27.31628793160728,0.0,0.982776568528664,-3.8,-3.1358532129489443,-3.1358532129489443
 2006-07-19T06:00:00,123681.12609584464,445252053.94504064,1619792793.8035984,11.026921895980472,6.66666666666669,24.629479156045548,0.0,74966.02809162949,269877701.1298662,898956653.1946139,7.88452537186872,5.358823658880368,18.21085862107152,27.31628793160728,0.0,0.9919516597808798,3.5973776618966933,3.5973776618966933,3.5973776618966933
 2006-07-19T07:00:00,133461.7156153021,480462176.21508753,1681895165.9714718,11.194309703624135,6.66666666666669,24.629479156045548,0.0,133319.61835561309,479950626.080207,1680961980.33249,11.420710348244397,6.7,27.31628793160728,27.31628793160728,0.0,0.991435396682244,6.7,6.7,6.7
 2006-07-19T08:00:00,122753.86501293525,441913914.0465669,1428017434.5242462,10.51012856893426,6.666666666666692,24.629479156045548,0.0,123123.79060489847,443245646.1776345,1434658280.752838,10.73113242867795,6.7,27.31628793160728,27.31628793160728,0.0,0.990919133583608,6.7,6.7,6.7
 2006-07-19T09:00:00,133141.97147359737,479311097.3049504,1502771751.960368,10.71155136478624,6.66666666666669,24.629479156045548,0.0,133575.1066382484,480870383.89769423,1510074094.246688,10.942372448782272,6.7,27.31628793160728,27.31628793160728,0.0,0.990402870484972,6.7,6.7,6.7
 2006-07-19T10:00:00,145562.3187167712,524024347.38037634,1616489552.6933815,11.018022555633973,6.66666666666669,24.629479156045548,0.0,146100.90076751064,525963242.76303816,1625005552.2408547,11.264108992260129,6.7,27.31628793160728,27.31628793160728,0.0,0.989886607386336,6.7,6.7,6.7
 2006-07-19T11:00:00,155925.89698181115,561333229.1345202,1729048791.7076845,11.321416253526804,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.58274208232887,11.58274208232887,0.0,27.31628793160728,10.74633941976326,0.915806115841399,10.750854706308743,6.70000537643433,2.1596100022532823
 2006-07-19T12:00:00,156366.9787505082,562921123.5018295,1718679863.25042,11.29346531442097,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.55369845774426,11.55369845774426,0.0,27.31628793160728,14.839494930567996,0.7358402215355414,11.595558241652574,6.70000134686208,2.57475675356246
 2006-07-19T13:00:00,155886.34000603482,561190824.0217254,1665934557.761953,11.151287580347304,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.404738285239809,11.404738285239809,0.0,27.31628793160728,15.512811702473394,0.562338746430835,11.410851854729586,6.700000157260745,3.114835469125206
 2006-07-19T14:00:00,166852.19862813575,600667915.0612887,1756859463.748747,11.396387778041516,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.661896759379774,11.661896759379774,0.0,27.31628793160728,17.187472217421973,0.3891261072968997,11.595041182781754,6.69997591514116,3.7989506366977945
 2006-07-19T15:00:00,208986.3408594603,752350827.0940571,2277351245.545892,12.800091409056591,6.666666666666692,24.629479156045548,-1.0,53819.883943575645,193751582.1968723,464250207.29189336,13.870188247473932,12.569337223450423,24.28114482809536,27.31628793160728,26.12880468364221,0.1944382972448561,12.73791926858155,7.53720571980687,7.236996169381009
 2006-07-19T16:00:00,203495.9188817197,732585307.9741908,2289405465.609412,12.832612602693368,6.66666666666669,24.629479156045548,0.0,226868.9187782973,816728107.6018703,2563960454.612906,14.009930000099436,6.824564917147229,27.31628793160728,27.31628793160728,0.0,0.1143686250304301,7.527678990562239,7.527678990562239,7.527678990562239
 2006-07-19T17:00:00,193893.5062722759,698016622.5801932,2248337730.8845835,12.721816552878822,6.666666666666692,24.629479156045548,0.0,195537.02295603752,703933282.6417351,2270464320.372061,13.06812019382738,6.7,27.31628793160728,27.31628793160728,0.0,0.1138523619317942,6.7,6.7,6.7
 2006-07-19T18:00:00,190937.614388134,687375411.7972825,2286441595.5005417,12.824616163874076,6.66666666666669,24.629479156045548,1.0,268306.03214715334,965901715.729752,3070597605.6363626,7.796864001972287,-0.8507169526372395,27.31628793160728,27.31628793160728,0.0,0.1037050791935793,0.6937966055884198,0.9962758550386208,0.9962758550386208
 2006-07-19T19:00:00,155542.1148793475,559951613.5656509,2011062506.815339,12.081841979959227,6.66666666666669,24.629479156045548,1.0,241503.3859644297,869412189.4719471,3042308993.196361,5.114643760220257,-3.470977273376354,27.31628793160728,27.31628793160728,0.0,0.1746611762815543,-3.2654908316020137,-0.6538255118144053,-0.6538255118144053
 2006-07-19T20:00:00,134694.7012133817,484900924.368174,1839986151.154998,11.620492484585212,6.66666666666669,24.629479156045548,1.0,212201.0657949764,763923836.861915,2872226912.8612046,4.310786003023856,-3.8,27.31628793160728,27.31628793160728,0.0,0.2773594678721611,-3.8,-0.9505749569214876,-0.9505749569214876
 2006-07-19T21:00:00,129854.9987922045,467477995.6519363,1792735896.6528535,11.49310459440744,6.66666666666669,24.629479156045548,1.0,200260.2822714543,720937016.1772356,2755568140.5964465,3.983335967522273,-3.8,27.31628793160728,27.31628793160728,0.0,0.3765978441572107,-3.8,-1.0806150915549868,-1.0806150915549868
 2006-07-19T22:00:00,120021.39129446364,432077008.6600691,1640955697.7917714,11.083960717012134,6.66666666666669,24.629479156045548,1.0,186751.74148000227,672306269.3280082,2585356169.013927,3.5052753539350583,-3.8,27.31628793160728,27.31628793160728,0.0,0.4720608428212102,-3.8,-1.1582958451939984,-1.1582958451939984
 2006-07-19T23:00:00,109187.77284172854,393075982.2302227,1439028455.94222,10.53978825234756,6.66666666666669,24.629479156045548,1.0,172717.8563937067,621784283.0173442,2361787119.1961417,2.876815914416021,-3.8,27.31628793160728,27.31628793160728,0.0,0.5650965338347448,-3.8,-1.2200753142275282,-1.2200753142275282
 2006-07-20T00:00:00,106070.9499451231,381855419.8024432,1389171730.780682,10.40545644692761,6.66666666666669,24.629479156045548,1.0,166760.94265471326,600339393.5569677,2281603142.174914,2.651262957936666,-3.8,27.31628793160728,27.31628793160728,0.0,0.6556789363374284,-3.8,-1.306290008180828,-1.306290008180828
 2006-07-20T01:00:00,100105.591076935,360380127.87696594,1306608268.1054294,10.183023567797733,6.66666666666669,24.629479156045548,1.0,155337.2334814654,559214040.5332756,2145191881.2006104,2.2673634769504205,-3.8,27.31628793160728,27.31628793160728,0.0,0.7423088798327523,-3.8,-1.4592540350033711,-1.4592540350033711
 2006-07-20T02:00:00,95517.76486034156,343863953.49722964,1246011473.354682,10.019786397554189,6.66666666666669,24.629479156045548,1.0,143345.52645315614,516043895.23136216,1993056063.3376205,1.838951815377478,-3.8,27.31628793160728,27.31628793160728,0.0,0.8219663325723431,-3.8,-1.720426448477398,-1.720426448477398
 2006-07-20T03:00:00,95220.99990193972,342795599.64698297,1261421258.2324903,10.061309846058302,6.66666666666669,24.629479156045548,1.0,133772.3345993296,481580404.55758655,1870048159.075685,1.4923251851184418,-3.8,27.31628793160728,27.31628793160728,0.0,0.890338476544835,-3.8,-2.112542418276076,-2.112542418276076
 2006-07-20T04:00:00,102620.39995917598,369433439.8530335,1421597794.5865912,10.492822438383552,6.66666666666669,24.629479156045548,1.0,131502.45137688098,473408824.9567715,1862024445.837422,1.4697308968389944,-3.8,27.31628793160728,27.31628793160728,0.0,0.9430609974246988,-3.8,-2.5984111268965946,-2.5984111268965946
 2006-07-20T05:00:00,108118.74814097592,389227493.3075133,1517755912.3949144,10.75193306934944,6.666666666666692,24.62947915604555,1.0,127904.735646819,460457048.3285484,1798087586.048808,1.2895061783602364,-3.8,27.31628793160728,27.31628793160728,0.0,0.9783053180094482,-3.8,-3.065591069516939,-3.065591069516939
 2006-07-20T06:00:00,102839.89625011406,370223626.50041056,1383772942.4685743,10.390917755120029,6.66666666666669,24.629479156045548,0.0,51228.85899178925,184423892.3704413,659295478.0807263,7.041185213024936,5.188004350597017,18.21085862107152,27.31628793160728,0.0,0.9885195119548728,3.4238141788623744,3.4238141788623744,3.4238141788623744
 2006-07-20T07:00:00,107753.48308520796,387912539.1067486,1407051622.2945282,10.453632661825948,6.66666666666669,24.629479156045548,0.0,107640.59870063438,387506155.3222837,1406006209.160864,10.650886428360904,6.7,27.31628793160728,27.31628793160728,0.0,0.9880032488562368,6.7,6.7,6.7
 2006-07-20T08:00:00,98130.43406178482,353269562.6224254,1184161067.8358717,9.853174193780868,6.666666666666692,24.629479156045548,0.0,98360.81315396714,354098927.3542817,1188946797.890918,10.04251491425545,6.7,27.31628793160728,27.31628793160728,0.0,0.9874869857576012,6.7,6.7,6.7
 2006-07-20T09:00:00,102683.51192368843,369660642.9252784,1216507196.8745365,9.940304519409809,6.666666666666692,24.629479156045548,0.0,102935.30413173987,370567094.8742637,1221558384.3249495,10.133969976274845,6.7,27.31628793160728,27.31628793160728,0.0,0.9869707226589652,6.7,6.7,6.7
 2006-07-20T10:00:00,103196.70594501174,371508141.4020422,1179396026.5637286,9.840332692410298,6.666666666666689,24.629479156045548,0.0,103440.9075338744,372387267.12194777,1184196469.6242428,10.029208333308086,6.7,27.31628793160728,27.31628793160728,0.0,0.9864544595603292,6.7,6.7,6.7
 2006-07-20T11:00:00,101377.01512317876,364957254.44344354,1131344511.5623865,9.710897459985745,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.37448056207059,9.37448056207059,0.0,27.31628793160728,9.472040908847552,0.933346307774985,8.932100933699829,6.172842589183264,1.856410546961308
 2006-07-20T12:00:00,97528.71687832024,351103380.76195294,1069313957.8609978,9.543825673663402,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.714457016927945,9.714457016927945,0.0,27.31628793160728,8.946737305346828,0.822146741775084,9.669319764424277,6.699999539870202,0.6045333782860961
 2006-07-20T13:00:00,94941.33735156256,341788814.46562535,1016344783.0105993,9.401172513566843,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.567945765003223,9.567945765003223,0.0,27.31628793160728,9.02975776674251,0.7153314105899965,9.585595033854975,6.6999926270891805,0.856291027159458
 2006-07-20T14:00:00,96149.74025743014,346139064.9267485,1027912271.8808374,9.432323677362396,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.601529506173344,9.601529506173344,0.0,27.31628793160728,9.238558612400242,0.6113877664531716,9.58749693069207,6.699991517023949,1.049376839833774
 2006-07-20T15:00:00,117367.50572966202,422523020.62678325,1372983000.0830438,10.36184304221216,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.573331575686291,10.573331575686291,0.0,27.31628793160728,12.001708396250413,0.492242762250086,10.382041190791863,6.700007347129689,1.997319670291284
 2006-07-20T16:00:00,111335.11311559292,400806407.2161345,1332702336.9642467,10.253319224311849,6.66666666666669,24.629479156045548,0.0,126961.69148576097,457062089.34873945,1562977118.5577836,11.0894621027859,6.7,27.31628793160728,27.31628793160728,0.0,0.4342078535722256,7.329704651713115,7.329704651713115,7.329704651713115
 2006-07-20T17:00:00,106814.35076219364,384531662.743897,1303330466.584917,10.17419329187144,6.66666666666669,24.629479156045548,0.0,107156.92735671258,385764938.48416525,1309948624.1848829,10.381737135311372,6.7,27.31628793160728,27.31628793160728,0.0,0.4336915904735896,6.7,6.7,6.7
 2006-07-20T18:00:00,103886.90106009976,373992843.8163592,1305310413.169735,10.179526710587975,6.66666666666669,24.629479156045548,1.0,189789.23480936312,683241245.3137072,2524712902.9495106,3.802070873934604,-3.3289380784363645,27.31628793160728,27.31628793160728,0.0,0.4425430116038518,-1.578938078436364,-0.2669336447352705,-0.2669336447352705
 2006-07-20T19:00:00,99766.03075883392,359157710.73180217,1290240392.0548928,10.138928978475358,6.66666666666669,24.629479156045548,1.0,162351.82554713872,584466571.9696994,2234950887.606257,2.520002626522535,-3.8,27.31628793160728,27.31628793160728,0.0,0.5343267648247781,-3.8,-1.1988022895107342,-1.1988022895107342
 2006-07-20T20:00:00,106204.68488568014,382336865.5884486,1467626221.1958234,10.616847638742584,6.666666666666689,24.629479156045548,1.0,166427.57866694257,599139283.2009933,2386621166.724131,2.946651833913198,-3.8,27.31628793160728,27.31628793160728,0.0,0.6258192712002687,-3.8,-1.272262854067015,-1.272262854067015
 2006-07-20T21:00:00,97771.55155951472,351977585.61425304,1377752817.5250647,10.37469600111367,6.66666666666669,24.629479156045548,1.0,150604.67387048327,542176825.9337399,2236865079.022274,2.525366655834146,-3.8,27.31628793160728,27.31628793160728,0.0,0.7140270728570436,-3.8,-1.398182726050137,-1.398182726050137
 2006-07-20T22:00:00,83400.53131073232,300241912.7186364,1132368253.17834,9.713657048706049,6.666666666666692,24.629479156045548,1.0,128298.73625830692,461875450.52990496,1919463707.3883896,1.63160404865466,-3.8,27.31628793160728,27.31628793160728,0.0,0.7964357055355324,-3.8,-1.619181035482882,-1.619181035482882
 2006-07-20T23:00:00,77145.1688917559,277722608.01032126,1012065801.5726066,9.38964924866418,6.66666666666669,24.629479156045548,1.0,113818.95508770428,409748238.3157354,1676208727.2097964,0.945790701590264,-3.8,27.31628793160728,27.31628793160728,0.0,0.8690947869189741,-3.8,-1.9678455907498271,-1.9678455907498271
 2006-07-21T00:00:00,75344.68270044448,271240857.7216001,984932676.7446604,9.316582191538815,6.66666666666669,24.629479156045548,1.0,102610.96214193258,369399463.7109573,1485520415.4080043,0.4076627707908644,-3.8,27.31628793160728,27.31628793160728,0.0,0.9274224884353588,-3.8,-2.4319088218454774,-2.4319088218454774
 2006-07-21T01:00:00,72713.64692155992,261769128.9176157,944711259.2551512,9.208276940939346,6.66666666666669,24.629479156045548,1.0,90330.3210657632,325189155.8367475,1272038215.3731709,-0.195287747778611,-3.8,27.31628793160728,27.31628793160728,0.0,0.9684325722182696,-3.8,-2.920007156387705,-2.920007156387705
 2006-07-21T02:00:00,70782.48037887858,254816929.3639629,888691438.0526658,9.057443306570216,6.66666666666669,24.629479156045548,1.0,79542.27909492736,286352204.74173844,1076124764.474751,-0.7490525552432082,-3.8,27.31628793160728,27.31628793160728,0.0,0.99314576818374,-3.8,-3.3103408270219794,-3.3103408270219794
 2006-07-21T03:00:00,70310.80333505594,253118892.0062014,799295288.0713409,8.816776968219807,6.66666666666669,24.629479156045548,1.0,11127.379638635854,40058566.69908907,88027786.93070595,3.507555352610209,3.2597235426638504,4.55271465526788,27.31628793160728,0.0,0.999760592709106,1.5097235426638502,1.5097235426638502,1.5097235426638502
 2006-07-21T04:00:00,70381.92634713734,253374934.84969443,750973096.3939404,8.686700746012347,6.66666666666669,24.629479156045548,1.0,70414.1383714826,253490898.13733736,746577418.2763754,8.800896556017115,6.7,27.31628793160728,27.31628793160728,0.0,0.9992443296104702,6.7,6.7,6.7
 2006-07-21T05:00:00,74960.72707896541,269858617.48427546,987762501.3251532,9.324214767690188,6.666666666666692,24.629479156045548,1.0,75019.73906378732,270071060.6296343,989311397.1173888,9.48246283055479,6.7,27.31628793160728,27.31628793160728,0.0,0.998728066511834,6.7,6.7,6.7
 2006-07-21T06:00:00,90268.62546424234,324967051.6712724,1250519906.276303,10.031934141194762,6.66666666666669,24.629479156045548,0.0,90485.96505072544,325749474.1826116,1255510904.33246,10.22910813398112,6.7,27.31628793160728,27.31628793160728,0.0,0.9982118034131982,6.7,6.7,6.7
 2006-07-21T07:00:00,97084.3873368876,349503794.4127954,1311565500.3298807,10.196383069836395,6.66666666666669,24.629479156045548,0.0,97359.58548812124,350494507.7572365,1317544364.4488964,10.403001178442638,6.7,27.31628793160728,27.31628793160728,0.0,0.9976955403145622,6.7,6.7,6.7
 2006-07-21T08:00:00,83315.38123377528,299935372.441591,1003757711.7215744,9.367278269670686,6.66666666666669,24.629479156045548,0.0,83481.42696210883,300533137.06359184,1007538208.9261544,9.533639897112032,6.7,27.31628793160728,27.31628793160728,0.0,0.9971792772159264,6.7,6.7,6.7
 2006-07-21T09:00:00,87384.84442512655,314585439.9304556,1027836262.775301,9.432119243987556,6.66666666666669,24.629479156045548,0.0,87567.00161419781,315241205.81111217,1031788884.8151336,9.60169641633824,6.7,27.31628793160728,27.31628793160728,0.0,0.9966630141172906,6.7,6.7,6.7
 2006-07-21T10:00:00,89809.84216526932,323315431.7949696,1045454236.1039428,9.479565689908204,6.66666666666669,24.629479156045548,0.0,89999.35600080143,323997681.6028851,1049494496.3299196,9.651376996162464,6.7,27.31628793160728,27.31628793160728,0.0,0.9961467510186544,6.7,6.7,6.7
 2006-07-21T11:00:00,94460.7938064466,340058857.7032078,1087989690.1316705,9.594124620818324,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.771535547953292,9.771535547953292,0.0,27.31628793160728,7.336963639379465,0.9500694236326716,9.244947681893022,6.700033652612141,1.348629972453817
 2006-07-21T12:00:00,98643.43358032944,355116360.889186,1130934822.107697,9.70979388635875,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.892848056856169,9.892848056856169,0.0,27.31628793160728,9.432082999577824,0.8363733345012175,9.881644476899256,6.699995091108527,0.6651262672085654
 2006-07-21T13:00:00,98429.7946718483,354347260.8186539,1127394054.835906,9.700256720988833,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.882864344532669,9.882864344532669,0.0,27.31628793160728,9.909618662959389,0.7201279067970843,9.89654892339972,6.700006143594955,1.0845623689071715
 2006-07-21T14:00:00,89017.4196579891,320462710.76876074,1014600581.9459568,9.396482991312617,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.564206152234728,9.564206152234728,0.0,27.31628793160728,9.433296121250232,0.60822512290359,9.650839300488594,6.699966281730871,1.108178610405617
 2006-07-21T15:00:00,99743.15199074813,359075347.1666932,1252622099.412814,10.037597453013127,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.236971473254828,10.236971473254828,0.0,27.31628793160728,10.826631913273426,0.4968524224063662,10.03887875088552,6.7000023448677775,1.6136312325703732
 2006-07-21T16:00:00,98899.20100292668,356037123.610536,1316008796.9618974,10.20838103911107,6.66666666666669,24.629479156045548,0.0,110816.73039607618,398940229.4258743,1519941410.846842,10.969397934770418,6.7,27.31628793160728,27.31628793160728,0.0,0.4443091470632631,7.265795686436292,7.265795686436292,7.265795686436292
 2006-07-21T17:00:00,107978.28019770744,388721808.7117468,1543427830.1820164,10.821112797706332,6.66666666666669,24.629479156045548,0.0,108456.72834537255,390444222.0433413,1553249878.2729857,11.063260019194708,6.7,27.31628793160728,27.31628793160728,0.0,0.4437928839646272,6.7,6.7,6.7
 2006-07-21T18:00:00,110874.52516553352,399148290.59592056,1577249783.6411035,10.912264845657324,6.66666666666669,24.629479156045548,1.0,187258.4151520623,674130294.5474243,2732569139.2352686,4.503391746209462,-3.210966547991647,27.31628793160728,27.31628793160728,0.0,0.4518171517689228,-1.5437555157534029,-0.262175543222766,-0.262175543222766
 2006-07-21T19:00:00,106369.98914849374,382931960.9345775,1490346223.7299912,10.67806917188897,6.66666666666669,24.629479156045548,1.0,167648.2559923285,603533721.5723825,2433891449.244272,3.0795649739304447,-3.8,27.31628793160728,27.31628793160728,0.0,0.5432164031554798,-3.8,-1.204743347916431,-1.204743347916431
 2006-07-21T20:00:00,105515.98385877383,379857541.8915859,1498119662.201362,10.699015437854529,6.66666666666669,24.629479156045548,1.0,163891.80404767397,590010494.5716262,2410224204.549347,3.013027160424164,-3.8,27.31628793160728,27.31628793160728,0.0,0.6344604809578284,-3.8,-1.2813997362222684,-1.2813997362222684
 2006-07-21T21:00:00,103391.5071529606,372209425.75065815,1467405157.1769283,10.61625014900676,6.66666666666669,24.629479156045548,1.0,157944.2863820575,568599430.975407,2329888775.048909,2.787098900624603,-3.8,27.31628793160728,27.31628793160728,0.0,0.7222448979204069,-3.8,-1.4146187225128248,-1.4146187225128248
 2006-07-21T22:00:00,98545.92461186004,354765328.6026961,1376267798.1700969,10.370689712961031,6.66666666666669,24.629479156045548,1.0,146980.81181096975,529130922.5194911,2155055591.1915336,2.2951403818319496,-3.8,27.31628793160728,27.31628793160728,0.0,0.8039086542454923,-3.8,-1.646823417509914,-1.646823417509914
 2006-07-21T23:00:00,89367.19774528977,321721911.8830431,1235257295.805485,9.990814437458068,6.66666666666669,24.629479156045548,1.0,127816.07492526168,460137869.730942,1886801499.992516,1.5395259993501884,-3.8,27.31628793160728,27.31628793160728,0.0,0.8753866621283017,-3.8,-2.0082207311062086,-2.0082207311062086
 2006-07-22T00:00:00,81889.47400448787,294802106.4161563,1121209646.755823,9.683599543776024,6.66666666666669,24.629479156045548,1.0,109065.7557326802,392636720.6376488,1604654225.3841722,0.7439030869120907,-3.8,27.31628793160728,27.31628793160728,0.0,0.9321309053257006,-3.8,-2.47978606048949,-2.47978606048949
 2006-07-22T01:00:00,76339.25896633868,274821332.27881926,1021838811.6113898,9.415970436888031,6.66666666666669,24.629479156045548,1.0,93473.46074050368,336504458.6658132,1332749428.3356087,-0.0237834153694876,-3.8,27.31628793160728,27.31628793160728,0.0,0.9714599146519364,-3.8,-2.9633067438469567,-2.9633067438469567
 2006-07-22T02:00:00,73413.50138551163,264288604.98784187,965693579.4223734,9.2647753130736,6.66666666666669,24.629479156045548,1.0,83300.2685953859,299880966.94338924,1140967731.795105,-0.5657015256447107,-3.8,27.31628793160728,27.31628793160728,0.0,0.9946099557978804,-3.8,-3.339354800386291,-3.339354800386291
 2006-07-22T03:00:00,72963.03218914731,262666915.8809304,956018471.4035188,9.23872295805667,6.666666666666692,24.629479156045548,1.0,23674.22667263005,85227216.02146819,242680970.58186305,4.554537260892775,3.871660825040546,9.10542931053576,27.31628793160728,0.0,1.0,2.121660825040546,2.121660825040546,2.121660825040546
 2006-07-22T04:00:00,70782.48037887858,254816929.3639629,855814715.7885262,8.968930865216928,6.66666666666669,24.629479156045548,1.0,70814.04154942879,254930549.5779436,856334981.5099251,9.109182728131664,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-22T05:00:00,80114.68030770776,288412849.107748,1089260974.9867558,9.59758298920845,6.66666666666669,24.62947915604555,1.0,80225.87490626167,288813149.662542,1092147991.662033,9.770947293918455,6.7,27.31628793160728,27.31628793160728,0.0,0.9999129014630342,6.7,6.7,6.7
 2006-07-22T06:00:00,98485.07284812076,354546262.2532348,1365492157.8031423,10.34167011485392,6.66666666666669,24.629479156045548,0.0,98742.61601790578,355473417.6644608,1371210696.422414,10.553376285245877,6.7,27.31628793160728,27.31628793160728,0.0,0.9994391329456884,6.7,6.7,6.7
 2006-07-22T07:00:00,104832.4605664174,377396858.03910255,1382453933.1481514,10.387357900357577,6.66666666666669,24.629479156045548,0.0,105139.73543915484,378503047.5809574,1388832857.1103125,10.602780834924268,6.7,27.31628793160728,27.31628793160728,0.0,0.9989228698470524,6.7,6.7,6.7
 2006-07-22T08:00:00,93560.2356038946,336816848.1740205,1114629259.3857806,9.665879101768873,6.66666666666669,24.629479156045548,0.0,93773.88778637948,337585996.03096604,1119123440.370152,9.846699535135556,6.7,27.31628793160728,27.31628793160728,0.0,0.9984066067484164,6.7,6.7,6.7
 2006-07-22T09:00:00,98797.3237661427,355670365.5581137,1151726699.112865,9.765798738863737,6.66666666666669,24.629479156045548,0.0,99033.78333924792,356521620.02129245,1156501929.9190283,9.95154617433941,6.7,27.31628793160728,27.31628793160728,0.0,0.9978903436497804,6.7,6.7,6.7
 2006-07-22T10:00:00,96030.38710343886,345709393.5723798,1087442994.3993442,9.592653121723002,6.66666666666669,24.629479156045548,0.0,96241.01536507747,346467655.31427896,1091720644.760564,9.769838342154864,6.7,27.31628793160728,27.31628793160728,0.0,0.9973740805511444,6.7,6.7,6.7
 2006-07-22T11:00:00,96453.20805079292,347231548.9828545,1083076047.5005572,9.580890235685786,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.757569415292656,9.757569415292656,0.0,27.31628793160728,7.315010275298273,0.9513981672714475,9.2363773380132,6.700040908643673,1.343054761507022
 2006-07-22T12:00:00,95258.26475548574,342929753.1197486,1042070249.865162,9.47045479456395,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.64176052911894,9.64176052911894,0.0,27.31628793160728,8.940615087309617,0.8407622726842136,9.6956070031721,6.700012238620688,0.5452408525801626
 2006-07-22T13:00:00,100057.879398908,360208365.83606887,1124102385.5631225,9.691402173609792,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.873518673398932,9.873518673398932,0.0,27.31628793160728,9.503077619536349,0.7335129222829222,9.762365217726142,6.700003337526854,0.956303614448711
 2006-07-22T14:00:00,108997.03273939394,392389317.8618182,1250490611.0392933,10.031852193548858,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.230594191394744,10.230594191394744,0.0,27.31628793160728,11.22976070044596,0.6111725553788284,10.221084094063867,6.6999833226993815,1.655090281022907
 2006-07-22T15:00:00,123339.82974011503,444023387.0644142,1510304111.3614628,10.7318635542599,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,10.965235674318516,10.965235674318516,0.0,27.31628793160728,13.61291918339401,0.4721443388082957,10.825121556240944,6.699998578819375,2.541832271261842
 2006-07-22T16:00:00,113904.28915995709,410055440.9758455,1406536106.9868293,10.452241582083682,6.66666666666669,24.629479156045548,0.0,129895.41019346246,467623476.6964648,1648497873.6127868,11.328713470236492,6.7,27.31628793160728,27.31628793160728,0.0,0.4084036062764125,7.364368144504662,7.364368144504662,7.364368144504662
 2006-07-22T17:00:00,112843.5539069026,406236794.06484926,1402679800.2629986,10.441850846183488,6.66666666666669,24.629479156045548,0.0,113247.71620426064,407691778.3353385,1410325620.307767,10.662997081384724,6.7,27.31628793160728,27.31628793160728,0.0,0.4078873431777766,6.7,6.7,6.7
 2006-07-22T18:00:00,111167.29557957345,400202264.0864644,1400370739.1360157,10.43562944105556,6.66666666666669,24.629479156045548,1.0,199266.2756357131,717358592.2885671,2611583022.017864,4.091838646520939,-3.2830774103626195,27.31628793160728,27.31628793160728,0.0,0.4161212588359955,-1.533077410362619,-0.2359221914396144,-0.2359221914396144
 2006-07-22T19:00:00,105511.28705776168,379840633.40794206,1329097309.7439673,10.243608676471146,6.66666666666669,24.629479156045548,1.0,171747.61404356002,618291410.5568161,2279320611.811132,2.6448369047027183,-3.8,27.31628793160728,27.31628793160728,0.0,0.5083489249947221,-3.8,-1.181942207741017,-1.181942207741017
 2006-07-22T20:00:00,102111.82355607262,367602564.8018614,1309145970.6712277,10.18985887044181,6.666666666666692,24.629479156045548,1.0,163086.42733202546,587111138.3952916,2212270178.9880543,2.456177335089658,-3.8,27.31628793160728,27.31628793160728,0.0,0.6005168432117278,-3.8,-1.2482848256736985,-1.2482848256736985
 2006-07-22T21:00:00,98055.6217780738,353000238.40106565,1296072272.3940182,10.154646806420065,6.66666666666669,24.629479156045548,1.0,154297.1318722813,555469674.7402126,2167909598.10114,2.331303390833526,-3.8,27.31628793160728,27.31628793160728,0.0,0.6898295771640379,-3.8,-1.3552372487683009,-1.3552372487683009
 2006-07-22T22:00:00,93989.33172546956,338361594.2116904,1271807091.506952,10.08927354347418,6.66666666666669,24.629479156045548,1.0,144088.0007420521,518716802.6713877,2082462825.8311925,2.0907627969384284,-3.8,27.31628793160728,27.31628793160728,0.0,0.7741998164644813,-3.8,-1.545552817176615,-1.545552817176615
 2006-07-22T23:00:00,84055.58927153736,302600121.3775345,1129413922.106783,9.7057030763697,6.66666666666669,24.629479156045548,1.0,124703.55337848687,448932792.16255295,1833386065.6324296,1.388979073629586,-3.8,27.31628793160728,27.31628793160728,0.0,0.8500450681839832,-3.8,-1.8569596807484243,-1.8569596807484243
 2006-07-23T00:00:00,76605.55965595799,275780014.76144874,1011312207.0477868,9.387620724052868,6.66666666666669,24.629479156045548,1.0,106613.69008311034,383809284.29919714,1559537416.3963733,0.6165814892739224,-3.8,27.31628793160728,27.31628793160728,0.0,0.9128007734099414,-3.8,-2.294475249885047,-2.294475249885047
 2006-07-23T01:00:00,71335.73321731815,256808639.5823453,885013793.891212,9.047545967228388,6.66666666666669,24.629479156045548,1.0,89023.83671414055,320485812.170906,1257803474.789045,-0.2355361184682859,-3.8,27.31628793160728,27.31628793160728,0.0,0.958743042275086,-3.8,-2.7888608812121323,-2.7888608812121323
 2006-07-23T02:00:00,70561.22275583075,254020401.92099068,814130072.625609,8.856709343441327,6.66666666666669,24.629479156045548,1.0,77037.02328749547,277333283.83498365,1032806740.406846,-0.8715594701126262,-3.8,27.31628793160728,27.31628793160728,0.0,0.9876619987306168,-3.8,-3.215936808714888,-3.215936808714888
 2006-07-23T03:00:00,70310.80333505594,253118892.00620133,749122590.5880874,8.681721042471546,6.66666666666669,24.629479156045548,1.0,23941.760836904577,86190339.01285647,309426945.46511084,0.3126972758518122,-0.5648775436246272,9.10542931053576,27.31628793160728,0.0,0.9997501601088312,-1.806576310686399,-1.6818100944441952,-1.6818100944441952
 2006-07-23T04:00:00,70134.48468334226,252484144.8600321,704801600.0879252,8.562425114265904,6.66666666666669,24.629479156045548,1.0,49399.56872257847,177838447.40128252,477704818.3229564,7.820256926292991,6.475730719022553,22.7635732763394,27.31628793160728,0.0,0.9999818575939609,5.967429486084324,5.967429486084324,5.967429486084324
 2006-07-23T05:00:00,72657.55338505884,261567192.18621185,911360415.4340484,9.118494892026703,6.66666666666669,24.629479156045548,1.0,72711.21796266962,261760384.6656106,912712125.1126108,9.267436991966228,6.7,27.31628793160728,27.31628793160728,0.0,0.999601397382792,6.7,6.7,6.7
 2006-07-23T06:00:00,94445.65505649394,340004358.2033782,1270758360.4664838,10.086451849001532,6.66666666666669,24.629479156045548,0.0,94651.69456460523,340746100.43257886,1275430111.748785,10.284962237971254,6.7,27.31628793160728,27.31628793160728,0.0,0.999085134284156,6.7,6.7,6.7
 2006-07-23T07:00:00,111568.5364558808,401646731.2411709,1433667793.7743952,10.52534917237572,6.66666666666669,24.629479156045548,0.0,111905.60615865402,402860182.1711545,1440370256.333545,10.747144483770862,6.7,27.31628793160728,27.31628793160728,0.0,0.9985688711855202,6.7,6.7,6.7
 2006-07-23T08:00:00,99725.2548346886,359010917.404879,1155050624.938262,9.774754720013036,6.66666666666669,24.629479156045548,0.0,99962.87746131267,359866358.8607256,1159815241.450817,9.96083189442458,6.7,27.31628793160728,27.31628793160728,0.0,0.998052608086884,6.7,6.7,6.7
 2006-07-23T09:00:00,103450.50517460537,372421818.6285793,1162653236.6488423,9.795231272543118,6.66666666666669,24.629479156045548,0.0,103700.2132455075,373320767.683827,1167482700.927734,9.982340688855524,6.7,27.31628793160728,27.31628793160728,0.0,0.9975363449882484,6.7,6.7,6.7
 2006-07-23T10:00:00,104464.55781098711,376072408.1195536,1159988017.723185,9.788052258028598,6.666666666666692,24.629479156045548,0.0,104714.72686888155,376973016.7279736,1164775041.4806051,9.974746739194126,6.7,27.31628793160728,27.31628793160728,0.0,0.9970200818896124,6.7,6.7,6.7
 2006-07-23T11:00:00,107297.18361434725,386269861.01165,1174978726.891838,9.828432734781527,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.017123520226749,10.017123520226749,0.0,27.31628793160728,7.83387282947999,0.9464240298817916,9.468479602441835,6.699978403787263,1.4232607372103985
 2006-07-23T12:00:00,108244.7296060538,389681026.5817937,1168592375.894787,9.811230390110095,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.999101915347689,9.999101915347689,0.0,27.31628793160728,9.726782861339148,0.8269571950782284,9.983366256014676,6.699992197760797,0.7597071735763284
 2006-07-23T13:00:00,113530.84755149444,408711051.18538,1235356928.2835078,9.9910837940571,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.18633908903574,10.18633908903574,0.0,27.31628793160728,10.73289023674598,0.704348203559355,10.155241781625218,6.700124308814083,1.358356554944642
 2006-07-23T14:00:00,112949.48394186044,406618142.1906976,1245423866.2008288,10.018203332884072,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.217021038322226,10.217021038322226,0.0,27.31628793160728,11.338307490588209,0.5766843652820243,10.233484433021,6.700001301968602,1.7206991779750087
 2006-07-23T15:00:00,133710.64599788815,481358325.5923973,1555923106.832636,10.854792920569432,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.0940689352422,11.0940689352422,0.0,27.31628793160728,14.046998410558702,0.4370591460870431,10.907800623227232,6.699995378350927,2.714861285601104
 2006-07-23T16:00:00,129360.42281488136,465697522.13357294,1497858462.60902,10.698311901135378,6.66666666666669,24.629479156045548,0.0,148423.65184778997,534325146.65204376,1754773051.799925,11.625959047441944,6.7,27.31628793160728,27.31628793160728,0.0,0.3711637980143203,7.40786091350562,7.40786091350562,7.40786091350562
 2006-07-23T17:00:00,124825.66722416454,449372402.00699234,1474461906.5162537,10.635265542032403,6.66666666666669,24.629479156045548,0.0,125364.21499009903,451311173.9643565,1483687328.2073572,10.868479825379298,6.7,27.31628793160728,27.31628793160728,0.0,0.3706475349156845,6.7,6.7,6.7
 2006-07-23T18:00:00,122270.45291675396,440173630.5003143,1505701910.3160975,10.71944742344307,6.66666666666669,24.629479156045548,1.0,216307.65893164012,778707572.1539047,2713766197.903011,4.438721935206604,-3.222885630849244,27.31628793160728,27.31628793160728,0.0,0.3782218412908376,-1.472885630849244,-0.1887697777744882,-0.1887697777744882
 2006-07-23T19:00:00,117293.80694932134,422257705.0175568,1491393535.5007389,10.680890291269648,6.66666666666669,24.629479156045548,1.0,187805.94291201816,676101394.4832654,2450718461.388061,3.1268771348126685,-3.8,27.31628793160728,27.31628793160728,0.0,0.4711968938440245,-3.8,-1.1577152501989734,-1.1577152501989734
 2006-07-23T20:00:00,113988.58083929466,410358891.0214609,1488486934.628964,10.673057961705496,6.66666666666669,24.629479156045548,1.0,179707.50063055757,646947002.2700073,2414108835.158311,3.0239492950041296,-3.8,27.31628793160728,27.31628793160728,0.0,0.5642527803282089,-3.8,-1.2194605432031504,-1.2194605432031504
 2006-07-23T21:00:00,108572.87658915012,390862355.7209404,1417246880.4236002,10.48109957117432,6.66666666666669,24.629479156045548,1.0,169662.52598338816,610785093.5401974,2301674703.780222,2.7077328321982854,-3.8,27.31628793160728,27.31628793160728,0.0,0.6548622044014505,-3.8,-1.3052614106992786,-1.3052614106992786
 2006-07-23T22:00:00,101865.9053917231,366717259.4102032,1315408573.318512,10.20672996633211,6.66666666666669,24.629479156045548,1.0,157977.99027584374,568720764.9930373,2152342797.305624,2.2875004538094013,-3.8,27.31628793160728,27.31628793160728,0.0,0.7415398319195475,-3.8,-1.4574168876415623,-1.4574168876415623
 2006-07-23T23:00:00,93212.2188224984,335563987.7609943,1195440514.8190491,9.88355285225658,6.66666666666669,24.629479156045548,1.0,140846.0636279507,507045829.0606226,1942198255.576767,1.6956756251793614,-3.8,27.31628793160728,27.31628793160728,0.0,0.8212793880425079,-3.8,-1.7174384715282154,-1.7174384715282154
 2006-07-24T00:00:00,89800.17293866926,323280622.57920927,1160335365.8356607,9.788988060876084,6.66666666666669,24.629479156045548,1.0,129959.98646444322,467855951.2719956,1808239937.5751588,1.3181131234443009,-3.8,27.31628793160728,27.31628793160728,0.0,0.8897765311356749,-3.8,-2.108395352155696,-2.108395352155696
 2006-07-24T01:00:00,87658.68524010449,315571266.8643761,1127462139.3721745,9.700439977467996,6.66666666666669,24.629479156045548,1.0,114897.75608625464,413631921.9105168,1567990125.378374,0.6404472577142605,-3.8,27.31628793160728,27.31628793160728,0.0,0.942657033628261,-3.8,-2.5938313990634083,-2.5938313990634083
 2006-07-24T02:00:00,97359.73353323854,350495040.7196588,1323823373.9089675,10.22939952680351,6.66666666666669,24.629479156045548,1.0,115648.14188045774,416333310.7696478,1596580524.6528718,0.7211288667747969,-3.8,27.31628793160728,27.31628793160728,0.0,0.9780569522249194,-3.8,-3.0617701294587056,-3.0617701294587056
 2006-07-24T03:00:00,93405.5653140418,336260035.1305505,1245377653.01944,10.018083076386858,6.66666666666669,24.629479156045548,1.0,88587.38195967501,318914575.0548301,1194440437.0549846,0.1179066731727388,-3.2656508728436484,22.7635732763394,27.31628793160728,0.0,0.9973947651011692,-3.8,-3.4522608644987614,-3.4522608644987614
 2006-07-24T04:00:00,85223.77908332468,306805604.69996893,1080885119.9082954,9.57498883819117,6.666666666666692,24.629479156045548,1.0,48955.7062891636,176240542.64098895,575665017.438756,7.229290251120164,5.610190497998352,18.21085862107152,27.31628793160728,0.0,1.0,4.4728208439871,4.4728208439871,4.4728208439871
 2006-07-24T05:00:00,95117.253054012,342422110.9944432,1256171801.3989034,10.047163736666157,6.66666666666669,24.62947915604555,1.0,95101.25312126522,342364511.23655486,1256679249.2819898,10.232369685829749,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-24T06:00:00,101526.47974289893,365495327.07443607,1323670517.4764335,10.228990206876558,6.666666666666692,24.629479156045548,0.0,101722.06711529467,366199441.61506087,1328042448.3934748,10.432439616134577,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-24T07:00:00,110749.9953012134,398699983.0843684,1408849487.6837068,10.458476634340675,6.66666666666669,24.629479156045548,0.0,111081.3846880082,399892984.8768296,1415421590.832337,10.677264916931897,6.7,27.31628793160728,27.31628793160728,0.0,0.999972416473156,6.7,6.7,6.7
 2006-07-24T08:00:00,99965.72466504258,359876608.7941532,1185300382.9746902,9.85624211542872,6.66666666666669,24.629479156045548,0.0,100212.68345276528,360765660.429955,1190295741.1114266,10.046300424357709,6.7,27.31628793160728,27.31628793160728,0.0,0.9995730740203772,6.7,6.7,6.7
 2006-07-24T09:00:00,106841.24452144976,384628480.2772191,1263162033.1110616,10.06598579421844,6.66666666666669,24.629479156045548,0.0,107129.74043330448,385667065.55989605,1268766995.959621,10.266309320953852,6.7,27.31628793160728,27.31628793160728,0.0,0.9990568109217411,6.7,6.7,6.7
 2006-07-24T10:00:00,113203.43974987137,407532383.09953696,1345221665.180498,10.287047406295716,6.66666666666669,24.629479156045548,0.0,113535.84350293336,408729036.61056,1351487033.3253632,10.498144618216685,6.7,27.31628793160728,27.31628793160728,0.0,0.9985405478231052,6.7,6.7,6.7
 2006-07-24T11:00:00,122505.46677939835,441019680.4058341,1442147576.8857536,10.54819484566429,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.772095361252369,10.772095361252369,0.0,27.31628793160728,9.164078087884644,0.9374491168793434,10.071204946049212,6.700003034990824,1.693479539913424
 2006-07-24T12:00:00,129474.98933128885,466109961.5926398,1494671715.3240886,10.689723901434052,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.920587335325967,10.920587335325967,0.0,27.31628793160728,12.402667776319197,0.7857979237615433,10.913410931847492,6.699997280225404,1.6248957321257451
 2006-07-24T13:00:00,138890.2451968583,500004882.7086898,1582913898.3984826,10.927530510104967,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.170010324754612,11.170010324754612,0.0,27.31628793160728,14.116731856222378,0.6295731052902367,11.10216109756235,6.699995624257665,2.576880708812872
 2006-07-24T14:00:00,148572.33379052594,534860401.6458934,1676310124.669134,11.179254315720073,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.43404666586349,11.43404666586349,0.0,27.31628793160728,15.921409107895144,0.4624366716073441,11.42275981465479,6.70000081569892,3.31848340754128
 2006-07-24T15:00:00,172215.86399934022,619977110.3976247,2012066399.0046265,12.084524603114083,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,12.460674475626492,12.460674475626492,0.0,27.31628793160728,24.181010893980343,0.2740272136033175,12.25335530729934,6.791075051249448,5.949130380286306
 2006-07-24T16:00:00,162141.25112029738,583708504.0330706,1908749824.5970511,11.805898919013678,6.666666666666692,24.629479156045548,0.0,189170.97412310296,681015506.8431706,2258767564.3743644,13.147673364402587,6.814198951356356,27.31628793160728,27.31628793160728,0.0,0.1877007659803595,7.850696049157871,7.850696049157871,7.850696049157871
 2006-07-24T17:00:00,164632.78628090848,592678030.6112704,1959595984.485631,11.943007653016828,6.66666666666669,24.629479156045548,0.0,165926.39732704405,597335030.3773587,1978531755.6674943,12.252819581181122,6.7,27.31628793160728,27.31628793160728,0.0,0.1871845028817236,6.7,6.7,6.7
 2006-07-24T18:00:00,165804.86691175913,596897520.8823329,2030728876.244412,12.134838310433476,6.66666666666669,24.629479156045548,1.0,261982.1430027934,943135714.810056,3100295961.5381966,6.534814392639984,-2.204924735757728,27.31628793160728,27.31628793160728,0.0,0.1854528476360399,-0.4591596174162702,0.4283934336823382,0.4283934336823382
 2006-07-24T19:00:00,160369.43719870583,577329973.915341,2025412730.0231853,12.120500643501822,6.66666666666669,24.629479156045548,1.0,250254.3150310612,900915534.1118202,3063252172.400605,4.849445767056533,-3.797145623173464,27.31628793160728,27.31628793160728,0.0,0.2780468177556521,-3.7929107415149215,-0.950038718735562,-0.950038718735562
 2006-07-24T20:00:00,156001.3367052638,561604812.1389498,2008219705.1825447,12.074133971252664,6.66666666666669,24.629479156045548,1.0,239167.056951325,861001405.02477,2994574752.985518,4.654018599519805,-3.8,27.31628793160728,27.31628793160728,0.0,0.3772399044644117,-3.8,-1.081265102513447,-1.081265102513447
 2006-07-24T21:00:00,150114.16717533456,540411001.8312044,1934494401.426236,11.875319098591795,6.666666666666692,24.629479156045548,1.0,227672.48127365825,819620932.5851699,2871914086.5450044,4.309907957106504,-3.8,27.31628793160728,27.31628793160728,0.0,0.4726838341524622,-3.8,-1.1587137464405044,-1.1587137464405044
 2006-07-24T22:00:00,139129.9176043097,500867703.37551504,1805501595.832223,11.527519709679805,6.66666666666669,24.629479156045548,1.0,212412.1652195977,764683794.7905518,2730103480.957004,3.911840031298592,-3.8,27.31628793160728,27.31628793160728,0.0,0.5657049584838282,-3.8,-1.220519976908682,-1.220519976908682
 2006-07-24T23:00:00,120329.4252267059,433185930.8161413,1533955673.6068697,10.795586724958936,6.66666666666669,24.629479156045548,1.0,186802.7155254401,672489775.8915845,2427787777.4659867,3.062403536657673,-3.8,27.31628793160728,27.31628793160728,0.0,0.6562677940335847,-3.8,-1.3070353537305657,-1.3070353537305657
 2006-07-25T00:00:00,112104.27361451172,403575385.0122423,1428863670.040987,10.51240178859189,6.66666666666669,24.629479156045548,1.0,172139.90998457072,619703675.9444546,2268255208.692287,2.613697279938269,-3.8,27.31628793160728,27.31628793160728,0.0,0.7428631877255486,-3.8,-1.4605847708086015,-1.4605847708086015
 2006-07-25T01:00:00,109165.5625404012,392996025.1454443,1400599249.1410527,10.436245038182983,6.66666666666669,24.629479156045548,1.0,161611.08515895563,581799906.5722402,2148031765.4812484,2.275368062715956,-3.8,27.31628793160728,27.31628793160728,0.0,0.8224611941653147,-3.8,-1.7225886001961503,-1.7225886001961503
 2006-07-25T02:00:00,102976.7277194846,370716219.7901446,1350552597.7331178,10.301411175486576,6.66666666666669,24.629479156045548,1.0,143884.74216897722,517985071.808318,1959749079.5633163,1.745093226280005,-3.8,27.31628793160728,27.31628793160728,0.0,0.8907429432906208,-3.8,-2.1155387494946107,-2.1155387494946107
 2006-07-25T03:00:00,98502.27035208348,354608173.2675005,1310854048.738221,10.194460071246503,6.66666666666669,24.629479156045548,1.0,127171.84303192487,457818634.9149296,1748158995.2789104,1.1487237539995312,-3.8,27.31628793160728,27.31628793160728,0.0,0.9433514161588792,-3.8,-2.601713209726449,-2.601713209726449
 2006-07-25T04:00:00,101627.26901237448,365858168.4445481,1394210081.92248,10.41905572451369,6.66666666666669,24.629479156045548,1.0,120346.8126440383,433248525.51853794,1666350571.9646993,0.9179485772462422,-3.8,27.31628793160728,27.31628793160728,0.0,0.9784836506643608,-3.8,-3.0683398311521586,-3.0683398311521586
 2006-07-25T05:00:00,107959.22844657308,388653222.4076632,1543112634.6548362,10.82026754813799,6.666666666666692,24.62947915604555,1.0,80611.57347244197,290201664.5007911,1138909678.5029786,1.5517892412258092,-1.6725413875441284,18.21085862107152,27.31628793160728,0.0,0.9975339781977416,-3.0434876558285704,-2.7543784407627787,-2.7543784407627787
 2006-07-25T06:00:00,107425.94033699448,386733385.21318007,1542406339.4495125,10.818359607305837,6.66666666666669,24.629479156045548,0.0,98204.05081034762,353534582.91725147,1350446458.7754786,10.49429718221446,6.7,27.31628793160728,27.31628793160728,0.0,0.999676168000429,6.320946268284442,6.320946268284442,6.320946268284442
 2006-07-25T07:00:00,110073.77032685291,396265573.1766705,1562299527.7038188,10.871972435640943,6.66666666666669,24.629479156045548,0.0,110343.12479270302,397235249.2537308,1568233524.9174438,11.105203539657987,6.7,27.31628793160728,27.31628793160728,0.0,0.9991599049017932,6.7,6.7,6.7
 2006-07-25T08:00:00,91535.60140975496,329528165.0751178,1151103728.2855515,9.7641254255452,6.66666666666669,24.629479156045548,0.0,91753.4993667953,330312597.72046304,1155845783.7930093,9.949694001851558,6.7,27.31628793160728,27.31628793160728,0.0,0.9986436418031572,6.7,6.7,6.7
 2006-07-25T09:00:00,93652.42043317204,337148713.5594194,1180248969.5745025,9.84262951572401,6.66666666666669,24.629479156045548,0.0,93883.40834082944,337980270.02698606,1185220766.8624296,10.032082658528486,6.7,27.31628793160728,27.31628793160728,0.0,0.9981273787045212,6.7,6.7,6.7
 2006-07-25T10:00:00,95875.51028598612,345151837.0295501,1213029989.6795075,9.930937812695502,6.66666666666669,24.629479156045548,0.0,96119.58389295657,346030502.0146436,1218229095.1933997,10.124633859835996,6.7,27.31628793160728,27.31628793160728,0.0,0.9976111156058852,6.7,6.7,6.7
