Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-25T11:00:00,104530.88250229903,376311177.0082765,1303957444.826162,10.175883206343066,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.381581105611756,10.381581105611756,0.0,27.31628793160728,8.449206327924465,0.9425309620226195,9.745442869215188,6.700050305972773,1.5387502934316146
 2006-07-25T12:00:00,115464.05485897584,415670597.49231297,1410930848.557546,10.46408379345602,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.683903712826776,10.683903712826776,0.0,27.31628793160728,11.53328371318189,0.8038780904216677,10.633073118968367,6.699996024637304,1.3082694860249156
 2006-07-25T13:00:00,123453.12349269104,444431244.5736878,1457079595.3790038,10.58842718208575,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.814402644460728,10.814402644460728,0.0,27.31628793160728,13.014819749362566,0.6558993756961885,10.819720834291642,6.700007387695596,2.170748684186496
 2006-07-25T14:00:00,120838.9712617546,435020296.5423165,1414159224.4204988,10.4727813691199,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.693171548298215,10.693171548298215,0.0,27.31628793160728,13.151120295149337,0.5081595952895216,10.72711344207806,6.6999973965171415,2.362728689188139
 2006-07-25T15:00:00,140707.23240245844,506546036.6488504,1733686846.2803369,11.333927962973211,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.596599564761188,11.596599564761188,0.0,27.31628793160728,16.9509350144199,0.3502069312609797,11.417374028911595,6.7000043444806,3.777585902006072
 2006-07-25T16:00:00,130806.05321178974,470901791.5624432,1637768097.8639622,11.075369385383128,6.66666666666669,24.629479156045548,0.0,150387.1978270271,541393912.1772975,1911611376.2033849,12.064554584999165,6.700201864385767,27.31628793160728,27.31628793160728,0.0,0.2759197994968221,7.478452096265488,7.478452096265488,7.478452096265488
 2006-07-25T17:00:00,121162.09452188708,436183540.2787936,1584688164.408835,10.93231050266035,6.66666666666669,24.629479156045548,0.0,122057.73337891976,439407840.1641112,1600450874.3268542,11.195388654146988,6.7,27.31628793160728,27.31628793160728,0.0,0.2754035363981862,6.7,6.7,6.7
 2006-07-25T18:00:00,118401.48789993668,426245356.43977207,1632273337.9578755,11.060584623667143,6.66666666666669,24.629479156045548,1.0,204089.62596529987,734722653.4750794,2851256450.11856,4.924268924755643,-3.122877401854192,27.31628793160728,27.31628793160728,0.0,0.2833858607048467,-1.3728774018541918,-0.049372704253453,-0.049372704253453
 2006-07-25T19:00:00,124880.5036751057,449569813.2303805,1793095757.9739783,11.494073914699506,6.66666666666669,24.629479156045548,1.0,192841.11322113263,694228007.5960776,2769441104.043166,4.022284684922422,-3.8,27.31628793160728,27.31628793160728,0.0,0.3791890924078466,-3.8,-1.083225203174544,-1.083225203174544
 2006-07-25T20:00:00,118994.7320960488,428381035.5457758,1717209912.3124917,11.289505769839458,6.66666666666669,24.629479156045548,1.0,183267.1326053133,659761677.3791279,2668242176.1643214,3.738103525837502,-3.8,27.31628793160728,27.31628793160728,0.0,0.4745754663929323,-3.8,-1.159978846515947,-1.159978846515947
 2006-07-25T21:00:00,106906.18473193196,384862265.034955,1523631040.3659232,10.767763748772678,6.66666666666669,24.629479156045548,1.0,166748.71404720005,600295370.5699201,2454220864.8840857,3.1367193197113257,-3.8,27.31628793160728,27.31628793160728,0.0,0.5675523368758699,-3.8,-1.2218772219182432,-1.2218772219182432
 2006-07-25T22:00:00,91444.96505574758,329201874.20069134,1263684383.064874,10.067393259912082,6.66666666666669,24.629479156045548,1.0,145168.2484788498,522605694.5238594,2160539397.974199,2.310552445590064,-3.8,27.31628793160728,27.31628793160728,0.0,0.6580553348806105,-3.8,-1.3093172743578907,-1.3093172743578907
 2006-07-25T23:00:00,82432.41597699677,296756697.51718843,1112839013.2006674,9.661052806733188,6.66666666666669,24.629479156045548,1.0,130215.70099141444,468776523.569092,1952845166.4748857,1.72567693662348,-3.8,27.31628793160728,27.31628793160728,0.0,0.7445449698580222,-3.8,-1.4646562012939686,-1.4646562012939686
 2006-07-26T00:00:00,81034.54159504295,291724349.7421546,1092451324.1244795,9.606140354773537,6.66666666666669,24.629479156045548,1.0,122957.85440132,442648275.844752,1838877934.7845428,1.4044989533511891,-3.8,27.31628793160728,27.31628793160728,0.0,0.8239612296396809,-3.8,-1.7291923987429458,-1.7291923987429458
 2006-07-26T01:00:00,80167.32198337896,288602359.14016426,1085685414.1436236,9.587917398882988,6.66666666666669,24.629479156045548,1.0,113906.4835275549,410063340.6991976,1693118433.3384812,0.9934925153687972,-3.8,27.31628793160728,27.31628793160728,0.0,0.8919671825027292,-3.8,-2.124666731691025,-2.124666731691025
 2006-07-26T02:00:00,73202.3015983967,263528285.7542281,947455122.9127485,9.215675696790257,6.66666666666669,24.629479156045548,1.0,95486.87490270218,343752749.6497279,1383273403.0168986,0.1188838039352133,-3.8,27.31628793160728,27.31628793160728,0.0,0.9442287198295064,-3.8,-2.6117373033428257,-2.6117373033428257
 2006-07-26T03:00:00,71427.04306997087,257137355.0518952,912526070.6419388,9.121618146518756,6.66666666666669,24.629479156045548,1.0,84854.83266480485,305477397.5932975,1180302741.76101,-0.4545024298174289,-3.8,27.31628793160728,27.31628793160728,0.0,0.9790212261015382,-3.8,-3.076652410744998,-3.076652410744998
 2006-07-26T04:00:00,71990.56113489333,259166020.085616,935079023.0866196,9.182340632569,6.66666666666669,24.629479156045548,1.0,53918.42711420151,194106337.61112547,728330199.773457,-0.4343213006418979,-2.499156878569448,18.21085862107152,27.31628793160728,0.0,0.9977048324463996,-3.338478514309307,-3.053087086811328,-3.053087086811328
 2006-07-26T05:00:00,85593.23217684672,308135635.8366482,1187467627.8657897,9.862086984377076,6.66666666666669,24.62947915604555,1.0,60475.15719781004,217710565.9121161,818932066.2287425,8.499831766139097,6.197520302409963,21.24600172458344,27.31628793160728,0.0,0.9999024575159652,5.369266115973301,5.369266115973301,5.369266115973301
 2006-07-26T06:00:00,99142.03580069034,356911328.88248515,1393411976.9343436,10.41688443030104,6.66666666666669,24.629479156045548,0.0,99309.59379724304,357514537.6700749,1397445856.762741,10.626902540488528,6.7,27.31628793160728,27.31628793160728,0.0,0.9994234670250846,6.7,6.7,6.7
 2006-07-26T07:00:00,97836.1692503533,352210209.3012719,1328700140.2868328,10.242541843871564,6.66666666666669,24.629479156045548,0.0,98091.9832145514,353131139.5723851,1334326996.8610544,10.450035462126683,6.7,27.31628793160728,27.31628793160728,0.0,0.9989072039264486,6.7,6.7,6.7
 2006-07-26T08:00:00,81106.0097142705,291981634.9713738,978124168.6214422,9.298251793716217,6.66666666666669,24.629479156045548,0.0,81262.82124804311,292546156.4929552,981756818.5765733,9.461282788435364,6.7,27.31628793160728,27.31628793160728,0.0,0.9983909408278128,6.7,6.7,6.7
 2006-07-26T09:00:00,87176.12963456222,313834066.684424,1041957834.7312576,9.470150873527215,6.666666666666692,24.629479156045548,0.0,87362.23576212495,314504048.74364984,1046021789.9541562,9.641629738046586,6.7,27.31628793160728,27.31628793160728,0.0,0.9978746777291768,6.7,6.7,6.7
 2006-07-26T10:00:00,92686.51202772291,333671443.29980254,1103856634.1413465,9.63685969225594,6.66666666666669,24.629479156045548,0.0,92897.71566470196,334431776.3929271,1108316997.327958,9.81639760327728,6.7,27.31628793160728,27.31628793160728,0.0,0.9973584146305408,6.7,6.7,6.7
 2006-07-26T11:00:00,95842.0142401133,345031251.26440793,1137092339.421435,9.726379535049526,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.91024883431762,9.91024883431762,0.0,27.31628793160728,7.611901694248225,0.9487911674705616,9.368885094225432,6.700020810209259,1.386907229477811
 2006-07-26T12:00:00,97111.44650744717,349601207.42680985,1123596252.3671248,9.690027455286376,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.87213499966008,9.87213499966008,0.0,27.31628793160728,9.471713507161322,0.8322233784018386,9.893530379935912,6.699983080463625,0.6827703228788442
 2006-07-26T13:00:00,95043.86511259792,342157914.4053525,1071014578.7871864,9.54840515110223,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.723623380350018,9.723623380350018,0.0,27.31628793160728,9.488842283216082,0.7192373891480089,9.749925761680448,6.699973522016098,0.9701429866425464
 2006-07-26T14:00:00,90083.7842816608,324301623.4139788,1010699598.3650726,9.385971972060691,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.553317733344487,9.553317733344487,0.0,27.31628793160728,9.252852065595436,0.6118943925010957,9.59343328997798,6.700013681787746,1.052201363178639
 2006-07-26T15:00:00,108013.93958279862,388850182.498075,1332319312.4524684,10.252292037629363,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.46082064698897,10.46082064698897,0.0,27.31628793160728,11.505453337571057,0.4970425393211646,10.238427772427244,6.7000052535488495,1.8341499817674969
 2006-07-26T16:00:00,105282.94149271327,379018589.3737677,1302018493.94351,10.170657996304284,6.66666666666669,24.629479156045548,0.0,119410.60080398904,429878162.8943606,1524535301.4349349,10.981921519499748,6.7,27.31628793160728,27.31628793160728,0.0,0.4407653869463099,7.311097823328921,7.311097823328921,7.311097823328921
 2006-07-26T17:00:00,103857.74602492072,373887885.68971455,1300957277.6888008,10.167799532032303,6.66666666666669,24.629479156045548,0.0,104241.73517165805,375270246.6179689,1308449102.8294313,10.3775365095142,6.7,27.31628793160728,27.31628793160728,0.0,0.4402491238476739,6.7,6.7,6.7
 2006-07-26T18:00:00,102360.1962097906,368496706.3552461,1313361121.6010056,10.20121461585333,6.66666666666669,24.629479156045548,1.0,185770.78047433263,668774809.7075975,2526730730.8871903,3.816161895965623,-3.320467653077106,27.31628793160728,27.31628793160728,0.0,0.4488449004554106,-1.5704676530771058,-0.268324076538222,-0.268324076538222
 2006-07-26T19:00:00,111462.32110974396,401264355.9950782,1536701866.9616003,10.803031935204444,6.66666666666669,24.629479156045548,1.0,173965.71586172038,626276577.1021934,2463687140.673979,3.163232861010013,-3.8,27.31628793160728,27.31628793160728,0.0,0.540447808366377,-3.8,-1.2028789571697274,-1.2028789571697274
 2006-07-26T20:00:00,121015.98520658424,435657546.7437032,1753306909.8209794,11.386810447068129,6.66666666666669,24.629479156045548,1.0,182876.01495813043,658353653.8492696,2662852038.2721906,3.722972932159793,-3.8,27.31628793160728,27.31628793160728,0.0,0.6317703801404884,-3.8,-1.2784979058778674,-1.2784979058778674
 2006-07-26T21:00:00,114962.85865867636,413866291.1712349,1670790808.6082945,11.16437801870488,6.66666666666669,24.629479156045548,1.0,172111.76346293464,619602348.4665648,2536502473.369294,3.3679919630147577,-3.8,27.31628793160728,27.31628793160728,0.0,0.7196893290963321,-3.8,-1.40939906652214,-1.40939906652214
 2006-07-26T22:00:00,96035.31758554868,345727143.3079753,1365448908.3126678,10.3415538625605,6.66666666666669,24.629479156045548,1.0,143347.41500749477,516050694.0269812,2148327157.721976,2.276132360689767,-3.8,27.31628793160728,27.31628793160728,0.0,0.8015892826597494,-3.8,-1.6380768386171949,-1.6380768386171949
 2006-07-26T23:00:00,84839.66611224512,305422798.0040824,1170195271.2975843,9.81554744338309,6.66666666666669,24.629479156045548,1.0,122141.77988718991,439710407.59388375,1824419473.738633,1.3637338424264362,-3.8,27.31628793160728,27.31628793160728,0.0,0.8734401284424852,-3.8,-1.9955174205747668,-1.9955174205747668
 2006-07-27T00:00:00,83684.46260012625,301264065.3604545,1146686899.525614,9.752223322526069,6.666666666666692,24.629479156045548,1.0,111533.5196933364,401520670.896011,1634950073.1195452,0.8293939347933273,-3.8,27.31628793160728,27.31628793160728,0.0,0.9306809396380644,-3.8,-2.4648434558841283,-2.4648434558841283
 2006-07-27T01:00:00,75521.31991377221,271876751.68958,1004210595.9131372,9.368505897622532,6.66666666666669,24.629479156045548,1.0,92768.38328128762,333966179.8126354,1321024438.4562263,-0.056937242808472,-3.8,27.31628793160728,27.31628793160728,0.0,0.9705325872394542,-3.8,-2.9499207596515085,-2.9499207596515085
 2006-07-27T02:00:00,70561.22275583075,254020401.92099068,900225532.1983445,9.088497053637097,6.66666666666669,24.629479156045548,1.0,79254.2896570684,285315442.76544625,1078286789.7019143,-0.7429305400820052,-3.8,27.31628793160728,27.31628793160728,0.0,0.99416343422309,-3.8,-3.3304644264599017,-3.3304644264599017
 2006-07-27T03:00:00,71567.9897221375,257644762.999695,929806608.572836,9.16814467101028,6.66666666666669,24.629479156045548,1.0,20623.602612779392,74244969.4060058,216036974.23982665,4.293495388902764,3.6855455422192094,9.10542931053576,27.31628793160728,0.0,1.0,1.9355455422192112,1.9355455422192112,1.9355455422192112
 2006-07-27T04:00:00,70234.04101791211,252842547.6644836,762510121.8491615,8.717768256324511,6.66666666666669,24.629479156045548,1.0,70266.53806537912,252959537.0353648,762585682.2149521,8.84583885041369,6.7,27.31628793160728,27.31628793160728,0.0,0.9999757801814354,6.7,6.7,6.7
 2006-07-27T05:00:00,80804.97004271737,290897892.15378255,1086544315.985406,9.590304226997077,6.66666666666669,24.62947915604555,1.0,80912.92432800119,291286527.5808042,1089204934.174562,9.76257568210551,6.7,27.31628793160728,27.31628793160728,0.0,0.9995831651452156,6.7,6.7,6.7
 2006-07-27T06:00:00,101340.36502390016,364825314.08604056,1409119380.757598,10.459212869537632,6.66666666666669,24.629479156045548,0.0,101621.82640759076,365838575.06732666,1415271327.3714728,10.67681735667256,6.7,27.31628793160728,27.31628793160728,0.0,0.9990669020465796,6.7,6.7,6.7
 2006-07-27T07:00:00,100565.61711750302,362036221.6230108,1292305715.9681735,10.144492732309866,6.66666666666669,24.629479156045548,0.0,100840.06148329574,363024221.3398646,1298051544.159618,10.3483970195315,6.7,27.31628793160728,27.31628793160728,0.0,0.9985506389479436,6.7,6.7,6.7
 2006-07-27T08:00:00,88486.49503766152,318551382.13558143,1016694719.819866,9.402116211936336,6.66666666666669,24.629479156045548,0.0,88616.17825447234,319018241.7161004,1019667808.2375282,9.567680482220558,6.7,27.31628793160728,27.31628793160728,0.0,0.9980343758493078,6.7,6.7,6.7
 2006-07-27T09:00:00,92313.40413846438,332328254.8984718,1031094178.2524964,9.440893217958957,6.666666666666692,24.629479156045548,0.0,92543.87490440988,333157949.6558756,1035709720.8027908,9.612697676787793,6.7,27.31628793160728,27.31628793160728,0.0,0.9975181127506718,6.7,6.7,6.7
 2006-07-27T10:00:00,94679.09886405076,340844755.9105828,1032539967.1730164,9.444786552949354,6.66666666666669,24.629479156045548,0.0,94875.98209493348,341553535.54176044,1036495728.4903792,9.614903665508452,6.7,27.31628793160728,27.31628793160728,0.0,0.997001849652036,6.7,6.7,6.7
 2006-07-27T11:00:00,98466.12891277326,354478064.0859837,1059153568.2064976,9.516461512649297,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.690042174737084,9.690042174737084,0.0,27.31628793160728,7.177572676504174,0.9522354453027438,9.175131882697473,6.7000350496727705,1.3250573379299493
 2006-07-27T12:00:00,101460.47137114556,365257696.936124,1074887882.9729989,9.558836475047462,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.734475330598642,9.734475330598642,0.0,27.31628793160728,9.071489283048122,0.8422736409156345,9.747186882460715,6.700014034228967,0.570720680084612
 2006-07-27T13:00:00,103609.47731154994,372994118.3215798,1086376355.8519654,9.589778597143876,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.766925358222514,9.766925358222514,0.0,27.31628793160728,9.45837724257663,0.7320960916349387,9.750816888065556,6.700000917836469,0.9382763156757218
 2006-07-27T14:00:00,109817.41157591046,395342681.6732777,1156697479.088294,9.779188702711725,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.965603916320813,9.965603916320813,0.0,27.31628793160728,10.298821524839193,0.6180810131606197,9.93203348018462,6.699997946184521,1.358228242704232
 2006-07-27T15:00:00,137795.80823110385,496064909.63197374,1544687271.9771914,10.824510509186103,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.062262627629778,11.062262627629778,0.0,27.31628793160728,13.655993154871696,0.4841717250908625,10.83879989212298,6.699995780913516,2.5502355354098225
 2006-07-27T16:00:00,131878.6495027854,474763138.21002746,1493886881.246883,10.687609702106467,6.666666666666692,24.629479156045548,0.0,151563.81304149053,545629726.9493659,1751006777.1153946,11.615419039010852,6.7,27.31628793160728,27.31628793160728,0.0,0.4188006941299781,7.412575750281873,7.412575750281873,7.412575750281873
 2006-07-27T17:00:00,130046.49785620726,468167392.2823463,1525405172.367771,10.77254360544984,6.66666666666669,24.629479156045548,0.0,130639.09275038548,470300733.9013878,1535286586.5117185,11.012968375868828,6.7,27.31628793160728,27.31628793160728,0.0,0.4182844310313423,6.7,6.7,6.7
 2006-07-27T18:00:00,134010.5970520631,482438149.38742703,1624250495.934279,11.03893581918323,6.66666666666669,24.629479156045548,1.0,230620.85220076967,830235067.9227707,2800560471.511476,4.776285889965778,-3.128546962210945,27.31628793160728,27.31628793160728,0.0,0.4233970973890763,-1.3785469622109447,-0.1959694959704587,-0.1959694959704587
 2006-07-27T19:00:00,131543.54770066368,473556771.7223893,1649055627.818677,11.105792579842223,6.66666666666669,24.629479156045548,1.0,206511.909564932,743442874.4337554,2599094021.3334074,3.5438729525928427,-3.8,27.31628793160728,27.31628793160728,0.0,0.5145468554948976,-3.8,-1.1859270330899327,-1.1859270330899327
 2006-07-27T20:00:00,129657.4686360818,466766887.0898945,1672054744.9405634,11.167784130799184,6.66666666666669,24.629479156045548,1.0,200420.8085830631,721514910.8990272,2593866062.447531,3.529186681015416,-3.8,27.31628793160728,27.31628793160728,0.0,0.6065593453457958,-3.8,-1.2536708922446531,-1.2536708922446531
 2006-07-27T21:00:00,124782.79474139807,449218061.0690331,1622844918.3330429,11.03514773935621,6.66666666666669,24.629479156045548,1.0,189255.9008521904,681321243.0678852,2484749218.6452355,3.22253865874545,-3.8,27.31628793160728,27.31628793160728,0.0,0.6956251086554578,-3.8,-1.3648316337263413,-1.3648316337263413
 2006-07-27T22:00:00,114302.06570030526,411487436.5210989,1477450287.3167782,10.643318068205277,6.666666666666688,24.629479156045548,1.0,171766.2352534445,618358446.9124001,2279623964.576181,2.6456924064167184,-3.8,27.31628793160728,27.31628793160728,0.0,0.7795552306897652,-3.8,-1.5621779684091035,-1.5621779684091035
 2006-07-27T23:00:00,101967.60273618536,367083369.8502672,1291979397.2593656,10.143613847066506,6.66666666666669,24.629479156045548,1.0,148958.66294549117,536251186.6037682,1982613877.8006928,1.809531386400868,-3.8,27.31628793160728,27.31628793160728,0.0,0.8546758412528955,-3.8,-1.882433180526922,-1.882433180526922
 2006-07-28T00:00:00,90655.4840995348,326359742.7583252,1224467532.121092,9.961786606651575,6.66666666666669,24.629479156045548,1.0,123440.80440404138,444386895.85454905,1763647029.805848,1.1921599150550537,-3.8,27.31628793160728,27.31628793160728,0.0,0.916403914599174,-3.8,-2.3268384788367062,-2.3268384788367062
 2006-07-28T01:00:00,73881.90660898545,265974863.7923476,975719000.9298398,9.291772137136991,6.66666666666669,24.629479156045548,1.0,93274.73623283223,335789050.438196,1337190200.922959,-0.0112173558991328,-3.8,27.31628793160728,27.31628793160728,0.0,0.9611703167263236,-3.8,-2.820687040062436,-2.820687040062436
 2006-07-28T02:00:00,74752.39083783927,269108607.0162214,994370632.8938092,9.341997247093904,6.66666666666669,24.629479156045548,1.0,86615.39606799562,311815425.8447843,1206783191.0981832,-0.3796686600021502,-3.8,27.31628793160728,27.31628793160728,0.0,0.9890593536333808,-3.8,-3.239505507523021,-3.239505507523021
 2006-07-28T03:00:00,74416.30433381027,267898695.601717,987183900.9556552,9.322644331506448,6.666666666666689,24.629479156045548,1.0,27561.37597979611,99220953.527266,376246990.07820725,1.561237296071418,0.494657595511201,9.10542931053576,27.31628793160728,0.0,0.9999061030745846,-1.1755010851261585,-1.055853042867905,-1.055853042867905
 2006-07-28T04:00:00,75720.02984540541,272592107.44345945,1006295845.5783844,9.374112741429837,6.66666666666669,24.629479156045548,1.0,74904.41924666577,269655909.2879967,950296357.028625,9.372861949477674,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.62015868063736,6.62015868063736,6.62015868063736
 2006-07-28T05:00:00,84563.9686778802,304430287.2403687,1172654323.6275277,9.822175705275486,6.66666666666669,24.62947915604555,1.0,84669.40351653303,304809852.65951884,1175425245.3944886,10.00460291727174,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-28T06:00:00,98355.18079432697,354078650.85957706,1387178892.5760517,10.400099011441045,6.66666666666669,24.629479156045548,0.0,98616.43452102807,355019164.27570105,1393008563.3766327,10.614447063231497,6.7,27.31628793160728,27.31628793160728,0.0,0.9998813376043756,6.7,6.7,6.7
 2006-07-28T07:00:00,99897.74307248829,359631875.0609578,1340762770.4735556,10.27504426804571,6.66666666666669,24.629479156045548,0.0,100184.74740182844,360665090.6465824,1346903536.1166668,10.485273160300798,6.7,27.31628793160728,27.31628793160728,0.0,0.9993917871577004,6.7,6.7,6.7
 2006-07-28T08:00:00,89307.44547716242,321506803.71778464,1106877833.702825,9.645002797377629,6.666666666666692,24.629479156045548,0.0,89511.68628912763,322242070.6408594,1111350003.439265,9.824890710347812,6.7,27.31628793160728,27.31628793160728,0.0,0.9988755240590642,6.7,6.7,6.7
 2006-07-28T09:00:00,101393.46312870442,365016467.263336,1259958275.2900152,10.057355384687986,6.66666666666669,24.629479156045548,0.0,101668.57660379136,366006875.7736489,1265579186.4979484,10.257362071876578,6.7,27.31628793160728,27.31628793160728,0.0,0.9983592609604284,6.7,6.7,6.7
 2006-07-28T10:00:00,114139.54807032728,410902373.0531781,1389830407.1883123,10.407232077945634,6.666666666666692,24.629479156045548,0.0,114491.14165258296,412168109.9492986,1396499725.0301852,10.624260245098888,6.7,27.31628793160728,27.31628793160728,0.0,0.9978429978617924,6.7,6.7,6.7
 2006-07-28T11:00:00,122227.20858371144,440017950.9013611,1455315780.8462985,10.583674567787726,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.809337891211356,10.809337891211356,0.0,27.31628793160728,9.274827943516948,0.9353813343865994,10.121586736243508,6.699990207210637,1.7205668017288074
 2006-07-28T12:00:00,126470.70143817645,455294525.1774352,1480041726.1190076,10.650301048243575,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.879261116757093,10.879261116757093,0.0,27.31628793160728,12.282767275435011,0.784522695680633,10.86386387254361,6.699995209298586,1.5944195912071517
 2006-07-28T13:00:00,124153.53501854133,446952726.0667486,1433653125.872118,10.525305925569503,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,10.748149430152276,10.748149430152276,0.0,27.31628793160728,13.020058503987867,0.6334350920511006,10.792182507071672,6.69998568440023,2.2074663882322225
 2006-07-28T14:00:00,122939.54254498777,442582353.161956,1432333798.7203782,10.521749731879869,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.744475752278886,10.744475752278886,0.0,27.31628793160728,13.205059079230528,0.4878725932937899,10.729316302687414,6.700013102203765,2.3933737736279395
 2006-07-28T15:00:00,137864.2081070759,496311149.1854732,1765362805.7861438,11.4193237517175,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.685965820137032,11.685965820137032,0.0,27.31628793160728,18.08348162045987,0.3254618512525644,11.54566026888004,6.700000529352169,4.173926585943982
 2006-07-28T16:00:00,126935.408685724,456967471.2686065,1652428680.2915962,11.114884243571929,6.66666666666669,24.629479156045548,0.0,145446.54080508056,523607546.89829,1931007842.77946,12.119459710961507,6.700786165877876,27.31628793160728,27.31628793160728,0.0,0.2493205811175859,7.479874985646404,7.479874985646404,7.479874985646404
 2006-07-28T17:00:00,123340.20851717376,444024750.6618256,1613906104.5893767,11.011056107326905,6.66666666666669,24.629479156045548,0.0,123952.594086897,446229338.7128292,1625058370.8018453,11.264267006153103,6.7,27.31628793160728,27.31628793160728,0.0,0.24880431801895,6.7,6.7,6.7
 2006-07-28T18:00:00,116455.81217281031,419240923.8221172,1539386256.930553,10.81022568009179,6.66666666666669,24.629479156045548,1.0,204332.83760088592,735598215.3631892,2761858133.4835324,4.722157104418497,-3.0735624193310933,27.31628793160728,27.31628793160728,0.0,0.2569698570896155,-1.3235624193310929,0.0144158161150914,0.0144158161150914
 2006-07-28T19:00:00,120907.54099821842,435267147.5935863,1707185847.502346,11.262532094134857,6.66666666666669,24.629479156045548,1.0,189226.6486799356,681215935.2477679,2692877019.589097,3.807189564347864,-3.8,27.31628793160728,27.31628793160728,0.0,0.3537721871601602,-3.8,-1.0560427456574482,-1.0560427456574482
 2006-07-28T20:00:00,122646.00691459932,441525624.8925576,1808282032.8725016,11.535018709666277,6.66666666666669,24.629479156045548,1.0,187512.80453282967,675046096.3181868,2768235768.508857,4.018892200719546,-3.8,27.31628793160728,27.31628793160728,0.0,0.4499512507047998,-3.8,-1.142970600489356,-1.142970600489356
 2006-07-28T21:00:00,109056.34542111264,392602843.5160055,1587449829.789644,10.939756127758358,6.66666666666669,24.629479156045548,1.0,169005.34274218258,608419233.8718573,2523989455.7484355,3.3328160781246137,-3.8,27.31628793160728,27.31628793160728,0.0,0.5435048603908691,-3.8,-1.204938402594787,-1.204938402594787
 2006-07-28T22:00:00,91037.61740475312,327735422.6571113,1289977444.909149,10.138225150900258,6.666666666666692,24.629479156045548,1.0,144210.2813277677,519157012.7799637,2196440886.4399667,2.4116023771785886,-3.8,27.31628793160728,27.31628793160728,0.0,0.6347406988428007,-3.8,-1.2817050818801323,-1.2817050818801323
 2006-07-28T23:00:00,81872.03279269753,294739318.0537111,1129005066.6151056,9.704596024580251,6.66666666666669,24.629479156045548,1.0,129653.81447271798,466753732.1017847,1985497158.8303032,1.817665559870269,-3.8,27.31628793160728,27.31628793160728,0.0,0.7225109569731031,-3.8,-1.415167885037104,-1.415167885037104
 2006-07-29T00:00:00,82982.53449540549,298737124.18345976,1140494148.2118309,9.735542715694658,6.66666666666669,24.629479156045548,1.0,126612.36664045746,455804519.9056469,1915164480.758237,1.6195084468494791,-3.8,27.31628793160728,27.31628793160728,0.0,0.8041498821800244,-3.8,-1.6477419283711014,-1.6477419283711014
 2006-07-29T01:00:00,80193.9562633414,288698242.548029,1075054079.2382529,9.559287590256856,6.666666666666692,24.629479156045548,1.0,116462.49672913612,419264988.22489,1723344716.1896608,1.0787161561153074,-3.8,27.31628793160728,27.31628793160728,0.0,0.8755887837961032,-3.8,-2.009550907044915,-2.009550907044915
 2006-07-29T02:00:00,77103.43880960857,277572379.7145909,1011204981.3467082,9.387330867883604,6.66666666666669,24.629479156045548,1.0,103736.41352120176,373451088.6763264,1492460153.84279,0.4272554784722279,-3.8,27.31628793160728,27.31628793160728,0.0,0.932281117565271,-3.8,-2.4813443377537188,-2.4813443377537188
 2006-07-29T03:00:00,76601.7705664363,275766374.03917074,1000767944.7679846,9.359224546677517,6.66666666666669,24.629479156045548,1.0,94013.06817162548,338447045.41785175,1310647943.112353,-0.0861995867932471,-3.8,27.31628793160728,27.31628793160728,0.0,0.9715557295529272,-3.8,-2.964696072790132,-2.964696072790132
 2006-07-29T04:00:00,74934.05100753046,269762583.62710965,965953466.5854076,9.265475164526729,6.666666666666692,24.629479156045548,1.0,85233.99900418021,306842396.4150488,1142306535.433942,-0.5619139090405963,-3.8,27.31628793160728,27.31628793160728,0.0,0.9946559917309348,-3.8,-3.340273510640826,-3.340273510640826
 2006-07-29T05:00:00,84562.5810010238,304425291.6036857,1141902030.736565,9.739346688957935,6.66666666666669,24.62947915604555,1.0,40449.50586862877,145618221.12706357,477079807.2907201,5.671831626447083,4.330216460711543,13.65814396580364,27.31628793160728,0.0,1.0,2.71698926521394,2.71698926521394,2.71698926521394
 2006-07-29T06:00:00,95876.1183944756,345154026.220112,1323474575.2776508,10.228461964018562,6.666666666666689,24.629479156045548,0.0,95914.833437499,345293400.3749964,1325020510.493805,10.423971865369415,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-29T07:00:00,97556.06470041514,351201832.9214945,1311913260.5831735,10.19732491416527,6.666666666666692,24.629479156045548,0.0,97757.70540671202,351927739.4641632,1316505503.5593665,10.400083672253574,6.7,27.31628793160728,27.31628793160728,0.0,0.999932298546577,6.7,6.7,6.7
 2006-07-29T08:00:00,82134.05620002102,295682602.32007563,980881661.46874,9.305676127342696,6.66666666666669,24.629479156045548,0.0,82289.55993019212,296242415.7486916,984490537.9548712,9.468957918624437,6.7,27.31628793160728,27.31628793160728,0.0,0.9994773997691768,6.7,6.7,6.7
 2006-07-29T09:00:00,84845.9262798592,305445334.6074931,1004755251.6163542,9.369962594401246,6.666666666666692,24.629479156045548,0.0,85016.92011411443,306060912.410812,1008539407.4180834,9.536454591191092,6.7,27.31628793160728,27.31628793160728,0.0,0.998961136670541,6.7,6.7,6.7
 2006-07-29T10:00:00,87341.80644035905,314430503.1852926,1018319568.999593,9.406490342964275,6.66666666666669,24.629479156045548,0.0,87518.75546982935,315067519.6913856,1022158765.4181817,9.574674387138428,6.7,27.31628793160728,27.31628793160728,0.0,0.998444873571905,6.7,6.7,6.7
 2006-07-29T11:00:00,88662.60803657293,319185388.9316625,1012372377.7670964,9.39047459551997,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.557805110778608,9.557805110778608,0.0,27.31628793160728,6.9601401954761215,0.9550437387455412,9.08099281877889,6.699987883945961,1.2935237788152685
 2006-07-29T12:00:00,89920.97305430024,323715502.9954809,1014411419.6565324,9.39596569962996,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.563610065524406,9.563610065524406,0.0,27.31628793160728,8.58328088745749,0.8513899122080429,9.560946425798008,6.69999851495605,0.4550794368830806
 2006-07-29T13:00:00,90328.37164681964,325182137.9285507,1000896333.165802,9.359570441054696,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.525490089650477,9.525490089650477,0.0,27.31628793160728,8.817236690416868,0.7477618233293604,9.540105445333008,6.699983090087578,0.741121430958601
 2006-07-29T14:00:00,89304.26527854921,321495355.0027771,974343915.2355776,9.288068818611857,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.450594278476178,9.450594278476178,0.0,27.31628793160728,8.809880622554259,0.6465087598980538,9.463318502361,6.70003473801384,0.8954865323320055
 2006-07-29T15:00:00,103408.04984785953,372268979.4522943,1223303567.126379,9.958616403711677,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.154017622173829,10.154017622173829,0.0,27.31628793160728,10.778172577788864,0.5359097964672708,10.039204525333064,6.700005249048258,1.5756691186587757
 2006-07-29T16:00:00,97126.30999764796,349654715.9915327,1140880626.245432,9.73658424047554,6.66666666666669,24.629479156045548,0.0,109368.2297561438,393725627.1221176,1336332983.383044,10.454926023554732,6.7,27.31628793160728,27.31628793160728,0.0,0.4840799280829337,7.238217590265447,7.238217590265447,7.238217590265447
 2006-07-29T17:00:00,96807.48798884312,348506956.7598351,1169209408.8294177,9.812891898748072,6.66666666666669,24.629479156045548,0.0,97186.29602707416,349870665.69746685,1176567550.7859526,10.007816634350776,6.7,27.31628793160728,27.31628793160728,0.0,0.4835636649842977,6.7,6.7,6.7
 2006-07-29T18:00:00,91192.128452555,328291662.429198,1125471773.381488,9.69508082337284,6.666666666666689,24.629479156045548,1.0,172761.2657399563,621940556.6638427,2355929102.491585,3.254184732065026,-3.40252574557137,27.31628793160728,27.31628793160728,0.0,0.493389967992811,-1.65252574557137,-0.3182638139617794,-0.3182638139617794
 2006-07-29T19:00:00,81511.79941186674,293442477.8827203,993085198.9611868,9.33854170554852,6.66666666666669,24.629479156045548,1.0,137317.97904620867,494344724.5663512,1913157728.5411773,1.6138308603616247,-3.8,27.31628793160728,27.31628793160728,0.0,0.5843048435232885,-3.8,-1.2347299988269649,-1.2347299988269649
 2006-07-29T20:00:00,74984.57903475259,269944484.5251093,896119427.5820934,9.077442206145385,6.66666666666669,24.629479156045548,1.0,125894.34346557791,453219636.4760805,1783895194.7504623,1.249497947739124,-3.8,27.31628793160728,27.31628793160728,0.0,0.6742338181807103,-3.8,-1.331366605349572,-1.331366605349572
 2006-07-29T21:00:00,73772.92360056663,265582524.9620399,880202251.9163712,9.03458856265936,6.66666666666669,24.629479156045548,1.0,119073.73100398364,428665431.61434114,1707282184.1780612,1.033454531305172,-3.8,27.31628793160728,27.31628793160728,0.0,0.7597033796954756,-3.8,-1.5037619404175244,-1.5037619404175244
 2006-07-29T22:00:00,71648.75548482464,257935519.74536863,787024050.7973473,8.783745223252224,6.66666666666669,24.629479156045548,1.0,103815.6507138755,373736342.56995183,1513205719.5337784,0.4858030819065238,-3.8,27.31628793160728,27.31628793160728,0.0,0.8373839502943733,-3.8,-1.7917621098967216,-1.7917621098967216
 2006-07-29T23:00:00,70310.80333505594,253118892.00620133,626853778.5770012,8.352647410584197,6.66666666666669,24.629479156045548,1.0,85045.49380518093,306163777.6986513,1204430974.10922,-0.3863504401921425,-3.8,27.31628793160728,27.31628793160728,0.0,0.902798572902323,-3.8,-2.2094146972508164,-2.2094146972508164
 2006-07-30T00:00:00,70134.48468334226,252484144.8600321,600229424.5694665,8.280997917091,6.66666666666669,24.629479156045548,1.0,74817.5105314723,269343037.9133003,1001402030.7473992,-0.9603942862555952,-3.8,27.31628793160728,27.31628793160728,0.0,0.9518745711942036,-3.8,-2.702314125092613,-2.702314125092613
 2006-07-30T01:00:00,70079.00897857112,252284432.32285607,577360573.9920049,8.219460181890632,6.66666666666669,24.629479156045548,1.0,68975.81690104702,248312940.8437692,819802521.5313382,-1.4743568588946934,-3.8,27.31628793160728,27.31628793160728,0.0,0.9836331574472796,-3.8,-3.1496395370051906,-3.1496395370051906
 2006-07-30T02:00:00,50168.25702440627,180605725.2878626,405542917.3985307,7.757206083999257,6.66666666666669,24.629479156045548,1.0,34035.992276354606,122529572.1948766,312574760.9493587,-1.931371869995352,-2.8185046460848007,13.65814396580364,27.31628793160728,0.0,0.9990195266382594,-3.2709282892937144,-3.0711821373359487,-3.0711821373359487
 2006-07-30T03:00:00,37578.94625324628,135284206.5116866,307941087.81590474,7.494664120275902,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.5101236030196394,1.5101236030196394,0.0,27.31628793160728,0.0,0.9999632657934252,0.7617982378769029,0.7617982378769029,0.7617982378769029
 2006-07-30T04:00:00,32294.41934472861,116259909.641023,264978040.9982381,7.379118285269405,6.66666666666669,24.629479156045548,1.0,3553.7724963751884,12793580.98695068,29290575.07957388,5.723030696700051,5.640503096769685,4.55271465526788,27.31628793160728,0.0,0.9995456219811856,5.091252105121336,5.091252105121336,5.091252105121336
 2006-07-30T05:00:00,46107.54801853102,165987172.86671168,375083089.7627394,7.675268468464528,6.66666666666669,24.629479156045548,1.0,45920.462542555,165313665.15319794,373789513.402375,7.752685019545326,6.7,27.31628793160728,27.31628793160728,0.0,0.9990293588825496,6.7,6.7,6.7
 2006-07-30T06:00:00,71450.83730605105,257223014.3017838,773360425.07056,8.747009667303944,6.66666666666669,24.629479156045548,0.0,71497.62871659776,257391463.3797519,774980770.768748,8.880569915081221,6.7,27.31628793160728,27.31628793160728,0.0,0.9985130957839136,6.7,6.7,6.7
 2006-07-30T07:00:00,90454.3991872638,325635837.0741496,1221254930.5285015,9.953099859755485,6.66666666666669,24.629479156045548,0.0,90672.36809400444,326420525.138416,1226193860.9181163,10.146925694911577,6.7,27.31628793160728,27.31628793160728,0.0,0.9979968326852776,6.7,6.7,6.7
 2006-07-30T08:00:00,76857.34775984187,276686451.9354307,893136139.0281237,9.069410691573792,6.66666666666669,24.629479156045548,0.0,76963.78147833623,277069613.32201046,896243932.7861238,9.221244127190408,6.7,27.31628793160728,27.31628793160728,0.0,0.9974805695866416,6.7,6.7,6.7
 2006-07-30T09:00:00,82287.17502427528,296233830.087391,951976326.68813,9.227841587327209,6.66666666666669,24.629479156045548,0.0,82442.64257499871,296793513.26999533,955438842.7824827,9.387416705416411,6.7,27.31628793160728,27.31628793160728,0.0,0.9969643064880056,6.7,6.7,6.7
 2006-07-30T10:00:00,88666.22015103204,319198392.5437154,996191346.3749824,9.346900436245038,6.66666666666669,24.629479156045548,0.0,88840.57241925159,319826060.7093057,999885682.3806908,9.512170232927929,6.7,27.31628793160728,27.31628793160728,0.0,0.9964480433893698,6.7,6.7,6.7
 2006-07-30T11:00:00,96025.05594599264,345690201.40557337,1050926605.469466,9.494304392132202,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.6667645640665,9.6667645640665,0.0,27.31628793160728,7.144134780411338,0.9519008344930494,9.160023892041956,6.700016970995882,1.3212674484764335
 2006-07-30T12:00:00,95014.57964377225,342052486.71758,1020573751.567232,9.41256117306975,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.581008420448995,9.581008420448995,0.0,27.31628793160728,8.722641322629089,0.8447692390942643,9.61168360434867,6.699966162666243,0.4940802922736858
 2006-07-30T13:00:00,89707.66847243404,322947606.5007626,953837179.7686208,9.23285108613174,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.392601521325458,9.392601521325458,0.0,27.31628793160728,8.53784702820891,0.7427088943649025,9.436450118201176,6.700022132774208,0.682907274329259
 2006-07-30T14:00:00,85808.47837586497,308910522.1531139,885375982.3313136,9.048517011888231,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.199304401578184,9.199304401578184,0.0,27.31628793160728,8.100139380357257,0.6483575323169243,9.225884721581934,6.700002575035381,0.7082957906207943
 2006-07-30T15:00:00,105913.72767978726,381289419.6472341,1203533243.9315925,9.905355125008864,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.09827707644502,10.09827707644502,0.0,27.31628793160728,10.2998984468568,0.5460126885536785,9.893366400239112,6.700009098810162,1.4253293720388551
 2006-07-30T16:00:00,104691.57210186993,376889659.56673175,1184240828.7784934,9.853383954762094,6.66666666666669,24.629479156045548,0.0,118430.51656936324,426349859.6497077,1389696334.3041246,10.604334730431528,6.7,27.31628793160728,27.31628793160728,0.0,0.4949773070288317,7.26335103565513,7.26335103565513,7.26335103565513
 2006-07-30T17:00:00,101759.10550269902,366332779.80971646,1151632657.1728733,9.765545909318153,6.66666666666669,24.629479156045548,0.0,101705.20302694663,366138730.8970078,1151641222.6649678,9.937913641533807,6.7,27.31628793160728,27.31628793160728,0.0,0.4944610439301958,6.7,6.7,6.7
 2006-07-30T18:00:00,97608.6895899862,351391282.5239504,1130483643.3464491,9.7085794443988,6.66666666666669,24.629479156045548,1.0,186417.2677842732,671102164.0233833,2362319869.073203,3.2600395404198275,-3.4147739818393616,27.31628793160728,27.31628793160728,0.0,0.504429761216933,-1.664773981839361,-0.3279861397657024,-0.3279861397657024
 2006-07-30T19:00:00,97668.48780026966,351606556.0809708,1184400304.216598,9.853816415334228,6.666666666666692,24.629479156045548,1.0,160354.72330913236,577277003.9128765,2102092164.396789,2.1460348511780585,-3.8,27.31628793160728,27.31628793160728,0.0,0.5951322935994422,-3.8,-1.243644901573546,-1.243644901573546
 2006-07-30T20:00:00,97985.1791849324,352746645.0657567,1236416795.9780812,9.99394084647166,6.66666666666669,24.629479156045548,1.0,156117.16561320258,562021796.2075292,2109700699.6900089,2.167457834463415,-3.8,27.31628793160728,27.31628793160728,0.0,0.6846569362477474,-3.8,-1.3470144551653145,-1.3470144551653145
 2006-07-30T21:00:00,92469.83644359258,332891411.19693327,1168447852.6389053,9.810840195517883,6.66666666666669,24.629479156045548,1.0,144529.6017178749,520306566.1843497,1980447107.1153688,1.803439750184368,-3.8,27.31628793160728,27.31628793160728,0.0,0.7694051908989868,-3.8,-1.5312249298651244,-1.5312249298651244
 2006-07-30T22:00:00,89031.86232186928,320514704.3587294,1149633678.5958538,9.760163874302522,6.66666666666669,24.629479156045548,1.0,132524.1445200532,477086920.2721917,1855023176.4579475,1.450013465323042,-3.8,27.31628793160728,27.31628793160728,0.0,0.8458774391224305,-3.8,-1.834796525620812,-1.834796525620812
 2006-07-30T23:00:00,86386.30422526524,310990695.21095484,1134844928.7856493,9.720326150950774,6.66666666666669,24.629479156045548,1.0,119925.25954796052,431730934.3726579,1694999411.8869064,0.9987880304076736,-3.8,27.31628793160728,27.31628793160728,0.0,0.9095323470911776,-3.8,-2.265923194906766,-2.265923194906766
 2006-07-31T00:00:00,77240.53009708265,278065908.34949744,998958319.0580448,9.354362329178956,6.66666666666669,24.629479156045548,1.0,98852.61451920512,355869412.2691384,1384437097.2300758,0.1221732118301476,-3.8,27.31628793160728,27.31628793160728,0.0,0.9565194934632856,-3.8,-2.760283777103796,-2.760283777103796
 2006-07-31T01:00:00,76699.66708866124,276118801.51918054,989919120.8984232,9.330014644388486,6.66666666666669,24.629479156045548,1.0,89832.92995628879,323398547.8426397,1216702091.9837916,-0.3516269589545137,-3.8,27.31628793160728,27.31628793160728,0.0,0.9863697498297372,-3.8,-3.1944069129938124,-3.1944069129938124
 2006-07-31T02:00:00,78789.91800977215,283643704.83517975,1011283716.100122,9.38754391135025,6.66666666666669,24.629479156045548,1.0,44455.18488744297,160038665.5947947,587003474.7587941,0.5159047269451994,-1.1479450704734349,13.65814396580364,27.31628793160728,0.0,0.9996039707657038,-2.428992671607512,-2.243962417441228,-2.243962417441228
 2006-07-31T03:00:00,75775.28411651803,272791022.81946486,958902440.8766972,9.24648887280375,6.66666666666669,24.629479156045548,1.0,62199.04464349366,223916560.7165772,743164433.0272788,8.715723707423903,6.625148967082591,22.7635732763394,27.31628793160728,0.0,1.0,6.156196568216667,6.156196568216667,6.156196568216667
 2006-07-31T04:00:00,71770.79102000514,258374847.67201853,850917508.2038754,8.955747463540234,6.66666666666669,24.629479156045548,1.0,71800.97967714113,258483526.8377081,852219581.5835611,9.097623884878514,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-31T05:00:00,81088.31506652512,291917934.2394904,1070863484.9377136,9.548025542223964,6.66666666666669,24.62947915604555,1.0,81215.17947329035,292374646.1038453,1074133618.1922984,9.720434182180805,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-07-31T06:00:00,88093.458535588,317136450.72811675,1128983679.1884208,9.70454154716324,6.666666666666689,24.629479156045548,0.0,88272.14623979147,317779726.4632493,1133069989.6326466,9.885820485525311,6.7,27.31628793160728,27.31628793160728,0.0,0.9999172684548984,6.7,6.7,6.7
 2006-07-31T07:00:00,89940.70490135462,323786537.6448766,1118747269.7752495,9.67696820256617,6.66666666666669,24.629479156045548,0.0,90143.38841175693,324516198.28232485,1123196356.5905464,9.858130399873817,6.7,27.31628793160728,27.31628793160728,0.0,0.9994473395858195,6.7,6.7,6.7
 2006-07-31T08:00:00,84501.99261737193,304207173.42253894,960329231.4704146,9.25033595710799,6.66666666666669,24.629479156045548,0.0,84655.03889825706,304758140.0337254,963815250.7221644,9.41092182182035,6.7,27.31628793160728,27.31628793160728,0.0,0.9989310764871838,6.7,6.7,6.7
 2006-07-31T09:00:00,93107.88715730784,335188393.76630825,1044362093.4389216,9.4766257835113,6.66666666666669,24.629479156045548,0.0,93304.04143852345,335894549.17868435,1048391794.2358804,9.648279587715868,6.7,27.31628793160728,27.31628793160728,0.0,0.9984148133885477,6.7,6.7,6.7
 2006-07-31T10:00:00,97668.55337641908,351606792.1551087,1069969149.2623688,9.5455890485988,6.66666666666669,24.629479156045548,0.0,97878.97355495836,352364304.7978501,1074135238.7921631,9.720509642881302,6.7,27.31628793160728,27.31628793160728,0.0,0.997898550289912,6.7,6.7,6.7
 2006-07-31T11:00:00,104013.28955293992,374447842.39058375,1123901622.2518768,9.690851929492544,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.870212880241466,9.870212880241466,0.0,27.31628793160728,7.501810945485104,0.950612938499057,9.319482317693229,6.699988303901578,1.3703790856283231
 2006-07-31T12:00:00,120345.70855046732,433244550.7816823,1318712035.575902,10.215638802873867,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.425361321602336,10.425361321602336,0.0,27.31628793160728,10.55444750983972,0.8282964045726993,10.30340207135497,6.700002768706503,0.9697093794125148
 2006-07-31T13:00:00,123093.15007488312,443135340.2695792,1354351431.4609256,10.311645787854644,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.524147993883362,10.524147993883362,0.0,27.31628793160728,12.086794805714746,0.6880279187669265,10.583852816018757,6.700014100051424,1.807652531320901
 2006-07-31T14:00:00,114388.27111539782,411797776.0154321,1310395516.029462,10.193225059209306,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.399838443514373,10.399838443514373,0.0,27.31628793160728,11.9617867743588,0.5520866005107699,10.407141408388512,6.700001242779429,1.941182862743208
 2006-07-31T15:00:00,136497.17480359622,491389829.2929464,1669817841.1963315,11.161759681050103,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.41607020968459,11.41607020968459,0.0,27.31628793160728,15.41836783153891,0.4036919771527152,11.20358048129328,6.700057031050339,3.2045135308670507
 2006-07-31T16:00:00,127293.3219441159,458255958.9988172,1586975123.7400694,10.938473817354213,6.66666666666669,24.629479156045548,0.0,147183.94048017098,529862185.7286155,1864060927.651852,11.931363559499642,6.7,27.31628793160728,27.31628793160728,0.0,0.3327185266899732,7.469105628178071,7.469105628178071,7.469105628178071
 2006-07-31T17:00:00,117219.92085523075,421991715.0788308,1483546919.0055113,10.659749479302958,6.666666666666692,24.629479156045548,0.0,117587.39288801084,423314614.396839,1490646053.8436232,10.887960108555037,6.7,27.31628793160728,27.31628793160728,0.0,0.3322022635913373,6.7,6.7,6.7
 2006-07-31T18:00:00,112496.56921592454,404987649.1773282,1435607418.4919715,10.530570817925868,6.66666666666669,24.629479156045548,1.0,200221.92908907807,720798944.7206811,2644738426.878345,4.2020059492596085,-3.26598331817362,27.31628793160728,27.31628793160728,0.0,0.3414980164622291,-1.51598331817362,-0.1633027473070439,-0.1633027473070439
 2006-07-31T19:00:00,107701.48622395736,387725350.4062465,1390990753.26097,10.410357960256457,6.66666666666669,24.629479156045548,1.0,174461.13133052332,628060072.7898841,2353871498.281391,2.854547613883583,-3.8,27.31628793160728,27.31628793160728,0.0,0.4358185850306211,-3.8,-1.1325340254182208,-1.1325340254182208
 2006-07-31T20:00:00,102288.43430554128,368238363.4999486,1334950877.50001,10.259377492775071,6.66666666666669,24.629479156045548,1.0,164773.8647427177,593185913.0737838,2270567223.7489944,2.62021432654522,-3.8,27.31628793160728,27.31628793160728,0.0,0.5297094301207242,-3.8,-1.195762482025334,-1.195762482025334
 2006-07-31T21:00:00,85942.39604740294,309392625.77065057,1072191389.5543836,9.551610219104644,6.66666666666669,24.629479156045548,1.0,142061.27967388567,511420606.8259885,1980842435.460205,1.804455804522357,-3.8,27.31628793160728,27.31628793160728,0.0,0.6213270592042702,-3.8,-1.2677174368107695,-1.2677174368107695
 2006-07-31T22:00:00,74862.0049167885,269503217.70043856,838053520.2738333,8.92111397028007,6.66666666666669,24.629479156045548,1.0,121920.39155883963,438913409.6118228,1699234483.8987288,1.010755654545811,-3.8,27.31628793160728,27.31628793160728,0.0,0.709745179150645,-3.8,-1.3900097474207913,-1.3900097474207913
 2006-07-31T23:00:00,73898.03383937855,266032921.8217628,835942049.5245283,8.915428521551322,6.66666666666669,24.629479156045548,1.0,115257.91931375772,414928509.5295278,1625775444.1404295,0.8035227997793863,-3.8,27.31628793160728,27.31628793160728,0.0,0.7925254324386858,-3.8,-1.605325363028917,-1.605325363028917
