Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-01T00:00:00,77506.7953527444,279024463.2698798,993184390.4892118,9.338815695983811,6.66666666666669,24.629479156045548,1.0,114962.59340432352,413865336.2555647,1662039645.0922675,0.9058309138265108,-3.8,27.31628793160728,27.31628793160728,0.0,0.8657795914260795,-3.8,-1.9473543462130385,-1.9473543462130385
 2006-08-01T01:00:00,79115.5119349847,284815842.9659448,1056612060.1489196,9.509616489899589,6.66666666666669,24.629479156045548,1.0,107442.42728679138,386792738.23244894,1565136975.4881897,0.6323846611632222,-3.8,27.31628793160728,27.31628793160728,0.0,0.9249167715405816,-3.8,-2.407176212711407,-2.407176212711407
 2006-08-01T02:00:00,73833.20524474286,265799538.88107428,970645994.9326704,9.278112744025366,6.66666666666669,24.629479156045548,1.0,91898.65423938696,330835155.26179314,1304865561.5527132,-0.1025502929880729,-3.8,27.31628793160728,27.31628793160728,0.0,0.966802713583164,-3.8,-2.8971670114382424,-2.8971670114382424
 2006-08-01T03:00:00,70455.21719127179,253638781.8885784,747817168.6776755,8.678224047048317,6.66666666666669,24.629479156045548,1.0,73633.01674884027,265078860.2958249,940559212.4726076,-1.132627454281389,-3.8,27.31628793160728,27.31628793160728,0.0,0.99224772424021,-3.8,-3.294427639240544,-3.294427639240544
 2006-08-01T04:00:00,69797.4482362588,251270813.65053165,563171950.1279025,8.181280803691221,6.66666666666669,24.629479156045548,1.0,11452.165214375227,41227794.77175082,119877042.6264031,0.2104591603098232,-0.1296962718928619,4.55271465526788,27.31628793160728,0.0,1.0,-1.3086077381730676,-1.2516647675772357,-1.2516647675772357
 2006-08-01T05:00:00,70381.92634713734,253374934.84969443,707277043.0060513,8.569096334819053,6.66666666666669,24.62947915604555,1.0,46637.50906805439,167895032.64499578,477702595.7013277,7.698608090597953,6.354255265722334,21.24600172458344,27.31628793160728,0.0,1.0,5.844256595260501,5.844256595260501,5.844256595260501
 2006-08-01T06:00:00,75550.53387947186,271981921.96609867,983619105.9538918,9.31306611977992,6.66666666666669,24.629479156045548,0.0,75610.96847179816,272199486.49847335,984813665.6043549,9.469816710243462,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-08-01T07:00:00,85418.05388551031,307504993.98783714,1137087311.732997,9.726367486378209,6.66666666666669,24.629479156045548,0.0,85596.20754398225,308146347.1583361,1141257567.9705305,9.908788315146955,6.7,27.31628793160728,27.31628793160728,0.0,0.9997790919174804,6.7,6.7,6.7
 2006-08-01T08:00:00,75796.05127578219,272865784.5928159,845879812.5079846,8.942184589857076,6.66666666666669,24.629479156045548,0.0,75835.26813162702,273006965.27385724,848703129.4419988,9.087750147666297,6.7,27.31628793160728,27.31628793160728,0.0,0.9992628288188444,6.7,6.7,6.7
 2006-08-01T09:00:00,80281.89767396207,289014831.62626344,912517163.9932144,9.121594443703197,6.66666666666669,24.629479156045548,0.0,80407.15598442528,289465761.54393095,915706727.0019944,9.275882528980462,6.7,27.31628793160728,27.31628793160728,0.0,0.9987465657202084,6.7,6.7,6.7
 2006-08-01T10:00:00,87505.35128577746,315019264.6287989,999301874.5113928,9.355277460151232,6.66666666666669,24.629479156045548,0.0,87678.88654930727,315643991.5775061,1003028901.2985096,9.520989469211292,6.7,27.31628793160728,27.31628793160728,0.0,0.9982303026215724,6.7,6.7,6.7
 2006-08-01T11:00:00,91370.01964545796,328932070.72364867,1039369141.2799556,9.463177911477798,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,9.63404451605092,9.63404451605092,0.0,27.31628793160728,7.096087865967057,0.953816798360988,9.14054395184639,6.700015411408494,1.311207919481071
 2006-08-01T12:00:00,92474.48362065246,332908141.0343489,1050507461.0718036,9.493174743949444,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.66547826940213,9.66547826940213,0.0,27.31628793160728,8.853037092309792,0.8467873494978111,9.664186601352451,6.699978510212602,0.5169205209989887
 2006-08-01T13:00:00,92952.55724655528,334629206.087599,1045382078.9323902,9.479371366196206,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.651039926964645,9.651039926964645,0.0,27.31628793160728,9.156606727831734,0.7393744876247523,9.652743326429336,6.699992882016509,0.8433052171976773
 2006-08-01T14:00:00,90570.35303827282,326053270.93778217,1019178841.8328308,9.408805301745176,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.577084804155904,9.577084804155904,0.0,27.31628793160728,9.260451068714303,0.6329904246198583,9.60594112279866,6.700011455114013,1.0345588717373355
 2006-08-01T15:00:00,111706.72161676234,402144197.8203445,1364433022.2589245,10.338810863529066,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.550280106792076,10.550280106792076,0.0,27.31628793160728,11.865580643963495,0.5152807582901244,10.350955232143765,6.699988502443554,1.9418926943426733
 2006-08-01T16:00:00,105700.04229384352,380520152.2578366,1261440223.0045557,10.06134755924903,6.66666666666669,24.629479156045548,0.0,120572.53628875523,434061130.6395188,1487786192.4071758,10.87885487382592,6.7,27.31628793160728,27.31628793160728,0.0,0.4573887070751596,7.325106613411678,7.325106613411678,7.325106613411678
 2006-08-01T17:00:00,101235.36735756158,364447322.4872217,1224744551.2311728,9.962495897189337,6.666666666666692,24.629479156045548,0.0,101727.34659698106,366218447.7491319,1233933501.2587547,10.168664632862804,6.7,27.31628793160728,27.31628793160728,0.0,0.4568724439765237,6.7,6.7,6.7
 2006-08-01T18:00:00,102769.18787457164,369969076.348458,1270075017.0114112,10.08460787600287,6.66666666666669,24.629479156045548,1.0,188850.23284174435,679860838.2302797,2489594721.4642363,3.660032130600303,-3.372569520963918,27.31628793160728,27.31628793160728,0.0,0.4663610870372611,-1.6225695209639184,-0.2941699119968657,-0.2941699119968657
 2006-08-01T19:00:00,100115.74103353704,360416667.7207333,1291570165.6731262,10.142513150468494,6.66666666666669,24.629479156045548,1.0,161430.96279237056,581151466.0525341,2213991935.049055,2.4610186543670727,-3.8,27.31628793160728,27.31628793160728,0.0,0.5577764389435322,-3.8,-1.2148110086935446,-1.2148110086935446
 2006-08-01T20:00:00,99893.29787038515,359615872.3333866,1348200741.7019882,10.295072963639145,6.66666666666669,24.629479156045548,1.0,157590.6403740411,567326305.346548,2245615069.1224027,2.550008294739225,-3.8,27.31628793160728,27.31628793160728,0.0,0.6485890092702676,-3.8,-1.2975571344895631,-1.2975571344895631
 2006-08-01T21:00:00,81946.0308920924,295005711.21153265,1083748306.446941,9.582738663045829,6.66666666666669,24.629479156045548,1.0,130471.08453734928,469695904.3344575,1936094004.7629929,1.678350625669961,-3.8,27.31628793160728,27.31628793160728,0.0,0.7356239243017945,-3.8,-1.4436325547562718,-1.4436325547562718
 2006-08-01T22:00:00,71097.26053140989,255950137.91307563,813645830.0686641,8.855405856452581,6.66666666666669,24.629479156045548,1.0,105555.90358511674,380001252.9064202,1571403890.389361,0.6500975917568033,-3.8,27.31628793160728,27.31628793160728,0.0,0.8159808037057651,-3.8,-1.6949069595647213,-1.6949069595647213
 2006-08-01T23:00:00,70782.48037887858,254816929.3639629,760102904.6545986,8.711274974629152,6.66666666666669,24.629479156045548,1.0,95021.87468855752,342078748.878807,1383491514.1410182,0.1195552479642938,-3.8,27.31628793160728,27.31628793160728,0.0,0.8854234688795574,-3.8,-2.076886581189424,-2.076886581189424
 2006-08-02T00:00:00,70310.80333505594,253118892.00620133,652337784.0623,8.421231602369142,6.66666666666669,24.629479156045548,1.0,80219.20451238855,288789136.2445988,1106048473.150018,-0.6644834109501221,-3.8,27.31628793160728,27.31628793160728,0.0,0.939509378784633,-3.8,-2.558672758082729,-2.558672758082729
 2006-08-02T01:00:00,67348.49615958972,242454586.174523,539043781.9192687,8.11635884833248,6.66666666666669,24.629479156045548,1.0,68817.59518099988,247743342.6515996,823394316.0646571,-1.4641936890795015,-3.8,27.31628793160728,27.31628793160728,0.0,0.9761094003583772,-3.8,-3.032099959929908,-3.032099959929908
 2006-08-02T02:00:00,68909.75701465386,248075125.25275385,566909815.6681452,8.191340284509087,6.66666666666669,24.629479156045548,1.0,57038.11012940016,205337196.46584052,601290896.4239374,-1.7920358430638774,-3.49821125679261,22.7635732763394,27.31628793160728,0.0,0.9966244833550854,-3.8,-3.436058829702629,-3.436058829702629
 2006-08-02T03:00:00,63686.3402769779,229270824.9971204,511605806.21606326,8.042538639254577,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.507020046916774,2.507020046916774,0.0,27.31628793160728,0.0,1.0,1.2780616659402029,1.2780616659402029,1.2780616659402029
 2006-08-02T04:00:00,63941.44987386403,230189219.5459105,509994668.36424136,8.038202937885597,6.66666666666669,24.629479156045548,1.0,52266.081159041845,188157892.17255065,417168517.877717,7.835361139734801,6.660829047562743,22.7635732763394,27.31628793160728,0.0,1.0,6.467969516861859,6.467969516861859,6.467969516861859
 2006-08-02T05:00:00,70561.22275583073,254020401.92099068,709325337.9482877,8.574603697088351,6.66666666666669,24.629479156045548,1.0,70593.13333372708,254135280.00141743,709653276.1453004,8.697147026902917,6.7,27.31628793160728,27.31628793160728,0.0,0.9997594953193996,6.7,6.7,6.7
 2006-08-02T06:00:00,81137.39292434097,292094614.52762747,1067822009.7976364,9.539857547465395,6.66666666666669,24.629479156045548,0.0,81282.45227944174,292616828.20599025,1071412977.754397,9.712734241796296,6.7,27.31628793160728,27.31628793160728,0.0,0.9992432322207636,6.7,6.7,6.7
 2006-08-02T07:00:00,90292.71054824996,325053757.97369987,1170680486.948377,9.81686035865987,6.666666666666689,24.629479156045548,0.0,90507.74946906448,325827898.08863217,1175469998.5802083,10.00472072473997,6.7,27.31628793160728,27.31628793160728,0.0,0.9987269691221278,6.7,6.7,6.7
 2006-08-02T08:00:00,85159.79517875276,306575262.64350986,979005263.2347456,9.300627199121156,6.66666666666669,24.629479156045548,0.0,85319.24596166487,307149285.4619935,982624842.1720128,9.463711915311087,6.7,27.31628793160728,27.31628793160728,0.0,0.9982107060234918,6.7,6.7,6.7
 2006-08-02T09:00:00,90038.35618791984,324138082.27651143,1016467407.0111816,9.40150248118777,6.66666666666669,24.629479156045548,0.0,90221.1117660243,324796002.3576874,1020310255.182967,9.5694872454663,6.7,27.31628793160728,27.31628793160728,0.0,0.997694442924856,6.7,6.7,6.7
 2006-08-02T10:00:00,95461.15696872778,343660165.08742005,1062295318.0278094,9.524923270257911,6.66666666666669,24.629479156045548,0.0,95666.1929577893,344398294.6480415,1066433221.846873,9.698897327034969,6.7,27.31628793160728,27.31628793160728,0.0,0.99717817982622,6.7,6.7,6.7
 2006-08-02T11:00:00,98752.16413541263,355507790.8874855,1089123832.1769788,9.5971783731622,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.774647723449537,9.774647723449537,0.0,27.31628793160728,7.388587795688825,0.9502159699119832,9.26962223962437,6.700024862042277,1.3526774423038084
 2006-08-02T12:00:00,101571.31137694484,365656720.9570015,1122520922.3814256,9.687132475703429,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.86894425003827,9.86894425003827,0.0,27.31628793160728,9.293578244373144,0.8382314396815694,9.82676232024123,6.699988717309229,0.6336328471143258
 2006-08-02T13:00:00,105540.78114554302,379946812.1239548,1176898010.7902231,9.83360287870399,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.02259133899461,10.02259133899461,0.0,27.31628793160728,10.247218107532744,0.7202405768411765,10.01196729808985,6.69998515639714,1.1810931417868211
 2006-08-02T14:00:00,108338.99088354217,390020367.1807517,1220638986.3869648,9.951435500642257,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.14623651150456,10.14623651150456,0.0,27.31628793160728,10.971038005618468,0.5978148990466958,10.131792816746753,6.699989563455191,1.5862633881725492
 2006-08-02T15:00:00,134013.33533296466,482448007.1986728,1608924461.586623,10.997634434895488,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.228479208062218,11.228479208062218,0.0,27.31628793160728,14.41318184875577,0.4573878104506242,11.018205104112232,6.700002440003241,2.821011106392893
 2006-08-02T16:00:00,129002.70058026852,464409722.0889667,1549613798.981742,10.837782997985563,6.666666666666692,24.629479156045548,0.0,147877.09795923726,532357552.65325415,1811174335.6956089,11.783640208981325,6.7,27.31628793160728,27.31628793160728,0.0,0.3892829160489202,7.431499131245769,7.431499131245769,7.431499131245769
 2006-08-02T17:00:00,125813.02862081316,452926903.0349275,1560873262.391514,10.86812662542662,6.66666666666669,24.629479156045548,0.0,125900.60127881756,453242164.60374326,1563423689.6899295,11.091742995580908,6.7,27.31628793160728,27.31628793160728,0.0,0.3887666529502843,6.7,6.7,6.7
 2006-08-02T18:00:00,121444.50632204513,437200222.75936246,1558755150.3130178,10.862418328904752,6.666666666666692,24.629479156045548,1.0,210943.93936563408,759398181.7162826,2750159836.0808907,4.595013227855257,-3.1684894050116554,27.31628793160728,27.31628793160728,0.0,0.3950355680961332,-1.4184894050116552,-0.1873757076959974,-0.1873757076959974
 2006-08-02T19:00:00,115975.51548109535,417511855.7319433,1538085061.5077732,10.806714254400552,6.66666666666669,24.629479156045548,1.0,182829.20706018488,658185145.4166656,2480989924.6266465,3.2119741961639168,-3.8,27.31628793160728,27.31628793160728,0.0,0.4871641119390064,-3.8,-1.1682733199433135,-1.1682733199433135
 2006-08-02T20:00:00,120139.43354013337,432501960.7444802,1673782155.5629177,11.172484124611762,6.666666666666692,24.629479156045548,1.0,184370.07785203223,663732280.2673161,2595222023.3631067,3.5328769568292024,-3.8,27.31628793160728,27.31628793160728,0.0,0.5798447628041562,-3.8,-1.2312048010125345,-1.2312048010125345
 2006-08-02T21:00:00,121286.2095479464,436630354.372607,1716477466.680296,11.28752738799575,6.66666666666669,24.629479156045548,1.0,182876.7757054402,658356392.5395846,2605165456.469985,3.560929115904232,-3.8,27.31628793160728,27.31628793160728,0.0,0.6699323690352682,-3.8,-1.3252492204494184,-1.3252492204494184
 2006-08-02T22:00:00,109674.09282869135,394826734.183289,1525559555.0166368,10.77296008137774,6.66666666666669,24.629479156045548,1.0,164666.17940639102,592798245.8630077,2353472659.211262,2.8534232117768243,-3.8,27.31628793160728,27.31628793160728,0.0,0.7556845548289983,-3.8,-1.492957908073263,-1.492957908073263
 2006-08-02T23:00:00,99979.06325509388,359924627.7183379,1372588544.3984587,10.360778082700246,6.66666666666669,24.629479156045548,1.0,146280.76220659158,526610743.9437296,2100945149.553352,2.1427856456409304,-3.8,27.31628793160728,27.31628793160728,0.0,0.8338428656089985,-3.8,-1.7746292665429158,-1.7746292665429158
 2006-08-03T00:00:00,99136.83547934191,356892607.725631,1378975458.2619417,10.377984813322344,6.66666666666669,24.629479156045548,1.0,136193.91227402346,490298084.18648446,1967542976.8043344,1.767069611752494,-3.8,27.31628793160728,27.31628793160728,0.0,0.8999631541749874,-3.8,-2.1865179132588994,-2.1865179132588994
 2006-08-03T01:00:00,97290.17055957652,350244614.01447546,1352465407.5870235,10.306562058008655,6.66666666666669,24.629479156045548,1.0,123542.62531991336,444753451.1516881,1766957923.9261792,1.2017272978884117,-3.8,27.31628793160728,27.31628793160728,0.0,0.949893515486312,-3.8,-2.6782796943695164,-2.6782796943695164
 2006-08-03T02:00:00,90758.182686122,326729457.6700392,1239812846.0902205,10.003086352977087,6.66666666666669,24.629479156045548,1.0,106935.96638381948,384969478.9817502,1493103819.3565235,0.4290376842076815,-3.8,27.31628793160728,27.31628793160728,0.0,0.9824509009713048,-3.8,-3.1306396818564166,-3.1306396818564166
 2006-08-03T03:00:00,86550.01738036731,311580062.5693223,1154323449.6192997,9.772793424071017,6.66666666666669,24.629479156045548,1.0,64495.26772711817,232182963.8176254,873349911.6740961,0.2445348320671466,-2.2301634538849044,18.21085862107152,27.31628793160728,0.0,0.9987622725495048,-3.241776034023204,-2.980119827768151,-2.980119827768151
 2006-08-03T04:00:00,88174.99433395908,317429979.6022527,1177129855.3542328,9.834229878859132,6.66666666666669,24.629479156045548,1.0,70813.37985965125,254928167.49474448,873004563.914772,8.877061284249292,6.422357857008124,22.7635732763394,27.31628793160728,0.0,1.0,5.7510281352741295,5.7510281352741295,5.7510281352741295
 2006-08-03T05:00:00,99149.7192837748,356938989.42158926,1360900162.480393,10.329294359449054,6.66666666666669,24.62947915604555,1.0,99232.4715288029,357236897.5036905,1363305461.8746707,10.531238278181176,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-08-03T06:00:00,101361.72869438588,364902223.29978913,1328921432.9441154,10.243137827305269,6.66666666666669,24.629479156045548,0.0,101579.70893696678,365686952.1730804,1333706493.2924414,10.448307451419874,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-08-03T07:00:00,114576.8887566357,412476799.5238886,1472225588.4737372,10.629246553713214,6.66666666666669,24.629479156045548,0.0,114947.57308463444,413811263.10468405,1479452606.105199,10.85659959051187,6.7,27.31628793160728,27.31628793160728,0.0,0.9999561659944424,6.7,6.7,6.7
 2006-08-03T08:00:00,109719.52839619084,394990302.226287,1317968915.9360304,10.213634111520724,6.66666666666669,24.629479156045548,0.0,110034.59720095052,396124549.9234219,1324033896.9911516,10.42118826839818,6.7,27.31628793160728,27.31628793160728,0.0,0.9995251346649076,6.7,6.7,6.7
 2006-08-03T09:00:00,120807.09551816694,434905543.8654009,1433355495.6260154,10.524504300970008,6.66666666666669,24.629479156045548,0.0,121196.93535187322,436308967.2667436,1440420559.221522,10.747295493603266,6.7,27.31628793160728,27.31628793160728,0.0,0.9990088715662718,6.7,6.7,6.7
 2006-08-03T10:00:00,130684.9455504517,470465803.9816261,1524367321.84729,10.76974767290269,6.66666666666669,24.629479156045548,0.0,131144.6362682813,472120690.5658127,1532265172.5968697,11.004505988334625,6.7,27.31628793160728,27.31628793160728,0.0,0.9984926084676355,6.7,6.7,6.7
 2006-08-03T11:00:00,135054.6084354613,486196590.36766064,1562480001.181926,10.872456692509518,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.112256541980502,11.112256541980502,0.0,27.31628793160728,9.826367604023291,0.9312002458863112,10.373125763376256,6.699999791553388,1.8593911081391608
 2006-08-03T12:00:00,136321.82544459283,490758571.6005342,1580536239.2230315,10.92111868581605,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.16332093458612,11.16332093458612,0.0,27.31628793160728,13.22096786567712,0.769223166435466,11.155581660733748,6.699998646403626,1.9384908417858824
 2006-08-03T13:00:00,142955.34840356323,514639254.2528277,1639589333.6757588,11.080279151682369,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.330270008232771,11.330270008232771,0.0,27.31628793160728,14.884993262570823,0.604977916258384,11.287401834783472,6.699997225475399,2.863962403538894
 2006-08-03T14:00:00,147895.07372190277,532422265.3988498,1682978059.8902302,11.197227845882152,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.45184611649608,11.45184611649608,0.0,27.31628793160728,16.195873151459782,0.4344209959400283,11.457671182589664,6.700001105526248,3.431837746923207
 2006-08-03T15:00:00,175469.7201349618,631690992.4858626,2046373332.9672475,12.177043485966776,6.66666666666669,24.629479156045548,-1.0,2507.019277076316,9025269.397474736,15062416.161469627,12.738382025030472,12.696136929535449,4.55271465526788,27.31628793160728,25.0322573746665,0.2454419156802985,12.40274563726364,6.998967658182667,6.3792548035535885
 2006-08-03T16:00:00,163398.8115267964,588235721.4964671,1927671436.114776,11.856921463801337,6.66666666666669,24.629479156045548,0.0,193036.2781934851,694930601.4965463,2309355158.892463,13.344867673071164,6.870734495712809,27.31628793160728,27.31628793160728,0.0,0.1596202642482324,7.9920534674524495,7.9920534674524495,7.9920534674524495
 2006-08-03T17:00:00,163418.6501322858,588307140.4762288,1955841277.2369213,11.93288275253606,6.66666666666669,24.629479156045548,0.0,164792.2248547781,593252009.4772011,1975986105.8616328,12.245705366291284,6.7,27.31628793160728,27.31628793160728,0.0,0.1591040011495965,6.7,6.7,6.7
 2006-08-03T18:00:00,163591.0485380259,588927774.7368933,2000220764.32742,12.05256313503537,6.66666666666669,24.629479156045548,1.0,261520.79339973367,941474856.2390412,3095055154.4632144,6.520368089788278,-2.204678495965089,27.31628793160728,27.31628793160728,0.0,0.1587640607009294,-0.4546784959650889,0.507248682289617,0.507248682289617
 2006-08-03T19:00:00,159336.5706830965,573611654.4591473,1972139941.5786164,11.976834278042242,6.66666666666669,24.629479156045548,1.0,251895.5844826578,906824104.137568,3028813891.628143,4.750043864753841,-3.8,27.31628793160728,27.31628793160728,0.0,0.2537604490103659,-3.8,-0.9103275373829414,-0.9103275373829414
 2006-08-03T20:00:00,148601.1070683335,534963985.4460006,1928577880.991092,11.859368123976198,6.66666666666669,24.629479156045548,1.0,229932.366368612,827756518.9270031,2922305986.4923253,4.451285552462018,-3.8,27.31628793160728,27.31628793160728,0.0,0.3541823746623945,-3.8,-1.0565103513828673,-1.0565103513828673
 2006-08-03T21:00:00,140672.60029927423,506421361.0773872,1904543455.450084,11.794558466082238,6.66666666666669,24.629479156045548,1.0,213468.2200095948,768485592.0345411,2846507789.4756417,4.238605388283776,-3.8,27.31628793160728,27.31628793160728,0.0,0.4503478753976945,-3.8,-1.1432553986265062,-1.1432553986265062
 2006-08-03T22:00:00,133669.44271967842,481209993.7908423,1804652990.0339365,11.525232793619429,6.66666666666669,24.629479156045548,1.0,203798.30198934348,733673887.1616366,2733983007.6107774,3.922729468100052,-3.8,27.31628793160728,27.31628793160728,0.0,0.5438921242553477,-3.8,-1.2052005173692353,-1.2052005173692353
 2006-08-03T23:00:00,119064.40718583103,428631865.8689917,1552497955.0357118,10.845555433351253,6.66666666666669,24.629479156045548,1.0,184723.8537183781,665005873.3861613,2454737246.3438525,3.138175953412264,-3.8,27.31628793160728,27.31628793160728,0.0,0.6351168826485442,-3.8,-1.2821159203163242,-1.2821159203163242
 2006-08-04T00:00:00,118633.90513858468,427082058.4989048,1535389410.370654,10.799449456414344,6.66666666666669,24.629479156045548,1.0,181101.2026891174,651964329.6808226,2390787548.733417,2.9583696741080616,-3.8,27.31628793160728,27.31628793160728,0.0,0.7228680895592071,-3.8,-1.4159067464931403,-1.4159067464931403
 2006-08-04T01:00:00,105204.8115011808,378737321.40425086,1379514391.4083252,10.37944693689764,6.66666666666669,24.629479156045548,1.0,157516.96815403292,567061085.3545184,2152868486.305123,2.2889242406068235,-3.8,27.31628793160728,27.31628793160728,0.0,0.8044736119564023,-3.8,-1.648977207285179,-1.648977207285179
 2006-08-04T02:00:00,101145.75919084184,364124733.0870306,1331958283.0535152,10.251316127486932,6.66666666666669,24.629479156045548,1.0,143728.46400379963,517422470.41367865,1977523766.9861605,1.7952069605969687,-3.8,27.31628793160728,27.31628793160728,0.0,0.8758599346840956,-3.8,-2.0113386732073923,-2.0113386732073923
 2006-08-04T03:00:00,104241.67169544005,375270018.1035842,1368037130.8796644,10.34851451885992,6.66666666666669,24.629479156045548,1.0,137032.15760374005,493315767.37346417,1848139273.8573444,1.430595476266432,-3.8,27.31628793160728,27.31628793160728,0.0,0.932482527651904,-3.8,-2.4834367754738924,-2.4834367754738924
 2006-08-04T04:00:00,103983.08853372054,374339118.7213939,1375967256.077639,10.369879846117003,6.66666666666669,24.629479156045548,1.0,125758.58208597352,452730895.5095047,1684631969.828566,0.9695577224264174,-3.8,27.31628793160728,27.31628793160728,0.0,0.9716841267970482,-3.8,-2.9665596899770423,-2.9665596899770423
 2006-08-04T05:00:00,99278.88386602096,357403981.9176755,1300196835.6746726,10.165756419628035,6.666666666666692,24.629479156045548,1.0,112675.29974918824,405631079.09707767,1480009375.5126855,0.3920674272686757,-3.8,27.31628793160728,27.31628793160728,0.0,0.9947176529071764,-3.8,-3.341504666998484,-3.341504666998484
 2006-08-04T06:00:00,98720.52824509678,355393901.6823484,1304714480.5057075,10.177922913118842,6.66666666666669,24.629479156045548,0.0,46968.56273774576,169086825.85588473,611195073.256155,6.583724210828205,4.8656369121604826,13.65814396580364,27.31628793160728,0.0,1.0,3.193269862932046,3.193269862932046,3.193269862932046
 2006-08-04T07:00:00,108836.35567085924,391810880.4150933,1467706773.3853233,10.617077983110986,6.666666666666692,24.629479156045548,0.0,108873.43805858953,391944377.0109223,1469317948.0373805,10.828190490143946,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-08-04T08:00:00,107208.16561274564,385949396.2058843,1375306189.63353,10.368104885973311,6.66666666666669,24.629479156045548,0.0,107526.1223683011,387094040.525884,1381729229.4341054,10.582865159533805,6.7,27.31628793160728,27.31628793160728,0.0,0.9999576054849596,6.7,6.7,6.7
 2006-08-04T09:00:00,115173.73317671218,414625439.43616384,1448231403.7367866,10.564585557342884,6.66666666666669,24.629479156045548,0.0,115541.69210591108,415950091.58127993,1455311020.4746456,10.789007441237894,6.7,27.31628793160728,27.31628793160728,0.0,0.9995286410557884,6.7,6.7,6.7
 2006-08-04T10:00:00,127187.3076198218,457874307.43135846,1552165085.3238974,10.844662705302405,6.66666666666669,24.629479156045548,0.0,127631.1024693736,459471968.889745,1560127556.4446273,11.08250417029867,6.7,27.31628793160728,27.31628793160728,0.0,0.9990123779571526,6.7,6.7,6.7
 2006-08-04T11:00:00,136031.700865507,489714123.1158253,1620423392.893643,11.028620287522273,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.27570143830903,11.27570143830903,0.0,27.31628793160728,10.135220234842242,0.9290415782702088,10.51369932298912,6.700012190867486,1.9425315304957425
 2006-08-04T12:00:00,141968.78066889688,511087610.4080287,1673585250.1034195,11.171911054052712,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.426221435120668,11.426221435120668,0.0,27.31628793160728,13.980538254276034,0.7601655057914836,11.382517940287803,6.6999983023125225,2.2151474208976203
 2006-08-04T13:00:00,146189.61967780913,526282630.8401128,1719547778.1792784,11.295803572600647,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.556369413589886,11.556369413589886,0.0,27.31628793160728,15.945177126568034,0.5855107302054013,11.551871141916566,6.700001293566353,3.237557947119176
 2006-08-04T14:00:00,151676.47211245802,546035299.6048489,1779043862.0041485,11.45619192606884,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.724729841240183,11.724729841240183,0.0,27.31628793160728,17.373975339581122,0.4076321025391988,11.6817795989514,6.700008731116307,3.8397594284688856
 2006-08-04T15:00:00,188377.8157687516,678160136.7675058,2250971598.370334,12.728928478982114,6.66666666666669,24.629479156045548,-1.0,42839.25564419304,154221320.31909493,339158807.113858,13.733498272035398,12.783001811903745,25.03993060397333,27.31628793160728,26.03596316165797,0.2100163231979682,12.85404665101722,7.467024791665376,7.133227808491594
 2006-08-04T16:00:00,179004.61938398573,644416629.7823486,2130606000.0974376,12.404224234167511,6.66666666666669,24.629479156045548,0.0,202987.25695849105,730754125.0505679,2439211338.833596,13.685521029504224,6.848500597609479,27.31628793160728,27.31628793160728,0.0,0.1261311218667084,7.676561162839707,7.676561162839707,7.676561162839707
 2006-08-04T17:00:00,175624.6777773161,632248839.9983381,2127741282.0036488,12.396494225740447,6.66666666666669,24.629479156045548,0.0,177011.9285386626,637242942.7391853,2147855547.7792306,12.725830390030174,6.7,27.31628793160728,27.31628793160728,0.0,0.1256148587680724,6.7,6.7,6.7
 2006-08-04T18:00:00,175663.65242124966,632389148.7164987,2199434815.684189,12.589887284724432,6.66666666666669,24.629479156045548,1.0,258004.7177589848,928816983.932345,3101818054.6758065,7.340013740716214,-1.3985449956500926,27.31628793160728,27.31628793160728,0.0,0.119435877349588,0.2201673429890858,0.7899126029472389,0.7899126029472389
 2006-08-04T19:00:00,169966.40469102372,611879056.8876854,2173450564.943354,12.519792457522728,6.66666666666669,24.629479156045548,1.0,252024.15623229623,907286962.4362664,3101818054.6758065,5.558695298852133,-3.191935462588905,27.31628793160728,27.31628793160728,0.0,0.1961727035345774,-3.134210073403915,-0.6605625638257798,-0.6605625638257798
 2006-08-04T20:00:00,169905.29686811258,611659068.7252053,2207630681.0334907,12.611996977951511,6.66666666666669,24.629479156045548,1.0,248134.2472387592,893283290.0595329,3101818054.6758065,5.458461796765651,-3.292850254509593,27.31628793160728,27.31628793160728,0.0,0.2856791692495859,-3.3065316089229086,-0.839539755747489,-0.839539755747489
 2006-08-04T21:00:00,167861.11639016517,604300019.0045946,2173345359.026288,12.519509002670226,6.66666666666669,24.629479156045548,1.0,248726.6599797452,895415975.9270825,3101818054.6758065,5.140440519181109,-3.61303423472083,27.31628793160728,27.31628793160728,0.0,0.3741201381049999,-3.536893277899256,-1.0048447825596394,-1.0048447825596394
 2006-08-04T22:00:00,158931.2859766239,572152629.515846,2032999298.8359149,12.140961262932215,6.66666666666669,24.629479156045548,1.0,240232.31865928543,864836347.1734278,2983673813.8158097,4.623448308154084,-3.8,27.31628793160728,27.31628793160728,0.0,0.4675880276676663,-3.788897330232427,-1.1519912217433466,-1.1519912217433466
 2006-08-04T23:00:00,111184.76331306675,400265147.92704034,1477912596.1531994,10.644587065459106,6.66666666666669,24.629479156045548,1.0,175048.14899730528,630173336.390299,2403454215.6899915,2.9939144287528863,-3.8,27.31628793160728,27.31628793160728,0.0,0.5607282316880989,-3.8,-1.2169154108739015,-1.2169154108739015
 2006-08-05T00:00:00,88936.28208210097,320170615.4955635,1226351784.1716614,9.96682636746719,6.66666666666669,24.629479156045548,1.0,141913.84050805832,510889825.8290099,2125181933.330009,2.211004530475619,-3.8,27.31628793160728,27.31628793160728,0.0,0.651449131032421,-3.8,-1.301027190986114,-1.301027190986114
 2006-08-05T01:00:00,84189.18659399248,303081071.7383729,1145128637.469783,9.748026298164048,6.66666666666669,24.629479156045548,1.0,132629.63509841997,477466686.354312,1989390679.740988,1.828637560556804,-3.8,27.31628793160728,27.31628793160728,0.0,0.7383230966980755,-3.8,-1.4498461254879416,-1.4498461254879416
 2006-08-05T02:00:00,85230.42769683553,306829539.7086079,1157702454.870557,9.781895308554454,6.66666666666669,24.629479156045548,1.0,128924.5663417338,464128438.8302417,1913281364.4734683,1.6141965500624682,-3.8,27.31628793160728,27.31628793160728,0.0,0.8184014221894086,-3.8,-1.7050881327740204,-1.7050881327740204
 2006-08-05T03:00:00,80638.46114534023,290298460.12322485,1075988283.0421777,9.56180353140506,6.66666666666669,24.629479156045548,1.0,115609.08444841794,416192704.0143046,1696367077.3278213,1.002626109299206,-3.8,27.31628793160728,27.31628793160728,0.0,0.8874161962832967,-3.8,-2.0911762453992044,-2.0911762453992044
 2006-08-05T04:00:00,81263.91388657948,292550089.9916861,1085384084.0239043,9.587112228518269,6.66666666666669,24.629479156045548,1.0,106770.98761118208,384375555.4002555,1533683714.8629513,0.5436417595154122,-3.8,27.31628793160728,27.31628793160728,0.0,0.9409543209349605,-3.8,-2.574697436585811,-2.574697436585811
 2006-08-05T05:00:00,90207.6495796661,324747538.48679805,1246087202.758885,10.01998839316917,6.666666666666692,24.62947915604555,1.0,107898.16439619384,388433391.8262978,1531015184.4400048,0.5361056874875827,-3.8,27.31628793160728,27.31628793160728,0.0,0.9770061311207132,-3.8,-3.045697349122659,-3.045697349122659
 2006-08-05T06:00:00,98429.90488438544,354347657.5837876,1383515979.4854712,10.390225244215337,6.66666666666669,24.629479156045548,0.0,50853.10700254835,183071185.20917404,700296436.6070994,6.95934695511935,4.991312682065528,18.21085862107152,27.31628793160728,0.0,0.9875149335874194,3.3171378240449694,3.3171378240449694,3.3171378240449694
 2006-08-05T07:00:00,113438.17562333064,408377432.2439903,1622921487.1377292,11.03535687028492,6.66666666666669,24.629479156045548,0.0,113575.24685151051,408870888.66543794,1626476850.4850764,11.268229803809724,6.7,27.31628793160728,27.31628793160728,0.0,0.9869986704887834,6.7,6.7,6.7
 2006-08-05T08:00:00,86797.37594466355,312470553.40078884,1100363156.453683,9.627451876708449,6.66666666666669,24.629479156045548,0.0,86988.85753759088,313159887.1353272,1104676574.7439694,9.806181995033652,6.7,27.31628793160728,27.31628793160728,0.0,0.9864824073901476,6.7,6.7,6.7
 2006-08-05T09:00:00,93832.73336974038,337797840.1310654,1171722520.6041868,9.819662796913848,6.66666666666669,24.629479156045548,0.0,94061.05537775556,338619799.35992,1176613168.247754,10.007941494828126,6.7,27.31628793160728,27.31628793160728,0.0,0.985966144291512,6.7,6.7,6.7
 2006-08-05T10:00:00,103582.60286685376,372897370.3206735,1264942555.2561808,10.070782247049952,6.666666666666692,24.629479156045548,0.0,103854.7369099902,373877052.8759648,1270430958.928966,10.2709737779494,6.7,27.31628793160728,27.31628793160728,0.0,0.9854498811928756,6.7,6.7,6.7
 2006-08-05T11:00:00,113047.80012364183,406972080.44511056,1363154931.889501,10.335362200199706,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.548566156420376,10.548566156420376,0.0,27.31628793160728,8.823490744829629,0.9275050287188968,9.892734922728156,6.69999746154974,1.6530462782770607
 2006-08-05T12:00:00,115579.32425113604,416085567.3040898,1382696181.7528424,10.388009037756428,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.60391730973811,10.60391730973811,0.0,27.31628793160728,11.58046800591806,0.7856637400610321,10.611051196853602,6.699995833371315,1.3807569680815928
 2006-08-05T13:00:00,103427.24143966264,372338069.1827855,1200192026.6170557,9.896359608059468,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.088390451318825,10.088390451318825,0.0,27.31628793160728,11.121945739143618,0.6493446155291523,10.224836998789812,6.699987895729628,1.5728635695737996
 2006-08-05T14:00:00,103929.10313275937,374144771.2779337,1163614165.7670794,9.797822000127686,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.98430680923209,9.98430680923209,0.0,27.31628793160728,10.41609394950498,0.5315725833407686,9.930466236313224,6.699994505314874,1.457535325095652
 2006-08-05T15:00:00,131061.64763536071,471821931.4872986,1535014501.595916,10.798446505097791,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.035451263596215,11.035451263596215,0.0,27.31628793160728,13.9825873322293,0.3966640220475561,10.84086177397066,6.699997928672066,2.7368155438340054
 2006-08-05T16:00:00,127883.0891409419,460379120.9073908,1505895228.0363326,10.719968561086054,6.66666666666669,24.629479156045548,0.0,146211.1341767915,526360083.03644943,1757683970.7969232,11.634146744635755,6.7,27.31628793160728,27.31628793160728,0.0,0.3315128886506857,7.397369378695767,7.397369378695767,7.397369378695767
 2006-08-05T17:00:00,125452.41285904056,451628686.292546,1527776114.1796234,10.778933014958584,6.66666666666669,24.629479156045548,0.0,126012.87287782812,453646342.3601812,1537539484.07896,11.01927585537926,6.7,27.31628793160728,27.31628793160728,0.0,0.3309966255520498,6.7,6.7,6.7
 2006-08-05T18:00:00,120559.09481111786,434012741.3200244,1531972864.6111546,10.790242698513916,6.66666666666669,24.629479156045548,1.0,212163.1571494143,763787365.7378916,2745416692.139641,4.58773635344118,-3.162398729481833,27.31628793160728,27.31628793160728,0.0,0.3382380591125147,-1.4123987294818334,-0.1322359920150876,-0.1322359920150876
 2006-08-05T19:00:00,111917.18984439968,402901883.4398389,1469135117.989679,10.620912218862577,6.66666666666669,24.629479156045548,1.0,179558.1067498515,646409184.2994654,2434867816.426007,3.082312558799309,-3.8,27.31628793160728,27.31628793160728,0.0,0.4320776028413443,-3.8,-1.1296690421087592,-1.1296690421087592
 2006-08-05T20:00:00,110481.77179920668,397734378.47714406,1490435842.0596874,10.678310060019482,6.66666666666669,24.629479156045548,1.0,173535.98993399748,624729563.7623909,2415328788.4822493,3.02738022499498,-3.8,27.31628793160728,27.31628793160728,0.0,0.526059239259953,-3.8,-1.19337714202079,-1.19337714202079
 2006-08-05T21:00:00,104566.620653445,376439834.352402,1395262204.7936451,10.421866071115142,6.66666666666669,24.629479156045548,1.0,164775.87734863424,593193158.4550834,2299655055.795931,2.702048652148813,-3.8,27.31628793160728,27.31628793160728,0.0,0.6177740590059416,-3.8,-1.2642159741507597,-1.2642159741507597
 2006-08-05T22:00:00,98692.74342814012,355293876.3413043,1329947118.1371336,10.245901846242145,6.666666666666692,24.629479156045548,1.0,153903.14326085188,554051315.7390668,2194234792.730204,2.405405783562402,-3.8,27.31628793160728,27.31628793160728,0.0,0.7063539920216911,-3.8,-1.3837193774459886,-1.3837193774459886
 2006-08-05T23:00:00,87317.68130922581,314343652.7132129,1142302941.1239853,9.740422931974312,6.66666666666669,24.629479156045548,1.0,135301.95585980933,487087041.0953136,1937353987.6879144,1.6819814306209198,-3.8,27.31628793160728,27.31628793160728,0.0,0.7894208146236666,-3.8,-1.5946111726947512,-1.5946111726947512
 2006-08-06T00:00:00,76552.76127480897,275589940.5893123,950898768.3105384,9.22495480048768,6.66666666666669,24.629479156045548,1.0,113640.71287031868,409106566.3331472,1628584364.5361898,0.8113560655223306,-3.8,27.31628793160728,27.31628793160728,0.0,0.8631365485575425,-3.8,-1.9313913705919767,-1.9313913705919767
 2006-08-06T01:00:00,72145.58762200268,259724115.4392096,787582011.7687136,8.785243927811164,6.66666666666669,24.629479156045548,1.0,93562.2891621065,336824240.9835834,1301960644.2667067,-0.1107504668305185,-3.8,27.31628793160728,27.31628793160728,0.0,0.9229070683264142,-3.8,-2.3877035492659355,-2.3877035492659355
 2006-08-06T02:00:00,71804.01452124544,258494452.2764836,719710958.9351265,8.60255508455252,6.66666666666669,24.629479156045548,1.0,80496.84872383885,289788655.4058198,1060257496.2393516,-0.7939426838797266,-3.8,27.31628793160728,27.31628793160728,0.0,0.9654861937803104,-3.8,-2.8789537286721014,-2.8789537286721014
 2006-08-06T03:00:00,68672.01132128572,247219240.7566286,566675290.6533071,8.19071530446624,6.66666666666669,24.629479156045548,1.0,69930.20095962942,251748723.4546659,764316579.9187226,-1.6315125409905047,-3.8,27.31628793160728,27.31628793160728,0.0,0.9915093047880004,-3.8,-3.2815639772039966,-3.2815639772039966
 2006-08-06T04:00:00,57949.17947906975,208617046.12465107,456172706.1146064,7.89339525170114,6.66666666666669,24.629479156045548,1.0,11515.857344191529,41457086.43908949,101232131.69230735,-0.525666383093068,-0.8129924604881406,4.55271465526788,27.31628793160728,0.0,1.0,-1.7751114527361105,-1.7168786301801595,-1.7168786301801595
 2006-08-06T05:00:00,68374.23270621695,246147237.74238092,557947602.3488795,8.167226767124998,6.66666666666669,24.629479156045548,1.0,31004.811376101086,111617320.95396388,255508554.929915,6.393300540115109,5.673958829692812,13.65814396580364,27.31628793160728,0.0,1.0,4.988737474974189,4.988737474974189,4.988737474974189
 2006-08-06T06:00:00,71469.07575228078,257288672.70821083,723054557.6381433,8.611559161207785,6.66666666666669,24.629479156045548,0.0,71499.66252509296,257398785.09033465,722337008.094353,8.732778755649198,6.7,27.31628793160728,27.31628793160728,0.0,0.9998081062556228,6.7,6.7,6.7
 2006-08-06T07:00:00,74951.84093574715,269826627.3686897,936743244.9291744,9.186826998877564,6.666666666666692,24.629479156045548,0.0,75045.13375649443,270162481.5233799,939253990.3311244,9.34197873730954,6.7,27.31628793160728,27.31628793160728,0.0,0.999296486332998,6.7,6.7,6.7
 2006-08-06T08:00:00,73651.46285410442,265145266.27477592,749952265.3437564,8.683956412887737,6.66666666666669,24.629479156045548,0.0,73679.60651244252,265246583.44479305,752329337.5649744,8.817049092025924,6.7,27.31628793160728,27.31628793160728,0.0,0.998780223234362,6.7,6.7,6.7
 2006-08-06T09:00:00,73543.3744168596,264756147.9006945,779579228.7206175,8.763701085599966,6.66666666666669,24.629479156045548,0.0,73571.61594920482,264857817.41713732,782064216.7753174,8.90059177175368,6.7,27.31628793160728,27.31628793160728,0.0,0.998263960135726,6.7,6.7,6.7
 2006-08-06T10:00:00,61015.5570844344,219656005.5039639,505560212.32900745,8.026303927562376,6.66666666666669,24.629479156045548,0.0,61098.858893165096,219955892.0153943,506960524.1359072,8.12725908974891,6.7,27.31628793160728,27.31628793160728,0.0,0.99774769703709,6.7,6.7,6.7
 2006-08-06T11:00:00,36685.31383410277,132067129.80277,296941481.29999185,7.465080539244216,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.538836443739548,7.538836443739548,0.0,27.31628793160728,2.559147706052564,0.9843340552408748,7.40732532678917,6.700040428787162,1.116741368326923
 2006-08-06T12:00:00,36550.99881120354,131583595.72033276,294857768.7151431,7.459476277571728,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.53299572523735,7.53299572523735,0.0,27.31628793160728,2.9693776597041173,0.9544356969151744,7.517238889691495,6.700042750604084,0.000142784384841
 2006-08-06T13:00:00,34792.86367563883,125254309.23229976,276419188.19644976,7.409886432033926,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.48092445895141,7.48092445895141,0.0,27.31628793160728,2.8999011748224874,0.9244992354019116,7.495957465359694,6.700006193679497,0.0002202320300518
 2006-08-06T14:00:00,25479.25232536204,91725308.37130332,204982865.5649928,7.217780205238392,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.279561549600515,7.279561549600515,0.0,27.31628793160728,2.370065754530861,0.8979601470794495,7.3379759752674465,6.69999921831262,8.85750574102e-05
 2006-08-06T15:00:00,43627.92870219806,157060543.32791302,359878563.55902666,7.634373768260399,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.715599949453839,7.715599949453839,0.0,27.31628793160728,3.245910943336875,0.870858835636776,7.6105991934417245,6.700012740053293,0.0039607108569067
 2006-08-06T16:00:00,33666.97608468947,121201113.90488207,275898699.9987133,7.408486564216749,6.66666666666669,24.629479156045548,0.0,39117.19372872881,140821897.42342374,320912868.64155126,7.603860630500304,6.7,27.31628793160728,27.31628793160728,0.0,0.8557381533842533,6.826515772121804,6.826515772121804,6.826515772121804
 2006-08-06T17:00:00,41494.144450864005,149378920.02311042,336591024.91725504,7.571722232453085,6.66666666666669,24.629479156045548,0.0,41590.27441185455,149724987.88267636,337587608.9048084,7.650831862176994,6.7,27.31628793160728,27.31628793160728,0.0,0.8552218902856173,6.7,6.7,6.7
 2006-08-06T18:00:00,40187.664012336776,144675590.4444124,328185748.3428624,7.54911615441767,6.66666666666669,24.629479156045548,1.0,92451.50458454472,332825416.504361,1380738200.1789265,0.117143464542851,-3.791635919902584,27.31628793160728,27.31628793160728,0.0,0.8592077668120949,-2.0500000000000003,-1.1739630645241823,-1.1739630645241823
 2006-08-06T19:00:00,25015.0758360843,90054273.00990346,209142576.79430512,7.22896657268354,6.66666666666669,24.629479156045548,1.0,66197.83345478667,238312200.43723205,747801817.6252165,-1.6782823877874566,-3.8,27.31628793160728,27.31628793160728,0.0,0.9199003675590116,-3.8,-2.359161683488553,-2.359161683488553
 2006-08-06T20:00:00,15315.140741685123,55134506.670066446,130853084.6300154,7.0184508386126,6.66666666666669,24.629479156045548,1.0,58319.47619546676,209950114.3036804,488337277.0215018,-2.413585249619949,-3.8,27.31628793160728,27.31628793160728,0.0,0.9635012814189172,-3.8,-2.8518852315436924,-2.8518852315436924
 2006-08-06T21:00:00,10625.83023053481,38252988.82992531,91381731.01761869,6.912327747768031,6.66666666666669,24.629479156045548,1.0,35521.1313613703,127876072.9009331,296611388.72746295,-2.957519907661125,-3.8,27.31628793160728,27.31628793160728,0.0,0.9903880904016203,-3.8,-3.2621984453002817,-3.2621984453002817
 2006-08-06T22:00:00,6447.977232218123,23212718.03598524,55526325.38468144,6.815933088289373,6.66666666666669,24.629479156045548,1.0,4087.738754734404,14715859.517043857,34185182.827428885,-3.255358998851246,-3.3524792421945886,4.55271465526788,27.31628793160728,0.0,0.9999780374417412,-3.486957115222879,-3.426758859292814,-3.426758859292814
 2006-08-06T23:00:00,4735.531949698934,17047915.018916167,40779717.179318205,6.776289626672103,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.561386666765748,-2.561386666765748,0.0,27.31628793160728,0.0,0.999589936926133,-2.668430788354847,-2.668430788354847,-2.668430788354847
 2006-08-07T00:00:00,3558.689237578973,12811281.255284302,30645414.745175622,6.749046098617884,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.9768442155023973,-1.9768442155023973,0.0,27.31628793160728,0.0,0.999073673827497,-2.057926972250159,-2.057926972250159,-2.057926972250159
 2006-08-07T01:00:00,2991.462565496733,10769265.23578824,25755297.43327796,6.73590042499193,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.5160817883421709,-1.5160817883421709,0.0,27.31628793160728,0.0,0.9985574107288612,-1.5851599403358074,-1.5851599403358074,-1.5851599403358074
 2006-08-07T02:00:00,2653.660811056241,9553178.919802468,22821380.841479167,6.728013495264839,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.1158022396275389,-1.1158022396275389,0.0,27.31628793160728,0.0,0.9980411476302252,-1.1780954486779724,-1.1780954486779724,-1.1780954486779724
 2006-08-07T03:00:00,2125.953419281006,7653432.309411621,18307505.91392286,6.715879418291551,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.7792334513858412,-0.7792334513858412,0.0,27.31628793160728,0.0,0.9975248845315892,-0.8281426769953648,-0.8281426769953648,-0.8281426769953648
 2006-08-07T04:00:00,1817.825175669076,6544170.632408673,15654080.11869548,6.708746592907489,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.5138949023651458,-0.5138949023651458,0.0,27.31628793160728,0.0,0.9970086214329532,-0.5541003648129408,-0.5541003648129408,-0.5541003648129408
 2006-08-07T05:00:00,7659.133456881835,27572880.444774605,65937175.81920923,6.843921792258455,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.1775358083283506,0.1775358083283506,0.0,27.31628793160728,0.0,0.9964923583343172,0.0039420485623098,0.0039420485623098,0.0039420485623098
 2006-08-07T06:00:00,19666.24950410928,70798498.21479341,164441064.80941167,7.108767702046773,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.070629777990984,2.070629777990984,0.0,27.31628793160728,0.0,0.9959760952356812,1.6467453808183468,1.6467453808183468,1.6467453808183468
 2006-08-07T07:00:00,35678.278062056466,128441801.02340329,288658569.6366704,7.442806649087486,6.66666666666669,24.629479156045548,0.0,6108.133931608965,21989282.15379228,48892757.535764605,5.632912926083933,5.495190583160263,9.10542931053576,27.31628793160728,0.0,0.9954598321370454,4.938500063333508,4.938500063333508,4.938500063333508
 2006-08-07T08:00:00,40435.772064869685,145568779.43353087,314534034.5614881,7.512402086790466,6.66666666666669,24.629479156045548,0.0,40318.18266642598,145145457.59913352,313834072.48070186,7.583960807098628,6.7,27.31628793160728,27.31628793160728,0.0,0.9949435690384094,6.7,6.7,6.7
 2006-08-07T09:00:00,53481.42199592216,192533119.18531972,405751002.5278301,7.757753255974088,6.66666666666669,24.629479156045548,0.0,53568.88821319296,192847997.5674946,406709151.5888257,7.845343610950681,6.7,27.31628793160728,27.31628793160728,0.0,0.9944273059397736,6.7,6.7,6.7
 2006-08-07T10:00:00,59966.74413328965,215880278.8798428,448916187.60802495,7.873873345877038,6.66666666666669,24.629479156045548,0.0,60094.970717453216,216341894.5828316,450209028.6044002,7.967725025071718,6.7,27.31628793160728,27.31628793160728,0.0,0.9939110428411376,6.7,6.7,6.7
 2006-08-07T11:00:00,61886.60237669372,222791768.55609745,460713637.3939868,7.905611431730304,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.000981691751727,8.000981691751727,0.0,27.31628793160728,3.708560367228845,0.9738587410506132,7.785967622755931,6.699976697973369,1.1200453288013792
