Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-07T12:00:00,66612.41722327557,239804702.003792,488409003.8011211,7.980123025460671,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.079163587059147,8.079163587059147,0.0,27.31628793160728,4.5852021240967575,0.9260845243742098,8.049544034762,6.700026121973404,0.011076299724951
 2006-08-07T13:00:00,68602.58400541323,246969302.41948763,505236304.2519616,8.025395746637981,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.126660843911687,8.126660843911687,0.0,27.31628793160728,4.855220289522161,0.8744679573363432,8.142059340867403,6.699994129835534,0.0290458197172889
 2006-08-07T14:00:00,66694.97927461477,240101925.3886132,496509507.9948375,8.001916119871206,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.101902158938403,8.101902158938403,0.0,27.31628793160728,4.733532117409353,0.8234306615055695,8.095624058824418,6.6999906736835895,0.0417263656710321
 2006-08-07T15:00:00,72490.21582906939,260964776.98464972,715487003.6200857,8.591196495121979,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.714502169605773,8.714502169605773,0.0,27.31628793160728,6.149539659649015,0.7636155408409252,8.587358005009285,6.699974366404214,0.2189870578323255
 2006-08-07T16:00:00,72145.58762200268,259724115.4392096,631676707.3122457,8.365624319406303,6.66666666666669,24.629479156045548,0.0,74424.24449590514,267927280.1852585,740159506.3320856,8.782612293379529,6.7,27.31628793160728,27.31628793160728,0.0,0.7335205389887124,7.003848693066614,7.003848693066614,7.003848693066614
 2006-08-07T17:00:00,71804.01452124544,258494452.2764836,612588390.0796025,8.314255821013829,6.66666666666669,24.629479156045548,0.0,71834.13709605159,258602893.54578573,614124013.975983,8.428669083971528,6.7,27.31628793160728,27.31628793160728,0.0,0.7330042758900764,6.7,6.7,6.7
 2006-08-07T18:00:00,64350.81330209545,231662927.88754365,516947206.9911661,8.05691313737884,6.66666666666669,24.629479156045548,1.0,112159.508006957,403774228.8250452,1690492958.723059,1.068272979915429,-3.714705564806502,27.31628793160728,27.31628793160728,0.0,0.7455568287010853,-2.0500000000000003,-0.7315610886735029,-0.7315610886735029
 2006-08-07T19:00:00,42938.67820311474,154579241.53121307,349139950.386998,7.605478878986915,6.66666666666669,24.629479156045548,1.0,77697.4631884913,279710867.4785687,1104412670.292456,-0.669083242330981,-3.8,27.31628793160728,27.31628793160728,0.0,0.8248627281224762,-3.8,-1.7331975155853625,-1.7331975155853625
 2006-08-07T20:00:00,28248.16496139734,101693393.8610304,235249552.4330592,7.299170679613585,6.66666666666669,24.629479156045548,1.0,67113.13353114753,241607280.71213108,849049327.7882528,-1.3915716588785532,-3.8,27.31628793160728,27.31628793160728,0.0,0.8927016297102259,-3.8,-2.130185442199591,-2.130185442199591
 2006-08-07T21:00:00,15458.835639000565,55651808.30040203,130434831.81349118,7.017326841033159,6.66666666666669,24.629479156045548,1.0,63905.06110187964,230058219.96676672,567942896.7602613,-2.187892644419166,-3.8,27.31628793160728,27.31628793160728,0.0,0.9447537760917676,-3.8,-2.617772085699241,-2.617772085699241
 2006-08-07T22:00:00,7665.151280819063,27594544.61094862,65210600.61499825,6.841968070575393,6.66666666666669,24.629479156045548,1.0,40377.227901835504,145358020.4466078,333078629.5774634,-2.854028687007847,-3.8,27.31628793160728,27.31628793160728,0.0,0.9793421405012528,-3.8,-3.081633831348947,-3.081633831348947
 2006-08-07T23:00:00,4797.65911824528,17271572.82568301,41132943.9479719,6.777239221853538,6.66666666666669,24.629479156045548,1.0,16307.598442183522,58707354.39186068,135542846.7237365,-3.339774127030562,-3.724851193420889,18.21085862107152,27.31628793160728,0.0,0.9978043995983724,-3.7697305168632034,-3.486558853679105,-3.486558853679105
 2006-08-08T00:00:00,3506.530975289528,12623511.5110423,30039578.36601049,6.747417474003762,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.2085471746391314,-3.2085471746391314,0.0,27.31628793160728,0.0,0.9999747809754452,-3.2919990878459715,-3.2919990878459715,-3.2919990878459715
 2006-08-08T01:00:00,2706.850407877975,9744661.46836071,23119044.491280727,6.728813675718144,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.761236581215242,-2.761236581215242,0.0,27.31628793160728,0.0,0.9995801675272448,-2.8253856910067765,-2.8253856910067765,-2.8253856910067765
 2006-08-08T02:00:00,2142.993499372763,7714776.597741946,18375324.23988346,6.716061723230697,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.421595605563992,-2.421595605563992,0.0,27.31628793160728,0.0,0.9990639044286086,-2.4720648759436417,-2.4720648759436417,-2.4720648759436417
 2006-08-08T03:00:00,1666.9944255946343,6001179.932140685,14355211.185845982,6.70525504400139,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.1587132466853904,-2.1587132466853904,0.0,27.31628793160728,0.0,0.9985476413299728,-2.196141655220897,-2.196141655220897,-2.196141655220897
 2006-08-08T04:00:00,1395.5910521977476,5024127.787911893,12018039.158246934,6.698972400520564,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.9580115344413025,-1.9580115344413025,0.0,27.31628793160728,0.0,0.9980313782313368,-1.9887413421662028,-1.9887413421662028,-1.9887413421662028
 2006-08-08T05:00:00,6205.96542779575,22341475.5400647,53426477.18937635,6.81028833600298,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.4027029125955153,-1.4027029125955153,0.0,27.31628793160728,0.0,0.9975151151327012,-1.547455362320983,-1.547455362320983,-1.547455362320983
 2006-08-08T06:00:00,18432.662088406687,66357583.518264085,154067265.09556842,7.080874557011124,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.2972613776829872,0.2972613776829872,0.0,27.31628793160728,0.0,0.996998852034065,-0.1052555002473499,-0.1052555002473499,-0.1052555002473499
 2006-08-08T07:00:00,40832.7658866988,146997957.1921157,325740103.7222072,7.542545203228724,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.082024712807344,4.082024712807344,0.0,27.31628793160728,0.0,0.9964825889354292,3.285903144979897,3.285903144979897,3.285903144979897
 2006-08-08T08:00:00,50936.95298978357,183373030.76322085,386556019.787366,7.706125560432668,6.66666666666669,24.629479156045548,0.0,46317.81320651979,166744127.54347128,351018877.406809,7.680101519271232,6.691552167426568,26.747198599698795,27.31628793160728,0.0,0.9959663258367928,6.636087560052601,6.636087560052601,6.636087560052601
 2006-08-08T09:00:00,71506.30031593324,257422681.13735968,526818725.4012488,8.083466748153578,6.66666666666669,24.629479156045548,0.0,71492.62697918195,257373457.12505507,527117435.3098613,8.184034067605575,6.7,27.31628793160728,27.31628793160728,0.0,0.9954500627381572,6.7,6.7,6.7
 2006-08-08T10:00:00,75930.303424307,273349092.32750523,587107345.3194265,8.245687168622014,6.66666666666669,24.629479156045548,0.0,75956.79311185521,273444455.20267874,588283487.3303452,8.356024754949797,6.7,27.31628793160728,27.31628793160728,0.0,0.9949337996395212,6.7,6.7,6.7
 2006-08-08T11:00:00,76058.75115523943,273811504.15886194,602227935.7465281,8.286375599221827,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.39991491999129,8.39991491999129,0.0,27.31628793160728,4.622895274253476,0.9689097379515552,8.11837557604976,6.70000347814078,1.1341879737282103
 2006-08-08T12:00:00,76973.08995034918,277103123.821257,626325978.3497281,8.351224972915011,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.468294856364848,8.468294856364848,0.0,27.31628793160728,5.679021608195375,0.9067828959758676,8.44535996328323,6.700014830912426,0.0507405739741493
 2006-08-08T13:00:00,77052.70729959327,277389746.2785358,622121298.50534,8.339909532867914,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.45642959986295,8.45642959986295,0.0,27.31628793160728,5.787624615304101,0.8421345944107275,8.474855763432728,6.70000005300361,0.0985195803539138
 2006-08-08T14:00:00,76483.3616843215,275340102.0635574,628668998.8062475,8.357530161334315,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.475021922219215,8.475021922219215,0.0,27.31628793160728,5.773499626768781,0.778879627427281,8.455842594049596,6.699999728494338,0.148518259346799
 2006-08-08T15:00:00,81688.54986191879,294078779.5029076,963686176.660986,9.259378700895471,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.41195150631746,9.41195150631746,0.0,27.31628793160728,8.028279061509624,0.7013004162311938,9.221567063830165,6.69996960241625,0.6540420099998485
 2006-08-08T16:00:00,77074.32302976745,277467562.90716285,890959396.869577,9.063551268287243,6.66666666666669,24.629479156045548,0.0,85698.91996250593,308516111.8650212,1049008801.8535308,9.649463979942956,6.7,27.31628793160728,27.31628793160728,0.0,0.6603941978868672,7.140576499005758,7.140576499005758,7.140576499005758
 2006-08-08T17:00:00,75308.19072726487,271109486.6181535,878778590.1349235,9.030754251944192,6.66666666666669,24.629479156045548,0.0,75396.84115795438,271428628.1686357,882776564.9474775,9.183433507651316,6.7,27.31628793160728,27.31628793160728,0.0,0.6598779347882312,6.7,6.7,6.7
 2006-08-08T18:00:00,74119.92241204121,266831720.6833484,888296351.7060091,9.05638715247434,6.666666666666692,24.629479156045548,1.0,140943.033906244,507394922.0624784,2075359477.342317,2.317511807925708,-3.5500276642362967,27.31628793160728,27.31628793160728,0.0,0.6701871867481602,-1.8000276642362962,-0.502934457680275,-0.502934457680275
 2006-08-08T19:00:00,71290.08440555031,256644303.85998103,822649552.2503529,8.879644103284264,6.66666666666669,24.629479156045548,1.0,110771.40942386026,398777073.925897,1659643054.541937,0.8990748262728806,-3.8,27.31628793160728,27.31628793160728,0.0,0.7549938187674466,-3.8,-1.4911335012044236,-1.4911335012044236
 2006-08-08T20:00:00,70234.04101791211,252842547.6644836,713282468.7751158,8.585262215933222,6.66666666666669,24.629479156045548,1.0,97386.46230054542,350591264.2819635,1451421605.1958668,0.3113458633074355,-3.8,27.31628793160728,27.31628793160728,0.0,0.8332329365286802,-3.8,-1.7717246812761227,-1.7717246812761227
 2006-08-08T21:00:00,65078.61995116778,234283031.82420403,521029454.1935876,8.067889158372193,6.66666666666669,24.629479156045548,1.0,79150.18132526407,284940652.7709507,1109063127.0600674,-0.6559300619127527,-3.8,27.31628793160728,27.31628793160728,0.0,0.8994731483435454,-3.8,-2.182613273020117,-2.182613273020117
 2006-08-08T22:00:00,62660.42630723928,225577534.7060614,501565307.6802454,8.0155219656091,6.66666666666669,24.629479156045548,1.0,69784.48247059605,251224136.8941458,911302341.7656146,-1.2153246129484925,-3.8,27.31628793160728,27.31628793160728,0.0,0.9495496685853992,-3.8,-2.6741491179573846,-2.6741491179573846
 2006-08-08T23:00:00,64481.002364731656,232131608.513034,515797616.64313567,8.05381118786699,6.66666666666669,24.629479156045548,1.0,68183.24164563499,245459669.92428595,765344935.0771366,-1.628557551477223,-3.8,27.31628793160728,27.31628793160728,0.0,0.9822447882784112,-3.8,-3.127347978034632,-3.127347978034632
 2006-08-09T00:00:00,62270.55680419566,224174004.4951044,498115779.9775896,8.006237792963848,6.66666666666669,24.629479156045548,1.0,45455.49443042333,163639779.949524,433153045.3278624,-1.8844942481632805,-3.1137825054839894,18.21085862107152,27.31628793160728,0.0,0.9986991405288896,-3.5535735646380004,-3.2904902885106746,-3.2904902885106746
 2006-08-09T01:00:00,65612.52704891899,236205097.37610835,521217489.2184758,8.068394287266974,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.218716591617992,3.218716591617992,0.0,27.31628793160728,0.0,1.0,1.951019213003411,1.951019213003411,1.951019213003411
 2006-08-09T02:00:00,64421.70241650509,231918128.6994184,509288745.4125991,8.03629939760575,6.66666666666669,24.629479156045548,1.0,60489.46836647927,217762086.1193254,478527218.9714645,8.047366457827566,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.657488437768592,6.657488437768592,6.657488437768592
 2006-08-09T03:00:00,35799.4138413788,128877889.82896368,287666576.2638161,7.440153995256001,6.66666666666669,24.629479156045548,1.0,35822.209042641574,128959952.55350964,288039906.94827133,7.51132010859265,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-08-09T04:00:00,19232.42077907893,69236714.80468413,157848685.4710932,7.091035938579752,6.66666666666669,24.629479156045548,1.0,19281.30268903725,69412689.6805341,158348484.02343458,7.146170990639113,6.7,27.31628793160728,27.31628793160728,0.0,0.9999051083061962,6.7,6.7,6.7
 2006-08-09T05:00:00,32481.788852533176,116934439.86911944,267553469.0067116,7.38604458277372,6.66666666666669,24.62947915604555,1.0,32527.1666784353,117097800.04236709,268092405.6597059,7.455206771928739,6.7,27.31628793160728,27.31628793160728,0.0,0.9994274432104312,6.7,6.7,6.7
 2006-08-09T06:00:00,61763.01251434471,222346845.05164096,517224522.9986959,8.05767267883204,6.66666666666669,24.629479156045548,0.0,61839.95336429786,222623832.1114723,517848780.3291327,8.157918037359597,6.7,27.31628793160728,27.31628793160728,0.0,0.998911180111795,6.7,6.7,6.7
 2006-08-09T07:00:00,72101.0457354068,259563764.64746448,751989592.6785408,8.689448480148728,6.66666666666669,24.629479156045548,0.0,72130.86964459639,259671130.72054705,754877516.4869115,8.824187297137795,6.7,27.31628793160728,27.31628793160728,0.0,0.9983949170131592,6.7,6.7,6.7
 2006-08-09T08:00:00,74365.71549626987,267716575.7865716,733118239.5298586,8.638645232719098,6.666666666666692,24.629479156045548,0.0,74393.2788347841,267815803.8052228,735426734.0202664,8.769560546915619,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9978786539145232,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T09:00:00,76719.0130382041,276188446.93753475,808907334.5906389,8.842651165058058,6.66666666666669,24.629479156045548,0.0,76745.10466048871,276282376.7777593,811578364.6120012,8.983489214002995,6.7,27.31628793160728,27.31628793160728,0.0,0.9973623908158874,6.7,6.7,6.7
 2006-08-09T10:00:00,78695.54079023091,283303946.8448313,849879220.143692,8.952949457263754,6.66666666666669,24.629479156045548,0.0,78720.82887129879,283394983.9366756,852755304.8216925,9.099135108497965,6.7,27.31628793160728,27.31628793160728,0.0,0.9968461277172512,6.7,6.7,6.7
 2006-08-09T11:00:00,79768.32058661662,287165954.1118198,820110234.8292712,8.872809075877745,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.015261160026585,9.015261160026585,0.0,27.31628793160728,5.942487367965124,0.961037116052907,8.644712024070447,6.699988788816801,1.1957770110337704
 2006-08-09T12:00:00,79245.65326820525,285284351.76553893,772320062.3563826,8.744160682157519,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.880206054030884,8.880206054030884,0.0,27.31628793160728,6.842855465325102,0.8797706129404776,8.886775964664645,6.699954141349579,0.1572523291808532
 2006-08-09T13:00:00,79884.49600996621,287584185.6358784,800353615.7848256,8.8196239357128,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.959368824836748,8.959368824836748,0.0,27.31628793160728,7.075464723420835,0.8000473100692016,8.937288527465066,6.700027541655391,0.2995690034013239
 2006-08-09T14:00:00,79064.3504244947,284631661.5281809,840825231.2583082,8.928574719599808,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.073591154310996,9.073591154310996,0.0,27.31628793160728,7.547625562107231,0.7161150724292944,9.065152856618589,6.699981759735692,0.5047883605544463
 2006-08-09T15:00:00,93810.4450956288,337717602.3442638,1171363902.112923,9.818701300714302,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.007497156885584,10.007497156885584,0.0,27.31628793160728,9.98727118441774,0.616470715930329,9.825413021746895,6.700001850715346,1.2795779315531857
 2006-08-09T16:00:00,85900.18504728009,309240666.1702083,1059172235.3034892,9.516514103988426,6.66666666666669,24.629479156045548,0.0,96761.99728898576,348343190.2403488,1249537766.963432,10.211635401840116,6.7,27.31628793160728,27.31628793160728,0.0,0.5667946498588762,7.230933721238947,7.230933721238947,7.230933721238947
 2006-08-09T17:00:00,83353.30435244447,300071895.66880006,1037682323.0039252,9.458635504557796,6.66666666666669,24.629479156045548,0.0,83612.79496882226,301006061.8877601,1043286422.753446,9.633957258863571,6.7,27.31628793160728,27.31628793160728,0.0,0.5662783867602402,6.7,6.7,6.7
 2006-08-09T18:00:00,82573.04407800073,297262958.68080264,1063146598.3406174,9.527215077893592,6.66666666666669,24.629479156045548,1.0,155101.8353178654,558366607.1443155,2262185663.948601,2.9186935454285137,-3.474698771553177,27.31628793160728,27.31628793160728,0.0,0.5767093225400336,-1.7246987715531763,-0.3890221033846003,-0.3890221033846003
 2006-08-09T19:00:00,78916.37511262162,284098950.4054378,1034161846.4145248,9.449154340207144,6.66666666666669,24.629479156045548,1.0,129675.33014977352,466831188.5391846,1932966473.320456,1.6696692390333838,-3.8,27.31628793160728,27.31628793160728,0.0,0.6656223889705172,-3.8,-1.3193088830098756,-1.3193088830098756
 2006-08-09T20:00:00,73097.29106006313,263150247.8162273,928926607.8776748,9.165781673148652,6.66666666666669,24.629479156045548,1.0,117382.22772467352,422576019.8088248,1768232910.0699134,1.2053046852664693,-3.8,27.31628793160728,27.31628793160728,0.0,0.7516493221373821,-3.8,-1.4824321201093555,-1.4824321201093555
 2006-08-09T21:00:00,71367.78008997928,256924008.3239253,779914559.6336241,8.764603981163766,6.66666666666669,24.629479156045548,1.0,103288.51182879251,371838642.583653,1517107603.0832438,0.49684013873088,-3.8,27.31628793160728,27.31628793160728,0.0,0.830274379094894,-3.8,-1.7578255000963872,-1.7578255000963872
 2006-08-09T22:00:00,67170.30123841022,241813084.4582768,555973426.4659573,8.161921670965178,6.66666666666669,24.629479156045548,1.0,83175.8194934767,299432950.1765161,1150243866.5971348,-0.5395570618924107,-3.8,27.31628793160728,27.31628793160728,0.0,0.8970896206793001,-3.8,-2.1638360790068702,-2.1638360790068702
 2006-08-09T23:00:00,52813.31345315045,190127928.4313416,417518090.0333698,7.789407080095214,6.66666666666669,24.629479156045548,1.0,69176.77001844069,249036372.0663865,834974118.3053986,-1.4314021534495829,-3.8,27.31628793160728,27.31628793160728,0.0,0.9478709005601168,-3.8,-2.6541542696014164,-2.6541542696014164
 2006-08-10T00:00:00,50780.97415975499,182811506.975118,401451337.8340222,7.7461866384823805,6.66666666666669,24.629479156045548,1.0,68712.99128625136,247366768.6305049,655495533.1983703,-1.9397396208177504,-3.8,27.31628793160728,27.31628793160728,0.0,0.9812346310126872,-3.8,-3.111303430946499,-3.111303430946499
 2006-08-10T01:00:00,52992.05113048963,190771384.06976265,418931109.00113183,7.793208497742704,6.66666666666669,24.629479156045548,1.0,45808.66085750092,164911179.0870033,375360054.1694102,-2.130876661523152,-3.196368802375648,18.21085862107152,27.31628793160728,0.0,0.9983889569695128,-3.5844494416132844,-3.314373176405814,-3.314373176405814
 2006-08-10T02:00:00,46591.42335799724,167729124.08879006,370770736.02380776,7.663660296382738,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.8142183963916485,1.8142183963916485,0.0,27.31628793160728,0.0,1.0,0.9162558856867596,0.9162558856867596,0.9162558856867596
 2006-08-10T03:00:00,34137.57502209339,122895270.0795362,273073916.17105,7.400890583579632,6.66666666666669,24.629479156045548,1.0,8942.344736693465,32192441.05209648,71579214.28830457,6.207238535712494,6.005579656443313,9.10542931053576,27.31628793160728,0.0,1.0,5.541622806385838,5.541622806385838,5.541622806385838
 2006-08-10T04:00:00,28119.95937155552,101231853.73759983,226181742.1990746,7.274783526874574,6.66666666666669,24.629479156045548,1.0,28113.707926616607,101209348.53581978,226280129.57888365,7.337484477182023,6.7,27.31628793160728,27.31628793160728,0.0,0.9999246897027164,6.7,6.7,6.7
 2006-08-10T05:00:00,42082.60251841046,151497369.06627765,337875148.80103046,7.575178582032476,6.66666666666669,24.62947915604555,1.0,42081.57617222936,151493674.22002566,338088919.35484284,7.652236534716311,6.7,27.31628793160728,27.31628793160728,0.0,0.9994621820814557,6.7,6.7,6.7
 2006-08-10T06:00:00,67337.51343093881,242415048.3513797,575864900.7425985,8.215452859942065,6.66666666666669,24.629479156045548,0.0,67386.4356791128,242591168.44480604,577104221.5677207,8.324549088439378,6.7,27.31628793160728,27.31628793160728,0.0,0.9989459189828196,6.7,6.7,6.7
 2006-08-10T07:00:00,73832.90644496532,265798463.2018752,839542260.5055649,8.92513660769824,6.66666666666669,24.629479156045548,0.0,73897.72020246429,266031792.72887143,842279368.7828343,9.06967581296399,6.7,27.31628793160728,27.31628793160728,0.0,0.9984296558841836,6.7,6.7,6.7
 2006-08-10T08:00:00,75988.35387335689,273558073.9440848,762638107.0092053,8.718101548331491,6.66666666666669,24.629479156045548,0.0,76014.83483368474,273653405.4012651,765052336.2342467,8.852796452294887,6.7,27.31628793160728,27.31628793160728,0.0,0.9979133927855476,6.7,6.7,6.7
 2006-08-10T09:00:00,78790.95206795966,283647427.4446548,865040791.7759565,8.993770137102695,6.66666666666669,24.629479156045548,0.0,78872.79610073198,283942065.9626351,867977809.9468951,9.141875010071615,6.7,27.31628793160728,27.31628793160728,0.0,0.9973971296869116,6.7,6.7,6.7
 2006-08-10T10:00:00,82688.99278608948,297680374.0299221,913777454.6055044,9.124985030372978,6.66666666666669,24.629479156045548,0.0,82837.1976201402,298213911.4325047,917014823.4407808,9.279561809762155,6.7,27.31628793160728,27.31628793160728,0.0,0.9968808665882758,6.7,6.7,6.7
 2006-08-10T11:00:00,85521.08017992352,307875888.6477247,937934173.6630384,9.190028606679872,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.347641514146588,9.347641514146588,0.0,27.31628793160728,6.540600346216851,0.957013405216037,8.897429298400214,6.699939528940585,1.2492627044486408
 2006-08-10T12:00:00,85312.91090137667,307126479.244956,914963728.87254,9.128179935153238,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.282786136022922,9.282786136022922,0.0,27.31628793160728,7.945327918521033,0.8611223729980143,9.31535308847181,6.699980627876848,0.3246596453804103
 2006-08-10T13:00:00,86499.10829775584,311396789.871921,916257750.1918024,9.131663723246222,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.286459293648177,9.286459293648177,0.0,27.31628793160728,8.012467495042063,0.768412880783958,9.263646544306969,6.699971526861308,0.522632533183765
 2006-08-10T14:00:00,88335.58228574204,318008096.2286714,940021677.8025228,9.195649376268442,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.35360623427997,9.35360623427997,0.0,27.31628793160728,8.468019134764134,0.6729778991714159,9.36173728372601,6.700004492483917,0.7753333243329896
 2006-08-10T15:00:00,99944.0341994518,359798523.1180265,1207669279.2642791,9.91650324524911,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.10966058943646,10.10966058943646,0.0,27.31628793160728,10.517031657595012,0.5654123361469445,9.969631208256937,6.700003275168211,1.477604661665062
 2006-08-10T16:00:00,91964.61384303984,331072609.8349434,1187514972.3152678,9.862209268546168,6.66666666666669,24.629479156045548,0.0,103036.20117097696,370930324.2155171,1379139920.1178396,10.575007590169358,6.7,27.31628793160728,27.31628793160728,0.0,0.5143648756935816,7.233222369424932,7.233222369424932,7.233222369424932
 2006-08-10T17:00:00,94449.940643037,340019786.31493324,1303034798.0901935,10.173400366882229,6.666666666666692,24.629479156045548,0.0,94774.37309212831,341187743.13166195,1310053184.859769,10.382016328612105,6.7,27.31628793160728,27.31628793160728,0.0,0.5138486125949456,6.7,6.7,6.7
 2006-08-10T18:00:00,86615.50500263066,311815818.0094704,1201421692.9810023,9.899668606326124,6.66666666666669,24.629479156045548,1.0,155918.00148381336,561304805.341728,2377550610.697252,3.335204923340133,-3.38225143252618,27.31628793160728,27.31628793160728,0.0,0.5246754550862894,-1.7161278313844768,-0.3548986801631326,-0.3548986801631326
 2006-08-10T19:00:00,83508.2545980778,300629716.5530801,1151320591.51171,9.764704741046836,6.66666666666669,24.629479156045548,1.0,135502.29193460735,487808250.9645865,2069327289.153336,2.053777456480811,-3.8,27.31628793160728,27.31628793160728,0.0,0.6150816997423328,-3.8,-1.2616157160197388,-1.2616157160197388
 2006-08-10T20:00:00,89249.25983930497,321297335.42149794,1235978985.767073,9.992758605403411,6.66666666666669,24.629479156045548,1.0,140760.1243122176,506736447.52398336,2111111474.6092205,2.1714296154576425,-3.8,27.31628793160728,27.31628793160728,0.0,0.7037816602998962,-3.8,-1.3790527006211672,-1.3790527006211672
 2006-08-10T21:00:00,87031.21111721637,313312360.0219789,1186332083.696313,9.859017001991766,6.66666666666669,24.629479156045548,1.0,133868.31235618977,481925924.4822832,1986581392.329749,1.82071182281101,-3.8,27.31628793160728,27.31628793160728,0.0,0.7870613889094861,-3.8,-1.586634357576777,-1.586634357576777
 2006-08-10T22:00:00,74944.33589651536,269799609.2274553,966192414.5899163,9.266124229488682,6.66666666666669,24.629479156045548,1.0,112027.11385607028,403297609.881853,1647001973.3252823,0.8633659465320683,-3.8,27.31628793160728,27.31628793160728,0.0,0.8611215785257323,-3.8,-1.919439496290482,-1.919439496290482
 2006-08-10T23:00:00,71290.08440555031,256644303.85998103,748757835.2100925,8.680743151079643,6.66666666666669,24.629479156045548,1.0,90156.22842477627,324562422.3291946,1268055794.501168,-0.2065741581887841,-3.8,27.31628793160728,27.31628793160728,0.0,0.921367875864381,-3.8,-2.373004841236493,-2.373004841236493
 2006-08-11T00:00:00,70782.48037887858,254816929.3639629,632046929.9752717,8.366621181972699,6.66666666666669,24.629479156045548,1.0,74635.48339979617,268687740.2392663,975423639.157938,-1.0339106026969989,-3.8,27.31628793160728,27.31628793160728,0.0,0.9644723517009156,-3.8,-2.865069484349476,-2.865069484349476
 2006-08-11T01:00:00,70178.70544789446,252643339.61242005,569969379.1465831,8.199571407814355,6.66666666666669,24.629479156045548,1.0,68903.29760000558,248051871.36002004,767333751.9937876,-1.6229270974977783,-3.8,27.31628793160728,27.31628793160728,0.0,0.9909378012009048,-3.8,-3.2716680333621952,-3.2716680333621952
 2006-08-11T02:00:00,63672.36057930702,229220498.08550525,506780892.0186674,8.02955225048891,6.66666666666669,24.629479156045548,1.0,11437.166962449008,41173801.06481642,111934658.7130052,-0.1671708142596584,-0.4848253582011492,4.55271465526788,27.31628793160728,0.0,1.0,-1.5421780472716264,-1.482944447358151,-1.482944447358151
 2006-08-11T03:00:00,51874.6959146807,186748905.2928505,417191705.2656365,7.788531022378248,6.66666666666669,24.629479156045548,1.0,14808.175145535995,53309430.52392958,119569551.0516729,6.040246610182172,5.703482451673455,13.65814396580364,27.31628793160728,0.0,0.9999114707811416,5.010835140743932,5.010835140743932,5.010835140743932
 2006-08-11T04:00:00,36771.59185539964,132377730.67943873,298777147.20858204,7.470019336004367,6.66666666666669,24.629479156045548,1.0,36748.64341776197,132295116.3039431,298782031.55540144,7.541601178393068,6.7,27.31628793160728,27.31628793160728,0.0,0.9994369869228492,6.7,6.7,6.7
 2006-08-11T05:00:00,49387.85598501744,177796281.5460628,403239846.1575781,7.751003315166957,6.66666666666669,24.62947915604555,1.0,49368.00011610671,177724800.4179842,403332329.3220553,7.835829304917748,6.7,27.31628793160728,27.31628793160728,0.0,0.9989207238242134,6.7,6.7,6.7
 2006-08-11T06:00:00,72103.20387222788,259571533.9400204,812931577.1619115,8.85354533865383,6.66666666666669,24.629479156045548,0.0,72172.09407723435,259819538.6780436,815191060.0245922,8.993480591830277,6.7,27.31628793160728,27.31628793160728,0.0,0.9984044607255774,6.7,6.7,6.7
 2006-08-11T07:00:00,84908.68898856874,305671280.35884744,1092235990.2841167,9.605563730236051,6.66666666666669,24.629479156045548,0.0,85094.27937322846,306339405.7436224,1096482396.373865,9.783192591224118,6.7,27.31628793160728,27.31628793160728,0.0,0.9978881976269416,6.7,6.7,6.7
 2006-08-11T08:00:00,76843.34060937856,276636026.19376284,820423677.3829569,8.873652825682223,6.666666666666692,24.629479156045548,0.0,76869.34196051992,276729631.05787164,823116309.6588444,9.015895918752776,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9973719345283056,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T09:00:00,78934.77260154631,284165181.36556673,845705847.2580357,8.94171442716326,6.66666666666669,24.629479156045548,0.0,78995.42301883922,284383522.8678212,848524160.0416058,9.087252196471647,6.7,27.31628793160728,27.31628793160728,0.0,0.9968556714296696,6.7,6.7,6.7
 2006-08-11T10:00:00,80674.61852336423,290428626.68411124,862423043.5514399,8.986720100392624,6.66666666666669,24.629479156045548,0.0,80808.06505076897,290909034.1827683,865345284.0501091,9.13448897502434,6.7,27.31628793160728,27.31628793160728,0.0,0.9963394083310336,6.7,6.7,6.7
 2006-08-11T11:00:00,76826.75953967638,276576334.342835,853611300.8855076,8.962998277075506,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.109629116476713,9.109629116476713,0.0,27.31628793160728,6.046149007892826,0.959770683352723,8.687883147845033,6.700000365353048,1.204113725435176
 2006-08-11T12:00:00,77176.56367047886,277835629.2137239,844527222.466344,8.938543040222262,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.083953112244467,9.083953112244467,0.0,27.31628793160728,7.351228685144087,0.8736358246342354,9.085094003958435,6.699975099667744,0.2237740205024951
 2006-08-11T13:00:00,76163.7376602298,274189455.5768273,782680816.6077727,8.77205608293586,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.909383527399559,8.909383527399559,0.0,27.31628793160728,7.241513013027244,0.7876019963217336,8.996074041113191,6.700025919254162,0.3410747237561802
 2006-08-11T14:00:00,74880.50425583652,269569815.3210115,810939987.178577,8.848126851203412,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.989032134011353,8.989032134011353,0.0,27.31628793160728,7.120683860669996,0.7091592352037827,8.910803823487935,6.699973971635572,0.4314094381598326
 2006-08-11T15:00:00,95339.46654305403,343222079.5549946,1235346384.1893272,9.99105933470804,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.187946650585472,10.187946650585472,0.0,27.31628793160728,10.497168626448536,0.6079127403829845,9.980092920700336,6.700011389544518,1.4447414537320202
 2006-08-11T16:00:00,96291.1242275645,346648047.2192322,1198455809.1507285,9.891675719729095,6.666666666666692,24.629479156045548,0.0,108287.3198929059,389834351.6144613,1402156156.5411177,10.639321705018167,6.7,27.31628793160728,27.31628793160728,0.0,0.555389901585681,7.261275490639941,7.261275490639941,7.261275490639941
 2006-08-11T17:00:00,99683.65468006796,358861156.8482446,1266648436.0635033,10.075377075486871,6.66666666666669,24.629479156045548,0.0,100019.34613379763,360069646.08167154,1273443762.4848602,10.279421301321298,6.7,27.31628793160728,27.31628793160728,0.0,0.5548736384870451,6.7,6.7,6.7
 2006-08-11T18:00:00,99251.76064101567,357306338.3076564,1330885471.6999469,10.248432307254204,6.66666666666669,24.629479156045548,1.0,176173.03056918958,634222910.0490824,2505703875.7687902,3.724361636213951,-3.3533955433418767,27.31628793160728,27.31628793160728,0.0,0.5629838010981127,-1.6033955433418765,-0.3416066385635685,-0.3416066385635685
 2006-08-11T19:00:00,88560.43184114281,318817554.62811404,1211604581.6247454,9.92709892215151,6.66666666666669,24.629479156045548,1.0,142131.58225484757,511673696.1174513,2117496134.9247816,2.1893855870047614,-3.8,27.31628793160728,27.31628793160728,0.0,0.6518618029030966,-3.8,-1.3015336997987574,-1.3015336997987574
 2006-08-11T20:00:00,80242.22985532926,288872027.47918534,1096046028.9353757,9.615824603469528,6.66666666666669,24.629479156045548,1.0,127336.8826478268,458412777.5321764,1946140271.5110457,1.7067743192713267,-3.8,27.31628793160728,27.31628793160728,0.0,0.7387122785126007,-3.8,-1.450752426916634,-1.450752426916634
 2006-08-11T21:00:00,71271.81865902273,256578547.17248183,916207842.4156086,9.131532687433374,6.66666666666669,24.629479156045548,1.0,109580.26866153518,394488967.18152666,1672314425.4044645,0.93479049313984,-3.8,27.31628793160728,27.31628793160728,0.0,0.8187500134203031,-3.8,-1.7065697553549342,-1.7065697553549342
 2006-08-11T22:00:00,70134.48468334226,252484144.8600321,752555355.6930338,8.690959097904207,6.66666666666669,24.629479156045548,1.0,92909.82505444188,334475370.19599074,1369272139.205198,0.0793939931172478,-3.8,27.31628793160728,27.31628793160728,0.0,0.8877026069890922,-3.8,-2.0932485953110382,-2.0932485953110382
 2006-08-11T23:00:00,70381.92634713736,253374934.84969443,745198354.5387325,8.671157190611913,6.66666666666669,24.629479156045548,1.0,84419.22342591251,303909204.33328503,1189858833.8928404,-0.4274974866513734,-3.8,27.31628793160728,27.31628793160728,0.0,0.9411614434505394,-3.8,-2.5770103829581235,-2.5770103829581235
 2006-08-12T00:00:00,66861.76584286061,240702357.03429812,588559538.6657635,8.249615172119167,6.66666666666669,24.629479156045548,1.0,71360.48712585936,256897753.65309376,869393670.2652856,-1.334063464620377,-3.8,27.31628793160728,27.31628793160728,0.0,0.977134296547714,-3.8,-3.0476496421233104,-3.0476496421233104
 2006-08-12T01:00:00,62309.45188975798,224314026.80312872,498426910.2593228,8.007076353913101,6.66666666666669,24.629479156045548,1.0,56819.36803802916,204549724.93690497,541570982.7935972,-1.9976331561302725,-3.5346132169254765,22.7635732763394,27.31628793160728,0.0,0.997030630192094,-3.8,-3.444584079496273,-3.444584079496273
 2006-08-12T02:00:00,66315.5058171597,238735820.9417749,530472210.3030433,8.093294609745593,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.285132215091225,2.285132215091225,0.0,27.31628793160728,0.0,1.0,1.0025317747570497,1.0025317747570497,1.0025317747570497
 2006-08-12T03:00:00,49650.31759456621,178741143.34043837,401625012.911578,7.746662807404526,6.66666666666669,24.629479156045548,1.0,37613.41992729505,135408311.7382622,305140481.38369805,7.55310390434341,6.693719535599925,22.7635732763394,27.31628793160728,0.0,1.0,6.491706759008625,6.491706759008625,6.491706759008625
 2006-08-12T04:00:00,43798.25327115922,157673711.77617317,355236498.5458868,7.621875330313318,6.66666666666669,24.629479156045548,1.0,43816.08400455501,157737902.41639808,355608805.8371777,7.70154610311667,6.7,27.31628793160728,27.31628793160728,0.0,0.9999985989376324,6.7,6.7,6.7
 2006-08-12T05:00:00,34799.45208999088,125278027.52396716,282659088.9059526,7.426676551163375,6.66666666666669,24.62947915604555,1.0,34826.741544991266,125376269.56196856,283061756.7764085,7.497331495179844,6.7,27.31628793160728,27.31628793160728,0.0,0.9996904401515906,6.7,6.7,6.7
 2006-08-12T06:00:00,61501.66763408863,221406003.48271903,597891179.2616276,8.27481818425331,6.66666666666669,24.629479156045548,0.0,61559.3470980572,221613649.55300587,599382018.7196023,8.38693979375867,6.7,27.31628793160728,27.31628793160728,0.0,0.9991741770529544,6.7,6.7,6.7
 2006-08-12T07:00:00,85522.01085766057,307879239.0875781,1115868938.5453577,9.66921896520094,6.66666666666669,24.629479156045548,0.0,85712.04406310852,308563358.6271907,1120226586.9766486,9.849791615286868,6.7,27.31628793160728,27.31628793160728,0.0,0.9986579139543188,6.7,6.7,6.7
 2006-08-12T08:00:00,77650.63466259559,279542284.7853441,872574585.6239915,9.014053273687477,6.666666666666692,24.629479156045548,0.0,77746.64292492274,279887914.52972186,875536202.102257,9.163098281014564,6.7,27.31628793160728,27.31628793160728,0.0,0.9981416508556826,6.7,6.7,6.7
 2006-08-12T09:00:00,81137.02365371073,292093285.1533586,905987693.8967756,9.104011432836437,6.66666666666669,24.629479156045548,0.0,81278.74741894136,292603490.7081889,909137077.744992,9.257445236095592,6.7,27.31628793160728,27.31628793160728,0.0,0.9976253877570468,6.7,6.7,6.7
 2006-08-12T10:00:00,84630.2156958125,304668776.5049249,930979389.2903228,9.171301921247016,6.666666666666692,24.629479156045548,0.0,84783.13616615474,305219290.1981571,934279013.5199949,9.328027075486846,6.7,27.31628793160728,27.31628793160728,0.0,0.9971091246584108,6.7,6.7,6.7
 2006-08-12T11:00:00,84852.25985804922,305468135.48897725,929176962.2463888,9.166448723818371,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.322842104172564,9.322842104172564,0.0,27.31628793160728,6.520679844796529,0.9570768329896888,8.889452827661517,6.69998775874365,1.2460735966906238
 2006-08-12T12:00:00,88694.17471972748,319299028.9910189,969467505.5467976,9.274939020183156,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.05441714926976,9.05441714926976,0.0,27.31628793160728,11.292219809576984,0.8582521095416045,9.3975271208322,6.237876522997472,0.9328664613482928
 2006-08-12T13:00:00,82728.41244534605,297822284.8032458,972729640.3601562,9.28372342478024,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.369529966351145,9.369529966351145,0.0,27.31628793160728,7.212356126273394,0.7593172071923647,8.986463311337666,6.7000186351268525,0.5059321330750021
 2006-08-12T14:00:00,74650.83982328889,268743023.36384004,908032448.7363704,9.109523472665966,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.262439587096129,9.262439587096129,0.0,27.31628793160728,8.433234027686943,0.6617568252779095,9.345650369255118,6.699989162932603,0.7793221926276814
 2006-08-12T15:00:00,93172.24850937484,335420094.63374954,1303859921.8176398,10.17562595291523,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.380757690158667,10.380757690158667,0.0,27.31628793160728,10.895121912832607,0.5566080410097439,10.072650369691267,6.699972403668557,1.6160883417380154
 2006-08-12T16:00:00,83400.87503708932,300243150.1335216,1123328964.4809525,9.689342651516109,6.66666666666669,24.629479156045548,0.0,95695.50402092365,344503814.47532505,1349917941.8934016,10.49223743733513,6.7,27.31628793160728,27.31628793160728,0.0,0.501073088980761,7.338502276512926,7.338502276512926,7.338502276512926
 2006-08-12T17:00:00,76545.51035257732,275563837.2692783,999588542.6815124,9.356048784104464,6.66666666666669,24.629479156045548,0.0,76767.63924542985,276363501.28354746,1004704595.3775058,9.525693743447675,6.7,27.31628793160728,27.31628793160728,0.0,0.500556825882125,6.7,6.7,6.7
 2006-08-12T18:00:00,75640.09896419593,272304356.27110535,970170354.107745,9.276833137406449,6.66666666666669,24.629479156045548,1.0,145119.32827751734,522429581.7990625,2188622229.71916,2.6874249493111875,-3.4989453005220814,27.31628793160728,27.31628793160728,0.0,0.5121918936246289,-1.7489453005220812,-0.3581156795268372,-0.3581156795268372
 2006-08-12T19:00:00,71888.88209265185,258799975.53354663,892149916.7806292,9.066755049621074,6.66666666666669,24.629479156045548,1.0,120563.84507368784,434029842.2652762,1814240575.4616373,1.3350502458758469,-3.8,27.31628793160728,27.31628793160728,0.0,0.6030455505316014,-3.8,-1.2505150298577918,-1.2505150298577918
 2006-08-12T20:00:00,70782.48037887858,254816929.3639629,761684093.391747,8.71553806211716,6.66666666666669,24.629479156045548,1.0,108601.20895206486,390964352.2274336,1642252136.491716,0.8499850668823091,-3.8,27.31628793160728,27.31628793160728,0.0,0.6922561382432019,-3.8,-1.3592043326125702,-1.3592043326125702
 2006-08-12T21:00:00,70310.80333505594,253118892.00620133,632563093.8232024,8.368009222567805,6.66666666666669,24.629479156045548,1.0,96906.1038022476,348861973.68809134,1440383526.229451,0.280234575319062,-3.8,27.31628793160728,27.31628793160728,0.0,0.7764442713889331,-3.8,-1.5524391600896212,-1.5524391600896212
 2006-08-12T22:00:00,61798.946375110594,222476206.95039812,494704499.3424578,7.997063457517417,6.66666666666669,24.629479156045548,1.0,83055.4926961076,298999773.70598733,1190562426.7924676,-0.4255428856115058,-3.8,27.31628793160728,27.31628793160728,0.0,0.8519889937062781,-3.8,-1.8675425919539288,-1.8675425919539288
 2006-08-12T23:00:00,50095.0032592738,180342011.73338565,404543051.2501914,7.754503479252819,6.66666666666669,24.629479156045548,1.0,70828.97405111327,254984306.5840078,943609010.7662264,-1.1239193532172214,-3.8,27.31628793160728,27.31628793160728,0.0,0.9143170107107222,-3.8,-2.307978966505704,-2.307978966505704
 2006-08-13T00:00:00,41721.37814061084,150196961.30619904,336921699.11659217,7.572613229745376,6.66666666666669,24.629479156045548,1.0,67760.74356814142,243938676.8453092,702036711.4774626,-1.807904661848709,-3.8,27.31628793160728,27.31628793160728,0.0,0.9597675515605448,-3.8,-2.802212935571984,-2.802212935571984
 2006-08-13T01:00:00,28249.980594654426,101699930.14075592,230639172.431105,7.286772452578092,6.66666666666669,24.629479156045548,1.0,56087.130532744304,201913669.9178795,444881581.3789609,-2.5368396262385544,-3.8,27.31628793160728,27.31628793160728,0.0,0.9882534964125954,-3.8,-3.2258766452105707,-3.2258766452105707
 2006-08-13T02:00:00,24709.93834313017,88955778.03526862,202473986.3265626,7.211030906460209,6.66666666666669,24.629479156045548,1.0,13809.705861043389,49714941.0997562,109704827.9199856,-2.559847508119206,-2.871427393538936,9.10542931053576,27.31628793160728,0.0,0.9998162681228292,-3.2329026513242867,-3.1103033704023653,-3.1103033704023653
 2006-08-13T03:00:00,23290.233411798767,83844840.28247558,191110814.40447608,7.180475269186285,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.04909741322625,0.04909741322625,0.0,27.31628793160728,0.0,1.0,-0.4151096498336746,-0.4151096498336746,-0.4151096498336746
 2006-08-13T04:00:00,14428.869513859565,51943930.249894425,119494613.24701913,6.987912822084771,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.2568816744752302,2.2568816744752302,0.0,27.31628793160728,0.0,0.9999100002944828,1.9685197576154616,1.9685197576154616,1.9685197576154616
 2006-08-13T05:00:00,20235.332081469485,72847195.49329014,166376121.1693259,7.113967185280284,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.279697327505081,4.279697327505081,0.0,27.31628793160728,0.0,0.999434781192861,3.872280626927288,3.872280626927288,3.872280626927288
 2006-08-13T06:00:00,58076.51427787414,209075451.4003469,497310028.7475776,8.004116085489633,6.66666666666669,24.629479156045548,0.0,47450.11196708527,170820403.08150697,411527041.966871,7.778459127929558,6.619934512660645,22.7635732763394,27.31628793160728,0.0,0.998918518094225,6.431506810458231,6.431506810458231,6.431506810458231
 2006-08-13T07:00:00,78538.52315398621,282738683.3543503,1006815020.3507266,9.375548254471603,6.666666666666692,24.629479156045548,0.0,78649.04561687807,283136564.220761,1009678063.1024228,9.539550839106484,6.7,27.31628793160728,27.31628793160728,0.0,0.9984022549955892,6.7,6.7,6.7
 2006-08-13T08:00:00,77267.77059124851,278163974.12849474,916739728.9891102,9.13296325663388,6.666666666666692,24.629479156045548,0.0,77399.55277305665,278638389.983004,919942590.4425164,9.28777529849362,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9978859918969532,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T09:00:00,81351.4129128128,292865086.48612607,947101805.707278,9.214713333754824,6.66666666666669,24.629479156045548,0.0,81501.55291941913,293405590.5099089,950486137.0933712,9.37352183532178,6.7,27.31628793160728,27.31628793160728,0.0,0.9973697287983172,6.7,6.7,6.7
 2006-08-13T10:00:00,84847.0006922329,305449202.4920385,960666873.587024,9.251240808086434,6.66666666666669,24.629479156045548,0.0,85006.70445821418,306024136.0495711,964145465.3456144,9.41185960365794,6.7,27.31628793160728,27.31628793160728,0.0,0.9968534656996813,6.7,6.7,6.7
 2006-08-13T11:00:00,91652.80732334236,329950106.36403245,1044113136.2937406,9.475955373731043,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.64739071093355,9.64739071093355,0.0,27.31628793160728,7.096967365063517,0.9527731807056484,9.139427114759998,6.700007203288782,1.314739591163073
 2006-08-13T12:00:00,98126.35815746944,353254889.36688995,1120263243.371207,9.681052120312543,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.862453774263496,9.862453774263496,0.0,27.31628793160728,9.256203671651445,0.8428437303591697,9.818460298660437,6.699992040172586,0.6128395392886118
 2006-08-13T13:00:00,97462.1938247042,350863897.7689352,1116551209.1950502,9.671053134661816,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.851972346656678,9.851972346656678,0.0,27.31628793160728,9.887051627465848,0.7264600261077397,9.89803517202771,6.700023311417346,1.06346521461568
 2006-08-13T14:00:00,92601.34531545892,333364843.1356521,1052665609.1146938,9.498987198637494,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,9.671549227644048,9.671549227644048,0.0,27.31628793160728,9.536763362667138,0.6155114189312682,9.68707595232201,6.699992706300239,1.131309537496748
 2006-08-13T15:00:00,111559.95024787469,401615820.8923488,1352572668.73905,10.306861389361847,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.516521047018305,10.516521047018305,0.0,27.31628793160728,11.882362817264957,0.4958078526226159,10.35035493437528,6.699999502774432,1.9549640580673773
 2006-08-13T16:00:00,101892.2091242629,366811952.8473464,1224570907.890627,9.9620270721312,6.66666666666669,24.629479156045548,0.0,116153.0270531018,418150897.3911665,1444653859.4785292,10.758110593268825,6.7,27.31628793160728,27.31628793160728,0.0,0.4385442487972404,7.30838273830652,7.30838273830652,7.30838273830652
 2006-08-13T17:00:00,96541.1698154015,347548211.3354454,1174667196.1073773,9.827593508409157,6.66666666666669,24.629479156045548,0.0,96883.30906349656,348779912.6285876,1181440839.24245,10.02148319572484,6.7,27.31628793160728,27.31628793160728,0.0,0.4380279856986045,6.7,6.7,6.7
 2006-08-13T18:00:00,95845.45787214705,345043648.3397293,1310776409.2530851,10.19426290643404,6.66666666666669,24.629479156045548,1.0,172823.50416327533,622164614.9877913,2517424577.22028,3.7204949945651378,-3.3905672823897786,27.31628793160728,27.31628793160728,0.0,0.4481107463354284,-1.640567282389778,-0.288593890218525,-0.288593890218525
 2006-08-13T19:00:00,91398.89143955184,329036009.1823868,1311115898.6945093,10.195166151028642,6.66666666666669,24.629479156045548,1.0,146205.21824070017,526338785.6665205,2250825014.426978,2.564670731261278,-3.8,27.31628793160728,27.31628793160728,0.0,0.5400188451097302,-3.8,-1.2025913009228857,-1.2025913009228857
 2006-08-13T20:00:00,88198.65014462086,317515140.52063507,1237984259.2589755,9.998160237205004,6.66666666666669,24.629479156045548,1.0,140973.76841698188,507505566.3011348,2149197591.61738,2.278634402847282,-3.8,27.31628793160728,27.31628793160728,0.0,0.6313534851576931,-3.8,-1.2780529282690258,-1.2780529282690258
 2006-08-13T21:00:00,83894.8378642338,302021416.3112417,1129301914.7216015,9.705395505763308,6.66666666666669,24.629479156045548,1.0,133566.05858492764,480837810.9057396,1990337131.3968744,1.831303089587357,-3.8,27.31628793160728,27.31628793160728,0.0,0.7192930591510036,-3.8,-1.40859858075249,-1.40859858075249
 2006-08-13T22:00:00,78231.91523769668,281634894.85570806,999891510.7964228,9.356868238149184,6.66666666666669,24.629479156045548,1.0,122581.9484581789,441295014.44944406,1779453983.8087418,1.2369507705042389,-3.8,27.31628793160728,27.31628793160728,0.0,0.8012292652608483,-3.8,-1.6367328419940737,-1.6367328419940737
 2006-08-13T23:00:00,73606.37343896694,264982944.380281,905287382.0513258,9.102125849522787,6.66666666666669,24.629479156045548,1.0,109969.85991906488,395891495.7086336,1558831256.5857022,0.6146044975202868,-3.8,27.31628793160728,27.31628793160728,0.0,0.8731374728824827,-3.8,-1.993559541030811,-1.993559541030811
 2006-08-14T00:00:00,75820.45280011209,272953630.0804035,950872034.1589628,9.224867019276225,6.666666666666692,24.629479156045548,1.0,103250.63947132266,371702302.0967616,1438467677.1442244,0.2748254558117025,-3.8,27.31628793160728,27.31628793160728,0.0,0.9304549504046364,-3.8,-2.462530610174844,-2.462530610174844
 2006-08-14T01:00:00,77455.64297455763,278840314.70840746,984247039.6036788,9.314735852338822,6.66666666666669,24.629479156045548,1.0,95694.10584115284,344498781.0281503,1300259451.0897882,-0.1155483084122217,-3.8,27.31628793160728,27.31628793160728,0.0,0.9703876571040349,-3.8,-2.9478385407107,-2.9478385407107
