Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-14T02:00:00,77023.11262927904,277283205.46540457,975449533.5999036,9.291045818099551,6.66666666666669,24.629479156045548,1.0,87903.27940252081,316451805.84907496,1154987919.35598,-0.5260667672972649,-3.8,27.31628793160728,27.31628793160728,0.0,0.994093489477308,-3.8,-3.329075177142121,-3.329075177142121
 2006-08-14T03:00:00,74426.0117196465,267933642.1907274,941453236.9809376,9.199504285024558,6.66666666666669,24.629479156045548,1.0,23268.835618462326,83767808.22646436,229772571.6049997,4.51136894963036,3.864766155630959,9.10542931053576,27.31628793160728,0.0,1.0,2.11476615563096,2.11476615563096,2.11476615563096
 2006-08-14T04:00:00,71804.01452124544,258494452.2764836,855046176.8926721,8.966860652459427,6.66666666666669,24.629479156045548,1.0,71834.13709605159,258602893.54578567,855827422.9343618,9.107760283962564,6.7,27.31628793160728,27.31628793160728,0.0,0.999955949369236,6.7,6.7,6.7
 2006-08-14T05:00:00,71584.03292016454,257702518.51259232,840261029.7043251,8.927057693347315,6.66666666666669,24.62947915604555,1.0,71615.65019167123,257816340.69001645,841632693.8924782,9.067895299841156,6.7,27.31628793160728,27.31628793160728,0.0,0.999524701414495,6.7,6.7,6.7
 2006-08-14T06:00:00,76613.16142508258,275807381.1302973,974802861.593147,9.289323971652964,6.66666666666669,24.629479156045548,0.0,76716.11167279183,276178002.0220506,977747297.1410464,9.44998919888633,6.7,27.31628793160728,27.31628793160728,0.0,0.9990084383158592,6.7,6.7,6.7
 2006-08-14T07:00:00,81997.37746901948,295190558.8884702,1075942191.9365628,9.56167614895235,6.66666666666669,24.629479156045548,0.0,82169.09336827032,295808736.12577313,1079979337.9726603,9.736904598675965,6.7,27.31628793160728,27.31628793160728,0.0,0.9984921752172232,6.7,6.7,6.7
 2006-08-14T08:00:00,77369.88228410452,278531576.2227763,956260725.126262,9.239383553977648,6.666666666666692,24.629479156045548,0.0,77501.42964018289,279005146.7046584,959734525.1084206,9.399460446996487,6.7,27.31628793160728,27.31628793160728,0.0,0.9979759121185872,6.7,6.7,6.7
 2006-08-14T09:00:00,79529.48583307974,286306148.9990871,935278313.1888304,9.182879445346437,6.66666666666669,24.629479156045548,0.0,79673.44173549568,286824390.2477845,938574121.0443624,9.340078202382877,6.7,27.31628793160728,27.31628793160728,0.0,0.9974596490199512,6.7,6.7,6.7
 2006-08-14T10:00:00,87703.15942925685,315731373.9453246,1035274116.6357148,9.45215075558318,6.666666666666692,24.629479156045548,0.0,87884.22991737968,316383227.7025669,1039213559.1182336,9.622527328648124,6.7,27.31628793160728,27.31628793160728,0.0,0.9969433859213152,6.7,6.7,6.7
 2006-08-14T11:00:00,89596.28487973635,322546625.5670509,1060212091.2961788,9.51931104202706,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.69291753967054,9.69291753967054,0.0,27.31628793160728,7.216309898263856,0.9514621393438448,9.1928674418655,6.700028818899743,1.329003447358947
 2006-08-14T12:00:00,80790.86433030786,290847111.5891083,925409064.174508,9.156313360767344,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.31215844581016,9.31215844581016,0.0,27.31628793160728,8.227232473521926,0.8468034650070927,9.420292983270915,6.699973169136992,0.3969702593685363
 2006-08-14T13:00:00,76277.17079301192,274597814.8548429,867972898.8678775,9.001662728870851,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.149975556009323,9.149975556009323,0.0,27.31628793160728,7.640819832728316,0.7570279011696762,9.120324554144352,6.699958776612001,0.4667991292520306
 2006-08-14T14:00:00,73700.15126651083,265320544.559439,824620240.1248667,8.884959006137096,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.02759645702997,9.02759645702997,0.0,27.31628793160728,7.750054985473835,0.6681710915409665,9.114913059963705,6.699970765724761,0.6053404189474838
 2006-08-14T15:00:00,82112.33081736042,295604390.9424975,1125461715.8366635,9.695061101715876,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.8772457905377,9.8772457905377,0.0,27.31628793160728,9.426994173267914,0.5742146750856335,9.62531787324884,6.699989316672088,1.1576926715630906
 2006-08-14T16:00:00,86362.22165514049,310903997.95850575,1197137097.3308084,9.888125358601696,6.66666666666669,24.629479156045548,0.0,95980.29115194952,345529048.14701825,1385201718.1497357,10.592041826484996,6.7,27.31628793160728,27.31628793160728,0.0,0.5264145111214523,7.219758266249969,7.219758266249969,7.219758266249969
 2006-08-14T17:00:00,86941.39103302294,312989007.71888256,1203871689.054239,9.906267293422555,6.66666666666669,24.629479156045548,0.0,87195.52633540721,313903894.80746603,1209645608.258666,10.100561830656986,6.7,27.31628793160728,27.31628793160728,0.0,0.5258982480228164,6.7,6.7,6.7
 2006-08-14T18:00:00,94694.41885828807,340899907.889837,1367358277.401098,10.3466948944677,6.66666666666669,24.629479156045548,1.0,164956.20401206103,593842334.4434197,2539184178.3675685,3.7857555943099626,-3.386505749688272,27.31628793160728,27.31628793160728,0.0,0.5366869442688997,-1.7203004449696948,-0.3629601562484201,-0.3629601562484201
 2006-08-14T19:00:00,101432.4740479964,365156906.5727871,1499633956.152944,10.703095670145528,6.66666666666669,24.629479156045548,1.0,156978.08133445648,565121092.8040433,2414979974.5765934,3.026399070416222,-3.8,27.31628793160728,27.31628793160728,0.0,0.6267919922057312,-3.8,-1.2732650494929425,-1.2732650494929425
 2006-08-14T20:00:00,94833.10854327468,341399190.7557889,1382874340.0542817,10.388497710680968,6.66666666666669,24.629479156045548,1.0,145999.53891721182,525598340.1019625,2252114311.6566825,2.5682580468649903,-3.8,27.31628793160728,27.31628793160728,0.0,0.714953389026815,-3.8,-1.3999854011910549,-1.3999854011910549
 2006-08-14T21:00:00,73708.73302341982,265351438.8843113,813764786.398561,8.855817073564866,6.66666666666669,24.629479156045548,1.0,108492.93380889656,390574561.7120276,1601925253.2600026,0.7359302351592801,-3.8,27.31628793160728,27.31628793160728,0.0,0.7972801642220606,-3.8,-1.6222272336692765,-1.6222272336692765
 2006-08-14T22:00:00,68929.7560452277,248147121.7628197,581754734.954229,8.231293060380265,6.66666666666669,24.629479156045548,1.0,87501.62653588252,315005855.52917707,1239100059.999056,-0.288334920449036,-3.8,27.31628793160728,27.31628793160728,0.0,0.8698086925259636,-3.8,-1.972327795801986,-1.972327795801986
 2006-08-14T23:00:00,67733.19754065837,243839511.14637008,557087225.6829771,8.164911327106369,6.66666666666669,24.629479156045548,1.0,76777.43672513806,276398772.21049696,1051597531.1199284,-0.8184558487438777,-3.8,27.31628793160728,27.31628793160728,0.0,0.9279598564976704,-3.8,-2.437279549938506,-2.437279549938506
 2006-08-15T00:00:00,54200.73050849724,195122629.83059007,433563477.4792339,7.832573664696476,6.66666666666669,24.629479156045548,1.0,68183.24164563499,245459669.92428595,754149778.8913823,-1.6602911083477918,-3.8,27.31628793160728,27.31628793160728,0.0,0.9687804186857352,-3.8,-2.924924049771018,-2.924924049771018
 2006-08-15T01:00:00,62217.23877151813,223982059.57746527,503465034.65561074,8.020638615095102,6.66666666666669,24.629479156045548,1.0,68183.24164563499,245459669.92428595,681148598.2939498,-1.867046893251568,-3.8,27.31628793160728,27.31628793160728,0.0,0.9933149531513628,-3.8,-3.3136730804172623,-3.3136730804172623
 2006-08-15T02:00:00,68228.1641537533,245621390.95351183,552374540.5705197,8.15222796029839,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.2656512987239756,1.2656512987239756,0.0,27.31628793160728,0.0,0.9998782411070892,-0.1218756905783972,-0.1218756905783972,-0.1218756905783972
 2006-08-15T03:00:00,62194.88708645288,223901593.5112304,500254175.2039674,8.011991344429687,6.66666666666669,24.629479156045548,1.0,41983.75825203347,151141529.70732048,338406691.8585828,7.498469141928609,6.54558627374362,22.7635732763394,27.31628793160728,0.0,0.9993871424117708,6.183113263045992,6.183113263045992,6.183113263045992
 2006-08-15T04:00:00,68072.7752819055,245061991.01485983,587264063.3977597,8.246117256145899,6.66666666666669,24.629479156045548,1.0,68110.65886320239,245198371.9075286,588369763.2189403,8.356245916293293,6.7,27.31628793160728,27.31628793160728,0.0,0.9988708793131348,6.7,6.7,6.7
 2006-08-15T05:00:00,70381.92634713734,253374934.84969443,707729343.8234167,8.570305870091737,6.66666666666669,24.62947915604555,1.0,70414.1383714826,253490898.13733736,709283241.5967915,8.696112995717842,6.7,27.31628793160728,27.31628793160728,0.0,0.9983546162144988,6.7,6.7,6.7
 2006-08-15T06:00:00,72684.34492392896,261663641.72614425,887621274.8647535,9.054587529338416,6.66666666666669,24.629479156045548,0.0,72768.01278942011,261964846.04191244,890375385.5538396,9.204703614598712,6.7,27.31628793160728,27.31628793160728,0.0,0.9978383531158628,6.7,6.7,6.7
 2006-08-15T07:00:00,81054.64192729304,291796710.938255,1088911869.2239895,9.59661369329398,6.66666666666669,24.629479156045548,0.0,81231.7440903743,292434278.72534746,1093105853.011136,9.773712994724862,6.7,27.31628793160728,27.31628793160728,0.0,0.9973220900172268,6.7,6.7,6.7
 2006-08-15T08:00:00,82350.52633008624,296461894.78831047,1067113797.7567582,9.537911095031008,6.66666666666669,24.629479156045548,0.0,82530.80205464915,297110887.3967369,1071287026.6362612,9.712488018209273,6.7,27.31628793160728,27.31628793160728,0.0,0.996805826918591,6.7,6.7,6.7
 2006-08-15T09:00:00,79357.62538246937,285687451.3768897,954225201.0807424,9.233894358540551,6.66666666666669,24.629479156045548,0.0,79505.6029668075,286220170.68050706,957641230.030067,9.393605545794756,6.7,27.31628793160728,27.31628793160728,0.0,0.996289563819955,6.7,6.7,6.7
 2006-08-15T10:00:00,81820.10387497765,294552373.9499195,977842790.3026952,9.297490398467792,6.66666666666669,24.629479156045548,0.0,81977.35029307469,295118461.0550689,981410458.4909564,9.460320115921672,6.7,27.31628793160728,27.31628793160728,0.0,0.9957733007213192,6.7,6.7,6.7
 2006-08-15T11:00:00,82514.81092886478,297053319.34391326,980947650.296296,9.30585115400399,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.469077315989296,9.469077315989296,0.0,27.31628793160728,6.798318381939592,0.9536663738275928,9.008622989946026,6.699966942708643,1.2781161218311683
 2006-08-15T12:00:00,77784.65405444932,280024754.5960175,914535103.5281951,9.127026463260025,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.281548052168535,9.281548052168535,0.0,27.31628793160728,7.971014890194031,0.8554773024612127,9.322073697890271,6.700001020305918,0.3388304504955775
 2006-08-15T13:00:00,77905.74354627797,280460676.76660067,938909848.154304,9.192656561411477,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.35031392292629,9.35031392292629,0.0,27.31628793160728,8.164807595120658,0.7621960354229493,9.313965588808813,6.69998845012767,0.5675517411540847
 2006-08-15T14:00:00,78941.50012232209,284189400.44035953,959213853.5240632,9.247327408111474,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.407653192673733,9.407653192673733,0.0,27.31628793160728,8.65437314872373,0.6643612278322343,9.420459379236496,6.700007217394169,0.8338059555238724
 2006-08-15T15:00:00,98378.8397716611,354163823.17798,1316699836.035415,10.210222647143729,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.417496725368268,10.417496725368268,0.0,27.31628793160728,11.331963228123636,0.5519923769946048,10.208794095560366,6.69996823006306,1.7483580397416494
 2006-08-15T16:00:00,92634.5216021358,333484277.7676889,1237976114.9121642,9.998139256614952,6.66666666666669,24.629479156045548,0.0,104785.35152793452,377227265.50056434,1452250094.4651542,10.779560496135472,6.7,27.31628793160728,27.31628793160728,0.0,0.496377121335987,7.291857827894872,7.291857827894872,7.291857827894872
 2006-08-15T17:00:00,86927.86424326283,312940311.2757461,1175004959.528643,9.828508157735644,6.66666666666669,24.629479156045548,0.0,87178.46831930857,313842485.9495109,1180632212.3959162,10.019203131507057,6.7,27.31628793160728,27.31628793160728,0.0,0.4958608582373511,6.7,6.7,6.7
 2006-08-15T18:00:00,81107.3779293397,291986560.54562294,1085501239.282627,9.587426395687109,6.66666666666669,24.629479156045548,1.0,150110.63778927625,540398296.0413946,2275513165.020617,2.9918509361464687,-3.438812050349005,27.31628793160728,27.31628793160728,0.0,0.5080371144415291,-1.7729248572901846,-0.3631774075131077,-0.3631774075131077
 2006-08-15T19:00:00,78867.82504435953,283924170.1596943,1047789772.7463268,9.485855609352742,6.666666666666692,24.629479156045548,1.0,130451.5953666279,469625743.3198604,1969649412.2042785,1.7730243943358308,-3.8,27.31628793160728,27.31628793160728,0.0,0.5990898692542603,-3.8,-1.2470409724110525,-1.2470409724110525
 2006-08-15T20:00:00,75443.34505984267,271596042.2154336,986794467.529568,9.321598747193743,6.66666666666669,24.629479156045548,1.0,123819.2456947812,445749284.5012123,1870373364.8644955,1.4932661723320952,-3.8,27.31628793160728,27.31628793160728,0.0,0.6884594948771947,-3.8,-1.3530286011569952,-1.3530286011569952
 2006-08-15T21:00:00,71290.08440555031,256644303.85998103,846912936.9317667,8.944964513080123,6.66666666666669,24.629479156045548,1.0,110777.85002833875,398800260.1020196,1659572594.530967,0.8988668377095174,-3.8,27.31628793160728,27.31628793160728,0.0,0.7729311966808389,-3.8,-1.541711490741396,-1.541711490741396
 2006-08-15T22:00:00,70782.48037887858,254816929.3639629,693077859.897641,8.530872931871974,6.66666666666669,24.629479156045548,1.0,95586.10729185636,344109986.25068283,1394307896.401721,0.1500973269425289,-3.8,27.31628793160728,27.31628793160728,0.0,0.8489443200993719,-3.8,-1.8510368734239064,-1.8510368734239064
 2006-08-15T23:00:00,67529.07804555385,243104680.96399385,547701703.8420303,8.139656675132299,6.66666666666669,24.629479156045548,1.0,79166.652826292,284999950.17465127,1094850248.0070655,-0.6961328289697066,-3.8,27.31628793160728,27.31628793160728,0.0,0.911939857786272,-3.8,-2.286881273201697,-2.286881273201697
 2006-08-16T00:00:00,45592.7252840189,164133811.02246806,368768680.78198713,7.65828171496344,6.66666666666669,24.629479156045548,1.0,67853.1352777205,244271286.99979383,741579118.6527038,-1.6959358474943518,-3.8,27.31628793160728,27.31628793160728,0.0,0.9581593450406594,-3.8,-2.781306259301586,-2.781306259301586
 2006-08-16T01:00:00,22809.825598308107,82115372.15390918,188101762.1029325,7.172387890452344,6.66666666666669,24.629479156045548,1.0,51096.54309472671,183947555.14101616,407447781.6170074,-2.6430385619252124,-3.8,27.31628793160728,27.31628793160728,0.0,0.9873238970736842,-3.8,-3.210279240453017,-3.210279240453017
 2006-08-16T02:00:00,12151.047454562991,43743770.836426765,101109326.68386032,6.938480908710794,6.66666666666669,24.629479156045548,1.0,10562.564296212096,38025231.46636355,85038443.42156032,-3.0902372277664063,-3.3318027272451425,9.10542931053576,27.31628793160728,0.0,0.9997123084698618,-3.5067262311303167,-3.3807211234180685,-3.3807211234180685
 2006-08-16T03:00:00,11265.598228018607,40556153.62086698,93741470.09014514,6.918672000480498,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.9558400543857184,-1.9558400543857184,0.0,27.31628793160728,0.0,0.9998872594399084,-2.1864518761986624,-2.1864518761986624,-2.1864518761986624
 2006-08-16T04:00:00,10593.87171482144,38137938.17335718,88152008.29937927,6.903644593528863,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.5865179566060499,-0.5865179566060499,0.0,27.31628793160728,0.0,0.9994006699109996,-0.8001488282622334,-0.8001488282622334,-0.8001488282622334
 2006-08-16T05:00:00,19141.835006650195,68910606.02394071,158298642.35408628,7.092246273893526,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,1.369741898701078,1.369741898701078,0.0,27.31628793160728,0.0,0.9988844068123632,0.9732845634257444,0.9732845634257444,0.9732845634257444
 2006-08-16T06:00:00,40780.33368775652,146809201.2759235,327130349.4708977,7.546291485617169,6.66666666666669,24.629479156045548,0.0,5413.450309850458,19488421.11546165,42825361.03836036,5.049844259572023,4.929203157247629,4.55271465526788,27.31628793160728,0.0,0.9983681437137272,4.251002448405432,4.251002448405432,4.251002448405432
 2006-08-16T07:00:00,67077.2298649982,241478027.5139935,567881950.9049205,8.193970170702224,6.66666666666669,24.629479156045548,0.0,66490.93116641171,239367352.1990822,563508922.2487723,8.286322196100254,6.7,27.31628793160728,27.31628793160728,0.0,0.9978518806150914,6.7,6.7,6.7
 2006-08-16T08:00:00,71595.3011118746,257743084.00274852,595660911.7795095,8.268708284584475,6.66666666666669,24.629479156045548,0.0,71641.28391460447,257908622.0925761,597317574.0509663,8.381412390178363,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9973356175164554,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T09:00:00,73429.13868123804,264344899.25245693,664572947.76815,8.454154426958201,6.66666666666669,24.629479156045548,0.0,73457.49269394828,264446973.6982138,666449366.9076848,8.575743838681042,6.7,27.31628793160728,27.31628793160728,0.0,0.9968193544178194,6.7,6.7,6.7
 2006-08-16T10:00:00,74247.34195138307,267290431.02497903,669722675.7635177,8.468013980414762,6.66666666666669,24.629479156045548,0.0,74274.9792456494,267389925.28433785,671634214.3982738,8.59031517075015,6.7,27.31628793160728,27.31628793160728,0.0,0.9963030913191836,6.7,6.7,6.7
 2006-08-16T11:00:00,74154.46634679513,266956078.8484625,658665916.2846994,8.43825755131614,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.559176639529548,8.559176639529548,0.0,27.31628793160728,4.990760976932664,0.967492835247281,8.26004571187592,6.699991257581342,1.144932220016149
 2006-08-16T12:00:00,74981.6647350686,269933993.04624695,714984080.9249661,8.589834914105863,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.718190866120496,8.718190866120496,0.0,27.31628793160728,6.2273616779507455,0.899330938073506,8.652680052791204,6.699992354372168,0.0904453188621206
 2006-08-16T13:00:00,75413.31735309288,271487942.4711343,773434147.995623,8.747159551881788,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.88317702850389,8.88317702850389,0.0,27.31628793160728,6.901010968460173,0.8226086262001496,8.883487959570632,6.699975227671255,0.2403613294472757
 2006-08-16T14:00:00,75511.51882982826,271841467.78738177,786853009.3214527,8.783281052559383,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.920992344081668,8.920992344081668,0.0,27.31628793160728,7.090504659170388,0.7429675041406426,8.91573745871211,6.700005362071821,0.3793472760386563
 2006-08-16T15:00:00,83905.22423709015,302058807.25352454,1047476369.9394948,9.485027595709647,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.655764463280846,9.655764463280846,0.0,27.31628793160728,8.945602585206531,0.6515268188714547,9.506789333867443,6.699983393158743,0.940582782031346
 2006-08-16T16:00:00,77368.87125314101,278527936.51130766,939506386.80381,9.1942622494068,6.66666666666669,24.629479156045548,0.0,86035.9834850804,309729540.54628944,1101966638.5917504,9.798044471581056,6.7,27.31628793160728,27.31628793160728,0.0,0.6074694961033343,7.150944034307693,7.150944034307693,7.150944034307693
 2006-08-16T17:00:00,76846.80000098978,276648480.0035632,957406401.318866,9.24246024433994,6.66666666666669,24.629479156045548,0.0,77019.69225512893,277270892.1184642,961400786.1339678,9.404158432323667,6.7,27.31628793160728,27.31628793160728,0.0,0.6069532330046985,6.7,6.7,6.7
 2006-08-16T18:00:00,76031.85539827003,273714679.4337721,964063892.9607384,9.260388863756312,6.66666666666669,24.629479156045548,1.0,145319.37172918045,523149738.2250496,2162666598.037338,2.597778533088977,-3.515586558127804,27.31628793160728,27.31628793160728,0.0,0.6176374394866367,-1.7655865581278034,-0.4339607420397589,-0.4339607420397589
 2006-08-16T19:00:00,72190.50494708317,259885817.80949932,868468462.5147558,9.002999278609613,6.66666666666669,24.629479156045548,1.0,117415.23065627064,422694830.3625744,1744535701.564386,1.1384996379793402,-3.8,27.31628793160728,27.31628793160728,0.0,0.7051252031275972,-3.8,-1.3814789880913023,-1.3814789880913023
 2006-08-16T20:00:00,70971.86282884743,255498706.1838508,759638312.4265243,8.710027073871823,6.66666666666669,24.629479156045548,1.0,104662.76655547826,376785959.59972167,1559537708.7405813,0.6165897501829453,-3.8,27.31628793160728,27.31628793160728,0.0,0.788294205636164,-3.8,-1.5907846442906586,-1.5907846442906586
 2006-08-16T21:00:00,70310.80333505594,253118892.00620133,625956026.8514628,8.350229665968875,6.66666666666669,24.629479156045548,1.0,89983.28170766297,323939814.1475867,1303688928.2040603,-0.105864373435835,-3.8,27.31628793160728,27.31628793160728,0.0,0.8621750907159716,-3.8,-1.9256651795875823,-1.9256651795875823
 2006-08-16T22:00:00,32826.04760657179,118173771.38365844,266326655.60074803,7.3827624014149,6.66666666666669,24.629479156045548,1.0,68519.97812079046,246671921.2348456,786859600.5696301,-1.56774352896658,-3.8,27.31628793160728,27.31628793160728,0.0,0.9221733881994024,-3.8,-2.380674115429722,-2.380674115429722
 2006-08-16T23:00:00,10165.761034587418,36596739.72451471,85334358.05702871,6.896070932552121,6.66666666666669,24.629479156045548,1.0,52642.82850890708,189514182.63206545,429257518.8377124,-2.581164094471621,-3.8,27.31628793160728,27.31628793160728,0.0,0.9650035275900152,-3.8,-2.872328492751235,-2.872328492751235
 2006-08-17T00:00:00,6535.857039791383,23529085.34324898,55080869.21262951,6.814735508105389,6.66666666666669,24.629479156045548,1.0,30309.89279965365,109115614.07875316,247571921.99008727,-3.0967249646092774,-3.8,27.31628793160728,27.31628793160728,0.0,0.9912375343179908,-3.8,-3.276851602970829,-3.276851602970829
 2006-08-17T01:00:00,6892.237874425819,24812056.34793295,57907572.79235423,6.822334630465103,6.66666666666669,24.629479156045548,1.0,3886.668822081172,13992007.759492218,31624146.18043468,-3.276188439741214,-3.366036054103532,4.55271465526788,27.31628793160728,0.0,1.0,-3.499406846524186,-3.440698388664194,-3.440698388664194
 2006-08-17T02:00:00,3330.679793370142,11990447.25613251,28218519.62935475,6.74252225793747,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.690124373745656,-2.690124373745656,0.0,27.31628793160728,0.0,0.9999892431825582,-2.769037015646562,-2.769037015646562,-2.769037015646562
 2006-08-17T03:00:00,1885.017502669133,6786063.00960888,16204140.761493348,6.71022524229642,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.3641403319792684,-2.3641403319792684,0.0,27.31628793160728,0.0,0.9996343056211452,-2.407555590529564,-2.407555590529564,-2.407555590529564
 2006-08-17T04:00:00,1528.8467510450264,5503848.303762095,13165561.710992018,6.702057095688434,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.1347854262451054,-2.1347854262451054,0.0,27.31628793160728,0.0,0.9991180425225088,-2.1684833615393138,-2.1684833615393138,-2.1684833615393138
 2006-08-17T05:00:00,4489.061984849158,16160623.14545697,38326740.55381383,6.769695489019487,6.666666666666689,24.629479156045544,1.0,0.0,0.0,0.0,-1.6966929971140676,-1.6966929971140676,0.0,27.31628793160728,0.0,0.998601779423873,-1.8018652642966968,-1.8018652642966968,-1.8018652642966968
 2006-08-17T06:00:00,24609.047257312795,88592570.12632608,200483873.67975217,7.205693815720281,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.1031169510578254,0.1031169510578254,0.0,27.31628793160728,0.0,0.998085516325237,-0.40006907579657,-0.40006907579657,-0.40006907579657
 2006-08-17T07:00:00,55949.947430326334,201419810.7491748,477076513.28683615,7.949690640095582,6.66666666666669,24.629479156045548,0.0,13938.485790008946,50178548.844032206,125569817.08101426,5.169431430302393,4.815952498865955,9.10542931053576,27.31628793160728,0.0,0.9975692532266012,3.986096863895629,3.986096863895629,3.986096863895629
 2006-08-17T08:00:00,72867.68517017287,262323666.6126224,730724493.1019318,8.63221556771125,6.66666666666669,24.629479156045548,0.0,72882.56407441707,262377230.6679014,732008480.9566913,8.759922335047994,6.7,27.31628793160728,27.31628793160728,0.0,0.9970529901279652,6.7,6.7,6.7
 2006-08-17T09:00:00,74981.6647350686,269933993.04624695,792060387.9295774,8.797300778238112,6.66666666666669,24.629479156045548,0.0,75008.76889759477,270031568.03134114,794078202.485184,8.934333413183275,6.7,27.31628793160728,27.31628793160728,0.0,0.9965367270293292,6.7,6.7,6.7
 2006-08-17T10:00:00,76179.61840184564,274246626.2466443,769662742.7198788,8.737007760054711,6.66666666666669,24.629479156045548,0.0,76205.96151168432,274341461.4420636,771934953.7412919,8.872137545332004,6.7,27.31628793160728,27.31628793160728,0.0,0.9960204639306932,6.7,6.7,6.7
 2006-08-17T11:00:00,77282.43585259448,278216769.06934017,728391734.0061791,8.625919451187636,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.756120942926737,8.756120942926737,0.0,27.31628793160728,5.408820627264437,0.9642202690876186,8.425734018543155,6.6999996491140505,1.1632940710719193
 2006-08-17T12:00:00,78313.5786492366,281928883.13725173,700826178.5551463,8.55172534028605,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.677794635419966,8.677794635419966,0.0,27.31628793160728,6.293084330758421,0.8915002740406618,8.67635587361681,6.700001477892632,0.0975844075019424
 2006-08-17T13:00:00,78184.0845446232,281462704.3606435,711099057.6143818,8.579374652975714,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.706015686326001,8.706015686326001,0.0,27.31628793160728,6.418207510991309,0.8194460746681038,8.701345810597791,6.699975726542257,0.183262678618135
 2006-08-17T14:00:00,77417.2612523763,278702140.5085546,732656699.4920546,8.63739841412374,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.767108174761377,8.767108174761377,0.0,27.31628793160728,6.643870244676008,0.7458725370936999,8.757261746685609,6.699961702439711,0.2984936231459123
 2006-08-17T15:00:00,84227.47654340384,303218915.55625385,1015418214.1591429,9.398688018321462,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.562956245144528,9.562956245144528,0.0,27.31628793160728,8.65184369635589,0.6591623522261818,9.41224140376982,6.699994851504386,0.8552556781202192
 2006-08-17T16:00:00,77043.14444167526,277355319.99003094,897552304.3454367,9.081302662538135,6.66666666666669,24.629479156045548,0.0,85685.00583700783,308466021.01322824,1056750276.1108142,9.671145464796233,6.7,27.31628793160728,27.31628793160728,0.0,0.6161073826093962,7.145062444056417,7.145062444056417,7.145062444056417
 2006-08-17T17:00:00,74436.64846746736,267971934.48288247,824321987.0452994,8.884146536384618,6.66666666666669,24.629479156045548,0.0,74464.143831267,268070917.7925612,827882496.0990874,9.029283567199338,6.7,27.31628793160728,27.31628793160728,0.0,0.6155911195107603,6.7,6.7,6.7
 2006-08-17T18:00:00,73233.8656946461,263641916.50072595,834571700.2847869,8.911740435268344,6.666666666666692,24.629479156045548,1.0,139396.39406024638,501827018.616887,2045997755.57375,2.202195128589052,-3.582886448017859,27.31628793160728,27.31628793160728,0.0,0.6274669261565587,-1.8328864480178588,-0.4652101896296085,-0.4652101896296085
 2006-08-17T19:00:00,71770.79102000514,258374847.67201853,802864907.2459346,8.82638402155583,6.66666666666669,24.629479156045548,1.0,112689.92639354587,405683735.0167653,1672527612.0193815,0.9354182553405072,-3.8,27.31628793160728,27.31628793160728,0.0,0.714762338040544,-3.8,-1.3996125827409485,-1.3996125827409485
 2006-08-17T20:00:00,70782.48037887858,254816929.3639629,752944832.5204554,8.69200858070414,6.66666666666669,24.629479156045548,1.0,103270.0417320128,371772150.23524606,1541911742.135713,0.5668486539891596,-3.8,27.31628793160728,27.31628793160728,0.0,0.7971060392689182,-3.8,-1.621597529686098,-1.621597529686098
 2006-08-17T21:00:00,70184.98393928191,252665942.1814149,598759771.3787085,8.277045970800925,6.66666666666669,24.629479156045548,1.0,87874.94976322952,316349819.14762634,1261364262.6673305,-0.2254587057643468,-3.8,27.31628793160728,27.31628793160728,0.0,0.8696615471133432,-3.8,-1.971401915229036,-1.971401915229036
 2006-08-17T22:00:00,47738.663293462334,171859187.8564644,381849937.2836199,7.693465563164914,6.66666666666669,24.629479156045548,1.0,70309.45024195667,253114020.87104404,879677350.16298,-1.304899775978945,-3.8,27.31628793160728,27.31628793160728,0.0,0.9278491626762332,-3.8,-2.436171277035752,-2.436171277035752
 2006-08-17T23:00:00,34337.199793675776,123613919.25723276,275756658.8177827,7.4081045585901455,6.66666666666669,24.629479156045548,1.0,68005.78670593679,244820832.1413724,596181090.9670056,-2.107834363111184,-3.8,27.31628793160728,27.31628793160728,0.0,0.9687088138625348,-3.8,-2.92391067328666,-2.92391067328666
 2006-08-18T00:00:00,22640.52838889952,81505902.20003828,184874056.8345158,7.163709803685946,6.66666666666669,24.629479156045548,1.0,46897.52484099424,168831089.42757928,370143973.8704824,-2.7488739071575528,-3.8,27.31628793160728,27.31628793160728,0.0,0.9932801461511452,-3.8,-3.31298709444976,-3.31298709444976
 2006-08-18T01:00:00,7411.6996993805105,26682118.917769834,62206581.24210484,6.833892950650381,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.0033119132759505,-3.0033119132759505,0.0,27.31628793160728,0.0,0.9998586717453364,-3.192977937954973,-3.192977937954973,-3.192977937954973
 2006-08-18T02:00:00,2930.787192883461,10550833.89438046,24935525.38347239,6.733696729916315,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.390033158952352,-2.390033158952352,0.0,27.31628793160728,0.0,0.9993577883691414,-2.463569979691009,-2.463569979691009,-2.463569979691009
 2006-08-18T03:00:00,2291.699479593678,8250118.126537241,19573265.69476223,6.719281988421519,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.0231820825107056,-2.0231820825107056,0.0,27.31628793160728,0.0,0.9988415252705054,-2.0780870346025897,-2.0780870346025897,-2.0780870346025897
 2006-08-18T04:00:00,2074.143733028784,7466917.438903623,17715135.31211187,6.714287026795013,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.7126011614411027,-1.7126011614411027,0.0,27.31628793160728,0.0,0.9983252621718696,-1.7611775521269477,-1.7611775521269477,-1.7611775521269477
 2006-08-18T05:00:00,9880.393118147838,35569415.225332215,83462974.87597407,6.891040033502456,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.8991103480861503,-0.8991103480861503,0.0,27.31628793160728,0.0,0.9978089990732334,-1.1133540174602476,-1.1133540174602476,-1.1133540174602476
 2006-08-18T06:00:00,39260.94165027449,141339389.94098815,315096034.2536957,7.51392612054588,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.2984949586449783,2.2984949586449783,0.0,27.31628793160728,0.0,0.9972927359745976,1.5109275029377809,1.5109275029377809,1.5109275029377809
 2006-08-18T07:00:00,66106.95632338907,237985042.7642006,513936582.5852148,8.04881132844981,6.66666666666669,24.629479156045548,0.0,46174.01678248809,166226460.41695717,358933368.0604509,7.54133484291993,6.530793158957433,22.7635732763394,27.31628793160728,0.0,0.9967764728759616,6.1943806509598005,6.1943806509598005,6.1943806509598005
 2006-08-18T08:00:00,72387.0055466986,260593219.96811497,655354553.3215799,8.429378399936637,6.666666666666692,24.629479156045548,0.0,72369.12365791743,260528845.1685028,654886859.2599874,8.54316235321241,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9962602097773255,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T09:00:00,75930.303424307,273349092.32750523,776967183.2727202,8.75666988491052,6.66666666666669,24.629479156045548,0.0,75956.79311185521,273444455.20267874,778832980.3586578,8.891515028893865,6.7,27.31628793160728,27.31628793160728,0.0,0.9957439466786896,6.7,6.7,6.7
 2006-08-18T10:00:00,77282.43585259448,278216769.06934017,733604171.8668298,8.639950352614962,6.66666666666669,24.629479156045548,0.0,77308.24317206613,278309675.41943806,735690073.3705511,8.770307614516378,6.7,27.31628793160728,27.31628793160728,0.0,0.9952276835800538,6.7,6.7,6.7
 2006-08-18T11:00:00,77861.73300232876,280302238.8083835,704747096.3530678,8.562278487379556,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.689180863105511,8.689180863105511,0.0,27.31628793160728,5.226089570442231,0.9651331519311518,8.352279689991944,6.700013386484077,1.1554395456295248
 2006-08-18T12:00:00,77861.73300232876,280302238.8083835,721616413.9860481,8.607682496579319,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.736929870505238,8.736929870505238,0.0,27.31628793160728,6.434727381541339,0.8922767423513411,8.731344485407613,6.700000764847872,0.1079300718152949
 2006-08-18T13:00:00,77417.2612523763,278702140.5085546,707939066.371724,8.570869715352371,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.698360757556825,8.698360757556825,0.0,27.31628793160728,6.451576225841424,0.8186785486856394,8.714008030860283,6.700011744327905,0.1870231439292672
 2006-08-18T14:00:00,77102.27093485103,277568175.3654637,712710289.3864343,8.58371134282357,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.711843540472477,8.711843540472477,0.0,27.31628793160728,6.48487105437608,0.7464866000348254,8.700844670358372,6.699973647124005,0.272421245864168
 2006-08-18T15:00:00,85163.61440577573,306589011.8607927,1022813407.4344808,9.418602011991256,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.584236269321416,9.584236269321416,0.0,27.31628793160728,8.611231734327836,0.6612155274071706,9.39898651846633,6.699995153785996,0.8449101144091458
 2006-08-18T16:00:00,78138.44460870743,281298400.5913468,899442336.0580559,9.086393816631611,6.66666666666669,24.629479156045548,0.0,87087.49169777536,313514970.1119912,1062033940.4258018,9.685914574278042,6.7,27.31628793160728,27.31628793160728,0.0,0.6180401077370101,7.154676910338814,7.154676910338814,7.154676910338814
 2006-08-18T17:00:00,75007.39687715356,270026628.7577528,824563949.7697525,8.884798737437416,6.666666666666692,24.629479156045548,0.0,75034.47334603903,270124104.0457405,828288966.8250058,9.030422987238293,6.7,27.31628793160728,27.31628793160728,0.0,0.6175238446383742,6.7,6.7,6.7
 2006-08-18T18:00:00,73459.35174950551,264453666.2982198,759045027.3404844,8.708432747059158,6.66666666666669,24.629479156045548,1.0,136230.70822251253,490430549.60104513,1977396602.8828225,1.998039449411388,-3.5936635962549417,27.31628793160728,27.31628793160728,0.0,0.629578882510161,-1.843663596254941,-0.4708348373840273,-0.4708348373840273
 2006-08-18T19:00:00,72050.7951803039,259382862.649094,665709762.0970162,8.457214108547847,6.66666666666669,24.629479156045548,1.0,105803.25744327596,380891726.7957935,1534468432.5832744,0.5458524322328283,-3.8,27.31628793160728,27.31628793160728,0.0,0.7168144017143921,-3.8,-1.403644926062089,-1.403644926062089
 2006-08-18T20:00:00,70971.86282884743,255498706.1838508,607481466.8453476,8.300515817846996,6.66666666666669,24.629479156045548,1.0,96028.36196081738,345702103.05894256,1394844550.909247,0.1516133907411122,-3.8,27.31628793160728,27.31628793160728,0.0,0.7989751234963963,-3.8,-1.6284002186265838,-1.6284002186265838
 2006-08-18T21:00:00,67743.40332902632,243876251.9844948,530151963.0985252,8.092433102145351,6.66666666666669,24.629479156045548,1.0,84671.26040253507,304816537.44912624,1188057460.4002898,-0.4325907457852953,-3.8,27.31628793160728,27.31628793160728,0.0,0.8712393954804645,-3.8,-1.981385704507147,-1.981385704507147
 2006-08-18T22:00:00,47481.9777850522,170935120.02618796,380387652.1312398,7.689533341381657,6.66666666666669,24.629479156045548,1.0,70217.17567600698,252781832.4336252,874765108.0666896,-1.3188106534989985,-3.8,27.31628793160728,27.31628793160728,0.0,0.929034376130256,-3.8,-2.448090358571713,-2.448090358571713
 2006-08-18T23:00:00,29732.935324582493,107038567.16849697,242762193.80195528,7.31937236549943,6.66666666666669,24.629479156045548,1.0,65510.78728364571,235838834.22112453,561984509.6915135,-2.2047809367945628,-3.8,27.31628793160728,27.31628793160728,0.0,0.9694741728955364,-3.8,-2.934775310174381,-2.934775310174381
 2006-08-19T00:00:00,16654.232953030576,59955238.63091006,138015461.23619053,7.037711568036962,6.66666666666669,24.629479156045548,1.0,40168.83116010644,144607792.17638317,322114019.92403924,-2.885157969913893,-3.8,27.31628793160728,27.31628793160728,0.0,0.993651647584608,-3.8,-3.3203202767830806,-3.3203202767830806
 2006-08-19T01:00:00,6830.411099932466,24589479.95975688,57621413.827211216,6.821565661070811,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.1297200872360182,-3.1297200872360182,0.0,27.31628793160728,0.0,0.9999952884025798,-3.30147614839898,-3.30147614839898,-3.30147614839898
 2006-08-19T02:00:00,4024.9695692941455,14489890.44945893,34077766.995063305,6.758273058957381,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.4605613903880803,-2.4605613903880803,0.0,27.31628793160728,0.0,0.9996705769412744,-2.551991564589057,-2.551991564589057,-2.551991564589057
 2006-08-19T03:00:00,2916.509298529957,10499433.474707847,24814983.58374213,6.733372685212298,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.004433584661386,-2.004433584661386,0.0,27.31628793160728,0.0,0.9991543138426384,-2.0707422204053363,-2.0707422204053363,-2.0707422204053363
 2006-08-19T04:00:00,2389.6504735748945,8602741.704869619,20308718.525987595,6.721259009992287,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.6477048471634632,-1.6477048471634632,0.0,27.31628793160728,0.0,0.9986380507440028,-1.7019848118800958,-1.7019848118800958,-1.7019848118800958
 2006-08-19T05:00:00,6924.58640670357,24928511.06413285,58326464.349851415,6.823461588672321,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-1.0488503626687458,-1.0488503626687458,0.0,27.31628793160728,0.0,0.9981217876453666,-1.1950625006437312,-1.1950625006437312,-1.1950625006437312
 2006-08-19T06:00:00,39668.863676925976,142807909.2369335,319750646.7765476,7.526465535832874,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.6913081871487254,1.6913081871487254,0.0,27.31628793160728,0.0,0.9976055245467308,0.8988910156760238,0.8988910156760238,0.8988910156760238
 2006-08-19T07:00:00,71759.68537938442,258334867.3657839,764308281.4716893,8.722624221636037,6.66666666666669,24.629479156045548,0.0,54194.523916543374,195100286.09955612,588804526.5523291,8.192595673906043,6.535791796147639,22.7635732763394,27.31628793160728,0.0,0.9970892614480948,6.155003135894904,6.155003135894904,6.155003135894904
 2006-08-19T08:00:00,74137.90616465859,266896462.1927709,778363931.7501074,8.76043704943753,6.66666666666669,24.629479156045548,0.0,74165.66733189671,266996402.3948281,780125790.1271927,8.895127790998357,6.7,27.31628793160728,27.31628793160728,0.0,0.996572998349459,6.7,6.7,6.7
 2006-08-19T09:00:00,76285.52016435952,274627872.59169424,790455950.1792717,8.79297976088786,6.66666666666669,24.629479156045548,0.0,76311.820342242,274722553.2320712,792793351.8966738,8.930729604432946,6.7,27.31628793160728,27.31628793160728,0.0,0.9960567352508228,6.7,6.7,6.7
 2006-08-19T10:00:00,77543.83826362259,279157817.74904126,784122682.9789711,8.775931358378477,6.66666666666669,24.629479156045548,0.0,77569.5301695571,279250308.6104056,786542303.9673458,8.913170801493994,6.7,27.31628793160728,27.31628793160728,0.0,0.9955404721521868,6.7,6.7,6.7
 2006-08-19T11:00:00,78313.5786492366,281928883.13725173,805292711.2049718,8.832919530164801,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.973014867313145,8.973014867313145,0.0,27.31628793160728,5.806549574954499,0.9612602902470192,8.58740128955027,6.6999936271982365,1.1881709648215426
 2006-08-19T12:00:00,78638.6976300092,283099311.46803313,820794883.6855646,8.874651203956782,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.016214410169672,9.016214410169672,0.0,27.31628793160728,7.164744614228884,0.8780849472351989,9.012820374384171,6.699951749696996,0.1945860622698504
 2006-08-19T13:00:00,79557.82475602202,286408169.12167925,861976945.1153942,8.985519854213283,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.132623933528595,9.132623933528595,0.0,27.31628793160728,7.535534246145264,0.7928176990147623,9.104275138375964,6.700027360088637,0.3883245390877231
 2006-08-19T14:00:00,81746.78894957647,294288440.21847534,901727619.5586876,9.0925413541282,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.244941071540971,9.244941071540971,0.0,27.31628793160728,8.05356566001136,0.7025981737260182,9.235208116034483,6.699984029365168,0.6357111064727073
 2006-08-19T15:00:00,96564.17449483051,347631028.18138987,1174348905.163638,9.826745503959232,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.013477993261343,10.013477993261343,0.0,27.31628793160728,10.169659300622849,0.5986398471117622,9.876367486570675,6.700021029424839,1.345074309519549
 2006-08-19T16:00:00,91523.39906176271,329484236.6223458,1107666461.182562,9.64712116694613,6.666666666666692,24.629479156045548,0.0,102469.695517433,368890903.8627588,1292675535.0337229,10.332684026219512,6.7,27.31628793160728,27.31628793160728,0.0,0.5489578171227936,7.215702367067053,7.215702367067053,7.215702367067053
 2006-08-19T17:00:00,92211.49650070908,331961387.40255255,1142975856.6243763,9.742227246253709,6.66666666666669,24.629479156045548,0.0,92515.63412125174,333056282.83650625,1149232608.506863,9.93115922463802,6.7,27.31628793160728,27.31628793160728,0.0,0.5484415540241576,6.7,6.7,6.7
 2006-08-19T18:00:00,90944.78182120396,327401214.5563342,1140455415.207276,9.735438279319146,6.66666666666669,24.629479156045548,1.0,168829.5674581607,607786442.8493783,2335277868.9323163,3.1607947111307992,-3.4381059784336245,27.31628793160728,27.31628793160728,0.0,0.5583371724758623,-1.6881059784336243,-0.3655930986674576,-0.3655930986674576
 2006-08-19T19:00:00,90485.66770579696,325748403.7408691,1139901540.8325973,9.733946181365406,6.66666666666669,24.629479156045548,1.0,147779.46959937512,532006090.5577504,2042496723.693276,1.978217760793607,-3.8,27.31628793160728,27.31628793160728,0.0,0.6476933101527419,-3.8,-1.2964847725181057,-1.2964847725181057
 2006-08-19T20:00:00,92450.34780081925,332821252.0829493,1189518394.0974493,9.867602391299672,6.66666666666669,24.629479156045548,1.0,146174.20233248206,526227128.3969355,2037571034.4468293,1.9643402231620568,-3.8,27.31628793160728,27.31628793160728,0.0,0.7347779698056515,-3.8,-1.4417108223234678,-1.4417108223234678
 2006-08-19T21:00:00,92593.93516885344,333338166.6078724,1212937132.868507,9.930687035063018,6.66666666666669,24.629479156045548,1.0,140049.03671692184,504176532.1809186,1971055639.8404949,1.7769825316321253,-3.8,27.31628793160728,27.31628793160728,0.0,0.8152210946000307,-3.8,-1.6917498949113996,-1.6917498949113996
 2006-08-19T22:00:00,90321.8598118776,325158695.32275933,1202013985.545647,9.901263714767984,6.66666666666669,24.629479156045548,1.0,128453.73082332614,462433430.9639741,1826857660.4897923,1.3706224404743423,-3.8,27.31628793160728,27.31628793160728,0.0,0.8847966603425529,-3.8,-2.0724380002929075,-2.0724380002929075
 2006-08-19T23:00:00,89360.76757936111,321698763.2857,1235996212.4531083,9.992807789823832,6.66666666666669,24.629479156045548,1.0,116671.10638946255,420015983.0020652,1694142923.1053288,0.9963819090167976,-3.8,27.31628793160728,27.31628793160728,0.0,0.9390534831561848,-3.8,-2.553656830313328,-2.553656830313328
 2006-08-20T00:00:00,88290.20819157721,317844749.489678,1239967667.5376124,10.00350678662892,6.66666666666669,24.629479156045548,1.0,105680.49721900748,380449789.9884269,1528322785.492168,0.5284973377315643,-3.8,27.31628793160728,27.31628793160728,0.0,0.9758255253249682,-3.8,-3.027818036869267,-3.027818036869267
 2006-08-20T01:00:00,91717.28416972612,330182223.011014,1284803164.0505245,10.124283055924494,6.66666666666669,24.629479156045548,1.0,85367.57455687165,307323268.40473795,1205258386.0369468,0.2516668152680776,-3.162477699512103,22.7635732763394,27.31628793160728,0.0,0.9965116808709072,-3.8,-3.4336979756198915,-3.4336979756198915
 2006-08-20T02:00:00,96619.02373580165,347828485.4488859,1363163416.7939742,10.335384902639763,6.66666666666669,24.629479156045548,1.0,62605.112119892765,225378403.631614,873670619.7048104,8.532982560205745,6.077510094027585,18.21085862107152,27.31628793160728,0.0,1.0,4.965032394515482,4.965032394515482,4.965032394515482
 2006-08-20T03:00:00,99008.59097966316,356430927.52678734,1395043542.5969553,10.421277098630837,6.66666666666669,24.629479156045548,1.0,99242.39017890573,357272604.6440605,1400363321.4972262,10.635086055432549,6.7,27.31628793160728,27.31628793160728,0.0,0.999989335833609,6.7,6.7,6.7
 2006-08-20T04:00:00,96729.55957126204,348226414.4565433,1341811809.360004,10.277860291479774,6.666666666666692,24.629479156045548,1.0,96973.39904158778,349104236.549716,1347292505.8318515,10.486393140833597,6.7,27.31628793160728,27.31628793160728,0.0,0.99963486152745,6.7,6.7,6.7
 2006-08-20T05:00:00,99013.16072408902,356447378.6067205,1385104845.3045883,10.394498768544295,6.66666666666669,24.629479156045548,1.0,99300.50985910906,357481835.49279255,1391417293.562025,10.610025475895087,6.7,27.31628793160728,27.31628793160728,0.0,0.999118598428814,6.7,6.7,6.7
 2006-08-20T06:00:00,101017.85457272772,363664276.4618197,1410860927.1992686,10.463893464972127,6.66666666666669,24.629479156045548,0.0,101327.3371119908,364778413.6031668,1417559866.3872032,10.683262910679051,6.7,27.31628793160728,27.31628793160728,0.0,0.9986023353301782,6.7,6.7,6.7
 2006-08-20T07:00:00,106216.41707039416,382379101.4534189,1482953624.4909322,10.6581653441484,6.66666666666669,24.629479156045548,0.0,106572.29463258466,383660260.6773048,1490434076.1393857,10.887321656838475,6.7,27.31628793160728,27.31628793160728,0.0,0.9980860722315422,6.7,6.7,6.7
 2006-08-20T08:00:00,90063.29911014407,324227876.7965186,1137671964.467191,9.727943508516704,6.66666666666669,24.629479156045548,0.0,90274.79979519678,324989279.2627084,1142323937.0133877,9.911776111432756,6.7,27.31628793160728,27.31628793160728,0.0,0.9975698091329064,6.7,6.7,6.7
 2006-08-20T09:00:00,96471.72507245668,347298210.26084405,1189635429.880442,9.867915334097212,6.66666666666669,24.629479156045548,0.0,96711.96084900045,348163059.0564016,1194677039.659059,10.05859739592204,6.7,27.31628793160728,27.31628793160728,0.0,0.9970535460342704,6.7,6.7,6.7
 2006-08-20T10:00:00,100450.96165314683,361623461.9513287,1215948510.167904,9.938799729274832,6.666666666666692,24.629479156045548,0.0,100707.0204226588,362545273.5215717,1221165359.4945357,10.132867411016854,6.7,27.31628793160728,27.31628793160728,0.0,0.9965372829356344,6.7,6.7,6.7
 2006-08-20T11:00:00,103660.50110090716,373177803.9632658,1232611825.789447,9.983689933667517,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.179951042389602,10.179951042389602,0.0,27.31628793160728,8.113714248381008,0.9437934585779438,9.593465902956613,6.699991153373822,1.4745431779991522
 2006-08-20T12:00:00,106151.78532793176,382146427.18055433,1226752747.5722616,9.967905887116553,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.163412706153355,10.163412706153355,0.0,27.31628793160728,10.23710900974322,0.8174010002671839,10.169381062685945,6.700010050403567,0.9095508588698727
 2006-08-20T13:00:00,101170.56853309984,364214046.7191595,1153541065.6766686,9.770688373612712,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.956577548157188,9.956577548157188,0.0,27.31628793160728,10.334958944019188,0.6937959279655135,10.013381085809366,6.699999699631675,1.2577779160702125
 2006-08-20T14:00:00,101651.1420850859,365944111.5063092,1154068855.621222,9.772108402654796,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.958104317233206,9.958104317233206,0.0,27.31628793160728,10.345165329001697,0.5773360460239437,9.925878119313856,6.7000042831846605,1.4071731337205335
 2006-08-20T15:00:00,118224.95936045302,425609853.6976309,1440585231.5831454,10.544000800253649,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.767932601682489,10.767932601682489,0.0,27.31628793160728,12.947278604230016,0.4463932323787387,10.625389527025272,6.700007594366774,2.3384460126964672
 2006-08-20T16:00:00,109965.12649763723,395874455.39149415,1327008877.0636563,10.23798130816489,6.66666666666669,24.629479156045548,0.0,124699.7053584667,448918939.2904801,1552859350.4101152,11.06118530623273,6.7,27.31628793160728,27.31628793160728,0.0,0.3858768796355885,7.333199138770124,7.333199138770124,7.333199138770124
