Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-20T17:00:00,101205.36668242076,364339320.0567147,1212754656.4234748,9.93019731796596,6.66666666666669,24.629479156045548,0.0,101641.9807507915,365911130.7028493,1220964805.6121273,10.132285085047013,6.7,27.31628793160728,27.31628793160728,0.0,0.3853606165369525,6.7,6.7,6.7
 2006-08-20T18:00:00,92870.04823140154,334332173.63304555,1161333572.5608928,9.79167752626064,6.66666666666669,24.629479156045548,1.0,174326.7204991253,627576193.7968512,2386137209.6932144,3.329844738444413,-3.412010982046756,27.31628793160728,27.31628793160728,0.0,0.3966721626536759,-1.662010982046756,-0.2575024157596308,-0.2575024157596308
 2006-08-20T19:00:00,91037.27716293276,327734197.78655785,1196694117.3029733,9.886930228464314,6.66666666666669,24.629479156045548,1.0,149829.110978616,539384799.5230175,2145430727.7645645,2.268046724449533,-3.8,27.31628793160728,27.31628793160728,0.0,0.4899373245217198,-3.8,-1.1700771066974085,-1.1700771066974085
 2006-08-20T20:00:00,83109.4298059643,299193947.3014714,1103150729.301569,9.634962828382088,6.66666666666669,24.629479156045548,1.0,136888.43937480185,492798381.7492867,2030394899.0343423,1.944118333167744,-3.8,27.31628793160728,27.31628793160728,0.0,0.5825521050032823,-3.8,-1.2333350136281267,-1.2333350136281267
 2006-08-20T21:00:00,73022.8319158177,262882194.8969437,934297174.179314,9.180236465536206,6.66666666666669,24.629479156045548,1.0,121120.57132867876,436034056.7832436,1822679737.4615169,1.358838475891895,-3.8,27.31628793160728,27.31628793160728,0.0,0.6725439481383636,-3.8,-1.328940397669282,-1.328940397669282
 2006-08-20T22:00:00,70971.86282884743,255498706.1838508,775582564.0246468,8.752945919002256,6.66666666666669,24.629479156045548,1.0,106878.32065388597,384761954.3539894,1601225810.8006291,0.7342368316496781,-3.8,27.31628793160728,27.31628793160728,0.0,0.7581255610666998,-3.8,-1.499481374001436,-1.499481374001436
 2006-08-20T23:00:00,70871.82000814176,255138552.02931035,723627144.9552398,8.613094760530904,6.66666666666669,24.629479156045548,1.0,98491.72609549032,354570213.9437652,1447248804.4720392,0.2996204797136342,-3.8,27.31628793160728,27.31628793160728,0.0,0.8359952505318109,-3.8,-1.7849879270339704,-1.7849879270339704
 2006-08-21T00:00:00,70528.53128406272,253902712.62262577,641811958.5885456,8.392904879996083,6.66666666666669,24.629479156045548,1.0,86306.47215791138,310703299.76848096,1220849454.5998042,-0.3399648404558921,-3.8,27.31628793160728,27.31628793160728,0.0,0.9016885391113568,-3.8,-2.20038900098514,-2.20038900098514
 2006-08-21T01:00:00,66074.9552755849,237869838.9921056,526335734.4396771,8.082165961921422,6.66666666666669,24.629479156045548,1.0,71451.14019729465,257224104.71026075,929817098.0437782,-1.162960339906533,-3.8,27.31628793160728,27.31628793160728,0.0,0.9511007668195908,-3.8,-2.692878043358819,-2.692878043358819
 2006-08-21T02:00:00,49236.26928313176,177250569.41927433,398348880.357055,7.737846536693491,6.66666666666669,24.629479156045548,1.0,67353.72780284825,242473420.0902537,642767510.7503746,-1.9758444681464984,-3.8,27.31628793160728,27.31628793160728,0.0,0.9831724328711168,-3.8,-3.1422111742653613,-3.1422111742653613
 2006-08-21T03:00:00,39227.02147426087,141217277.30733913,320279100.78339016,7.527848223183331,6.66666666666669,24.629479156045548,1.0,30034.389733411663,108123803.04028198,236888305.0296456,-2.257241322056149,-2.929811425043894,13.65814396580364,27.31628793160728,0.0,0.9989205200499708,-3.3476211886261247,-3.145398230974718,-3.145398230974718
 2006-08-21T04:00:00,45061.842837793,162222634.2160548,365483746.1318119,7.649438703118537,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.7830999569690589,1.7830999569690589,0.0,27.31628793160728,0.0,0.9998091513754532,0.894803405660376,0.894803405660376,0.894803405660376
 2006-08-21T05:00:00,57236.76668929652,206052360.08146745,462216483.3554898,7.909654707984607,6.66666666666669,24.62947915604555,1.0,36354.14293587144,130874914.56913716,293769096.25858027,7.26148562287089,6.434265552294427,18.21085862107152,27.31628793160728,0.0,0.9992977404767944,6.0608889952203215,6.0608889952203215,6.0608889952203215
 2006-08-21T06:00:00,74686.32936300703,268870785.7068253,862199188.0103428,8.986210967344109,6.66666666666669,24.629479156045548,0.0,74759.75694688228,269135125.00877625,863705287.2181151,9.12964466152124,6.7,27.31628793160728,27.31628793160728,0.0,0.998781477378158,6.7,6.7,6.7
 2006-08-21T07:00:00,83489.09966315482,300560758.78735733,1071997642.6370384,9.551055896703962,6.666666666666689,24.629479156045548,0.0,83651.22375757842,301144405.5272824,1075793405.1213312,9.725152442715425,6.7,27.31628793160728,27.31628793160728,0.0,0.9982652142795224,6.7,6.7,6.7
 2006-08-21T08:00:00,77160.12816454,277776461.392344,815943663.8889016,8.861594319194293,6.666666666666692,24.629479156045548,0.0,77186.03166836505,277869714.0061142,818588109.6208009,9.00317358910715,6.7,27.31628793160728,27.31628793160728,0.0,0.9977489511808862,6.7,6.7,6.7
 2006-08-21T09:00:00,81636.80512326266,293892498.44374555,884392051.8806876,9.045867898058154,6.66666666666669,24.629479156045548,0.0,81763.45777450838,294348447.9882301,887401173.8909423,9.196417561218162,6.7,27.31628793160728,27.31628793160728,0.0,0.9972326880822504,6.7,6.7,6.7
 2006-08-21T10:00:00,86299.47132147699,310678096.7573172,921585247.7473036,9.146007632901648,6.66666666666669,24.629479156045548,0.0,86453.57924092484,311232885.26732945,924832282.1327586,9.30150801771677,6.7,27.31628793160728,27.31628793160728,0.0,0.9967164249836143,6.7,6.7,6.7
 2006-08-21T11:00:00,89744.89064164089,323081606.3099072,950960046.6785074,9.225102678461878,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.384390384737513,9.384390384737513,0.0,27.31628793160728,6.610116197151005,0.9563293853814552,8.927411478089406,6.70004144948372,1.2567726881113004
 2006-08-21T12:00:00,97155.5630177658,349760026.86395687,1051736475.514426,9.496488584533482,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.668951817682984,9.668951817682984,0.0,27.31628793160728,8.687340060956865,0.8554784362334092,9.604077227242213,6.700055494784096,0.4715075952807399
 2006-08-21T13:00:00,102656.61025616757,369563796.9222032,1103268905.361972,9.635276230928334,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.811572944225729,9.811572944225729,0.0,27.31628793160728,9.59009785306911,0.7443471228641684,9.813109942147872,6.700000092648501,0.9449067078764294
 2006-08-21T14:00:00,99848.96538940522,359456275.40185875,1067018278.1030384,9.537642973892316,6.666666666666688,24.629479156045548,-1.0,0.0,0.0,0.0,9.71413129299754,9.71413129299754,0.0,27.31628793160728,9.693539294535382,0.6323861136904662,9.747699294134645,6.70000349662178,1.1601061546280078
 2006-08-21T15:00:00,117283.73182574403,422221434.5726785,1371449994.948094,10.357718130435698,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.572805150817176,10.572805150817176,0.0,27.31628793160728,12.007053094622664,0.5112473919575119,10.39250818335709,6.69999062881167,1.988080217350556
 2006-08-21T16:00:00,110196.3988721932,396707035.93989545,1299228257.3124366,10.163141405971672,6.66666666666669,24.629479156045548,0.0,125475.35571325348,451711280.5677126,1525034518.6233864,10.983289241707084,6.7,27.31628793160728,27.31628793160728,0.0,0.4533294867152898,7.324848417658885,7.324848417658885,7.324848417658885
 2006-08-21T17:00:00,109126.20969509688,392854354.9023488,1317728496.1689413,10.212979523861703,6.66666666666669,24.629479156045548,0.0,109569.1370973491,394448893.5504567,1325906424.954673,10.426462814597553,6.7,27.31628793160728,27.31628793160728,0.0,0.4528132236166539,6.7,6.7,6.7
 2006-08-21T18:00:00,112041.13604674715,403348089.76828974,1405517035.5531423,10.449495592324665,6.66666666666669,24.629479156045548,1.0,199119.987200555,716831953.9219981,2593957965.934792,3.999263106873397,-3.3264742352922965,27.31628793160728,27.31628793160728,0.0,0.4613904623773696,-1.576474235292296,-0.2775238439524876,-0.2775238439524876
 2006-08-21T19:00:00,114183.06609029934,411059037.9250777,1491844073.81891,10.682104642069572,6.66666666666669,24.629479156045548,1.0,180557.4596872636,650006854.8741491,2426161704.8994803,3.057838667184218,-3.8,27.31628793160728,27.31628793160728,0.0,0.5527305487788847,-3.8,-1.211266649938681,-1.211266649938681
 2006-08-21T20:00:00,114418.87520881988,411907950.75175154,1547116125.469689,10.831051738263602,6.66666666666669,24.629479156045548,1.0,177048.90381294335,637376053.726596,2449572417.248084,3.123657081702353,-3.8,27.31628793160728,27.31628793160728,0.0,0.6436964210140247,-3.8,-1.2917810543441446,-1.2917810543441446
 2006-08-21T21:00:00,112919.4093008972,406509873.4832299,1528955541.6917472,10.782111393606511,6.66666666666669,24.629479156045548,1.0,171382.17675733805,616975836.326417,2378527806.64576,2.9238966669918334,-3.8,27.31628793160728,27.31628793160728,0.0,0.7309992948560255,-3.8,-1.4332737948698988,-1.4332737948698988
 2006-08-21T22:00:00,108655.0502832872,391158181.01983386,1458429693.098496,10.592065063013848,6.66666666666669,24.629479156045548,1.0,160369.0855178041,577328707.8640949,2220922811.434842,2.480523686977042,-3.8,27.31628793160728,27.31628793160728,0.0,0.8118215933520773,-3.8,-1.6778430674846392,-1.6778430674846392
 2006-08-21T23:00:00,99240.49373353516,357265777.4407266,1299788849.8327622,10.164651401725296,6.66666666666669,24.629479156045548,1.0,140559.4718847986,506014098.785275,1930309933.1289525,1.6621703123752525,-3.8,27.31628793160728,27.31628793160728,0.0,0.8819838092631055,-3.8,-2.052742664565736,-2.052742664565736
 2006-08-22T00:00:00,98440.29763647087,354385071.4912951,1310955077.269336,10.194758126972198,6.66666666666669,24.629479156045548,1.0,128506.31022935692,462622716.8256849,1771534206.891648,1.2145973832162769,-3.8,27.31628793160728,27.31628793160728,0.0,0.936999491377664,-3.8,-2.531293235398117,-2.531293235398117
 2006-08-22T01:00:00,94833.36050960571,341400097.83458054,1261679953.1433356,10.06201604843456,6.666666666666692,24.629479156045548,1.0,114241.9757464786,411271112.687323,1555117156.3235602,0.6039670941158942,-3.8,27.31628793160728,27.31628793160728,0.0,0.9745409564154444,-3.8,-3.008576201029104,-3.008576201029104
 2006-08-22T02:00:00,90804.55704186048,326896405.3506977,1176222827.124549,9.831784079473382,6.666666666666692,24.629479156045548,1.0,85641.3250861074,308308770.3099866,1124123140.708242,-0.0500517898016125,-3.235047001949741,22.7635732763394,27.31628793160728,0.0,0.9959995713698476,-3.8,-3.4230176671411243,-3.4230176671411243
 2006-08-22T03:00:00,89390.24983386572,321804899.4019165,1152641824.8540397,9.768263768068886,6.66666666666669,24.629479156045548,1.0,54063.36757481163,194628123.26932192,631369618.8618157,7.490271391333652,5.714695297950565,18.21085862107152,27.31628793160728,0.0,0.9999757057994252,4.529648296000825,4.529648296000825,4.529648296000825
 2006-08-22T04:00:00,86434.99043555437,311165965.5679958,1104096394.4718735,9.637504987866992,6.66666666666669,24.629479156045548,1.0,86464.110347118,311270797.2496248,1105324299.8156977,9.808004087095416,6.7,27.31628793160728,27.31628793160728,0.0,0.9995829419991844,6.7,6.7,6.7
 2006-08-22T05:00:00,105572.69900114433,380061716.4041196,1460408737.3635695,10.597409094980906,6.66666666666669,24.62947915604555,1.0,105847.6220172194,381051439.2619897,1466383007.6079078,10.81998101041107,6.7,27.31628793160728,27.31628793160728,0.0,0.9990666789005486,6.7,6.7,6.7
 2006-08-22T06:00:00,106290.34144443688,382645229.1999727,1488992691.2422197,10.67442062349884,6.66666666666669,24.629479156045548,0.0,106624.91118202842,383849680.2553024,1496105760.6163456,10.903257862140718,6.7,27.31628793160728,27.31628793160728,0.0,0.9985504158019126,6.7,6.7,6.7
 2006-08-22T07:00:00,105764.7876179669,380753235.4246808,1502691655.1516683,10.71133532340077,6.66666666666669,24.629479156045548,0.0,106120.63353440278,382034280.72385,1510265035.578278,10.942907710325946,6.7,27.31628793160728,27.31628793160728,0.0,0.9980341527032768,6.7,6.7,6.7
 2006-08-22T08:00:00,94692.22667584056,340892016.03302604,1291371954.0242493,10.141980038364936,6.66666666666669,24.629479156045548,0.0,94956.48669502126,341843352.10207653,1297203216.9368014,10.346008039424994,6.7,27.31628793160728,27.31628793160728,0.0,0.9975178896046408,6.7,6.7,6.7
 2006-08-22T09:00:00,86794.94228573283,312461792.2286382,1109215899.378796,9.651298825802977,6.66666666666669,24.629479156045548,0.0,86992.49256272551,313172973.22581184,1113663021.5333955,9.831375836667323,6.7,27.31628793160728,27.31628793160728,0.0,0.9970016265060048,6.7,6.7,6.7
 2006-08-22T10:00:00,89428.97914182465,321944324.9105687,1129443564.4286022,9.705778488330555,6.666666666666692,24.629479156045548,0.0,89636.55755570503,322691607.20053816,1134028649.713296,9.888513715773106,6.7,27.31628793160728,27.31628793160728,0.0,0.9964853634073688,6.7,6.7,6.7
 2006-08-22T11:00:00,97346.70292033664,350448130.5132119,1239211907.1674163,10.00146751074788,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.198608786478498,10.198608786478498,0.0,27.31628793160728,8.117429319749775,0.9442335218641512,9.593859731641212,6.700033782116283,1.4774775842656886
 2006-08-22T12:00:00,103986.32264018845,374350761.5046784,1322694920.5318427,10.226359679089567,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.434447380788624,10.434447380788624,0.0,27.31628793160728,10.87016406576108,0.8130041839418461,10.402847215039984,6.700008557612847,1.0916697607048664
 2006-08-22T13:00:00,108014.24735079364,388851290.46285707,1352531864.5394084,10.306741183385514,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.51877191349304,10.51877191349304,0.0,27.31628793160728,11.939187558539452,0.6755329328271799,10.512629419596689,6.699993762414208,1.7873698047469038
 2006-08-22T14:00:00,118269.01189467008,425768442.8208123,1455568631.0289598,10.584358049286402,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.809999797885377,10.809999797885377,0.0,27.31628793160728,13.189747353059891,0.5336559342269834,10.749166039833042,6.700005573519544,2.3604692440005324
 2006-08-22T15:00:00,150111.33763381015,540400815.4817165,1904951319.1864967,11.795669804263929,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,12.08082343981994,12.08082343981994,0.0,27.31628793160728,18.87403342368401,0.3646011039935402,11.852784295810215,6.699976279904252,4.34886586424001
 2006-08-22T16:00:00,145741.38181341658,524668974.5282996,1821576843.54286,11.570859364974735,6.66666666666669,24.629479156045548,0.0,168729.72648229773,607427015.3362718,2145184626.8039887,12.77673969264824,6.75998670668996,27.31628793160728,27.31628793160728,0.0,0.2833821611447739,7.688102615816678,7.688102615816678,7.688102615816678
 2006-08-22T17:00:00,143094.16269089474,515138985.68722105,1804293363.2299004,11.52426263608605,6.66666666666669,24.629479156045548,0.0,144060.75650018457,518618723.4006645,1820038433.162239,11.809750844922071,6.7,27.31628793160728,27.31628793160728,0.0,0.282865898046138,6.7,6.7,6.7
 2006-08-22T18:00:00,139574.50379451265,502468213.6602456,1812226008.536872,11.545649123148436,6.66666666666669,24.629479156045548,1.0,230177.42528179867,828638731.0144751,2951471266.1504354,5.447117645416269,-2.879700530157431,27.31628793160728,27.31628793160728,0.0,0.28664597307049,-1.129700530157431,0.0316774419946737,0.0316774419946737
 2006-08-22T19:00:00,135861.44544330172,489101203.59588623,1814717713.7387564,11.552366437805771,6.666666666666692,24.629479156045548,1.0,211122.7729384896,760041982.5785623,2796395493.7574,4.097953949406196,-3.8,27.31628793160728,27.31628793160728,0.0,0.3807609128987972,-3.8,-1.084791444263106,-1.084791444263106
 2006-08-22T20:00:00,127969.6094695261,460690594.0902939,1748180893.0311048,11.37299305702622,6.66666666666669,24.629479156045548,1.0,197448.23245962764,710813636.8546594,2698221399.076265,3.8223000459031806,-3.8,27.31628793160728,27.31628793160728,0.0,0.4761012359456897,-3.8,-1.160995253822807,-1.160995253822807
 2006-08-22T21:00:00,119226.29486803086,429214661.5249111,1627457412.1962335,11.047578739279976,6.666666666666689,24.629479156045548,1.0,184346.3545834612,663646876.50046,2551299746.973533,3.4095821064502534,-3.8,27.31628793160728,27.31628793160728,0.0,0.5690423794089111,-3.8,-1.2229799071037375,-1.2229799071037375
 2006-08-22T22:00:00,110609.1751723775,398193030.620559,1479398961.447098,10.648569758428236,6.66666666666669,24.629479156045548,1.0,171733.68701052415,618241273.2378869,2370133580.3067646,2.9002834360496124,-3.8,27.31628793160728,27.31628793160728,0.0,0.6594966404343835,-3.8,-1.311178628812499,-1.311178628812499
 2006-08-22T23:00:00,99065.12536152336,356634451.3014841,1313990534.5090368,10.202934577289058,6.66666666666669,24.629479156045548,1.0,153020.9515412652,550875425.5485549,2147788074.025603,2.2746256474229973,-3.8,27.31628793160728,27.31628793160728,0.0,0.7459000295793653,-3.8,-1.4679741559689254,-1.4679741559689254
 2006-08-23T00:00:00,103304.97115058333,371897896.1420999,1417527559.2515562,10.481913746703311,6.66666666666669,24.629479156045548,1.0,151442.8760006459,545194353.6023252,2160269664.1012425,2.309581988068326,-3.8,27.31628793160728,27.31628793160728,0.0,0.8251683235369569,-3.8,-1.7345614299211374,-1.7345614299211374
 2006-08-23T01:00:00,93901.76838585665,338046366.18908393,1245454578.4772255,10.018286719167213,6.66666666666669,24.629479156045548,1.0,131640.62674478316,473906256.28121936,1846542213.157364,1.426096904801634,-3.8,27.31628793160728,27.31628793160728,0.0,0.8929503740731842,-3.8,-2.132061828581908,-2.132061828581908
 2006-08-23T02:00:00,92151.89168552955,331746810.0679065,1212571265.0574396,9.9297017993504,6.66666666666669,24.629479156045548,1.0,119276.20645015471,429394343.220557,1641820916.689891,0.8487717631224418,-3.8,27.31628793160728,27.31628793160728,0.0,0.9449313889408144,-3.8,-2.619819539714968,-2.619819539714968
 2006-08-23T03:00:00,97722.7230802061,351801803.0887419,1330216742.7590714,10.24663369067324,6.66666666666669,24.629479156045548,1.0,115576.08563968692,416073908.3028729,1595145039.7636404,0.7170495140737169,-3.8,27.31628793160728,27.31628793160728,0.0,0.979450558467788,-3.8,-3.083319995414457,-3.083319995414457
 2006-08-23T04:00:00,93238.2716615855,335657777.9817078,1267174716.706844,10.076794747843236,6.66666666666669,24.629479156045548,1.0,69584.04702894231,250502569.3041923,947598375.6050196,0.6242003586825835,-2.060215454484128,18.21085862107152,27.31628793160728,0.0,0.9978380085523426,-3.1833681393501814,-2.900946463363061,-2.900946463363061
 2006-08-23T05:00:00,101422.12977538227,365119667.1913762,1430387638.5491493,10.516509464726344,6.66666666666669,24.62947915604555,1.0,83896.10746872074,302025986.88739467,1174757430.6356049,9.92143729224905,6.620398091717859,24.58465913844655,27.31628793160728,0.0,0.9999890260722252,6.073152684866055,6.073152684866055,6.073152684866055
 2006-08-23T06:00:00,99941.61899962022,359789828.3986328,1402636590.7828617,10.441734228433694,6.66666666666669,24.629479156045548,0.0,100146.91445484672,360528892.0374482,1407404229.0730464,10.654813595303734,6.7,27.31628793160728,27.31628793160728,0.0,0.999633002959146,6.7,6.7,6.7
 2006-08-23T07:00:00,97598.70021311626,351355320.7672186,1358316554.1812253,10.322325953228589,6.66666666666669,24.629479156045548,0.0,97868.25395858791,352325714.25091654,1364288428.9004643,10.53401618612714,6.7,27.31628793160728,27.31628793160728,0.0,0.99911673986051,6.7,6.7,6.7
 2006-08-23T08:00:00,85529.37636053014,307905754.8979085,1115180514.3614786,9.667360150769312,6.66666666666669,24.629479156045548,0.0,85726.92889852524,308616944.03469086,1119689486.5212362,9.848296717385674,6.7,27.31628793160728,27.31628793160728,0.0,0.998600476761874,6.7,6.7,6.7
 2006-08-23T09:00:00,84747.76404712822,305091950.5696616,1114879729.0477593,9.666549503546332,6.66666666666669,24.629479156045548,0.0,84943.69891076414,305797316.0787509,1119384339.2676954,9.84744203315556,6.7,27.31628793160728,27.31628793160728,0.0,0.9980842136632382,6.7,6.7,6.7
 2006-08-23T10:00:00,81986.13711478941,295150093.6132419,1075710458.4307568,9.561052232602371,6.66666666666669,24.629479156045548,0.0,82166.96233679446,295801064.41246,1079930266.8826406,9.736766397139531,6.7,27.31628793160728,27.31628793160728,0.0,0.9975679505646022,6.7,6.7,6.7
 2006-08-23T11:00:00,81321.9451717565,292759002.6183234,1062385496.5561883,9.525164541471556,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.699165630995171,9.699165630995171,0.0,27.31628793160728,7.219522793622453,0.9521423183448662,9.194626842435069,6.700039304632678,1.3286523435453126
 2006-08-23T12:00:00,78907.62965846964,284067466.7704907,1013642837.1469362,9.393897731483564,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.079681423190134,9.079681423190134,0.0,27.31628793160728,10.45163075377078,0.840298395021768,9.127011580172988,6.216591777137478,0.9264909924135132
 2006-08-23T13:00:00,79730.53078619171,287029910.8302902,1018776639.2900828,9.407722725361822,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.575664242967877,9.575664242967877,0.0,27.31628793160728,8.831078585379938,0.7407774349207741,9.535864127996833,6.69999082696599,0.7622525637569785
 2006-08-23T14:00:00,81519.15127591552,293468944.5932959,1046378390.4683433,9.48205481969308,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.653798627098151,9.653798627098151,0.0,27.31628793160728,9.442527439416656,0.6343843676226134,9.666166505206895,6.699996529833228,1.0853774238331304
 2006-08-23T15:00:00,94308.01043519756,339508837.5667111,1317891130.7174704,10.213447126602231,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.420712349787904,10.420712349787904,0.0,27.31628793160728,11.67465777529914,0.5150166177135657,10.297585318709894,6.699998088585677,1.8766493287244324
 2006-08-23T16:00:00,84013.32212882326,302447959.66376376,1133217221.6843631,9.71594224610771,6.66666666666669,24.629479156045548,0.0,94296.16977082916,339466211.174985,1328928074.8645933,10.434137496219668,6.7,27.31628793160728,27.31628793160728,0.0,0.4595504698855572,7.2427577636473295,7.2427577636473295,7.2427577636473295
 2006-08-23T17:00:00,84411.2460893518,303880485.9216665,1141245025.0148337,9.737565051040855,6.66666666666669,24.629479156045548,0.0,84642.50477902993,304713017.20450777,1146526821.4265492,9.92357070762468,6.7,27.31628793160728,27.31628793160728,0.0,0.4590342067869211,6.7,6.7,6.7
 2006-08-23T18:00:00,80617.24010574771,290222064.38069177,1075149880.9790354,9.559554419530627,6.66666666666669,24.629479156045548,1.0,149720.8867910591,538995192.4478128,2268396894.918064,2.9862728455187213,-3.424212422302669,27.31628793160728,27.31628793160728,0.0,0.4713046492063535,-1.7579395475562378,-0.3376562431955767,-0.3376562431955767
 2006-08-23T19:00:00,77692.3645812375,279692512.49245507,1023424382.3524536,9.42023808043421,6.66666666666669,24.629479156045548,1.0,129594.98343886508,466541940.3799142,1954827832.041072,1.731267412402954,-3.8,27.31628793160728,27.31628793160728,0.0,0.5631606629627831,-3.8,-1.218668004089249,-1.218668004089249
 2006-08-23T20:00:00,85258.8022763474,306931688.1948507,1178444433.960359,9.837775410275356,6.66666666666669,24.629479156045548,1.0,136804.87213342704,492497539.68033737,2078520439.7794104,2.079649572707248,-3.8,27.31628793160728,27.31628793160728,0.0,0.6538048685168807,-3.8,-1.3039386713372263,-1.3039386713372263
 2006-08-23T21:00:00,90674.7604662043,326429137.6783355,1274940177.0043042,10.097714588538892,6.66666666666669,24.629479156045548,1.0,140313.52072672092,505128674.61619526,2119467163.754674,2.1949550881511493,-3.8,27.31628793160728,27.31628793160728,0.0,0.7405438229439764,-3.8,-1.4550532212421796,-1.4550532212421796
 2006-08-23T22:00:00,89307.51856317715,321507066.8274377,1228515072.2065845,9.972653628617008,6.66666666666669,24.629479156045548,1.0,133745.2960383805,481483065.7381699,1980546691.712309,1.8037188944587024,-3.8,27.31628793160728,27.31628793160728,0.0,0.820389072380336,-3.8,-1.713588992390325,-1.713588992390325
 2006-08-23T23:00:00,84689.54959270993,304882378.5337557,1129686518.7504706,9.706432876228783,6.66666666666669,24.629479156045548,1.0,120558.28666334262,434009831.9880335,1744464829.8608758,1.1382874924222504,-3.8,27.31628793160728,27.31628793160728,0.0,0.8890473888364071,-3.8,-2.103041796545903,-2.103041796545903
 2006-08-24T00:00:00,79053.6038807491,284592973.97069675,1025790049.1335316,9.426610969872572,6.66666666666669,24.629479156045548,1.0,104309.45466413756,375514036.7908952,1468960173.041227,0.3608841510634255,-3.8,27.31628793160728,27.31628793160728,0.0,0.9421320636976208,-3.8,-2.587902980415956,-2.587902980415956
 2006-08-24T01:00:00,73904.50108824753,266056203.9176912,936873147.0709888,9.18717220237471,6.66666666666669,24.629479156045548,1.0,89352.69249628247,321669692.98661697,1212388300.862821,-0.3638436622366821,-3.8,27.31628793160728,27.31628793160728,0.0,0.9777336505205302,-3.8,-3.0568090282804783,-3.0568090282804783
 2006-08-24T02:00:00,72145.58762200268,259724115.4392096,902527503.4245818,9.094694950688591,6.66666666666669,24.629479156045548,1.0,67617.807769141,243424107.9689076,885260657.4402677,-0.8524220706537786,-3.3623374501024936,22.7635732763394,27.31628793160728,0.0,0.9972673327141603,-3.8,-3.4495706985028947,-3.4495706985028947
 2006-08-24T03:00:00,71804.01452124544,258494452.2764836,825601670.0708846,8.887594369539746,6.666666666666692,24.629479156045548,1.0,26209.336905090346,94353612.85832524,263567061.8994288,5.578249971441213,4.836480381450232,13.65814396580364,27.31628793160728,0.0,1.0,3.5241429313477384,3.5241429313477384,3.5241429313477384
 2006-08-24T04:00:00,71901.04001858192,258843744.0668949,788179032.545111,8.786851129553272,6.66666666666669,24.629479156045548,1.0,71931.0405010828,258951745.80389807,789799622.681013,8.922318937922475,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-08-24T05:00:00,72158.56096153158,259770819.46151364,880803419.7463028,9.03620587520748,6.666666666666692,24.62947915604555,1.0,72191.43904474801,259889180.5610928,883022171.058321,9.184122796901502,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-08-24T06:00:00,74616.9743740924,268621107.74673265,948562421.2332084,9.218648280708557,6.666666666666692,24.629479156045548,0.0,74733.14105684952,269039307.8046583,951554765.3428308,9.37651629279484,6.7,27.31628793160728,27.31628793160728,0.0,0.99990927874915,6.7,6.7,6.7
 2006-08-24T07:00:00,76601.55491960167,275765597.71056604,982331600.6690534,9.309579004046586,6.66666666666669,24.629479156045548,0.0,76746.52124240228,276287476.4726482,985811434.580018,9.47266905441776,6.7,27.31628793160728,27.31628793160728,0.0,0.9994336988748616,6.7,6.7,6.7
 2006-08-24T08:00:00,73131.96728430245,263275082.22348884,861154716.3872535,8.983308390311022,6.66666666666669,24.629479156045548,0.0,73177.85859324182,263440290.93567047,864075299.2427851,9.130915405607752,6.7,27.31628793160728,27.31628793160728,0.0,0.9989174357762258,6.7,6.7,6.7
 2006-08-24T09:00:00,75034.22559168962,270123212.1300826,924069853.8112696,9.152697707576676,6.66666666666669,24.629479156045548,0.0,75170.5832129921,270614099.5667716,927317927.3769652,9.308485455257497,6.7,27.31628793160728,27.31628793160728,0.0,0.9984011726775898,6.7,6.7,6.7
 2006-08-24T10:00:00,77130.02282750468,277668082.1790169,958722456.9112636,9.24600409820603,6.66666666666669,24.629479156045548,0.0,77275.72561762373,278192612.2234454,962164611.8945936,9.406302121827164,6.7,27.31628793160728,27.31628793160728,0.0,0.9978849095789538,6.7,6.7,6.7
 2006-08-24T11:00:00,77008.70451554762,277231336.25597143,932286606.1821892,9.174830626173472,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.331663207407288,9.331663207407288,0.0,27.31628793160728,6.618026231102835,0.9564539129825144,8.933707999381616,6.699987627032267,1.25510125605959
 2006-08-24T12:00:00,74880.50425583652,269569815.3210115,834109190.4041686,8.910494368590888,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.0545122254902,9.0545122254902,0.0,27.31628793160728,7.310508055719726,0.8665390543940336,9.06485470836544,6.700015029168571,0.2284989039932892
 2006-08-24T13:00:00,74765.80411684459,269156894.82064056,828592842.6529001,8.895643787262467,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.038858684458235,9.038858684458235,0.0,27.31628793160728,7.360823788728737,0.7817673500257647,9.033569079990588,6.699984793599917,0.3732204093684276
 2006-08-24T14:00:00,74480.74851032037,268130694.63715333,838360301.1582186,8.921938759704583,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.066419193332669,9.066419193332669,0.0,27.31628793160728,7.579271482630322,0.6964319941952287,9.067320112000868,6.699976179585051,0.5350750646066352
 2006-08-24T15:00:00,90346.4404675733,325247185.68326384,1187627019.9099815,9.862512067490384,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.052815738625997,10.052815738625997,0.0,27.31628793160728,10.208218797243434,0.5953357226590723,9.884226305302905,6.7000040441837525,1.3669777929662323
 2006-08-24T16:00:00,84699.39799908943,304917832.79672194,1082960867.460411,9.580580441177156,6.66666666666669,24.629479156045548,0.0,95110.8032794426,342398891.8059933,1272668783.5234532,10.276515851889837,6.7,27.31628793160728,27.31628793160728,0.0,0.5452184228952287,7.225724362302785,7.225724362302785,7.225724362302785
 2006-08-24T17:00:00,84595.81927726905,304544949.3981686,1099906231.6830113,9.62621958592252,6.66666666666669,24.629479156045548,0.0,84819.69076347315,305350886.7485033,1104931038.57816,9.806899906494484,6.7,27.31628793160728,27.31628793160728,0.0,0.5447021597965928,6.7,6.7,6.7
 2006-08-24T18:00:00,82475.72764804773,296912619.53297186,1086450258.0161,9.58998062572864,6.66666666666669,24.629479156045548,1.0,152825.80978079172,550172915.2108501,2271932800.784414,2.973938194032297,-3.446704600643018,27.31628793160728,27.31628793160728,0.0,0.5565289814502838,-1.7812799633018888,-0.3939143886112137,-0.3939143886112137
 2006-08-24T19:00:00,85723.31904127775,308603948.5485999,1167370030.5743637,9.807943484760946,6.666666666666688,24.629479156045548,1.0,138347.25646517388,498050123.274626,2073119027.2778456,2.0644435755225112,-3.8,27.31628793160728,27.31628793160728,0.0,0.6463099641945017,-3.8,-1.294841825221474,-1.294841825221474
 2006-08-24T20:00:00,88258.73952579025,317731462.2928449,1230449629.2096934,9.977864478275338,6.66666666666669,24.629479156045548,1.0,137987.28526017448,496754226.9366282,2085392451.8484128,2.099008194190568,-3.8,27.31628793160728,27.31628793160728,0.0,0.733470840609541,-3.8,-1.4387652555443242,-1.4387652555443242
 2006-08-24T21:00:00,82795.16596357634,298062597.4688749,1139938699.9100556,9.734046368495418,6.66666666666669,24.629479156045548,1.0,125706.55004928414,452543580.1774229,1903793693.115745,1.5874599534265348,-3.8,27.31628793160728,27.31628793160728,0.0,0.8140462460564941,-3.8,-1.6869032731677829,-1.6869032731677829
 2006-08-24T22:00:00,77832.1988396659,280195915.8227973,1014094367.511636,9.395112490364816,6.666666666666692,24.629479156045548,1.0,112848.12347040116,406253244.49344414,1641760046.6780818,0.8486036785363457,-3.8,27.31628793160728,27.31628793160728,0.0,0.883826036333558,-3.8,-2.065592473877302,-2.065592473877302
 2006-08-24T23:00:00,72756.2144399986,261922371.98399493,844840666.8247198,8.93939065154778,6.666666666666692,24.629479156045548,1.0,94635.4808432346,340687731.03564453,1303640801.2710884,-0.1060339097224201,-3.8,27.31628793160728,27.31628793160728,0.0,0.9383462145086092,-3.8,-2.545912896338698,-2.545912896338698
 2006-08-25T00:00:00,71804.01452124544,258494452.2764835,721354521.5601199,8.606979008351527,6.66666666666669,24.629479156045548,1.0,77949.81065244514,280619318.3488025,1009558106.5147952,-0.9373428202798522,-3.8,27.31628793160728,27.31628793160728,0.0,0.9753842313791864,-3.8,-3.0211830439992013,-3.0211830439992013
 2006-08-25T01:00:00,70971.86282884743,255498706.1838508,623849108.9406773,8.344561099096575,6.66666666666669,24.629479156045548,1.0,58158.33434135024,209370003.62886083,667011167.8634726,-1.6199073546983132,-3.5121979506378644,22.7635732763394,27.31628793160728,0.0,0.996336060607302,-3.8,-3.430028377676449,-3.430028377676449
 2006-08-25T02:00:00,70871.82000814176,255138552.02931035,638451316.5329688,8.383857363551392,6.66666666666669,24.629479156045548,1.0,4099.919033078314,14759708.519081932,31708891.95313552,3.2231285814579977,3.1337900943345054,4.55271465526788,27.31628793160728,0.0,1.0,1.671592143696641,1.671592143696641,1.671592143696641
 2006-08-25T03:00:00,71097.26053140989,255950137.91307563,680147688.7156897,8.496071021306438,6.66666666666669,24.629479156045548,1.0,71128.34276485957,256062033.9534945,670200860.3083372,8.586283921998243,6.7,27.31628793160728,27.31628793160728,0.0,0.9999137820707388,6.7,6.7,6.7
 2006-08-25T04:00:00,65569.74008577614,236051064.30879408,536699312.91733474,8.110059135555376,6.66666666666669,24.629479156045548,1.0,65624.2939132666,236247458.08775985,537706499.5277613,8.213793154547352,6.7,27.31628793160728,27.31628793160728,0.0,0.9994404538572448,6.7,6.7,6.7
 2006-08-25T05:00:00,68242.16848872173,245671806.55939823,549596256.839946,8.144753471350834,6.66666666666669,24.62947915604555,1.0,68291.69863512112,245850115.086436,550626662.8942323,8.250142786913036,6.7,27.31628793160728,27.31628793160728,0.0,0.9989241907586088,6.7,6.7,6.7
 2006-08-25T06:00:00,71138.89814253959,256100033.31314248,681325945.2464447,8.499246532262683,6.66666666666669,24.629479156045548,0.0,71169.93193701135,256211754.97324085,683059906.1910338,8.622414113379037,6.7,27.31628793160728,27.31628793160728,0.0,0.9984079276599728,6.7,6.7,6.7
 2006-08-25T07:00:00,72546.34435225393,261166839.66811416,796308111.6221249,8.808739871768706,6.66666666666669,24.629479156045548,0.0,72575.61022132044,261272196.7967536,798776719.8040348,8.94751921600378,6.7,27.31628793160728,27.31628793160728,0.0,0.997891664561337,6.7,6.7,6.7
 2006-08-25T08:00:00,73972.3396079923,266300422.5887723,748793925.4300499,8.68084161154561,6.66666666666669,24.629479156045548,0.0,74000.21065905424,266400758.37259525,751135772.1537952,8.81368799956846,6.7,27.31628793160728,27.31628793160728,0.0,0.9973754014627008,6.7,6.7,6.7
 2006-08-25T09:00:00,75220.29849288084,270793074.5743711,773251434.4101709,8.746668239316508,6.66666666666669,24.629479156045548,0.0,75247.23005047296,270890028.1817026,775682383.4684207,8.882663461584956,6.7,27.31628793160728,27.31628793160728,0.0,0.9968591383640651,6.7,6.7,6.7
 2006-08-25T10:00:00,76179.61840184564,274246626.2466443,745395630.2117066,8.671687845583163,6.66666666666669,24.629479156045548,0.0,76205.96151168432,274341461.4420636,747694032.5344092,8.804035515314,6.7,27.31628793160728,27.31628793160728,0.0,0.996342875265429,6.7,6.7,6.7
 2006-08-25T11:00:00,76843.34060937857,276636026.19376284,755343199.1230701,8.698463976242387,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.832153261084706,8.832153261084706,0.0,27.31628793160728,5.496234513687985,0.9644894003226968,8.460713701000344,6.700006210162176,1.1688305437779436
 2006-08-25T12:00:00,77543.83826362259,279157817.74904126,787532975.466021,8.785111445550804,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.923066056511436,8.923066056511436,0.0,27.31628793160728,6.930630300548475,0.8853266474023692,8.92350033319227,6.699987346989984,0.1596746282242807
 2006-08-25T13:00:00,77417.2612523763,278702140.5085546,800364247.5009723,8.819652210166728,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.959190455844691,8.959190455844691,0.0,27.31628793160728,7.101946720241827,0.8044142125069431,8.94966179245696,6.6999924224078695,0.2964169752924457
 2006-08-25T14:00:00,77102.27093485103,277568175.3654637,810376250.0242345,8.846604104347742,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.987416625358534,8.987416625358534,0.0,27.31628793160728,7.328642430737864,0.7217961056467638,8.991042809415818,6.699991122229204,0.4514309942208567
 2006-08-25T15:00:00,88780.10807974539,319608389.0870834,1112745485.9397757,9.660809570552994,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.841329155558023,9.841329155558023,0.0,27.31628793160728,9.446941354731026,0.6269845358099195,9.657092550306984,6.700006249218646,1.1103153039012563
 2006-08-25T16:00:00,82515.16570734138,297054596.546429,1021414190.691689,9.414825666984528,6.66666666666669,24.629479156045548,0.0,92317.90761132073,332344467.4007545,1199506661.9078798,10.071472070186042,6.7,27.31628793160728,27.31628793160728,0.0,0.5799358478769024,7.193374282694034,7.193374282694034,7.193374282694034
 2006-08-25T17:00:00,81304.96839717652,292697886.22983545,1026637905.161004,9.42889244602402,6.66666666666669,24.629479156045548,0.0,81483.8663742858,293341918.94742894,1030749853.5164036,9.598780028949754,6.7,27.31628793160728,27.31628793160728,0.0,0.5794195847782665,6.7,6.7,6.7
 2006-08-25T18:00:00,77391.58329815598,278609699.8733616,983747503.6631222,9.313394406342992,6.66666666666669,24.629479156045548,1.0,147640.44555649173,531505604.00337017,2185121661.784935,2.680365456034908,-3.4961045340540733,27.31628793160728,27.31628793160728,0.0,0.5901152986361043,-1.7461045340540735,-0.405349051055931,-0.405349051055931
 2006-08-25T19:00:00,73159.09003953688,263372724.1423328,920348543.1490952,9.142678121521794,6.66666666666669,24.629479156045548,1.0,122100.46232690562,439561664.3768602,1811824353.9122968,1.3282390827848551,-3.8,27.31628793160728,27.31628793160728,0.0,0.678639403446644,-3.8,-1.33783475407893,-1.33783475407893
 2006-08-25T20:00:00,71527.31252299942,257498325.082798,851689385.978226,8.957825447346918,6.66666666666669,24.629479156045548,1.0,112453.4701209461,404832492.4354059,1679058317.4581249,0.9538256916151308,-3.8,27.31628793160728,27.31628793160728,0.0,0.7638105114485221,-3.8,-1.5151447165855878,-1.5151447165855878
 2006-08-25T21:00:00,71367.78008997928,256924008.3239253,799799525.0904219,8.81813303461437,6.666666666666692,24.629479156045548,1.0,103351.18092724118,372064251.3380683,1518303740.773329,0.5002276493146233,-3.8,27.31628793160728,27.31628793160728,0.0,0.8409892115621842,-3.8,-1.8096880330469176,-1.8096880330469176
 2006-08-25T22:00:00,71290.08440555031,256644303.85998103,706754912.8532166,8.567683739876392,6.66666666666669,24.629479156045548,1.0,90535.0105011373,325926037.80409425,1275898465.6712742,-0.1843876635160594,-3.8,27.31628793160728,27.31628793160728,0.0,0.905668614507611,-3.8,-2.233126402857737,-2.233126402857737
 2006-08-25T23:00:00,69625.3135202797,250651128.6730069,572246498.6630793,8.205701022228633,6.66666666666669,24.629479156045548,1.0,74033.778193055,266521601.49499792,966240899.8980494,-1.0599079856953413,-3.8,27.31628793160728,27.31628793160728,0.0,0.9538647048270352,-3.8,-2.7268701465249783,-2.7268701465249783
 2006-08-26T00:00:00,70145.0920637764,252522331.42959505,599864908.7203665,8.28002046105219,6.66666666666669,24.629479156045548,1.0,68979.95811284447,248327849.2062401,833038600.6279727,-1.4368602818956242,-3.8,27.31628793160728,27.31628793160728,0.0,0.9848117701645984,-3.8,-3.168784085825046,-3.168784085825046
 2006-08-26T01:00:00,67576.57550456804,243275671.81644496,559122735.3592446,8.170390203662235,6.66666666666669,24.629479156045548,1.0,34417.38500150365,123902586.00541314,374502757.87549824,-1.3173124773009104,-2.379898533790032,13.65814396580364,27.31628793160728,0.0,0.9992720033195304,-3.053486296706883,-2.8600772993342107,-2.8600772993342107
 2006-08-26T02:00:00,60216.58679938207,216779712.4777755,481685625.4470081,7.962033415372399,6.66666666666669,24.629479156045548,1.0,3957.37414049764,14246546.905791504,31676896.82766765,4.339672203792725,4.250423821156705,4.55271465526788,27.31628793160728,0.0,1.0,3.1740115840735563,3.1740115840735563,3.1740115840735563
 2006-08-26T03:00:00,58932.16920317552,212155809.13143185,471411288.6562977,7.934391592876923,6.66666666666669,24.629479156045548,1.0,58116.55481560538,209219597.3361794,465195365.794229,8.00988140517706,6.7,27.31628793160728,27.31628793160728,0.0,0.9999932972050128,6.7,6.7,6.7
 2006-08-26T04:00:00,68216.59617214749,245579746.21973097,570164427.5759033,8.200104006377757,6.66666666666669,24.629479156045548,1.0,68256.76754872076,245724363.1753947,571295413.2022724,8.308242175699105,6.7,27.31628793160728,27.31628793160728,0.0,0.9996586297558722,6.7,6.7,6.7
 2006-08-26T05:00:00,71097.26053140989,255950137.91307563,663343690.7968569,8.45084640208154,6.66666666666669,24.62947915604555,1.0,71128.34276485957,256062033.9534945,664942515.5321327,8.571508263740315,6.7,27.31628793160728,27.31628793160728,0.0,0.9991423666572364,6.7,6.7,6.7
 2006-08-26T06:00:00,72046.557091977,259367605.53111723,703510215.7507821,8.558950516244485,6.66666666666669,24.629479156045548,0.0,72076.40180435522,259475046.4956788,705372114.9165975,8.685122029842463,6.7,27.31628793160728,27.31628793160728,0.0,0.9986261035586004,6.7,6.7,6.7
 2006-08-26T07:00:00,72751.85696324107,261906685.0676678,791161424.1157926,8.794879073314833,6.66666666666669,24.629479156045548,0.0,72780.87552814405,262011151.9013185,793521382.0579182,8.932773931467617,6.7,27.31628793160728,27.31628793160728,0.0,0.9981098404599644,6.7,6.7,6.7
 2006-08-26T08:00:00,73421.31410285455,264316730.7702764,646076538.9326177,8.404380887528959,6.66666666666669,24.629479156045548,0.0,73456.72448144051,264444208.13318583,647996871.5593858,8.523869913599418,6.7,27.31628793160728,27.31628793160728,0.0,0.9975935773613284,6.7,6.7,6.7
 2006-08-26T09:00:00,74247.34195138307,267290431.02497903,744773151.3049681,8.67001283266937,6.66666666666669,24.629479156045548,0.0,74274.9792456494,267389925.28433785,747079077.0527853,8.80230651465938,6.7,27.31628793160728,27.31628793160728,0.0,0.9970773142626926,6.7,6.7,6.7
 2006-08-26T10:00:00,74880.50425583652,269569815.3210115,775959127.257451,8.753958195194253,6.666666666666692,24.629479156045548,0.0,74907.6637667574,269667589.56032664,778395837.0028119,8.890282460575767,6.7,27.31628793160728,27.31628793160728,0.0,0.9965610511640564,6.7,6.7,6.7
 2006-08-26T11:00:00,76194.95713738307,274301845.69457906,858228140.0182655,8.97542845590305,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.12258052460392,9.12258052460392,0.0,27.31628793160728,6.073842898693365,0.9605611100363212,8.698876529666569,6.699988387860656,1.2080809996760258
 2006-08-26T12:00:00,81002.90347697918,291610452.5171251,940407331.0216328,9.19668865142492,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.35451433384541,9.35451433384541,0.0,27.31628793160728,7.94840620729586,0.8690982680815299,9.320004975880272,6.69994818313678,0.3150151779053264
 2006-08-26T13:00:00,88436.62814465926,318371861.32077336,1024587372.5877006,9.423371021591196,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.592285827250736,9.592285827250736,0.0,27.31628793160728,8.799702227456487,0.7693030261343132,9.552332610319164,6.700009685720079,0.6962231272474172
 2006-08-26T14:00:00,89516.75077239059,322260302.7806061,1041645669.8515204,9.469309011097709,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.64046542391958,9.64046542391958,0.0,27.31628793160728,9.356817362292205,0.6627304758073546,9.6556392517195,6.700000111493306,1.0270483376869086
 2006-08-26T15:00:00,105724.24996228548,380607299.86422765,1356217788.2555778,10.316689395064046,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.528237618401391,10.528237618401391,0.0,27.31628793160728,11.80503117937201,0.5436468045624716,10.34713195737506,6.699999158883776,1.9035736193608843
 2006-08-26T16:00:00,95442.7445274298,343593880.29874724,1237236296.5790644,9.996145785516964,6.66666666666669,24.629479156045548,0.0,108298.66650096668,389875199.4034801,1453275470.3116229,10.782336097731603,6.7,27.31628793160728,27.31628793160728,0.0,0.4862697795408624,7.29688178366883,7.29688178366883,7.29688178366883
 2006-08-26T17:00:00,96824.345819512,348567644.9502431,1288294696.960267,10.133687902485526,6.66666666666669,24.629479156045548,0.0,97161.50449662948,349781416.18786603,1295370711.0594127,10.34088249981078,6.7,27.31628793160728,27.31628793160728,0.0,0.4857535164422265,6.7,6.7,6.7
 2006-08-26T18:00:00,107226.3899724448,386015003.9008013,1496740129.5478957,10.6953119505218,6.66666666666669,24.629479156045548,1.0,185474.5055802929,667708220.0890545,2679986655.49726,4.206004395937119,-3.361689616342346,27.31628793160728,27.31628793160728,0.0,0.4947168459096462,-1.6116896163423455,-0.306524958854563,-0.306524958854563
 2006-08-26T19:00:00,103368.13242685284,372125276.7366701,1445898074.569195,10.558300707078066,6.666666666666692,24.629479156045548,1.0,162469.05792741323,584888608.5386876,2370095393.832687,2.9001712385645138,-3.8,27.31628793160728,27.31628793160728,0.0,0.5854348576040019,-3.8,-1.2356361624539636,-1.2356361624539636
 2006-08-26T20:00:00,101366.03988119622,364917743.5723064,1408836903.3203175,10.458439771553596,6.66666666666669,24.629479156045548,1.0,157642.66866957012,567513607.2104524,2295177424.999848,2.689455403393502,-3.8,27.31628793160728,27.31628793160728,0.0,0.6753229302407372,-3.8,-1.3329462416486948,-1.3329462416486948
 2006-08-26T21:00:00,97929.31757940736,352545543.2858665,1356233860.7412472,10.31671515193312,6.66666666666669,24.629479156045548,1.0,149493.0811553269,538175092.1591768,2183372061.267425,2.374841463206629,-3.8,27.31628793160728,27.31628793160728,0.0,0.7607195673242003,-3.8,-1.5065457357302705,-1.5065457357302705
 2006-08-26T22:00:00,91381.59237018974,328973732.5326831,1252351964.326252,10.036866070319771,6.666666666666692,24.629479156045548,1.0,134906.82073645116,485664554.65122414,1975852659.0035243,1.7904924598544447,-3.8,27.31628793160728,27.31628793160728,0.0,0.8382772614334243,-3.8,-1.7961578713887592,-1.7961578713887592
 2006-08-26T23:00:00,87745.12028079003,315882433.0108441,1190269136.236968,9.869622025873651,6.66666666666669,24.629479156045548,1.0,121793.60083320744,438456962.9995467,1765962963.084041,1.198920966573624,-3.8,27.31628793160728,27.31628793160728,0.0,0.903511301118213,-3.8,-2.2152523119148,-2.2152523119148
 2006-08-27T00:00:00,85317.0680420184,307141444.9512662,1164112933.24458,9.799163328521589,6.66666666666669,24.629479156045548,1.0,108827.25830295088,391778129.8906232,1565536147.01402,0.6335207945726401,-3.8,27.31628793160728,27.31628793160728,0.0,0.9523702157906552,-3.8,-2.7083909389152527,-2.7083909389152527
 2006-08-27T01:00:00,85448.56205702997,307614823.4053079,1170563158.2534523,9.816538489702507,6.666666666666692,24.629479156045548,1.0,100112.44424271151,360404799.2737615,1411564075.0734468,0.1988491735889603,-3.8,27.31628793160728,27.31628793160728,0.0,0.9839275440442232,-3.8,-3.1544022234905302,-3.1544022234905302
 2006-08-27T02:00:00,80305.64246418556,289100312.871068,1079911335.896116,9.572372569435531,6.66666666666669,24.629479156045548,1.0,46347.625491229526,166851451.7684263,639053235.2200234,0.7842301091809155,-1.026705180020319,13.65814396580364,27.31628793160728,0.0,0.9990826965435976,-2.3587803288281344,-2.1606168969212463,-2.1606168969212463
 2006-08-27T03:00:00,75730.4692043873,272629689.1357943,1000532123.3474222,9.358589493311271,6.666666666666692,24.629479156045548,1.0,62414.19812466065,224691113.2487784,807600414.8503426,8.960318639366896,6.688817192152448,22.7635732763394,27.31628793160728,0.0,1.0,6.270892340960263,6.270892340960263,6.270892340960263
 2006-08-27T04:00:00,72541.23403286633,261148442.51831883,935940142.5158944,9.184661300396192,6.66666666666669,24.629479156045548,1.0,72620.38669219536,261433392.09190327,938565104.6393616,9.340053450753407,6.7,27.31628793160728,27.31628793160728,0.0,0.9997034530171938,6.7,6.7,6.7
 2006-08-27T05:00:00,71855.85591923828,258681081.30925784,931697620.6959008,9.17323597961446,6.66666666666669,24.629479156045548,1.0,71963.68154490867,259069253.5616712,934546887.9276302,9.328778566708982,6.7,27.31628793160728,27.31628793160728,0.0,0.9991871899185578,6.7,6.7,6.7
