Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-27T06:00:00,90151.48040717083,324545329.46581495,1220390820.606184,9.950772832617544,6.66666666666669,24.629479156045548,0.0,90368.26633457837,325325758.80448204,1225316794.256817,10.144461949575753,6.7,27.31628793160728,27.31628793160728,0.0,0.998670926819922,6.7,6.7,6.7
 2006-08-27T07:00:00,102444.2882725134,368799437.7810483,1355226682.6655588,10.31400363101642,6.66666666666669,24.629479156045548,0.0,102737.23320368829,369854039.53327787,1361391243.4648924,10.525891750058372,6.7,27.31628793160728,27.31628793160728,0.0,0.998154663721286,6.7,6.7,6.7
 2006-08-27T08:00:00,94324.77459610668,339569188.545984,1151236943.2376978,9.76448472520368,6.66666666666669,24.629479156045548,0.0,94549.57878828712,340378483.63783365,1155991307.3215263,9.950100928179909,6.7,27.31628793160728,27.31628793160728,0.0,0.99763840062265,6.7,6.7,6.7
 2006-08-27T09:00:00,102653.7313525077,369553432.8690276,1240753857.4116144,10.005621579339794,6.66666666666669,24.629479156045548,0.0,102924.04190558866,370526550.8601191,1246183317.3759096,10.20300171321786,6.7,27.31628793160728,27.31628793160728,0.0,0.997122137524014,6.7,6.7,6.7
 2006-08-27T10:00:00,108626.4217852351,391055118.4268463,1292194364.265521,10.144193349357812,6.66666666666669,24.629479156045548,0.0,108927.50249765006,392139008.9915402,1298010416.611626,10.348280053514856,6.7,27.31628793160728,27.31628793160728,0.0,0.996605874425378,6.7,6.7,6.7
 2006-08-27T11:00:00,113273.24165881552,407783669.97173584,1346338757.7438614,10.290056564046951,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.50126413007021,10.50126413007021,0.0,27.31628793160728,8.70624297823475,0.9390912142420026,9.861014490244418,6.700003956103149,1.5939388726526236
 2006-08-27T12:00:00,113530.92488371226,408711329.5813641,1379632639.9749217,10.379755927611352,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.595322440175975,10.595322440175975,0.0,27.31628793160728,11.395503681572947,0.7994374039486392,10.572534481173578,6.70000438737668,1.2825593336617127
 2006-08-27T13:00:00,112633.24114275584,405479668.113921,1385954836.3741243,10.396788950786055,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.6132480089336,10.6132480089336,0.0,27.31628793160728,12.40236490240884,0.656595084234248,10.632998853658016,6.700004716070363,1.9696696595259484
 2006-08-27T14:00:00,109610.64086895896,394598307.12825227,1336694205.879141,10.264073921506496,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.474067414402532,10.474067414402532,0.0,27.31628793160728,12.342703481830103,0.5168875296424861,10.501530095244975,6.7000020987756015,2.08842017706788
 2006-08-27T15:00:00,131444.4308221046,473199950.9595765,1684554994.8511536,11.201486347734964,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.45762136441048,11.45762136441048,0.0,27.31628793160728,16.00458231930605,0.3660974067637015,11.25745251417144,6.699978675790072,3.4473313209562595
 2006-08-27T16:00:00,122403.9892729033,440654361.3824519,1573707963.9912434,10.90272009151377,6.66666666666669,24.629479156045548,0.0,140948.4739305205,507414506.14987385,1847515014.302111,11.885092369481232,6.7,27.31628793160728,27.31628793160728,0.0,0.2940700500936006,7.470027926952628,7.470027926952628,7.470027926952628
 2006-08-27T17:00:00,112895.11858848168,406422426.9185341,1469655312.2684903,10.622315663774906,6.66666666666669,24.629479156045548,0.0,113472.57787529922,408501280.3510772,1480445379.3466866,10.859394263367934,6.7,27.31628793160728,27.31628793160728,0.0,0.2935537869949646,6.7,6.7,6.7
 2006-08-27T18:00:00,108666.75741297136,391200326.6866968,1462673137.0725534,10.603499558854834,6.666666666666692,24.629479156045548,1.0,192002.2127400178,691207965.8640642,2678105625.882008,4.315805363004956,-3.2458094269888416,27.31628793160728,27.31628793160728,0.0,0.3034700968987665,-1.495809426988841,-0.1092892819088588,-0.1092892819088588
 2006-08-27T19:00:00,125065.34030743038,450235225.10674936,1796243067.2977722,11.502559032072964,6.666666666666692,24.629479156045548,1.0,192886.13779272264,694390096.0538014,2770103096.0496063,4.024143687926073,-3.8,27.31628793160728,27.31628793160728,0.0,0.3991375651510722,-3.8,-1.102190827773634,-1.102190827773634
 2006-08-27T20:00:00,119198.113796847,429113209.6686493,1721080335.3371737,11.299935616432542,6.66666666666669,24.629479156045548,1.0,183341.1799870614,660028247.953421,2669602528.105271,3.7419349100438346,-3.8,27.31628793160728,27.31628793160728,0.0,0.4939617673500453,-3.8,-1.172683840834637,-1.172683840834637
 2006-08-27T21:00:00,115076.627580795,414275859.290862,1659452361.4586115,11.133815778545015,6.66666666666669,24.629479156045548,1.0,176524.95203562683,635489827.3282566,2584713355.362646,3.503470848658735,-3.8,27.31628793160728,27.31628793160728,0.0,0.5864804066391925,-3.8,-1.2364794287163214,-1.2364794287163214
 2006-08-27T22:00:00,107910.52660162476,388477895.7658491,1529450030.684155,10.7834465304937,6.666666666666689,24.629479156045548,1.0,165542.9696330768,595954690.6790764,2417435232.1390567,3.033284432763196,-3.8,27.31628793160728,27.31628793160728,0.0,0.6763303729291107,-3.8,-1.3344186784276062,-1.3344186784276062
 2006-08-27T23:00:00,105044.59635090646,378160546.8632632,1489351356.644778,10.67538831777992,6.66666666666669,24.629479156045548,1.0,157715.4531944946,567775631.5001805,2313703128.8429613,2.7415672247361464,-3.8,27.31628793160728,27.31628793160728,0.0,0.761659055632688,-3.8,-1.5091383446733044,-1.5091383446733044
 2006-08-28T00:00:00,104026.7668181996,374496360.5455185,1479268965.1128087,10.64821849713956,6.66666666666669,24.629479156045548,1.0,149931.10387845544,539751973.9624395,2202415020.6754336,2.4284332070085104,-3.8,27.31628793160728,27.31628793160728,0.0,0.8391023926840444,-3.8,-1.8002448766079888,-1.8002448766079888
 2006-08-28T01:00:00,103277.3098577974,371798315.48807055,1465272242.2967825,10.6105027632668,6.66666666666669,24.629479156045548,1.0,139935.3285661073,503767182.83798623,2040414906.9172,1.9723399126811767,-3.8,27.31628793160728,27.31628793160728,0.0,0.9041687049124736,-3.8,-2.220666417218885,-2.220666417218885
 2006-08-28T02:00:00,102759.63758191573,369934695.2948965,1455588275.999802,10.584408717751243,6.66666666666669,24.629479156045548,1.0,128825.10546639544,463770379.6790235,1856200441.3050315,1.4533179799201867,-3.8,27.31628793160728,27.31628793160728,0.0,0.9528265526887734,-3.8,-2.714008549382177,-2.714008549382177
 2006-08-28T03:00:00,99145.8539800053,356925074.328019,1387565610.8395178,10.401130104256254,6.66666666666669,24.629479156045548,1.0,115367.03602460012,415321329.6885604,1626559302.4036727,0.8057140825475756,-3.8,27.31628793160728,27.31628793160728,0.0,0.98419808493481,-3.8,-3.1587903263442008,-3.1587903263442008
 2006-08-28T04:00:00,96216.1696158708,346378210.6171348,1332041205.4097586,10.25153781419279,6.66666666666669,24.629479156045548,1.0,53555.07659618454,192798275.7462644,741120330.539363,1.819975431487375,-0.2792351078177473,13.65814396580364,27.31628793160728,0.0,0.9991406863655656,-1.9895086716705992,-1.792799840386705,-1.792799840386705
 2006-08-28T05:00:00,103960.28200005072,374257015.2001826,1477904948.503199,10.644546699950752,6.666666666666692,24.62947915604555,1.0,102086.13448271489,367510084.1377736,1434334382.4263363,10.730070890672517,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.660273563852853,6.660273563852853,6.660273563852853
 2006-08-28T06:00:00,104682.45436952326,376856835.7302837,1491489565.941585,10.681149025677357,6.66666666666669,24.629479156045548,0.0,104947.22943278824,377810025.9580376,1497393636.2241693,10.906863959808954,6.7,27.31628793160728,27.31628793160728,0.0,0.9998375722210404,6.7,6.7,6.7
 2006-08-28T07:00:00,103363.6490291179,372109136.50482446,1466877618.518026,10.614828843357689,6.66666666666669,24.629479156045548,0.0,103685.42028308177,373267513.0190943,1473842890.4961708,10.840910051601748,6.7,27.31628793160728,27.31628793160728,0.0,0.9993318454914992,6.7,6.7,6.7
 2006-08-28T08:00:00,89679.5137195007,322846249.3902026,1171928741.4284377,9.820226633359804,6.66666666666669,24.629479156045548,0.0,89900.3421897511,323641231.883104,1176853088.6705244,10.00857524721322,6.7,27.31628793160728,27.31628793160728,0.0,0.9988155823928628,6.7,6.7,6.7
 2006-08-28T09:00:00,90923.8104944311,327325717.779952,1146312751.186602,9.75121546704628,6.666666666666692,24.629479156045548,0.0,91138.42112327808,328098316.04380107,1151011260.2469635,9.936147753288887,6.7,27.31628793160728,27.31628793160728,0.0,0.9982993192942272,6.7,6.7,6.7
 2006-08-28T10:00:00,93141.35670821,335308884.14955604,1169467149.424718,9.813586345120871,6.66666666666669,24.629479156045548,0.0,93367.64486336906,336123521.5081286,1174347803.0285816,10.001591654853875,6.7,27.31628793160728,27.31628793160728,0.0,0.997783056195591,6.7,6.7,6.7
 2006-08-28T11:00:00,99225.2860322098,357211029.7159554,1237803717.3249154,9.997674755381004,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.62459476103874,9.62459476103874,0.0,27.31628793160728,9.622764624467854,0.9399166408856996,9.027380641260274,6.127542244527267,1.863509050185688
 2006-08-28T12:00:00,105589.08447417364,380120704.1070252,1302747207.556539,10.172621462926374,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.377435580093914,10.377435580093914,0.0,27.31628793160728,10.729816619412988,0.8132415904447091,10.349185781094052,6.700000329224447,1.053441578130153
 2006-08-28T13:00:00,113688.52324531465,409278683.6831327,1382675121.4598012,10.387953497914614,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.60372879983018,10.60372879983018,0.0,27.31628793160728,12.10549059127212,0.676287410759496,10.563606026182995,6.700008697689039,1.840466508239604
 2006-08-28T14:00:00,112209.02770579192,403952499.74085087,1370935750.03726,10.35632528068773,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.570709551534195,10.570709551534195,0.0,27.31628793160728,12.685800242780935,0.5339903987271736,10.609342220557988,6.7000103593793305,2.191835530250762
 2006-08-28T15:00:00,130978.24424264237,471521679.2735125,1720943115.8232112,11.299584416809386,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.56034144186924,11.56034144186924,0.0,27.31628793160728,16.346588099231436,0.3790394916630384,11.37014369550328,6.700012026429516,3.539768104132793
 2006-08-28T16:00:00,121709.9655675143,438155876.0430515,1585653988.444429,10.934912295706331,6.66666666666669,24.629479156045548,0.0,139531.34364268844,502312837.1136784,1856721978.669419,11.910988478749424,6.7,27.31628793160728,27.31628793160728,0.0,0.3058127544437933,7.46212839436894,7.46212839436894,7.46212839436894
 2006-08-28T17:00:00,121356.78753504046,436884435.12614566,1579924172.9785612,10.919469232842149,6.66666666666669,24.629479156045548,0.0,121995.2593350584,439182933.60621023,1591520174.4603543,11.17039706358373,6.7,27.31628793160728,27.31628793160728,0.0,0.3052964913451574,6.7,6.7,6.7
 2006-08-28T18:00:00,121892.1600436385,438811776.15709865,1620120442.5367,11.027803915698104,6.66666666666669,24.629479156045548,1.0,207921.6316448817,748517873.9215741,2794552370.1332107,4.739801201653693,-3.148293830252193,27.31628793160728,27.31628793160728,0.0,0.3145571251619757,-1.4755749841972623,-0.1193330947705527,-0.1193330947705527
 2006-08-28T19:00:00,118665.56170873376,427196022.1514415,1636344181.903896,11.071562313140248,6.66666666666669,24.629479156045548,1.0,186301.41688164105,670685100.7739078,2605484619.776184,3.5617445807764163,-3.8,27.31628793160728,27.31628793160728,0.0,0.4095561792482876,-3.8,-1.1113576726468966,-1.1113576726468966
 2006-08-28T20:00:00,132251.91568947892,476106896.4821241,1919330667.187365,11.83442983404735,6.66666666666669,24.629479156045548,1.0,199470.8609203793,718095099.3133656,2864284523.0672555,4.288496952666393,-3.8,27.31628793160728,27.31628793160728,0.0,0.504103996691997,-3.8,-1.1792154419334322,-1.1792154419334322
 2006-08-28T21:00:00,123586.3122343822,444910724.0437758,1798334570.4194448,11.508197964202552,6.66666666666669,24.629479156045548,1.0,186462.0855414956,671263507.949384,2715572714.324652,3.871035281864922,-3.8,27.31628793160728,27.31628793160728,0.0,0.5963767212110078,-3.8,-1.2447044149350772,-1.2447044149350772
 2006-08-28T22:00:00,113179.75635935013,407447122.89366055,1625292991.4392743,11.041745153802411,6.66666666666669,24.629479156045548,1.0,171116.082081856,616017895.4946816,2502831243.881351,3.273365112537492,-3.8,27.31628793160728,27.31628793160728,0.0,0.6858530528669756,-3.8,-1.3488880801944194,-1.3488880801944194
 2006-08-28T23:00:00,105004.27056136874,378015374.0209274,1476121709.448614,10.639739865741904,6.666666666666692,24.629479156045548,1.0,157185.18130233267,565866652.6883976,2287838143.366719,2.6687901787637647,-3.8,27.31628793160728,27.31628793160728,0.0,0.7705151093052848,-3.8,-1.534496033572717,-1.534496033572717
 2006-08-29T00:00:00,101747.41462989706,366290692.66762936,1442377526.0498965,10.548813175597871,6.66666666666669,24.629479156045548,1.0,146163.26371095786,526187749.3594483,2149393393.2688794,2.2791967915184563,-3.8,27.31628793160728,27.31628793160728,0.0,0.8468440080587242,-3.8,-1.8398736960863629,-1.8398736960863629
 2006-08-29T01:00:00,99996.2881675042,359986637.4030151,1427920949.5416868,10.509859591225425,6.66666666666669,24.629479156045548,1.0,134579.88828072246,484487597.8106009,1983555972.65476,1.8121842186295705,-3.8,27.31628793160728,27.31628793160728,0.0,0.9102925031567164,-3.8,-2.272496649604284,-2.272496649604284
 2006-08-29T02:00:00,99421.21849343726,357916386.5763742,1416941424.3399262,10.48027629455252,6.66666666666669,24.629479156045548,1.0,123621.90529282764,445038859.05417967,1797499296.8302982,1.2878411423409164,-3.8,27.31628793160728,27.31628793160728,0.0,0.9570384659027896,-3.8,-2.7669048921195034,-2.7669048921195034
 2006-08-29T03:00:00,98972.73339917604,356301840.2370337,1408366666.3337696,10.457172801868875,6.66666666666669,24.629479156045548,1.0,114255.53016600228,411319908.59760815,1634681285.1557086,0.8286448070737289,-3.8,27.31628793160728,27.31628793160728,0.0,0.986672394701996,-3.8,-3.199426505427672,-3.199426505427672
 2006-08-29T04:00:00,96920.50153402258,348913805.5224813,1368998380.8090427,10.351104277590792,6.66666666666669,24.629479156045548,1.0,51101.015138243325,183963654.497676,708989595.6669824,3.5681513683120336,1.564320890119868,18.21085862107152,27.31628793160728,0.0,0.9995967559488892,-0.1856791098801321,-0.0572862089775691,-0.0572862089775691
 2006-08-29T05:00:00,103480.6699040173,372530411.6544622,1493986592.6986496,10.687881004946336,6.66666666666669,24.62947915604555,1.0,103684.66895909252,373264808.25273305,1498791516.3409903,10.910768821398593,6.7,27.31628793160728,27.31628793160728,0.0,0.9995283739107188,6.7,6.7,6.7
 2006-08-29T06:00:00,107779.84067061708,388007426.4142216,1559639194.1654704,10.864801794298415,6.66666666666669,24.629479156045548,0.0,108097.25729043403,389150126.24556255,1566551732.6774547,11.100498697598164,6.7,27.31628793160728,27.31628793160728,0.0,0.999012110812083,6.7,6.7,6.7
 2006-08-29T07:00:00,102015.4778360312,367255720.20971227,1414671403.6584256,10.474193298237354,6.66666666666669,24.629479156045548,0.0,102320.41323887747,368353487.6599589,1421237679.8985837,10.693467820783845,6.7,27.31628793160728,27.31628793160728,0.0,0.998495847713447,6.7,6.7,6.7
 2006-08-29T08:00:00,85515.84198838401,307857031.15818244,1075904479.367108,9.561577693917,6.66666666666669,24.629479156045548,0.0,85703.87019243879,308533932.6927797,1080142881.7984254,9.737355491731917,6.7,27.31628793160728,27.31628793160728,0.0,0.9979795846148112,6.7,6.7,6.7
 2006-08-29T09:00:00,96757.34289955108,348326434.4383838,1223735953.9006531,9.959778132918643,6.66666666666669,24.629479156045548,0.0,97006.80813805066,349224509.2969824,1229016913.5312374,10.15486862989863,6.7,27.31628793160728,27.31628793160728,0.0,0.9974633215161752,6.7,6.7,6.7
 2006-08-29T10:00:00,104568.26099298292,376445739.5747385,1309530310.1935408,10.190894443708508,6.66666666666669,24.629479156045548,0.0,104864.16495161236,377510993.8258045,1315510277.818695,10.39732653694407,6.7,27.31628793160728,27.31628793160728,0.0,0.9969470584175392,6.7,6.7,6.7
 2006-08-29T11:00:00,106471.83526809583,383298606.965145,1290031611.5431633,10.138368512582543,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.342201334628212,10.342201334628212,0.0,27.31628793160728,8.473216698087667,0.9406140268310086,9.758529319939337,6.69999551160813,1.5417903681890268
 2006-08-29T12:00:00,106281.58269351412,382613697.69665086,1243778365.1337662,10.013771544383772,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.21148140791314,10.21148140791314,0.0,27.31628793160728,10.365329620847652,0.8111766630598588,10.205825563418776,6.699995229657064,0.9633908384546852
 2006-08-29T13:00:00,111011.84572450968,399642644.6082349,1281976611.3997302,10.116668083234496,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.31933030114712,10.31933030114712,0.0,27.31628793160728,11.245735723394615,0.6822415873416924,10.296164702482791,6.699890706863472,1.5577987632541024
 2006-08-29T14:00:00,107571.89418698172,387258819.0731342,1247880489.8745427,10.024819813688165,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.223072190601924,10.223072190601924,0.0,27.31628793160728,11.48339928362949,0.551469059582981,10.264838469405822,6.699958039294551,1.7854237946279656
 2006-08-29T15:00:00,123460.7866983789,444458832.114164,1546070897.8312857,10.828254648976657,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.0660344014463,11.0660344014463,0.0,27.31628793160728,14.203783014783433,0.4110955207282907,10.91870362955427,6.700007820919737,2.793574152848583
 2006-08-29T16:00:00,110983.50955192672,399540634.38693625,1372017663.2607017,10.359240817233214,6.66666666666669,24.629479156045548,0.0,126811.75111285708,456522304.0062856,1613300084.0245526,11.230196550211351,6.7,27.31628793160728,27.31628793160728,0.0,0.3454665000261961,7.370550462266117,7.370550462266117,7.370550462266117
 2006-08-29T17:00:00,103815.6358459088,373736289.0452717,1289244460.8517203,10.136248077305757,6.66666666666669,24.629479156045548,0.0,104235.02502203,375246090.0793079,1297288395.065889,10.34625209150512,6.7,27.31628793160728,27.31628793160728,0.0,0.3449502369275601,6.7,6.7,6.7
 2006-08-29T18:00:00,96705.37367932964,348139345.24558663,1224626395.110913,9.96217650211637,6.66666666666669,24.629479156045548,1.0,178152.78164683573,641350013.9286088,2435927848.679133,3.5269888563062115,-3.3545383030639595,27.31628793160728,27.31628793160728,0.0,0.3575727252346947,-1.6846471523127928,-0.226002213249687,-0.226002213249687
 2006-08-29T19:00:00,90944.40645391548,327399863.2340957,1185216863.5627894,9.856014079780005,6.66666666666669,24.629479156045548,1.0,150568.24145731828,542045669.2463459,2142104223.691028,2.258677668917516,-3.8,27.31628793160728,27.31628793160728,0.0,0.4520753630258178,-3.8,-1.144491090537778,-1.144491090537778
 2006-08-29T20:00:00,84765.54895980803,305155976.255309,1115030455.396859,9.666957235789043,6.666666666666692,24.629479156045548,1.0,140163.916599158,504590099.7569689,2051475029.2159967,2.0034962172572253,-3.8,27.31628793160728,27.31628793160728,0.0,0.545578890961556,-3.8,-1.2063455617848995,-1.2063455617848995
 2006-08-29T21:00:00,74098.25572136743,266753720.59692267,919963234.3014468,9.141646199428616,6.66666666666669,24.629479156045548,1.0,123450.8617026594,444423102.12957376,1824839150.556247,1.3649117569933846,-3.8,27.31628793160728,27.31628793160728,0.0,0.6367551396895065,-3.8,-1.2839175006013803,-1.2839175006013803
 2006-08-29T22:00:00,70605.32137443889,254179156.94798005,626587550.9754578,8.351940880500633,6.66666666666669,24.629479156045548,1.0,101104.87889023405,363977564.0048425,1481303738.9567225,0.39572680420327,-3.8,27.31628793160728,27.31628793160728,0.0,0.7244227959017794,-3.8,-1.4191462984408438,-1.4191462984408438
 2006-08-29T23:00:00,56936.92555374064,204972931.9934663,448168346.38832295,7.871862337646196,6.66666666666669,24.629479156045548,1.0,85663.47756598385,308388519.23754185,1217276283.0705462,-0.3500218062954567,-3.8,27.31628793160728,27.31628793160728,0.0,0.8058819415799071,-3.8,-1.6543863314868748,-1.6543863314868748
 2006-08-30T00:00:00,47281.48884532859,170213359.84318292,376308101.5405135,7.6785534526818,6.66666666666669,24.629479156045548,1.0,75095.29286794011,270343054.3245844,1016752155.1550204,-0.916987647096856,-3.8,27.31628793160728,27.31628793160728,0.0,0.8770382172420245,-3.8,-2.0191515717703594,-2.0191515717703594
 2006-08-30T01:00:00,36687.08352601929,132073500.69366944,293467991.3514887,7.455739462811891,6.66666666666669,24.629479156045548,1.0,68183.24164563499,245459669.92428595,766841109.8252909,-1.6243419125955123,-3.8,27.31628793160728,27.31628793160728,0.0,0.9333563763413044,-3.8,-2.4925556616707887,-2.4925556616707887
 2006-08-30T02:00:00,30010.955466957617,108039439.6810474,241367771.69634548,7.315622128760084,6.66666666666669,24.629479156045548,1.0,65636.13893680576,236290100.1725007,542879860.1361775,-2.25893646486446,-3.8,27.31628793160728,27.31628793160728,0.0,0.9722402026075218,-3.8,-2.9746552265932773,-2.9746552265932773
 2006-08-30T03:00:00,21361.211969330903,76900363.08959126,174394087.42508245,7.135525644519215,6.66666666666669,24.629479156045548,1.0,43600.9157366424,156963296.65191263,343819920.4492492,-2.823547594155075,-3.8,27.31628793160728,27.31628793160728,0.0,0.9949843108128033,-3.8,-3.346837112333246,-3.346837112333246
 2006-08-30T04:00:00,13174.987085258908,47429953.50693207,109133452.32321188,6.960054640290438,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.710336303460801,-2.710336303460801,0.0,27.31628793160728,0.0,1.0,-3.0034401024982507,-3.0034401024982507,-3.0034401024982507
 2006-08-30T05:00:00,17172.31629256099,61820338.65321956,142891495.11066332,7.050819112443161,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-0.7459406450630991,-0.7459406450630991,0.0,27.31628793160728,0.0,1.0,-1.1134055435275314,-1.1134055435275314,-1.1134055435275314
 2006-08-30T06:00:00,40427.44019726015,145538784.71013653,323449542.5668683,7.536390901282022,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.834171335434171,2.834171335434171,0.0,27.31628793160728,0.0,1.0,2.036397545428725,2.036397545428725,2.036397545428725
 2006-08-30T07:00:00,63329.72378796535,227987005.63667527,486189604.1571752,7.97415567457814,6.66666666666669,24.629479156045548,0.0,48165.22609379087,173394813.93764707,368543188.1750056,7.654090373935755,6.616385389661008,22.7635732763394,27.31628793160728,0.0,0.9997498080695704,6.3662468901227065,6.3662468901227065,6.3662468901227065
 2006-08-30T08:00:00,65008.50248549401,234030608.9477785,480813223.7505723,7.959694412565153,6.66666666666669,24.629479156045548,0.0,65002.51447464927,234009052.1087373,481170993.07271296,8.054797981014067,6.7,27.31628793160728,27.31628793160728,0.0,0.999233544970934,6.7,6.7,6.7
 2006-08-30T09:00:00,74644.22421104721,268719207.15977,605050531.4420089,8.293973330377433,6.66666666666669,24.629479156045548,0.0,74671.56194671731,268817623.0081822,606471466.819391,8.407151664143628,6.7,27.31628793160728,27.31628793160728,0.0,0.998717281872298,6.7,6.7,6.7
 2006-08-30T10:00:00,75930.303424307,273349092.32750523,656029035.5783722,8.431160507428151,6.66666666666669,24.629479156045548,0.0,75956.79311185521,273444455.20267874,657848341.272148,8.551570637833903,6.7,27.31628793160728,27.31628793160728,0.0,0.9982010187736622,6.7,6.7,6.7
 2006-08-30T11:00:00,77282.43585259448,278216769.06934017,694856761.5161892,8.535659876175307,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.661342755505911,8.661342755505911,0.0,27.31628793160728,5.14331857373216,0.968875633747228,8.31990871537072,6.700000550462408,1.1508893932467783
 2006-08-30T12:00:00,78695.54079023092,283303946.8448313,756342998.300487,8.701154761145178,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.834979476646426,8.834979476646426,0.0,27.31628793160728,6.633333686584547,0.8951394097731677,8.809490789954467,6.699973231104895,0.1226384528804024
 2006-08-30T13:00:00,80645.32476562452,290323169.1562483,784897908.669802,8.778018156813594,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,8.915134946286948,8.915134946286948,0.0,27.31628793160728,6.986621692557583,0.8161476004247777,8.912557709677435,6.700004906121183,0.2616955350909826
 2006-08-30T14:00:00,81623.41627128063,293844298.57661027,811718885.322211,8.850218591555043,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.990595128308998,8.990595128308998,0.0,27.31628793160728,7.268702600466117,0.7349331562154874,8.975350756549615,6.700015611845249,0.4241317615580957
 2006-08-30T15:00:00,100288.20770553076,361037547.7399107,1157900488.9748218,9.78243347336404,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.966630458105234,9.966630458105234,0.0,27.31628793160728,9.745214429129224,0.638251993994548,9.759247428410433,6.700004534345059,1.187045030524434
 2006-08-30T16:00:00,97878.94285807808,352364194.2890811,1132099979.8104,9.712932226918037,6.66666666666669,24.629479156045548,0.0,110061.38232460585,396220976.368581,1323854269.8728263,10.419995697871643,6.7,27.31628793160728,27.31628793160728,0.0,0.5891948680157745,7.229483496642127,7.229483496642127,7.229483496642127
 2006-08-30T17:00:00,97754.6329879292,351916678.7565451,1177328278.0227497,9.834762245714863,6.66666666666669,24.629479156045548,0.0,98079.34194801042,353085631.0128375,1183731125.4325476,10.02790448574632,6.7,27.31628793160728,27.31628793160728,0.0,0.5886786049171385,6.7,6.7,6.7
 2006-08-30T18:00:00,94426.65202969448,339935947.3069,1197672970.9322634,9.889568161224116,6.66666666666669,24.629479156045548,1.0,172637.5698198946,621495251.3516204,2376131642.2831745,3.3069879683413466,-3.406641585701946,27.31628793160728,27.31628793160728,0.0,0.5974561502908394,-1.656641585701946,-0.381966535144066,-0.381966535144066
 2006-08-30T19:00:00,91021.71435688015,327678171.6847685,1196268907.9539428,9.885785731572792,6.66666666666669,24.629479156045548,1.0,145895.1005954262,525222362.1435344,2083064049.228414,2.092450927150056,-3.8,27.31628793160728,27.31628793160728,0.0,0.6853546623619428,-3.8,-1.348105380903833,-1.348105380903833
 2006-08-30T20:00:00,83818.31480804329,301745933.3089558,1117440079.634668,9.673449596119164,6.666666666666692,24.629479156045548,1.0,131592.14143470864,473731709.1649512,1940914411.8110688,1.6920407458868263,-3.8,27.31628793160728,27.31628793160728,0.0,0.7700527231823893,-3.8,-1.5331299992009912,-1.5331299992009912
 2006-08-30T21:00:00,73965.6467078075,266276328.148107,945601612.7687192,9.210675633669764,6.666666666666689,24.629479156045548,1.0,112764.93079836792,405953750.8741245,1657118671.8476474,0.8919293749401754,-3.8,27.31628793160728,27.31628793160728,0.0,0.8464414708843333,-3.8,-1.837754682729073,-1.837754682729073
 2006-08-30T22:00:00,71527.31252299942,257498325.082798,716985018.1727866,8.595223594186757,6.66666666666669,24.629479156045548,1.0,90987.54994939137,327555179.8178089,1274758599.3914566,-0.1876360910074578,-3.8,27.31628793160728,27.31628793160728,0.0,0.9099760841186944,-3.8,-2.2697555182608844,-2.2697555182608844
 2006-08-30T23:00:00,70475.5618734477,253712022.74441177,560357527.6327453,8.173708442199356,6.66666666666669,24.629479156045548,1.0,73660.04139145558,265176149.0092401,941103974.7764376,-1.1310213319745388,-3.8,27.31628793160728,27.31628793160728,0.0,0.9568225749525152,-3.8,-2.764146947627273,-2.764146947627273
 2006-08-31T00:00:00,62864.15615536362,226310962.15930897,489354969.6818555,7.98266798452372,6.66666666666669,24.629479156045548,1.0,69410.05692289818,249876204.92243347,715137310.3968489,-1.7707733898201177,-3.8,27.31628793160728,27.31628793160728,0.0,0.9865465718180926,-3.8,-3.197337958497801,-3.197337958497801
 2006-08-31T01:00:00,49974.11632912196,179906818.78483906,393322100.2176835,7.724321607701158,6.66666666666669,24.629479156045548,1.0,23018.822551290094,82867761.18464433,193463281.416544,-1.539791875703596,-2.0889311298802964,9.10542931053576,27.31628793160728,0.0,0.999545234964932,-2.734049103261866,-2.6051949778430323,-2.6051949778430323
 2006-08-31T02:00:00,42964.98336321291,154673940.10756648,339661661.4111357,7.579980854764668,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.9670290700272486,2.9670290700272486,0.0,27.31628793160728,0.0,0.999453056449387,2.143891109079941,2.143891109079941,2.143891109079941
 2006-08-31T03:00:00,38158.058333605884,137369010.00098118,305361847.27872294,7.487727589952473,6.66666666666669,24.629479156045548,1.0,22345.240068122,80442864.24523918,179687121.6229956,7.032595498730685,6.526426358960058,18.21085862107152,27.31628793160728,0.0,0.9989367933507513,6.244682293288935,6.244682293288935,6.244682293288935
 2006-08-31T04:00:00,33325.33513238528,119971206.47658698,269119310.9343612,7.390254124454183,6.66666666666669,24.629479156045548,1.0,33318.445084318875,119946402.30354796,269238351.13998866,7.4584370285640516,6.7,27.31628793160728,27.31628793160728,0.0,0.9984205302521152,6.7,6.7,6.7
 2006-08-31T05:00:00,41409.79537370627,149075263.34534258,334405507.1804789,7.565843769555399,6.66666666666669,24.62947915604555,1.0,41419.76512588997,149111154.4532039,334703172.3382777,7.642713842194136,6.7,27.31628793160728,27.31628793160728,0.0,0.9979042671534792,6.7,6.7,6.7
 2006-08-31T06:00:00,66419.31015888134,239109516.57197285,592212796.7569776,8.259457339718718,6.66666666666669,24.629479156045548,0.0,66459.39074193372,239253806.67096132,593577951.1068313,8.370828303521334,6.7,27.31628793160728,27.31628793160728,0.0,0.9973880040548432,6.7,6.7,6.7
 2006-08-31T07:00:00,78337.95865874126,282016651.17146856,967855074.615558,9.270619841193424,6.66666666666669,24.629479156045548,0.0,78458.58459135996,282450904.52889585,971330527.9844636,9.43196767518282,6.7,27.31628793160728,27.31628793160728,0.0,0.9968717409562076,6.7,6.7,6.7
 2006-08-31T08:00:00,77743.60646895299,279876983.2882307,891802637.9896379,9.06582432910813,6.666666666666692,24.629479156045548,0.0,77842.95931519108,280234653.5346879,894879246.2054435,9.217402562671476,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9963554778575712,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T09:00:00,90719.14524270484,326588922.8737375,1037726263.27225,9.45875683294972,6.66666666666669,24.629479156045548,0.0,90907.71828857134,327267785.8388568,1041690786.8312248,9.629472459236524,6.7,27.31628793160728,27.31628793160728,0.0,0.9958392147589352,6.7,6.7,6.7
 2006-08-31T10:00:00,95069.00420370176,342248415.13332635,1088049405.5054543,9.594284458177388,6.66666666666669,24.629479156045548,0.0,95279.07372222916,343004665.4000249,1092356284.3691592,9.771626398142915,6.7,27.31628793160728,27.31628793160728,0.0,0.9953229516602994,6.7,6.7,6.7
 2006-08-31T11:00:00,91925.82074786512,330932954.6923145,1084087397.0391438,9.583613548282182,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.760429767670892,9.760429767670892,0.0,27.31628793160728,7.360723274877659,0.9486023275930764,9.255714775553036,6.700074273770576,1.3519967537431323
 2006-08-31T12:00:00,90602.70196965622,326169727.0907624,1091296493.0450532,9.603030167814648,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.780761787385892,9.780761787385892,0.0,27.31628793160728,9.137746960707895,0.8377339383843919,9.76567770774134,6.700016939060544,0.5993273498308032
 2006-08-31T13:00:00,90301.37620158515,325084954.32570654,1119302038.6438258,9.678460976931694,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.859830087586571,9.859830087586571,0.0,27.31628793160728,9.7465112255415,0.7247612020786827,9.843688096742005,6.699966759693122,1.031180247584958
 2006-08-31T14:00:00,91470.53296872912,329293918.6874248,1158072608.0497692,9.78289246365913,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.969393306719825,9.969393306719825,0.0,27.31628793160728,10.389837797397831,0.6085030706305947,9.956072743494614,6.699992592825751,1.394758363201846
 2006-08-31T15:00:00,113715.61365239402,409376209.14861846,1555570436.2566624,10.8538599675814,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,11.09238867320942,11.09238867320942,0.0,27.31628793160728,13.911361686154608,0.4729693559949033,10.898491498227578,6.699990832261996,2.643184320379566
 2006-08-31T16:00:00,101138.77849625936,364099602.5865337,1360182135.6283631,10.327355084937018,6.66666666666669,24.629479156045548,0.0,115506.9354335306,415824967.5607102,1601799086.1681595,11.197958547709865,6.7,27.31628793160728,27.31628793160728,0.0,0.4070747395993336,7.37512347241912,7.37512347241912,7.37512347241912
 2006-08-31T17:00:00,112097.94796637676,403552612.6789562,1607433985.455944,10.993624566228602,6.66666666666669,24.629479156045548,0.0,112632.16117623354,405475780.2344407,1618198187.3694282,11.245031774305096,6.7,27.31628793160728,27.31628793160728,0.0,0.4065584765006977,6.7,6.7,6.7
 2006-08-31T18:00:00,114600.60038507223,412562161.3862601,1689703356.7066202,11.215358214245432,6.66666666666669,24.629479156045548,1.0,188130.22290219247,677268802.4478929,2812449157.827988,4.854292340576623,-3.083624700106647,27.31628793160728,27.31628793160728,0.0,0.4126394961462192,-1.4156953159792094,-0.1994249473845526,-0.1994249473845526
 2006-08-31T19:00:00,111856.66450057251,402683992.2020612,1663691466.5684383,11.145241505040907,6.66666666666669,24.629479156045548,1.0,172532.9316363474,621118553.8908507,2613603186.145951,3.5846365377070453,-3.8,27.31628793160728,27.31628793160728,0.0,0.5041709871430734,-3.8,-1.1792584824817636,-1.1792584824817636
 2006-08-31T20:00:00,108956.14035152788,392242105.26550025,1618483558.1344264,11.023393933847911,6.66666666666669,24.629479156045548,1.0,167200.19900439467,601920716.4158207,2542978046.610846,3.3861885959286737,-3.8,27.31628793160728,27.31628793160728,0.0,0.5964420671769287,-3.8,-1.2447602603181764,-1.2447602603181764
 2006-08-31T21:00:00,89447.11526581447,322009614.9569321,1268646920.6721883,10.08077422894134,6.66666666666669,24.629479156045548,1.0,140617.65557709988,506223560.0775596,2152225812.066285,2.287073678644178,-3.8,27.31628793160728,27.31628793160728,0.0,0.6859158510968707,-3.8,-1.3489869061781248,-1.3489869061781248
 2006-08-31T22:00:00,70698.28685929702,254513832.69346923,736996250.3295145,8.649118858773413,6.66666666666669,24.629479156045548,1.0,103480.21938890264,372528789.8000496,1551835093.8648963,0.5947304459069738,-3.8,27.31628793160728,27.31628793160728,0.0,0.7705733619812762,-3.8,-1.5346684666115802,-1.5346684666115802
 2006-08-31T23:00:00,51175.31717738666,184231141.838592,411399381.0159335,7.77295385500652,6.66666666666669,24.629479156045548,1.0,79102.49730672639,284768990.304215,1116211417.9689555,-0.6357396690404876,-3.8,27.31628793160728,27.31628793160728,0.0,0.8468947075671426,-3.8,-1.8401410499451376,-1.8401410499451376
 2006-09-01T00:00:00,22104.649798723844,79576739.27540584,182021396.86813423,7.15604212976248,6.66666666666669,24.629479156045548,1.0,66969.72668090212,241091016.0512477,736225002.9386384,-1.7110967174072125,-3.8,27.31628793160728,27.31628793160728,0.0,0.910332340332368,-3.8,-2.272842254249297,-2.272842254249297
 2006-09-01T01:00:00,6798.092613747001,24473133.409489207,57263798.62677842,6.820605010130021,6.66666666666669,24.629479156045548,1.0,53116.18551467097,191218267.85281545,435015580.88046914,-2.564827239033706,-3.8,27.31628793160728,27.31628793160728,0.0,0.957065633013236,-3.8,-2.7672523061436056,-2.7672523061436056
 2006-09-01T02:00:00,3043.827817155948,10957780.141761413,26148289.01939944,6.736956898004937,6.66666666666669,24.629479156045548,1.0,29580.852328657027,106491068.38316531,246695514.723183,-3.0992178143668068,-3.8,27.31628793160728,27.31628793160728,0.0,0.9866882201788284,-3.8,-3.199689363608828,-3.199689363608828
 2006-09-01T03:00:00,1950.9403716464967,7023385.337927386,16800392.740358572,6.711828063874042,6.66666666666669,24.629479156045548,1.0,6450.990252567984,23223564.90924474,53948721.88115817,-3.5228447916478856,-3.6761289454807606,9.10542931053576,27.31628793160728,0.0,0.9996016874286172,-3.717591876504219,-3.589256984774289,-3.589256984774289
 2006-09-01T04:00:00,1406.9741853466378,5065107.067247896,12116064.249273036,6.6992359059273054,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.4183707770123366,-3.4183707770123366,0.0,27.31628793160728,0.0,0.9995378375326784,-3.452043429287256,-3.452043429287256,-3.452043429287256
 2006-09-01T05:00:00,4113.496919594822,14808588.91054136,35423104.052700594,6.761889819739413,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.0016385734783646,-3.0016385734783646,0.0,27.31628793160728,0.0,0.9990215744340424,-3.101356150099201,-3.101356150099201,-3.101356150099201
 2006-09-01T06:00:00,10502.530881259892,37809111.17253562,89936124.89512174,6.908441864967602,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.859191437896575,-1.859191437896575,0.0,27.31628793160728,0.0,0.9985053113354064,-2.104604983713421,-2.104604983713421,-2.104604983713421
 2006-09-01T07:00:00,24872.503444766626,89541012.40115984,204129638.98900515,7.215492747766073,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.379677966924304,0.379677966924304,0.0,27.31628793160728,0.0,0.9979890482367704,-0.1355217381250689,-0.1355217381250689,-0.1355217381250689
 2006-09-01T08:00:00,36422.70097641281,131121723.5150861,286178048.5180998,7.436138176947256,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.352361047646003,4.352361047646003,0.0,27.31628793160728,0.0,0.9974727851381344,3.687329718249664,3.687329718249664,3.687329718249664
 2006-09-01T09:00:00,55683.19986167248,200459519.50202096,420767803.9954459,7.798151714768461,6.66666666666669,24.629479156045548,0.0,53555.92593343818,192801333.36037743,404714789.136348,7.839704838340022,6.7,27.31628793160728,27.31628793160728,0.0,0.9969565220394986,6.677476887369058,6.677476887369058,6.677476887369058
 2006-09-01T10:00:00,69310.91460410871,249519292.5747913,508210406.4183824,8.033398184652599,6.66666666666669,24.629479156045548,0.0,69455.12700629466,250038457.22266072,509653823.0879492,8.134925811633678,6.7,27.31628793160728,27.31628793160728,0.0,0.9964402589408626,6.7,6.7,6.7
 2006-09-01T11:00:00,74644.22421104721,268719207.15977,564672705.7067931,8.185318954914656,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.294468899290964,8.294468899290964,0.0,27.31628793160728,4.357931587376846,0.9724524755849506,8.01932050838782,6.699994155066975,1.12823740870806
 2006-09-01T12:00:00,75930.303424307,273349092.32750523,606476845.86348,8.297809774885025,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.412907707260038,8.412907707260038,0.0,27.31628793160728,5.538356780655707,0.9128511368239386,8.393492854578698,6.699993291623677,0.0411577212258178
 2006-09-01T13:00:00,77282.43585259448,278216769.06934017,653790165.5131743,8.425135531922809,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.546133791325222,8.546133791325222,0.0,27.31628793160728,5.9188021812106895,0.8487797206946395,8.524092863922311,6.700013443497661,0.1059078247352207
 2006-09-01T14:00:00,77861.73300232876,280302238.8083835,688099385.000401,8.51747206531689,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.642899027179178,8.642899027179178,0.0,27.31628793160728,6.271694446137907,0.780095772537055,8.634977078233334,6.699995241561223,0.2070919938483208
 2006-09-01T15:00:00,83378.98015613064,300164328.56207025,956890381.696002,9.24107806489324,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,9.39415806728936,9.39415806728936,0.0,27.31628793160728,8.057036987762936,0.6991023429609321,9.23136671129001,6.699949104977687,0.657045612783131
 2006-09-01T16:00:00,78593.024464098,282934888.07075274,871500397.9703535,9.011160692977844,6.66666666666669,24.629479156045548,0.0,87314.4350295447,314331966.10636085,1025822912.6116264,9.584409076986862,6.7,27.31628793160728,27.31628793160728,0.0,0.6587353849322036,7.128350770169477,7.128350770169477,7.128350770169477
 2006-09-01T17:00:00,75551.43346926844,271985160.4893664,813183609.5708703,8.85416332027843,6.66666666666669,24.629479156045548,0.0,75578.17658410734,272081435.7027864,815811355.9360459,8.995377154112688,6.7,27.31628793160728,27.31628793160728,0.0,0.6582191218335677,6.7,6.7,6.7
 2006-09-01T18:00:00,73093.81027210697,263137716.97958508,697218546.1348311,8.542022543647745,6.66666666666669,24.629479156045548,1.0,131110.24734171218,471996890.4301638,1904405863.5489736,1.7593356751937688,-3.626729399572494,27.31628793160728,27.31628793160728,0.0,0.6700602586605338,-1.8767293995724927,-0.5289042831542469,-0.5289042831542469
 2006-09-01T19:00:00,72145.58762200268,259724115.4392096,637382885.3410705,8.380979956133471,6.66666666666669,24.629479156045548,1.0,102837.66485408063,370215593.4746903,1476020300.422347,0.3808571893391404,-3.8,27.31628793160728,27.31628793160728,0.0,0.7551597458000704,-3.8,-1.491570895002818,-1.491570895002818
 2006-09-01T20:00:00,71804.01452124544,258494452.2764836,618937250.9182476,8.331341350564324,6.66666666666669,24.629479156045548,1.0,95820.67338134472,344954424.172841,1357841695.0838048,0.0471105783867857,-3.8,27.31628793160728,27.31628793160728,0.0,0.8333794868888781,-3.8,-1.7724213467052865,-1.7724213467052865
 2006-09-01T21:00:00,71318.30636278498,256745902.90602592,547278346.9276861,8.138514525585105,6.66666666666669,24.629479156045548,1.0,83981.82031666934,302334553.1400096,1137883948.1314893,-0.5744292317495233,-3.8,27.31628793160728,27.31628793160728,0.0,0.8995909274173948,-3.8,-2.1835504090348405,-2.1835504090348405
 2006-09-01T22:00:00,62081.17193425062,223492218.96330217,474683718.529066,7.943195696394247,6.66666666666669,24.629479156045548,1.0,72209.8148643642,259955333.51171103,889063683.3096017,-1.2782862124548864,-3.8,27.31628793160728,27.31628793160728,0.0,0.9496323563617158,-3.8,-2.67514133286501,-2.67514133286501
 2006-09-01T23:00:00,47710.98753953173,171759555.14231426,371702646.7882968,7.6661675103828655,6.66666666666669,24.629479156045548,1.0,69187.38749643012,249074594.9871485,625715878.4730866,-2.024154127228589,-3.8,27.31628793160728,27.31628793160728,0.0,0.9822943784899868,-3.8,-3.1281393952954404,-3.1281393952954404
 2006-09-02T00:00:00,28012.211413618108,100843961.0890252,226398809.44998008,7.275371968997942,6.66666666666669,24.629479156045548,1.0,35039.58263595533,126142497.4894392,271827110.3421773,-2.7535865875492296,-3.525466719157691,18.21085862107152,27.31628793160728,0.0,0.9987143348374145,-3.6952668257264736,-3.4325268927900794,-3.4325268927900794
 2006-09-02T01:00:00,15501.120689823809,55804034.48336572,128404489.79935747,7.011867751041396,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.5564047660243745,-1.5564047660243745,0.0,27.31628793160728,0.0,1.0,-1.875227444812607,-1.875227444812607,-1.875227444812607
 2006-09-02T02:00:00,15176.976329701722,54637114.7869262,125517143.42729956,7.004104346608709,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.2233396908066568,0.2233396908066568,0.0,27.31628793160728,0.0,1.0,-0.084401777656895,-0.084401777656895,-0.084401777656895
 2006-09-02T03:00:00,24853.318425730224,89471946.33262882,203594378.21303773,7.214045813705148,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.6315771146213813,2.6315771146213813,0.0,27.31628793160728,0.0,1.0,2.138151599139609,2.138151599139609,2.138151599139609
 2006-09-02T04:00:00,17009.802592212254,61235289.33196411,140215870.12394717,7.043629204482383,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.380071579348072,5.380071579348072,0.0,27.31628793160728,0.0,0.9999190810802432,5.051407456976036,5.051407456976036,5.051407456976036
 2006-09-02T05:00:00,12976.546651154,46715567.9441544,107978336.80479774,6.956948688218133,6.66666666666669,24.62947915604555,1.0,7723.68837623114,27805278.154432103,64307504.33885105,6.790432726790772,6.6092146744398805,18.21085862107152,27.31628793160728,0.0,0.9994509648365092,6.5118968455355954,6.5118968455355954,6.5118968455355954
 2006-09-02T06:00:00,25991.73740800244,93570254.6688088,212191297.8547332,7.237166453517532,6.66666666666669,24.629479156045548,0.0,25993.91017905163,93578076.64458583,212341762.6805275,7.298221958302686,6.7,27.31628793160728,27.31628793160728,0.0,0.9989347017378732,6.7,6.7,6.7
 2006-09-02T07:00:00,43674.03237873141,157226516.56343308,352690391.6434197,7.615025240325491,6.66666666666669,24.629479156045548,0.0,43724.86808767067,157409525.1156144,353330155.6523889,7.695137519948634,6.7,27.31628793160728,27.31628793160728,0.0,0.9984184386392372,6.7,6.7,6.7
 2006-09-02T08:00:00,29314.087311704207,105530714.32213517,232140306.1544374,7.290810556371668,6.66666666666669,24.629479156045548,0.0,29387.0449239654,105793361.72627544,232876178.8605528,7.356049019423852,6.7,27.31628793160728,27.31628793160728,0.0,0.9979021755406012,6.7,6.7,6.7
 2006-09-02T09:00:00,36803.67473114529,132493229.03212306,288021260.3608012,7.4410894153171325,6.66666666666669,24.629479156045548,0.0,36882.46289045231,132776866.40562828,288837702.10446966,7.513612957007275,6.7,27.31628793160728,27.31628793160728,0.0,0.9973859124419654,6.7,6.7,6.7
 2006-09-02T10:00:00,43100.7813512692,155162812.86456913,332644239.26506174,7.561107240390418,6.66666666666669,24.629479156045548,0.0,43182.08656628323,155455511.63861963,333508094.82878685,7.639348423670866,6.7,27.31628793160728,27.31628793160728,0.0,0.9968696493433294,6.7,6.7,6.7
 2006-09-02T11:00:00,52271.95274725371,188179029.8901133,396569008.059644,7.733053681114202,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.819678663328009,7.819678663328009,0.0,27.31628793160728,3.227661431226343,0.980031467712416,7.622384127884121,6.699969802953286,1.117648302886345
 2006-09-02T12:00:00,59694.72140035692,214900997.0412849,446870268.095505,7.868369474181892,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.961523460695353,7.961523460695353,0.0,27.31628793160728,4.270187445785619,0.9371204350977792,7.940516522892054,6.699947724263588,0.0055861810068829
 2006-09-02T13:00:00,55722.26835667888,200600166.084044,421248204.5784819,7.799442103148512,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.889279876907345,7.889279876907345,0.0,27.31628793160728,4.210246921106711,0.8915173742308241,7.919503903363963,6.699984573713235,0.0094559599081325
 2006-09-02T14:00:00,57710.53790152929,207757936.4455055,437836809.2452885,7.844067717858746,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.93612912083205,7.93612912083205,0.0,27.31628793160728,4.185962168448029,0.8485051831988573,7.909840811484408,6.699995389196297,0.016421340464017
 2006-09-02T15:00:00,71855.34601914794,258679245.6689325,660623174.499408,8.443540860342576,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.564770052837869,8.564770052837869,0.0,27.31628793160728,5.710914513146359,0.7939747903997221,8.43877165269266,6.699997852506392,0.1401183674258515
 2006-09-02T16:00:00,69631.65078766459,250673942.8355925,546481880.3641285,8.136373028017099,6.66666666666669,24.629479156045548,0.0,70950.2544500956,255420916.0203442,644342299.2431018,8.513371567620268,6.7,27.31628793160728,27.31628793160728,0.0,0.7663360178329809,6.973505141702592,6.973505141702592,6.973505141702592
 2006-09-02T17:00:00,59509.77615403905,214235194.15454057,468983281.4013124,7.92786296016703,6.66666666666669,24.629479156045548,0.0,59647.02189500485,214729278.82201743,470385135.99351525,8.024471377523096,6.7,27.31628793160728,27.31628793160728,0.0,0.7658197547343449,6.7,6.7,6.7
 2006-09-02T18:00:00,40437.846152612205,145576246.14940393,328748290.024968,7.550632163770156,6.66666666666669,24.629479156045548,1.0,98760.6136855471,355538209.2679695,1499554812.1064415,0.44431599695729,-3.8,27.31628793160728,27.31628793160728,0.0,0.7766853193754245,-2.0500000000000003,-0.8189430375441308,-0.8189430375441308
 2006-09-02T19:00:00,32830.248691548244,118188895.28957368,270423743.1520573,7.39376223783514,6.66666666666669,24.629479156045548,1.0,70862.86930189906,255106329.48683667,975450519.2890276,-1.0338148966958949,-3.8,27.31628793160728,27.31628793160728,0.0,0.8521974954811437,-3.8,-1.868687121495782,-1.868687121495782
