Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-02T20:00:00,20629.69018110207,74266884.65196745,173222017.2413594,7.1323770994427305,6.66666666666669,24.629479156045548,1.0,65974.53080054844,237508310.8819744,724905830.8216616,-1.7431369222130757,-3.8,27.31628793160728,27.31628793160728,0.0,0.9144793233899384,-3.8,-2.3094343822831305,-2.3094343822831305
 2006-09-02T21:00:00,10205.446575230204,36739607.67082874,87164097.70538445,6.900988627883109,6.66666666666669,24.629479156045548,1.0,55042.99838988303,198154794.2035789,456083704.2093046,-2.505057150068799,-3.8,27.31628793160728,27.31628793160728,0.0,0.9598769598133596,-3.8,-2.803645791514034,-2.803645791514034
 2006-09-02T22:00:00,5677.166921027744,20437800.91569988,48796596.04876832,6.797841424859552,6.66666666666669,24.629479156045548,1.0,31402.153552148025,113047752.78773288,262048247.96365872,-3.0556340334644774,-3.8,27.31628793160728,27.31628793160728,0.0,0.9883165165383656,-3.8,-3.226938839268822,-3.226938839268822
 2006-09-02T23:00:00,3456.1803524040206,12442249.268654471,29762666.32531384,6.746673108594166,6.66666666666669,24.62947915604555,1.0,6880.517721852014,24769863.79866725,57540799.54264548,-3.4732663399463672,-3.636752428483474,9.10542931053576,27.31628793160728,0.0,0.9998233030547908,-3.70061368542564,-3.578245241189652,-3.578245241189652
 2006-09-03T00:00:00,2443.678045865,8797240.965114001,21043570.320335217,6.723234422757994,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.2221608326704376,-3.2221608326704376,0.0,27.31628793160728,0.0,1.0000000000000002,-3.279593564459581,-3.279593564459581,-3.279593564459581
 2006-09-03T01:00:00,2024.132455691626,7286876.840489852,17430681.48486066,6.71352240218528,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-2.903624874435676,-2.903624874435676,0.0,27.31628793160728,0.0,0.9999295563115196,-2.943907539990667,-2.943907539990667,-2.943907539990667
 2006-09-03T02:00:00,1401.0000101871003,5043600.036673561,12064618.038800076,6.699097612480767,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.7042866377066765,-2.7042866377066765,0.0,27.31628793160728,0.0,0.999471915299062,-2.732835365074284,-2.732835365074284,-2.732835365074284
 2006-09-03T03:00:00,773.2650980170732,2783754.352861464,6658920.758369878,7.020729340292025,7.002829534208996,20.524565963371284,1.0,0.0,0.0,0.0,-2.563929810202767,-2.563929810202767,0.0,27.31628793160728,0.0,0.998955652200426,-2.5820348497600585,-2.5820348497600585,-2.5820348497600585
 2006-09-03T04:00:00,0.0,0.0,0.0,8.683643871920538,8.683643871920538,0.0,1.0,0.0,0.0,0.0,-2.4760190095069867,-2.4760190095069867,0.0,27.31628793160728,0.0,0.99843938910179,-2.489884162981701,-2.489884162981701,-2.489884162981701
 2006-09-03T05:00:00,1169.7459363480032,4211085.370852811,10073189.023455117,6.693744400667349,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.355134178989356,-2.355134178989356,0.0,27.31628793160728,0.0,0.997923126003154,-2.379862781156271,-2.379862781156271,-2.379862781156271
 2006-09-03T06:00:00,6521.492008354089,23477371.23007472,55179263.21564535,6.815002626708968,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.8875852230015628,-1.8875852230015628,0.0,27.31628793160728,0.0,0.9974068629045182,-2.032468701842353,-2.032468701842353,-2.032468701842353
 2006-09-03T07:00:00,41023.23600433919,147683649.6156211,328175878.7036673,7.549104558046331,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.2727084489776803,1.2727084489776803,0.0,27.31628793160728,0.0,0.9968905998058822,0.447385522258992,0.447385522258992,0.447385522258992
 2006-09-03T08:00:00,47842.66678846532,172233600.43847516,366106290.20832825,7.651117078756726,6.666666666666692,24.629479156045548,0.0,23574.506329391967,84868222.78581108,178951993.36578816,6.51673530680864,6.012750759664339,13.65814396580364,27.31628793160728,0.0,0.9963743367072464,5.6133515001342245,5.6133515001342245,5.6133515001342245
 2006-09-03T09:00:00,64397.06861758587,231829447.0233091,478718225.42687297,7.954051700659893,6.66666666666669,24.629479156045548,0.0,64289.86088672476,231443499.19220915,478273913.072181,8.046665350565283,6.7,27.31628793160728,27.31628793160728,0.0,0.9958580736086105,6.7,6.7,6.7
 2006-09-03T10:00:00,72528.02396451522,261100886.2722548,532701265.1454832,8.099292523078221,6.66666666666669,24.629479156045548,0.0,72576.42660237289,261275135.7685424,533553207.32755953,8.202137348299663,6.7,27.31628793160728,27.31628793160728,0.0,0.9953418105099744,6.7,6.7,6.7
 2006-09-03T11:00:00,73923.49488279271,266124581.5780538,553501628.0621979,8.155259663281967,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.260081729221271,8.260081729221271,0.0,27.31628793160728,4.304816436782521,0.971512479525972,7.999634257068677,6.699997938679458,1.1272491958856692
 2006-09-03T12:00:00,74247.34195138307,267290431.02497903,571856344.4476922,8.204648683956757,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.314782233815727,8.314782233815727,0.0,27.31628793160728,5.279998375358883,0.9144208587409188,8.298069802308857,6.700002648721557,0.0306989157144664
 2006-09-03T13:00:00,74480.74851032037,268130694.63715333,590185681.7734262,8.253970451749202,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.364619286934033,8.364619286934033,0.0,27.31628793160728,5.475141438486555,0.8549041574517307,8.362434915251216,6.700002515892462,0.0682946607633837
 2006-09-03T14:00:00,74154.46634679513,266956078.8484625,581241574.8151278,8.229902832625648,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.339782920151185,8.339782920151185,0.0,27.31628793160728,5.468030728641369,0.7946494550862234,8.350439207516176,6.699983054705086,0.1055478291400667
 2006-09-03T15:00:00,73883.16885132626,265979407.86477453,776668280.1312793,8.755878366376143,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,8.885040063560169,8.885040063560169,0.0,27.31628793160728,6.709158598464721,0.727141816049507,8.774022646899125,6.699958742011663,0.3414459269047182
 2006-09-03T16:00:00,72968.52127217382,262686676.57982576,659701459.8462107,8.441045688397145,6.66666666666669,24.629479156045548,0.0,76251.69883542474,274506115.8075291,777707357.4407556,8.888011575948651,6.7,27.31628793160728,27.31628793160728,0.0,0.6944510452306739,7.028945836432077,7.028945836432077,7.028945836432077
 2006-09-03T17:00:00,64620.38767220344,232633395.61993235,510963651.932157,8.040814667583762,6.66666666666669,24.629479156045548,0.0,64673.47138840425,232824496.99825528,511940429.4523735,8.141334171897297,6.7,27.31628793160728,27.31628793160728,0.0,0.6939347821320379,6.7,6.7,6.7
 2006-09-03T18:00:00,47921.08158273221,172515893.69783595,383437878.6825035,7.697732938598006,6.66666666666669,24.629479156045548,1.0,104783.61595001728,377221017.4200622,1592866865.329516,0.7534449699976382,-3.754358588350286,27.31628793160728,27.31628793160728,0.0,0.708054411499647,-2.0500000000000003,-0.6499932619987411,-0.6499932619987411
 2006-09-03T19:00:00,43973.46216994849,158304463.81181458,355108442.0175704,7.621528834590845,6.66666666666669,24.629479156045548,1.0,80596.1828474138,290146258.2506896,1154381414.4325542,-0.5277794633196256,-3.8,27.31628793160728,27.31628793160728,0.0,0.7909783865946728,-3.8,-1.599955151416704,-1.599955151416704
 2006-09-03T20:00:00,33265.268036302405,119754964.93068863,273119944.6639514,7.40101684317712,6.66666666666669,24.629479156045548,1.0,70513.18396399241,253847462.2703727,954067322.7771158,-1.094346626011723,-3.8,27.31628793160728,27.31628793160728,0.0,0.8644637428653521,-3.8,-1.939366217784829,-1.939366217784829
 2006-09-03T21:00:00,27146.54018416147,97727544.66298129,223323123.5238211,7.267097050226037,6.66666666666669,24.629479156045548,1.0,66928.72539956747,240943411.4384429,733555370.6940922,-1.7185871992441195,-3.8,27.31628793160728,27.31628793160728,0.0,0.9239175550647032,-3.8,-2.3974544184818662,-2.3974544184818662
 2006-09-03T22:00:00,13408.768823651317,48271567.76514475,111851605.07396013,6.9673684602261625,6.66666666666669,24.629479156045548,1.0,54322.370370623255,195560533.3342437,452164496.4266285,-2.516216151993404,-3.8,27.31628793160728,27.31628793160728,0.0,0.9661491740933408,-3.8,-2.888099539847173,-2.888099539847173
 2006-09-03T23:00:00,4559.695542454112,16414903.952834807,39192299.47515645,6.772022269037438,6.66666666666669,24.629479156045548,1.0,27552.64626567377,99189526.5564256,229920661.8745788,-3.146844246130476,-3.8,27.31628793160728,27.31628793160728,0.0,0.9918816862712936,-3.8,-3.288040104998974,-3.288040104998974
 2006-09-04T00:00:00,2971.550906662071,10697583.263983456,25589312.213452578,6.735454232775097,6.66666666666669,24.629479156045548,1.0,3149.4100742025294,11337876.267129105,26338072.37814911,-3.486170514753201,-3.5610054710828467,4.55271465526788,27.31628793160728,0.0,1.0,-3.630344123548156,-3.572762221651215,-3.572762221651215
 2006-09-04T01:00:00,2331.2409089419284,8392467.272190941,20071208.70800124,6.720620544502779,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-3.1491606472618296,-3.1491606472618296,0.0,27.31628793160728,0.0,1.0,-3.204270857825703,-3.204270857825703,-3.204270857825703
 2006-09-04T02:00:00,2048.3939139799786,7374218.090327924,17459710.966859885,6.713600405161209,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.8264215918686726,-2.8264215918686726,0.0,27.31628793160728,0.0,0.9999614824221432,-2.8750487050242923,-2.8750487050242923,-2.8750487050242923
 2006-09-04T03:00:00,1750.3286503914649,6301183.141409272,14893135.986847444,6.706701062598988,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.55745814295937,-2.55745814295937,0.0,27.31628793160728,0.0,0.9995402718673388,-2.598411882876108,-2.598411882876108,-2.598411882876108
 2006-09-04T04:00:00,1362.7399014002397,4905863.645040863,11714805.57959526,6.698157269622931,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.341689429817705,-2.341689429817705,0.0,27.31628793160728,0.0,0.9990240087687028,-2.3728015474039825,-2.3728015474039825,-2.3728015474039825
 2006-09-04T05:00:00,4694.819700736755,16901350.92265232,40278977.770922326,6.774943737556565,6.666666666666692,24.629479156045548,1.0,0.0,0.0,0.0,-1.9219448366938887,-1.9219448366938887,0.0,27.31628793160728,0.0,0.998507745670067,-2.0264467779406017,-2.0264467779406017,-2.0264467779406017
 2006-09-04T06:00:00,17308.722994082797,62311402.77869807,144258658.2562577,7.0545017724493535,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.4755259001722338,-0.4755259001722338,0.0,27.31628793160728,0.0,0.997991482571431,-0.8440354498166446,-0.8440354498166446,-0.8440354498166446
 2006-09-04T07:00:00,39597.03861105693,142549338.99980494,315812615.0648904,7.515844869697807,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.1582289097198504,3.1582289097198504,0.0,27.31628793160728,0.0,0.997475219472795,2.3786194051252667,2.3786194051252667,2.3786194051252667
 2006-09-04T08:00:00,53623.8917531672,193046010.3114019,403893494.3036219,7.752767031080111,6.666666666666692,24.629479156045548,0.0,41884.58844772772,150784518.4118198,313639608.6010785,7.4687887652110305,6.585567484906018,22.7635732763394,27.31628793160728,0.0,0.9969589563741592,6.403397617638601,6.403397617638601,6.403397617638601
 2006-09-04T09:00:00,73585.71797790757,264908584.7204673,570822986.605392,8.201872614186096,6.66666666666669,24.629479156045548,0.0,73530.89127105946,264711208.57581407,570205841.86313,8.305187414115542,6.7,27.31628793160728,27.31628793160728,0.0,0.9964426932755232,6.7,6.7,6.7
 2006-09-04T10:00:00,76285.52016435952,274627872.59169424,691060813.3323298,8.525444440629647,6.66666666666669,24.629479156045548,0.0,76311.820342242,274722553.2320712,692547119.9612509,8.649081030672233,6.7,27.31628793160728,27.31628793160728,0.0,0.9959264301768872,6.7,6.7,6.7
 2006-09-04T11:00:00,78372.49905697552,282140996.6051119,794363802.9874914,8.803501764933431,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.942304329901402,8.942304329901402,0.0,27.31628793160728,5.705970744534128,0.9627320756377872,8.546131929402742,6.700013839098696,1.1822378141899423
 2006-09-04T12:00:00,80492.62494934622,289773449.8176465,854056868.6661283,8.964196638060407,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.11090242254932,9.11090242254932,0.0,27.31628793160728,7.384298993277443,0.8782789114650683,9.100243635181217,6.69997806353814,0.2207412556517622
 2006-09-04T13:00:00,87998.26535295181,316793755.2706265,950028650.8682938,9.222599059019798,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.381804543757465,9.381804543757465,0.0,27.31628793160728,8.103070432864275,0.7878692229731605,9.31056293776351,6.700026316791166,0.5096520167972439
 2006-09-04T14:00:00,93975.11034536916,338310397.243329,1020957167.5524608,9.413593425421723,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.580975322439787,9.580975322439787,0.0,27.31628793160728,9.095077565469902,0.6862372047151443,9.583704437281886,6.699992962769863,0.9222524497412552
 2006-09-04T15:00:00,112151.89013108914,403746804.4719209,1329477645.9261928,10.24464320269488,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,10.44631767364856,10.44631767364856,0.0,27.31628793160728,11.493383755940556,0.5695237146788821,10.268070318652804,6.699998785242861,1.7847739708273558
 2006-09-04T16:00:00,99226.98249360044,357217136.9769616,1179710538.6009235,9.841182918988968,6.66666666666669,24.629479156045548,0.0,112751.24614857609,405904486.1348738,1390156650.7102706,10.605522507760488,6.7,27.31628793160728,27.31628793160728,0.0,0.5133762929527931,7.286314963014026,7.286314963014026,7.286314963014026
 2006-09-04T17:00:00,91817.80129470077,330544084.66092265,1104814152.299827,9.639439301496877,6.66666666666669,24.629479156045548,0.0,92163.80563515153,331789700.2865454,1111693002.8408668,9.825865557793836,6.7,27.31628793160728,27.31628793160728,0.0,0.5128600298541571,6.7,6.7,6.7
 2006-09-04T18:00:00,86378.16422349041,310961391.2045655,1081784795.0971503,9.57741251631715,6.66666666666669,24.629479156045548,1.0,163057.58387824002,587007301.9616641,2287314098.0954347,3.005043955224386,-3.458990339040608,27.31628793160728,27.31628793160728,0.0,0.5235509047509951,-1.7089903390406078,-0.3520602371768526,-0.3520602371768526
 2006-09-04T19:00:00,84643.76134641179,304717540.8470824,1113003984.9533885,9.661497403535392,6.66666666666669,24.629479156045548,1.0,138964.42129017506,500271916.64463,2032172393.2496667,1.949141390874748,-3.8,27.31628793160728,27.31628793160728,0.0,0.613957390236849,-3.8,-1.2605430546194,-1.2605430546194
 2006-09-04T20:00:00,86931.21166975853,312952362.0111307,1174186489.585932,9.826298959672506,6.66666666666669,24.629479156045548,1.0,138572.52610743986,498861093.9867836,2050389637.1007023,2.0004473855769653,-3.8,27.31628793160728,27.31628793160728,0.0,0.7027068258278294,-3.8,-1.377129050436543,-1.377129050436543
 2006-09-04T21:00:00,83091.48723371851,299129354.0413866,1086045382.1718066,9.588888762162386,6.66666666666669,24.629479156045548,1.0,129882.95780907986,467578648.11268747,1886838150.909829,1.5396674138592057,-3.8,27.31628793160728,27.31628793160728,0.0,0.786074392064804,-3.8,-1.583339239052938,-1.583339239052938
 2006-09-04T22:00:00,72696.42046027484,261707113.65698937,792467031.9755256,8.79841142960906,6.66666666666669,24.629479156045548,1.0,103816.9633526678,373741068.069604,1475677882.1429937,0.379799785659012,-3.8,27.31628793160728,27.31628793160728,0.0,0.8602770742569447,-3.8,-1.914485459880676,-1.914485459880676
 2006-09-04T23:00:00,71563.43463798366,257628364.6967411,616144397.329653,8.323825109610446,6.66666666666669,24.629479156045548,1.0,83893.84758208143,302017851.2954931,1136103863.096799,-0.5794656605247421,-3.8,27.31628793160728,27.31628793160728,0.0,0.920720978789694,-3.8,-2.366882161557508,-2.366882161557508
 2006-09-05T00:00:00,71335.43877836676,256807579.60212028,566013219.6957207,8.18892654911799,6.66666666666669,24.629479156045548,1.0,73170.93052499408,263415349.88997865,911496884.6393156,-1.214803373455008,-3.8,27.31628793160728,27.31628793160728,0.0,0.964044824132428,-3.8,-2.859251224571221,-2.859251224571221
 2006-09-05T01:00:00,62221.064413193344,223995831.887496,478660719.8486244,7.9538970474451824,6.66666666666669,24.629479156045548,1.0,69951.71926305554,251826189.3469999,678556798.8255858,-1.874410393667911,-3.8,27.31628793160728,27.31628793160728,0.0,0.990696062102515,-3.8,-3.2674978171553004,-3.2674978171553004
 2006-09-05T02:00:00,47916.46146068653,172499261.25847155,375083953.3770168,7.675261986694099,6.66666666666669,24.629479156045548,1.0,11594.800588554615,41741282.11879662,92934747.39722703,-1.045229036146066,-1.3090359081959078,4.55271465526788,27.31628793160728,0.0,1.0,-2.0888144541146625,-2.0291568861100333,-2.0291568861100333
 2006-09-05T03:00:00,29118.04399998636,104824958.39995088,234239147.97223705,7.296455610864299,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.025171512498168,3.025171512498168,0.0,27.31628793160728,0.0,0.9997922380142548,2.462151545636948,2.462151545636948,2.462151545636948
 2006-09-05T04:00:00,15184.470832632049,54664094.99747537,125250816.5360487,7.003389222650576,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.435556971205095,5.435556971205095,0.0,27.31628793160728,0.0,0.9992774444433564,5.138906558538306,5.138906558538306,5.138906558538306
 2006-09-05T05:00:00,14481.744781368152,52134281.21292535,121184753.17739087,6.992455732991431,6.66666666666669,24.62947915604555,1.0,9397.077127777016,33829477.659997255,78808364.4528706,6.870069806444241,6.647992865301254,21.24600172458344,27.31628793160728,0.0,0.9987611813447204,6.555376398571661,6.555376398571661,6.555376398571661
 2006-09-05T06:00:00,45860.6429572358,165098314.6460489,372281574.48052096,7.66776933378717,6.66666666666669,24.629479156045548,0.0,45845.07831685437,165042281.9406757,372469511.8425839,7.748877843681639,6.7,27.31628793160728,27.31628793160728,0.0,0.9982449182460844,6.7,6.7,6.7
 2006-09-05T07:00:00,72459.82993175872,260855387.7543314,753700384.9434156,8.694065794513621,6.66666666666669,24.629479156045548,0.0,72489.26839332015,260961366.2159525,755891878.1510664,8.82700521368431,6.7,27.31628793160728,27.31628793160728,0.0,0.9977286551474486,6.7,6.7,6.7
 2006-09-05T08:00:00,75744.67416872592,272680827.00741327,758248998.5401553,8.706288063215537,6.66666666666669,24.629479156045548,0.0,75771.31543865992,272776735.5791757,760624424.5386835,8.840354928825514,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9972123920488126,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T09:00:00,79921.483844622,287717341.84063923,865843122.1731827,8.995930391999638,6.66666666666669,24.629479156045548,0.0,80004.6082719189,288016589.778908,868775086.3640473,9.144113293287344,6.7,27.31628793160728,27.31628793160728,0.0,0.9966961289501768,6.7,6.7,6.7
 2006-09-05T10:00:00,87429.51980672528,314746271.304211,948001016.7331984,9.21713512005433,6.66666666666669,24.629479156045548,0.0,87593.08544127608,315335107.58859384,951434971.5346552,9.376183863131118,6.7,27.31628793160728,27.31628793160728,0.0,0.9961798658515408,6.7,6.7,6.7
 2006-09-05T11:00:00,90940.48271141028,327385737.761077,960298579.3317776,9.250248152650633,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.4107828898402,9.4107828898402,0.0,27.31628793160728,6.696710159436457,0.9547569782714604,8.96495395345219,6.699967050185582,1.2657756158956286
 2006-09-05T12:00:00,93101.6714718978,335166017.29883206,953069559.4940556,9.230782509339106,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.390344429883696,9.390344429883696,0.0,27.31628793160728,8.128646708178795,0.8571978155158152,9.3837242323552,6.700007705125711,0.3644246036882735
 2006-09-05T13:00:00,93192.23634876612,335492050.85555804,926125278.6719792,9.158232657964437,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.314265472659798,9.314265472659798,0.0,27.31628793160728,8.247911838238844,0.7601004131453971,9.345385756110565,6.699991118134335,0.5847969077239572
 2006-09-05T14:00:00,94473.10796083488,340103188.6590055,949080492.4595689,9.220041622900974,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.379183688460513,9.379183688460513,0.0,27.31628793160728,8.436946993965357,0.6653461106584125,9.34607549218937,6.700000632862943,0.7782285564367081
 2006-09-05T15:00:00,113856.98652404788,409885151.4865723,1295652044.784843,10.1535146980808,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.352114682140192,10.352114682140192,0.0,27.31628793160728,11.333010933975263,0.5527387963480694,10.211379284299529,6.700028951073882,1.7460708891342789
 2006-09-05T16:00:00,99036.93269481783,356532957.7013443,1131849206.7930074,9.71226480889603,6.66666666666669,24.629479156045548,0.0,113000.8232637734,406802963.74958426,1342878353.4546905,10.472985785079857,6.7,27.31628793160728,27.31628793160728,0.0,0.4975884221131645,7.282057285377618,7.282057285377618,7.282057285377618
 2006-09-05T17:00:00,88344.76527490064,318041154.98964226,1025390040.524019,9.425533282332095,6.66666666666669,24.629479156045548,0.0,88617.43272465316,319022757.8087514,1030894860.2369276,9.5991829554109,6.7,27.31628793160728,27.31628793160728,0.0,0.4970721590145285,6.7,6.7,6.7
 2006-09-05T18:00:00,84325.58610446953,303572109.9760903,1031197401.1900398,9.441170715758394,6.666666666666689,24.629479156045548,1.0,161946.48954478276,583007362.3612179,2250439810.4375725,2.8663424755204825,-3.494134454785802,27.31628793160728,27.31628793160728,0.0,0.5086444940544255,-1.744134454785802,-0.3546668924484835,-0.3546668924484835
 2006-09-05T19:00:00,81654.05770476408,293954607.7371507,1023698540.1485058,9.42097707754096,6.66666666666669,24.629479156045548,1.0,136759.19550951172,492333103.8342421,1948195279.472887,1.7125752835490595,-3.8,27.31628793160728,27.31628793160728,0.0,0.5995659153830032,-3.8,-1.247454768256512,-1.247454768256512
 2006-09-05T20:00:00,80598.53690417034,290154732.85501313,1032754909.6567764,9.445365458217596,6.66666666666669,24.629479156045548,1.0,132052.04617901242,475387366.2444447,1917503207.6126835,1.6261007004270411,-3.8,27.31628793160728,27.31628793160728,0.0,0.6889166212006348,-3.8,-1.3537630292393474,-1.3537630292393474
 2006-09-05T21:00:00,81021.10451290266,291675976.2464496,1056284610.8587748,9.50873540395872,6.66666666666669,24.629479156045548,1.0,127897.25446663884,460430116.0798998,1870835030.767221,1.4945828297626722,-3.8,27.31628793160728,27.31628793160728,0.0,0.7733545783070269,-3.8,-1.5429894092026937,-1.5429894092026937
 2006-09-05T22:00:00,76660.51293807746,275977846.5770789,987778915.3763802,9.324246805561629,6.66666666666669,24.629479156045548,1.0,115896.92984330644,417228947.435903,1692248901.859836,0.9910390817019348,-3.8,27.31628793160728,27.31628793160728,0.0,0.8493118363791011,-3.8,-1.8530088037937007,-1.8530088037937007
 2006-09-05T23:00:00,71205.01494125213,256338053.78850767,784605347.7950277,8.777241846224387,6.66666666666669,24.629479156045548,1.0,93508.09597737936,336629145.5185657,1335188683.899304,-0.0169315046372234,-3.8,27.31628793160728,27.31628793160728,0.0,0.912227486825041,-3.8,-2.2894125192551744,-2.2894125192551744
 2006-09-06T00:00:00,70561.22275583075,254020401.92099068,707097261.2179725,8.568604126221944,6.66666666666669,24.629479156045548,1.0,79303.96586013482,285494277.0964853,1079285969.5234456,-0.7401063390573922,-3.8,27.31628793160728,27.31628793160728,0.0,0.9583545156326118,-3.8,-2.7838280753213662,-2.7838280753213662
 2006-09-06T01:00:00,70871.82000814176,255138552.02931035,720664631.6647736,8.60512068441873,6.66666666666669,24.629479156045548,1.0,73031.38913985413,262913000.90347487,940060973.6972512,-1.133948220408441,-3.8,27.31628793160728,27.31628793160728,0.0,0.9874370371332992,-3.8,-3.212170507998382,-3.212170507998382
 2006-09-06T02:00:00,69106.51543554371,248783455.5679574,591856145.3496052,8.258474586759476,6.66666666666669,24.629479156045548,1.0,23160.34080755312,83377226.90719125,269765647.2093478,-0.5091555353255356,-1.274460512826298,9.10542931053576,27.31628793160728,0.0,0.999724980069612,-2.2229441064488333,-2.0973535940398818,-2.0973535940398818
 2006-09-06T03:00:00,65975.35646983964,237511283.2914227,518483395.7288157,8.061037582566854,6.66666666666669,24.629479156045548,1.0,22322.35486969379,80360477.53089765,174977552.54784396,6.02421631842046,5.531528219234847,13.65814396580364,27.31628793160728,0.0,0.9999275535984422,4.730011812857383,4.730011812857383,4.730011812857383
 2006-09-06T04:00:00,62273.93830429902,224186177.8954765,490208191.4483936,7.984963086199158,6.66666666666669,24.629479156045548,1.0,62235.24940443926,224046897.8559813,490240076.0432558,8.080326045144526,6.7,27.31628793160728,27.31628793160728,0.0,0.9994679098729072,6.7,6.7,6.7
 2006-09-06T05:00:00,68459.30992229165,246453515.7202499,542888126.0371084,8.126702338929912,6.66666666666669,24.62947915604555,1.0,68477.72749267846,246519818.97364247,543403407.3422478,8.229835398926609,6.7,27.31628793160728,27.31628793160728,0.0,0.9989516467742714,6.7,6.7,6.7
 2006-09-06T06:00:00,71279.903797813,256607653.67212683,749813010.009962,8.683596249817862,6.66666666666669,24.629479156045548,0.0,71310.77188234495,256718778.77644184,751682614.2825817,8.815194619293827,6.7,27.31628793160728,27.31628793160728,0.0,0.9984353836756354,6.7,6.7,6.7
 2006-09-06T07:00:00,78382.92045858908,282178513.6509207,990195168.319366,9.330765637729252,6.66666666666669,24.629479156045548,0.0,78518.9093082724,282668073.50978065,993753986.718452,9.494931144027811,6.7,27.31628793160728,27.31628793160728,0.0,0.9979191205769996,6.7,6.7,6.7
 2006-09-06T08:00:00,76595.15003686718,275742540.1327219,857063628.3309891,8.972292935275052,6.66666666666669,24.629479156045548,0.0,76650.43288769532,275941558.39570314,859953571.3096187,9.119344689497243,6.7,27.31628793160728,27.31628793160728,0.0,0.9974028574783635,6.7,6.7,6.7
 2006-09-06T09:00:00,85545.41663903288,307963499.9005184,949624643.4773608,9.221509595145804,6.66666666666669,24.629479156045548,0.0,85705.06281216691,308538226.1238009,953051945.2497551,9.380716053327763,6.7,27.31628793160728,27.31628793160728,0.0,0.9968865943797276,6.7,6.7,6.7
 2006-09-06T10:00:00,98270.60089146109,353774163.2092599,1073232867.5096884,9.554381465925212,6.66666666666669,24.629479156045548,0.0,98484.822854069,354545362.2746484,1077441255.9379814,9.72977846242428,6.7,27.31628793160728,27.31628793160728,0.0,0.9963703312810916,6.7,6.7,6.7
 2006-09-06T11:00:00,102703.53051017388,369732709.83662593,1122139500.9929652,9.686103353243668,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.867822008623923,9.867822008623923,0.0,27.31628793160728,7.542754981398495,0.948298387313764,9.337140038977855,6.699967902103883,1.3777750607404695
 2006-09-06T12:00:00,102224.67622788232,368008834.4203764,1150699895.034855,9.763033041482004,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.948547420606912,9.948547420606912,0.0,27.31628793160728,9.577587468767804,0.8322638287614631,9.932660226805154,6.69999564379507,0.7101258880688229
 2006-09-06T13:00:00,97408.35864508749,350670091.12231493,1077181559.2792425,9.56501823325148,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.740883180980276,9.740883180980276,0.0,27.31628793160728,9.669565467363569,0.7159439689161639,9.811207633690469,6.699993868923289,1.0247900237837129
 2006-09-06T14:00:00,90560.41407658932,326017490.6757216,1014760030.2452614,9.396904496047608,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.564595147942397,9.564595147942397,0.0,27.31628793160728,9.17011744125274,0.6096479400556686,9.564880143706612,6.700009312014612,1.030763870874863
 2006-09-06T15:00:00,109287.36010096954,393434496.3634904,1364531054.2500186,10.339078462453172,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.552126880480811,10.552126880480811,0.0,27.31628793160728,11.948471016709997,0.4915094102211923,10.365810320233194,6.699976378239295,1.9809255598897124
 2006-09-06T16:00:00,109390.48823265795,393805757.6375687,1383999776.5151525,10.3915225444525,6.66666666666669,24.629479156045548,0.0,123580.83817112634,444891017.4160549,1607543766.2645154,11.214452649126136,6.7,27.31628793160728,27.31628793160728,0.0,0.4336890015060386,7.31706054805723,7.31706054805723,7.31706054805723
 2006-09-06T17:00:00,107202.7084900549,385929750.5641976,1397612877.2507942,10.428199991344044,6.66666666666669,24.629479156045548,0.0,107663.09476595264,387587141.1574295,1406561743.1953783,10.652449509554904,6.7,27.31628793160728,27.31628793160728,0.0,0.4331727384074026,6.7,6.7,6.7
 2006-09-06T18:00:00,110654.35152455,398355665.48838,1508897881.1976645,10.728096310820035,6.666666666666692,24.629479156045548,1.0,190903.582323714,687252896.36537,2683689081.036979,4.272096646716964,-3.305704235774527,27.31628793160728,27.31628793160728,0.0,0.4432619724246224,-1.637961635946235,-0.2847598141214564,-0.2847598141214564
 2006-09-06T19:00:00,119539.97438423429,430343907.7832435,1730918562.9424396,11.32645626129636,6.66666666666669,24.629479156045548,1.0,183349.7039608904,660058934.2592055,2675026792.331895,3.7571695920724895,-3.8,27.31628793160728,27.31628793160728,0.0,0.5352720391224645,-3.8,-1.199428121349546,-1.199428121349546
 2006-09-06T20:00:00,117847.55983929176,424251215.4214504,1732713373.4999926,11.331293613237344,6.66666666666669,24.629479156045548,1.0,178630.70556746944,643070540.04289,2649471584.9894867,3.6853945523626392,-3.8,27.31628793160728,27.31628793160728,0.0,0.6267386138639659,-3.8,-1.2732098849588145,-1.2732098849588145
 2006-09-06T21:00:00,113213.12916101236,407567264.9796445,1635430093.0861576,11.069067850339694,6.66666666666669,24.629479156045548,1.0,170326.6369213421,613175892.9168316,2504170340.4478374,3.277125131667559,-3.8,27.31628793160728,27.31628793160728,0.0,0.7149025652507843,-3.8,-1.3998861713925344,-1.3998861713925344
 2006-09-06T22:00:00,99680.29976124466,358849079.1404808,1388931459.2383184,10.40481278465362,6.66666666666669,24.629479156045548,1.0,149115.6577463715,536816367.8869374,2176842063.641433,2.3564335407072288,-3.8,27.31628793160728,27.31628793160728,0.0,0.7972338453339249,-3.8,-1.6220596458023036,-1.6220596458023036
 2006-09-06T23:00:00,91465.45119794316,329275624.31259537,1240974316.440627,10.006217668188649,6.666666666666692,24.629479156045548,1.0,131692.92997967804,474094547.92684096,1904209653.0556943,1.5886251932102862,-3.8,27.31628793160728,27.31628793160728,0.0,0.869769553492719,-3.8,-1.9720814183941304,-1.9720814183941304
 2006-09-07T00:00:00,90649.21310676917,326337167.18436885,1238122043.7330053,9.998534638825962,6.66666666666669,24.629479156045548,1.0,120821.875645456,434958752.3236416,1737072979.2296672,1.1174593224066725,-3.8,27.31628793160728,27.31628793160728,0.0,0.927930416471569,-3.8,-2.4369846961439,-2.4369846961439
 2006-09-07T01:00:00,84135.68895822614,302888480.24961406,1139834075.166927,9.73377042064792,6.66666666666669,24.629479156045548,1.0,103404.94499062072,372257801.9662347,1466226487.566437,0.3531528628926142,-3.8,27.31628793160728,27.31628793160728,0.0,0.9687613772149508,-3.8,-2.924654506158214,-2.924654506158214
 2006-09-07T02:00:00,77195.45031956413,277903621.15043086,1023666180.7972353,9.4208898868645,6.66666666666669,24.629479156045548,1.0,88091.06084172433,317127819.03020763,1209464083.0034783,-0.3721012868309089,-3.8,27.31628793160728,27.31628793160728,0.0,0.993305698134186,-3.8,-3.3134906582213723,-3.3134906582213723
 2006-09-07T03:00:00,72265.7032232881,260156531.6038372,925967126.2159636,9.157808504020798,6.66666666666669,24.629479156045548,1.0,21612.622617609148,77805441.42339294,213157575.15186423,4.456958021917735,3.857055288414267,9.10542931053576,27.31628793160728,0.0,0.9998730379663564,2.107055288414267,2.107055288414267,2.107055288414267
 2006-09-07T04:00:00,71819.08516339767,258548706.5882316,907219315.9470152,9.107329306757372,6.66666666666669,24.629479156045548,1.0,71860.77361863747,258698785.0270949,908104586.4060888,9.254541787189766,6.7,27.31628793160728,27.31628793160728,0.0,0.9993793377006712,6.7,6.7,6.7
 2006-09-07T05:00:00,79302.02162524658,285487277.85088766,1064384411.145126,9.53055092164894,6.66666666666669,24.62947915604555,1.0,79406.04198763621,285861751.15549034,1067072040.4258454,9.70068628482914,6.7,27.31628793160728,27.31628793160728,0.0,0.9988630746020352,6.7,6.7,6.7
 2006-09-07T06:00:00,84012.8438029492,302446237.6906171,1141475696.34205,9.738187885972415,6.66666666666669,24.629479156045548,0.0,84181.79859978975,303054474.95924306,1145512285.7918365,9.920721449414907,6.7,27.31628793160728,27.31628793160728,0.0,0.9983468115033992,6.7,6.7,6.7
 2006-09-07T07:00:00,84373.62625553687,303745054.5199328,1140485118.0269516,9.735518286031173,6.66666666666669,24.629479156045548,0.0,84565.95569235268,304437440.49246967,1144983394.4350514,9.919241728502316,6.7,27.31628793160728,27.31628793160728,0.0,0.9978305484047632,6.7,6.7,6.7
 2006-09-07T08:00:00,76837.78131623707,276616012.7384535,966065024.8502828,9.265777470375888,6.66666666666669,24.629479156045548,0.0,76980.81195050055,277130923.02180207,969587158.4459742,9.427131028857314,6.7,27.31628793160728,27.31628793160728,0.0,0.9973142853061272,6.7,6.7,6.7
 2006-09-07T09:00:00,76973.68181951198,277105254.5502432,931180071.4083952,9.171853165138575,6.66666666666669,24.629479156045548,0.0,77081.68467407743,277494064.82667875,934476055.7799008,9.328552454210657,6.7,27.31628793160728,27.31628793160728,0.0,0.9967980222074914,6.7,6.7,6.7
 2006-09-07T10:00:00,77543.5473514625,279156770.465265,911031921.92305,9.117592941398938,6.66666666666669,24.629479156045548,0.0,77680.44996596679,279649619.87748045,914202126.7130512,9.271664861092134,6.7,27.31628793160728,27.31628793160728,0.0,0.9962817591088554,6.7,6.7,6.7
 2006-09-07T11:00:00,79946.7866621591,287808431.98377275,942283356.6029505,9.201739022802046,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.3597865559252,9.3597865559252,0.0,27.31628793160728,6.574305243881874,0.9560653032473962,8.91183556722954,6.7000116357803,1.2532011508323186
 2006-09-07T12:00:00,83658.77244980294,301171580.8192906,1024774814.90538,9.42387814253832,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.592793690778011,9.592793690778011,0.0,27.31628793160728,8.510273498910031,0.8570656483411486,9.534317240332747,6.699966193234451,0.4357678145378075
 2006-09-07T13:00:00,83794.27916136965,301659404.9809307,1046071953.1608198,9.481229795386591,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.652997477768231,9.652997477768231,0.0,27.31628793160728,9.19209174050278,0.7496173919853284,9.67756247061332,6.700018507526511,0.8293595790449642
 2006-09-07T14:00:00,80446.94643888214,289609007.1799756,1000116682.507134,9.357471372105708,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.523165893009802,9.523165893009802,0.0,27.31628793160728,9.062594962018249,0.6445414059556782,9.5465450817974,6.699953697633905,0.966756595309446
 2006-09-07T15:00:00,108076.82441191188,389076567.8828828,1544565286.617226,10.824193774907128,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,11.06147113288103,11.06147113288103,0.0,27.31628793160728,13.366970575359266,0.5199807324409947,10.768989682197375,6.6999778453775605,2.4418789371376124
 2006-09-07T16:00:00,101343.5605894361,364836818.12197,1429005224.9052482,10.512781850427135,6.666666666666692,24.629479156045548,0.0,115190.77720824152,414686797.9496696,1672865636.8152094,11.396900466511232,6.7,27.31628793160728,27.31628793160728,0.0,0.4545854855308988,7.383660139741583,7.383660139741583,7.383660139741583
 2006-09-07T17:00:00,99622.60939227972,358641393.8122069,1410665138.940142,10.46336589516399,6.66666666666669,24.629479156045548,0.0,100019.0832799113,360068699.8076806,1419085576.276091,10.687536982008227,6.7,27.31628793160728,27.31628793160728,0.0,0.4540692224322629,6.7,6.7,6.7
 2006-09-07T18:00:00,101168.92586367548,364208133.10923165,1462013779.560212,10.601722852676106,6.66666666666669,24.629479156045548,1.0,173578.59205724907,624882931.4060967,2624007902.150157,4.127875619975031,-3.282009340385432,27.31628793160728,27.31628793160728,0.0,0.4634263020617684,-1.6147242026862922,-0.2901271153778612,-0.2901271153778612
 2006-09-07T19:00:00,101705.65100134908,366140343.6048567,1480798819.1349363,10.652340884563218,6.66666666666669,24.629479156045548,1.0,159347.34607145048,573650445.8572217,2417959586.1030383,3.034777131240692,-3.8,27.31628793160728,27.31628793160728,0.0,0.5548765585216358,-3.8,-1.2127662266175516,-1.2127662266175516
 2006-09-07T20:00:00,100358.78565700656,361291628.3652235,1468724252.3705225,10.619805303148729,6.66666666666669,24.629479156045548,1.0,155464.4609926684,559672059.5736063,2375504960.594923,2.915390190048315,-3.8,27.31628793160728,27.31628793160728,0.0,0.6457777439045707,-3.8,-1.294213973606177,-1.294213973606177
 2006-09-07T21:00:00,89916.06408658456,323697830.71170443,1284646332.4092965,10.123862541500795,6.66666666666669,24.629479156045548,1.0,139174.07192508763,501026658.9303154,2136777012.2308743,2.243661957938397,-3.8,27.31628793160728,27.31628793160728,0.0,0.7329677474787261,-3.8,-1.4376392053402622,-1.4376392053402622
 2006-09-07T22:00:00,78445.94873833364,282405415.4580011,1057577726.3107013,9.512217987317564,6.66666666666669,24.629479156045548,1.0,120274.32918785753,432987585.0762872,1819218141.378407,1.3490665301709956,-3.8,27.31628793160728,27.31628793160728,0.0,0.8135937497530064,-3.8,-1.6850480465522064,-1.6850480465522064
 2006-09-07T23:00:00,72304.23870646133,260295259.3432608,922295966.469543,9.147922542403697,6.66666666666669,24.629479156045548,1.0,105524.09373569084,379886737.448487,1550078463.339636,0.5898873625535223,-3.8,27.31628793160728,27.31628793160728,0.0,0.8834517788334454,-3.8,-2.062966882571657,-2.062966882571657
 2006-09-08T00:00:00,71563.43463798366,257628364.6967411,879203058.801107,9.031896683611931,6.66666666666669,24.629479156045548,1.0,94220.22084228609,339192795.03223,1336903429.1143825,-0.0120342105314686,-3.8,27.31628793160728,27.31628793160728,0.0,0.9380730801249126,-3.8,-2.5429345401458234,-2.5429345401458234
 2006-09-08T01:00:00,71290.08440555031,256644303.85998103,843173787.7773014,8.934897807191222,6.66666666666669,24.629479156045548,1.0,83218.07695246076,299585077.0288587,1132121973.59506,-0.5907242723513273,-3.8,27.31628793160728,27.31628793160728,0.0,0.9752135208527464,-3.8,-3.018623324781002,-3.018623324781002
 2006-09-08T02:00:00,70782.48037887858,254816929.3639629,779942668.0278616,8.764680423602318,6.66666666666669,24.629479156045548,1.0,61399.19021422637,221037084.77121496,795488507.7302724,-1.1762563095488665,-3.432215640355884,22.7635732763394,27.31628793160728,0.0,0.9962680372046484,-3.8,-3.428608975015008,-3.428608975015008
 2006-09-08T03:00:00,70310.80333505594,253118892.00620133,689392512.417239,8.520954480386623,6.66666666666669,24.629479156045548,1.0,12631.122147099672,45472039.72955882,100798405.12705822,4.3197461493984415,4.035956649272039,9.10542931053576,27.31628793160728,0.0,1.0,2.6537410089161555,2.6537410089161555,2.6537410089161555
 2006-09-08T04:00:00,70134.48468334226,252484144.8600321,659714383.3079681,8.44107941592009,6.66666666666669,24.629479156045548,1.0,70167.1258901687,252601653.2046073,660159307.5633436,8.558063791000382,6.7,27.31628793160728,27.31628793160728,0.0,0.9998634968740756,6.7,6.7,6.7
 2006-09-08T05:00:00,70381.92634713734,253374934.84969443,747710225.539658,8.677917687096476,6.66666666666669,24.62947915604555,1.0,70414.1383714826,253490898.13733736,748933958.5647148,8.80751980430324,6.7,27.31628793160728,27.31628793160728,0.0,0.99936502606225,6.7,6.7,6.7
 2006-09-08T06:00:00,70871.82000814176,255138552.02931035,832173720.454227,8.905288453881322,6.66666666666669,24.629479156045548,0.0,70903.24312128419,255251675.2366232,834356845.9194545,9.047455060979514,6.7,27.31628793160728,27.31628793160728,0.0,0.9988487629636138,6.7,6.7,6.7
 2006-09-08T07:00:00,71742.12419879042,258271647.1156455,885206664.7510835,9.048061335715603,6.66666666666669,24.629479156045548,0.0,71788.29355496746,258437856.79788283,888058636.9719896,9.198262982085389,6.7,27.31628793160728,27.31628793160728,0.0,0.998332499864978,6.7,6.7,6.7
 2006-09-08T08:00:00,72497.32098790286,260990355.55645025,773102544.2822037,8.74627085243287,6.66666666666669,24.629479156045548,0.0,72526.61908765031,261095828.71554103,775569429.0285078,8.88233750991945,6.7,27.31628793160728,27.31628793160728,0.0,0.997816236766342,6.7,6.7,6.7
 2006-09-08T09:00:00,72751.85696324107,261906685.0676678,848518990.718677,8.949287844524227,6.66666666666669,24.629479156045548,0.0,72780.87552814405,262011151.9013185,851335399.5066816,9.095146882356332,6.7,27.31628793160728,27.31628793160728,0.0,0.997299973667706,6.7,6.7,6.7
 2006-09-08T10:00:00,76042.36971769453,273752530.9837003,922857793.485292,9.149439863604966,6.66666666666669,24.629479156045548,0.0,76147.41324304043,274130687.6749455,926091612.6228844,9.30502837712376,6.7,27.31628793160728,27.31628793160728,0.0,0.99678371056907,6.7,6.7,6.7
 2006-09-08T11:00:00,75966.49872920185,273479395.4251266,873887779.4200072,9.017586319757076,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.166807244539202,9.166807244539202,0.0,27.31628793160728,6.200675117430283,0.9593390517745944,8.752697747480338,6.700005802790849,1.2169294953078762
 2006-09-08T12:00:00,78547.48967424153,282770962.8272695,894434046.7628267,9.072904266419798,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.224769421343463,9.224769421343463,0.0,27.31628793160728,7.671245796162821,0.8693641472364945,9.20953360520754,6.700028478210792,0.2730114618805223
 2006-09-08T13:00:00,83329.50010297161,299986200.3706978,955940461.1720704,9.238513840582517,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.398447441482318,9.398447441482318,0.0,27.31628793160728,8.276220698444355,0.7754702729524091,9.365812189180405,6.700003680869073,0.5659184068218472
 2006-09-08T14:00:00,86124.24230867387,310047272.311226,987563234.179224,9.3236658434034,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.487758263339478,9.487758263339478,0.0,27.31628793160728,8.835877327823384,0.6756870413524722,9.488259916886628,6.700003777237661,0.8679299923979537
 2006-09-08T15:00:00,106940.20221063407,384984727.95828265,1325350730.542447,10.233523691848522,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.44196544391662,10.44196544391662,0.0,27.31628793160728,11.469708176789435,0.5608679877628152,10.255691469839803,6.699962558020669,1.7847161021233855
 2006-09-08T16:00:00,98521.3588905395,354676892.0059422,1198437833.4727242,9.89162948393223,6.66666666666669,24.629479156045548,0.0,111952.93319173802,403030559.4902569,1412959655.50865,10.669387703894865,6.7,27.31628793160728,27.31628793160728,0.0,0.5047187198537079,7.293612794827266,7.293612794827266,7.293612794827266
 2006-09-08T17:00:00,95449.3775543843,343617759.19578344,1202993447.118434,9.903900307764696,6.66666666666669,24.629479156045548,0.0,95780.3565395059,344809283.5422213,1209740513.1556437,10.100833531655953,6.7,27.31628793160728,27.31628793160728,0.0,0.5042024567550719,6.7,6.7,6.7
 2006-09-08T18:00:00,102816.55534076842,370139599.2267663,1417924424.5027928,10.482933699648475,6.66666666666669,24.629479156045548,1.0,179794.01621522964,647258458.3748268,2595270161.395002,3.9528793330356127,-3.376881073567226,27.31628793160728,27.31628793160728,0.0,0.5150038422504671,-1.7101122569672047,-0.347694929528292,-0.347694929528292
 2006-09-08T19:00:00,97712.34339184764,351764436.2106515,1385463312.44071,10.395465973184072,6.66666666666669,24.629479156045548,1.0,154285.71422329455,555428571.2038604,2309013389.02757,2.7283704994922715,-3.8,27.31628793160728,27.31628793160728,0.0,0.6056309308246298,-3.8,-1.2528304932867391,-1.2528304932867391
 2006-09-08T20:00:00,88860.16829707386,319896605.86946595,1264108396.002587,10.06853523994812,6.66666666666669,24.629479156045548,1.0,139649.81462422237,502739332.6472006,2146196535.044054,2.270177513979298,-3.8,27.31628793160728,27.31628793160728,0.0,0.6947352907928822,-3.8,-1.363331664314959,-1.363331664314959
 2006-09-08T21:00:00,76315.04958964528,274734178.522723,1037573137.7747444,9.458346164030797,6.66666666666669,24.629479156045548,1.0,119598.84163947386,430555829.90210587,1845337055.449195,1.4226831248914422,-3.8,27.31628793160728,27.31628793160728,0.0,0.7787341508022104,-3.8,-1.559585456189045,-1.559585456189045
 2006-09-08T22:00:00,73695.7503922651,265304701.41215435,977326902.8260351,9.296107227172987,6.66666666666669,24.629479156045548,1.0,110241.721894474,396870198.8201063,1669260458.6004653,0.9262063652157374,-3.8,27.31628793160728,27.31628793160728,0.0,0.8539675587134431,-3.8,-1.878477897682366,-1.878477897682366
 2006-09-08T23:00:00,70905.4747552977,255259709.1190717,860329017.1670369,8.981094208465313,6.66666666666669,24.629479156045548,1.0,95305.13413633486,343098482.8908055,1398130883.8746634,0.1608430554801592,-3.8,27.31628793160728,27.31628793160728,0.0,0.915854782554394,-3.8,-2.321844938323974,-2.321844938323974
 2006-09-09T00:00:00,70134.48468334226,252484144.8600321,750483725.1688944,8.685382635683045,6.66666666666669,24.629479156045548,1.0,80103.73788117312,288373456.3722232,1110904673.3604205,-0.6507081023371731,-3.8,27.31628793160728,27.31628793160728,0.0,0.9608020318472342,-3.8,-2.8158151311167146,-2.8158151311167146
 2006-09-09T01:00:00,70134.48468334226,252484144.8600321,735147392.3860816,8.64410238402346,6.66666666666669,24.629479156045548,1.0,72141.83733013099,259710614.3884716,945236255.725967,-1.1193037247758206,-3.8,27.31628793160728,27.31628793160728,0.0,0.988848233782472,-3.8,-3.2359252699316934,-3.2359252699316934
 2006-09-09T02:00:00,68142.22709765991,245312017.5515757,598763249.0945194,8.27706230048274,6.66666666666669,24.629479156045548,1.0,22822.477384223155,82160918.58320338,271074178.216413,-0.4863881089076229,-1.2553981006267732,9.10542931053576,27.31628793160728,0.0,0.9998825937570356,-2.2100133586573256,-2.089592260525437,-2.089592260525437
 2006-09-09T03:00:00,48885.88200959572,175989175.23454458,399121990.01364297,7.739926968629274,6.66666666666669,24.629479156045548,1.0,7118.567115634157,25626841.61628297,58636232.3748402,5.462110488278399,5.296924390077459,9.10542931053576,27.31628793160728,0.0,1.0,4.501539648108012,4.501539648108012,4.501539648108012
 2006-09-09T04:00:00,19989.07035676211,71960653.2843436,166213828.4114074,7.1135392460490365,6.66666666666669,24.629479156045548,1.0,19955.60406014019,71840174.6165047,166036371.6313516,7.167798098541955,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-09-09T05:00:00,13237.120871728315,47653635.13822195,111216350.10379806,6.965655206314249,6.66666666666669,24.62947915604555,1.0,13239.878896728842,47663564.02822384,111303800.38765696,7.013645721603047,6.7,27.31628793160728,27.31628793160728,0.0,0.9997844107262174,6.7,6.7,6.7
 2006-09-09T06:00:00,43502.29239785447,156608252.63227612,353977347.35938644,7.618511677366192,6.66666666666669,24.629479156045548,0.0,43532.28719667398,156716233.9080263,354444100.0378616,7.69820905659632,6.7,27.31628793160728,27.31628793160728,0.0,0.9992681476275814,6.7,6.7,6.7
 2006-09-09T07:00:00,70475.75802675163,253712728.89630583,653467887.7201681,8.424275763408495,6.66666666666669,24.629479156045548,0.0,70507.84099162847,253828227.5698625,655107782.1962352,8.5438479112596,6.7,27.31628793160728,27.31628793160728,0.0,0.9987518845289456,6.7,6.7,6.7
 2006-09-09T08:00:00,71979.47404079256,259126106.54685324,664293348.346209,8.453420617660319,6.66666666666669,24.629479156045548,0.0,72021.48755960866,259277355.21459115,666267986.5326385,8.575186573331361,6.7,27.31628793160728,27.31628793160728,0.0,0.9982356214303096,6.7,6.7,6.7
 2006-09-09T09:00:00,74644.22421104721,268719207.15977,812721249.1363306,8.852917942573395,6.66666666666669,24.629479156045548,0.0,74671.56194671731,268817623.0081822,815362201.6042084,8.99411733457129,6.7,27.31628793160728,27.31628793160728,0.0,0.9977193583316736,6.7,6.7,6.7
 2006-09-09T10:00:00,75511.51882982826,271841467.78738177,782685046.7518966,8.772061451957251,6.66666666666669,24.629479156045548,0.0,75538.25490690145,271937717.6648452,785163565.0803492,8.909297910348194,6.7,27.31628793160728,27.31628793160728,0.0,0.9972030952330376,6.7,6.7,6.7
