Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-09T11:00:00,77416.72341833197,278700204.3059951,806354568.7453645,8.835777980698131,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.976027980742986,8.976027980742986,0.0,27.31628793160728,5.810017212040087,0.96283757708434,8.589312749574608,6.699998503195888,1.1870058559954189
 2006-09-09T12:00:00,77736.77665810754,279852395.96918714,796637237.4996821,8.80961958974286,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.948661065735434,8.948661065735434,0.0,27.31628793160728,7.051344883513654,0.8802041973219837,8.969634027444718,6.699991090527912,0.1777366234286696
 2006-09-09T13:00:00,78536.27538094095,282730591.3713874,836160338.9494542,8.916018166456839,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.05807235893831,9.05807235893831,0.0,27.31628793160728,7.281321833321328,0.7982800577329142,9.012269627093817,6.70001857438886,0.3378227174744476
 2006-09-09T14:00:00,76461.91664634999,275262899.92686,858196314.8722384,8.975341567981614,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.12374707818725,9.12374707818725,0.0,27.31628793160728,7.7005499643615964,0.7109850394130538,9.117268924811723,6.699943817494957,0.5428608120291306
 2006-09-09T15:00:00,88202.05558266306,317527400.09758705,1123551628.4060028,9.689922593160215,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.8718002283111,9.8718002283111,0.0,27.31628793160728,9.74504751599295,0.611576451543919,9.748395324267925,6.699996568265687,1.2049117038199553
 2006-09-09T16:00:00,79489.12591394984,286160853.2902195,965318216.1283668,9.263770632572069,6.66666666666669,24.629479156045548,0.0,89187.95728284014,321076646.2182245,1140479318.4998329,9.90587700342322,6.7,27.31628793160728,27.31628793160728,0.0,0.5643409224697703,7.18570054662299,7.18570054662299,7.18570054662299
 2006-09-09T17:00:00,73686.69517831523,265272102.64193487,861036775.6599371,8.982992087041454,6.66666666666669,24.629479156045548,0.0,73764.62255774444,265552641.20788,864527537.0973366,9.132182032796996,6.7,27.31628793160728,27.31628793160728,0.0,0.5638246593711344,6.7,6.7,6.7
 2006-09-09T18:00:00,72751.85696324107,261906685.0676678,717938818.6911407,8.597787830128059,6.66666666666669,24.629479156045548,1.0,132315.69811052195,476336513.1978791,1951738387.017922,1.90477283609674,-3.614748264420758,27.31628793160728,27.31628793160728,0.0,0.5771119552085938,-1.8647482644207576,-0.4340165152097342,-0.4340165152097342
 2006-09-09T19:00:00,72396.27609769646,260626593.95170724,673269840.7212532,8.477560418100717,6.66666666666669,24.629479156045548,1.0,108544.02690468064,390758496.8568503,1570096589.5994709,0.6464118774397242,-3.8,27.31628793160728,27.31628793160728,0.0,0.6665633558463343,-3.8,-1.3205899776317442,-1.3205899776317442
 2006-09-09T20:00:00,71205.01494125213,256338053.78850767,659025476.3753941,8.439225253928143,6.66666666666669,24.629479156045548,1.0,101810.05298431445,366516190.743532,1495732906.625462,0.4365040848488691,-3.8,27.31628793160728,27.31628793160728,0.0,0.7525310132709798,-3.8,-1.4847049036364997,-1.4847049036364997
 2006-09-09T21:00:00,56486.01859640618,203349666.94706225,452648376.358116,7.883924832330276,6.66666666666669,24.629479156045548,1.0,82899.3167658975,298437540.357231,1190188673.6299973,-0.4266288095358652,-3.8,27.31628793160728,27.31628793160728,0.0,0.8310551779997803,-3.8,-1.7614632934549272,-1.7614632934549272
 2006-09-09T22:00:00,32286.23434599525,116230443.64558288,264920209.57260624,7.378962355483274,6.66666666666669,24.629479156045548,1.0,67814.45687451598,244132044.74825752,854755724.1295272,-1.3754100273564542,-3.8,27.31628793160728,27.31628793160728,0.0,0.8977197319357062,-3.8,-2.168765407517084,-2.168765407517084
 2006-09-09T23:00:00,16751.708146857403,60306149.32868667,139405814.37067208,7.041449973465127,6.66666666666669,24.629479156045548,1.0,63087.38060596711,227114570.1814816,558819625.972629,-2.2137764224747896,-3.8,27.31628793160728,27.31628793160728,0.0,0.9483156972653336,-3.8,-2.659424345770578,-2.659424345770578
 2006-09-10T00:00:00,7031.136589025274,25312091.720490985,59598111.42208516,6.826879729073744,6.66666666666669,24.629479156045548,1.0,38280.48581688037,137809748.9407693,314557534.3060633,-2.906592638973207,-3.8,27.31628793160728,27.31628793160728,0.0,0.9815028976050378,-3.8,-3.115550150712393,-3.115550150712393
 2006-09-10T01:00:00,4474.250250086534,16107300.900311524,38214298.91205778,6.7693930927521455,6.66666666666669,24.629479156045548,1.0,15308.358809377209,55110091.71375796,126844343.42932118,-3.3680480820724754,-3.7284242092035793,18.21085862107152,27.31628793160728,0.0,0.9984714572897332,-3.771243348013596,-3.5030240210317967,-3.5030240210317967
 2006-09-10T02:00:00,3382.6765814487894,12177635.693215642,29004509.009244792,6.7446349840911255,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.246738028750036,-3.246738028750036,0.0,27.31628793160728,0.0,1.0,-3.3251751158418164,-3.3251751158418164,-3.3251751158418164
 2006-09-10T03:00:00,2856.399489504888,10283038.162217597,24468799.70997237,6.732442067476108,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.801721551212495,-2.801721551212495,0.0,27.31628793160728,0.0,1.0,-2.866775478313345,-2.866775478313345,-2.866775478313345
 2006-09-10T04:00:00,2459.29544357278,8853463.596862007,21087587.161362298,6.723352746463412,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.4181104511851115,-2.4181104511851115,0.0,27.31628793160728,0.0,0.9999782273955614,-2.4741783495460465,-2.4741783495460465,-2.4741783495460465
 2006-09-10T05:00:00,3545.493906273441,12763778.062584387,30491111.13564054,6.748631367187271,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.980467880449956,-1.980467880449956,0.0,27.31628793160728,0.0,0.9995905067875938,-2.061282369408844,-2.061282369408844,-2.061282369408844
 2006-09-10T06:00:00,30280.20634500214,109008742.84200773,246639753.80814475,7.329865045755434,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.2154504872429829,-0.2154504872429829,0.0,27.31628793160728,0.0,0.9990742436889578,-0.8298844710960288,-0.8298844710960288,-0.8298844710960288
 2006-09-10T07:00:00,72016.79354095289,259260456.7474304,798863597.1287451,8.815639367534063,6.66666666666669,24.629479156045548,0.0,43694.82074231256,157301354.67232525,488258383.4947376,7.355497635048285,5.981713577454319,18.21085862107152,27.31628793160728,0.0,0.998557980590322,5.277915047969611,5.277915047969611,5.277915047969611
 2006-09-10T08:00:00,74365.71549626987,267716575.7865716,693589665.4679348,8.532249968870085,6.666666666666692,24.629479156045548,0.0,74393.2788347841,267815803.8052228,694464927.2245231,8.65447213666335,6.7,27.31628793160728,27.31628793160728,0.0,0.998041717491686,6.7,6.7,6.7
 2006-09-10T09:00:00,76285.52016435952,274627872.59169424,761056547.3818606,8.713843331743133,6.66666666666669,24.629479156045548,0.0,76311.820342242,274722553.2320712,762985280.9506586,8.846992123024533,6.7,27.31628793160728,27.31628793160728,0.0,0.99752545439305,6.7,6.7,6.7
 2006-09-10T10:00:00,77543.83826362259,279157817.74904126,765595571.9060895,8.726059837927147,6.666666666666692,24.629479156045548,0.0,77569.5301695571,279250308.6104056,767862900.0266716,8.860698295520178,6.7,27.31628793160728,27.31628793160728,0.0,0.997009191294414,6.7,6.7,6.7
 2006-09-10T11:00:00,78695.54079023092,283303946.8448313,815990512.8907642,8.861718447570668,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.003026556573117,9.003026556573117,0.0,27.31628793160728,5.853415409830692,0.9624913285168472,8.607134812059117,6.699989829562301,1.190595583522592
 2006-09-10T12:00:00,80445.77899445702,289604804.3800453,862529347.3265047,8.987006805263302,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.133682989666744,9.133682989666744,0.0,27.31628793160728,7.419335999491694,0.877069763114469,9.113279394173356,6.700018681254839,0.2279068430187848
 2006-09-10T13:00:00,78370.29958865613,282133078.51916206,818815108.8869778,8.869323636170183,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.010475056740972,9.010475056740972,0.0,27.31628793160728,7.41713010317147,0.7894752458873558,9.060882316590291,6.700029449160938,0.3683793126139353
 2006-09-10T14:00:00,75963.299899263,273467879.6373468,734708993.9560165,8.642923259825976,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.773385537916612,8.773385537916612,0.0,27.31628793160728,6.810305332652523,0.70963433153064,8.80461165618748,6.699992509385107,0.3639720737665216
 2006-09-10T15:00:00,78739.59663387688,283462547.8819568,971463132.6351,9.280329439573936,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.440685008234118,9.440685008234118,0.0,27.31628793160728,8.307075473668599,0.6256997148930448,9.2828452250068,6.699990825897122,0.7963699287625202
 2006-09-10T16:00:00,73543.3744168596,264756147.9006945,804414781.0109805,8.830559823225354,6.66666666666669,24.629479156045548,0.0,80195.95945329363,288705454.0318571,950841669.1487404,9.373996935665105,6.7,27.31628793160728,27.31628793160728,0.0,0.5846797711705368,7.110252739988026,7.110252739988026,7.110252739988026
 2006-09-10T17:00:00,72968.52127217382,262686676.57982573,740943924.0938755,8.659705032116685,6.66666666666669,24.629479156045548,0.0,72997.31686326745,262790340.70776284,743694608.8144435,8.79279996324598,6.7,27.31628793160728,27.31628793160728,0.0,0.5841635080719011,6.7,6.7,6.7
 2006-09-10T18:00:00,72751.85696324107,261906685.0676678,808343318.9667993,8.841132482372014,6.666666666666692,24.629479156045548,1.0,136425.3229265706,491131162.5356542,2024667981.7209296,2.1055047733167576,-3.619783561601505,27.31628793160728,27.31628793160728,0.0,0.598936173637993,-1.952528885041148,-0.4787892248515182,-0.4787892248515182
 2006-09-10T19:00:00,72912.57130358448,262485256.69290408,895685873.5104971,9.076274937197944,6.66666666666669,24.629479156045548,1.0,121297.62255496492,436671441.1978737,1781381919.868896,1.2424156710069314,-3.8,27.31628793160728,27.31628793160728,0.0,0.6879311164213435,-3.8,-1.3521827824925232,-1.3521827824925232
 2006-09-10T20:00:00,74676.00404267198,268833614.5536191,933756621.474577,9.178780008939626,6.66666666666669,24.629479156045548,1.0,120388.26825189713,433397765.7068296,1751732784.9771583,1.158812254420523,-3.8,27.31628793160728,27.31628793160728,0.0,0.7724416883345867,-3.8,-1.5402390289475107,-1.5402390289475107
 2006-09-10T21:00:00,74124.06840230175,266846646.2482863,924962511.6143552,9.155101383418716,6.66666666666669,24.629479156045548,1.0,113354.19958730316,408075118.5142915,1631850117.1083388,0.8206630986959033,-3.8,27.31628793160728,27.31628793160728,0.0,0.8485192045142931,-3.8,-1.8487628244998755,-1.8487628244998755
 2006-09-10T22:00:00,71770.79102000514,258374847.67201853,786527503.9935064,8.78241184587648,6.666666666666692,24.629479156045548,1.0,94813.87486205886,341329949.50341195,1338442160.53948,-0.0077236094964833,-3.8,27.31628793160728,27.31628793160728,0.0,0.9116069158051922,-3.8,-2.283958592061267,-2.283958592061267
 2006-09-10T23:00:00,70782.48037887858,254816929.3639629,640374923.377309,8.389033275322793,6.66666666666669,24.629479156045548,1.0,76574.29902457034,275667476.48845327,1015235039.577494,-0.9212881125629858,-3.8,27.31628793160728,27.31628793160728,0.0,0.9579332281453268,-3.8,-2.778389869658099,-2.778389869658099
 2006-09-11T00:00:00,56052.45350331726,201788832.6119421,450601722.2961753,7.878422230000936,6.66666666666669,24.629479156045548,1.0,67566.82876711975,243240583.56163108,673846578.858352,-1.8878180752344744,-3.8,27.31628793160728,27.31628793160728,0.0,0.987192705608048,-3.8,-3.208088665202658,-3.208088665202658
 2006-09-11T01:00:00,33025.3910532813,118891407.79181267,270966407.4870261,7.395223764717809,6.66666666666669,24.629479156045548,1.0,18994.39165212794,68379809.94766058,150169434.1444014,-2.1900229186004,-2.616405380784171,9.10542931053576,27.31628793160728,0.0,0.999697608607188,-3.0576950620947287,-2.931209184616358,-2.931209184616358
 2006-09-11T02:00:00,23560.12259044792,84816441.32561253,195177455.1826743,7.191410716507195,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.571757452796606,0.571757452796606,0.0,27.31628793160728,0.0,0.9998298800445822,0.0991593486668646,0.0991593486668646,0.0991593486668646
 2006-09-11T03:00:00,13561.64712401069,48821929.64643847,113412822.76323976,6.971561667873634,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.750122387887064,2.750122387887064,0.0,27.31628793160728,0.0,0.999322614879749,2.4775499783347734,2.4775499783347734,2.4775499783347734
 2006-09-11T04:00:00,13617.374353512869,49022547.67264633,113704969.803986,6.97234669357244,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.209729627129345,4.209729627129345,0.0,27.31628793160728,0.0,0.9988063517811132,3.933090566482555,3.933090566482555,3.933090566482555
 2006-09-11T05:00:00,14574.548600734312,52468374.96264353,122380608.31958556,6.9956731642179975,6.66666666666669,24.62947915604555,1.0,1244.6983279192034,4480913.980509132,10544261.341289442,6.235121634699289,6.205405368402534,4.55271465526788,27.31628793160728,0.0,0.9982900886824772,5.947586832903983,5.947586832903983,5.947586832903983
 2006-09-11T06:00:00,36223.32481124688,130403969.32048877,296880723.1046678,7.464953173537534,6.66666666666669,24.629479156045548,0.0,36111.590720306405,130001726.59310304,296126697.1663,7.534037145224143,6.7,27.31628793160728,27.31628793160728,0.0,0.9977738255838412,6.7,6.7,6.7
 2006-09-11T07:00:00,70386.64252559467,253391913.0921408,733011502.6093197,8.638403044862214,6.66666666666669,24.629479156045548,0.0,70443.68587290157,253597269.14244568,735090623.5900885,8.76850118336373,6.7,27.31628793160728,27.31628793160728,0.0,0.9972575624852053,6.7,6.7,6.7
 2006-09-11T08:00:00,73861.37014121115,265900932.5083601,854131877.6982802,8.964407041892756,6.666666666666692,24.629479156045548,0.0,73925.22139383398,266130797.0178024,857000907.668645,9.11103547918566,6.7,27.31628793160728,27.31628793160728,0.0,0.9967412993865692,6.7,6.7,6.7
 2006-09-11T09:00:00,75446.45854849226,271607250.77457213,861262418.3615862,8.983597210592915,6.66666666666669,24.629479156045548,0.0,75483.05362302206,271738993.0428794,864150003.8611966,9.131128065794478,6.7,27.31628793160728,27.31628793160728,0.0,0.9962250362879334,6.7,6.7,6.7
 2006-09-11T10:00:00,75758.15820468422,272729369.5368632,857487330.9367162,8.973432140380558,6.66666666666669,24.629479156045548,0.0,75784.7410370694,272825067.7334498,860355271.900329,9.120476484271643,6.7,27.31628793160728,27.31628793160728,0.0,0.9957087731892974,6.7,6.7,6.7
 2006-09-11T11:00:00,78496.73363289463,282588241.07842064,897273172.0234938,9.08054993392582,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.232824930354704,9.232824930354704,0.0,27.31628793160728,6.292339814119021,0.9580174700829934,8.790726737893833,6.699979113697423,1.227517008758671
 2006-09-11T12:00:00,83529.52856660691,300706302.83978486,949511518.4280788,9.221201852194412,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.38029415062662,9.38029415062662,0.0,27.31628793160728,8.085893982328388,0.8633341466075573,9.37190149319265,6.700014272776103,0.3449054328775656
 2006-09-11T13:00:00,85442.15251003054,307591749.03611,955635867.9547788,9.237692701705488,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,8.954409085812493,8.954409085812493,0.0,27.31628793160728,10.25960458048522,0.7618361555358028,8.95661241362256,6.253831112629239,1.0470195179283055
 2006-09-11T14:00:00,86349.89832385445,310859633.96587604,952484760.6152503,9.229207832447054,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.387467307447512,9.387467307447512,0.0,27.31628793160728,8.560722308431757,0.6671219916203105,9.39007319825537,6.69997133686816,0.8061831919402535
 2006-09-11T15:00:00,102815.79473998248,370136861.06393695,1224103731.321551,9.960776069201437,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,10.154031058310157,10.154031058310157,0.0,27.31628793160728,10.624933017881654,0.5587017393956175,10.000266800401402,6.700000412012464,1.5146597535881965
 2006-09-11T16:00:00,91762.59996116615,330345359.86019826,1072937749.1851388,9.553585795739268,6.66666666666669,24.629479156045548,0.0,103444.0008565246,372398403.0834886,1262458993.808261,10.247888207499743,6.7,27.31628793160728,27.31628793160728,0.0,0.5070369126061349,7.225917167768126,7.225917167768126,7.225917167768126
 2006-09-11T17:00:00,86307.65251696472,310707549.061073,1048752649.884943,9.488449266118494,6.66666666666669,24.629479156045548,0.0,86568.13538037841,311645287.3693623,1054233571.4187886,9.664672324495122,6.7,27.31628793160728,27.31628793160728,0.0,0.506520649507499,6.7,6.7,6.7
 2006-09-11T18:00:00,89770.48157702375,323173733.67728555,1148995515.5203528,9.75844276363524,6.66666666666669,24.629479156045548,1.0,165920.1783303202,597312641.9891529,2345452213.6901035,3.174107296850037,-3.453583381749652,27.31628793160728,27.31628793160728,0.0,0.5185537755061066,-1.7713762682593828,-0.368590347115957,-0.368590347115957
 2006-09-11T19:00:00,82927.15040745103,298537741.4668237,1082401848.4445767,9.579086232386604,6.666666666666692,24.629479156045548,1.0,136884.9966927076,492785988.09374726,2004043394.8651607,1.8698733215563432,-3.8,27.31628793160728,27.31628793160728,0.0,0.6093389112038116,-3.8,-1.2562157963847949,-1.2562157963847949
 2006-09-11T20:00:00,73891.77983454733,266010407.4043704,944085195.4571314,9.206591333851897,6.66666666666669,24.629479156045548,1.0,121994.01142071684,439178441.11458063,1821922570.6911328,1.356704774416152,-3.8,27.31628793160728,27.31628793160728,0.0,0.6982876723968173,-3.8,-1.369379505808056,-1.369379505808056
 2006-09-11T21:00:00,71264.79583222003,256553264.9959921,649165101.1834387,8.41271082386581,6.66666666666669,24.629479156045548,1.0,100447.32948845264,361610386.1584295,1454926639.9496655,0.3212146555120312,-3.8,27.31628793160728,27.31628793160728,0.0,0.7820095416973013,-3.8,-1.5700233042271443,-1.5700233042271443
 2006-09-11T22:00:00,52975.94625660586,190713406.52378112,414718973.2631301,7.78187925828635,6.66666666666669,24.629479156045548,1.0,80449.51356835205,289618248.8460673,1103088170.5392303,-0.6728229695361968,-3.8,27.31628793160728,27.31628793160728,0.0,0.856789263803483,-3.8,-1.894364425009747,-1.894364425009747
 2006-09-11T23:00:00,36734.31955846903,132243550.41048849,293896848.2565945,7.456893405295973,6.66666666666669,24.629479156045548,1.0,68766.8476317207,247560651.47419447,823717522.7557402,-1.463290157370104,-3.8,27.31628793160728,27.31628793160728,0.0,0.9180381648508432,-3.8,-2.341832021561544,-2.341832021561544
 2006-09-12T00:00:00,21836.59223061741,78611732.03022271,179185907.31262374,7.148412443699848,6.66666666666669,24.629479156045548,1.0,62452.86840742347,224830326.26672447,535448755.8306205,-2.280030026842818,-3.8,27.31628793160728,27.31628793160728,0.0,0.9622628354853128,-3.8,-2.835231182648981,-2.835231182648981
 2006-09-12T01:00:00,11208.041129663636,40348948.06678909,93756055.11438026,6.918711565147356,6.66666666666669,24.629479156045548,1.0,37080.91284018734,133491286.2246744,300245714.27198404,-2.9472101771401333,-3.8,27.31628793160728,27.31628793160728,0.0,0.9896837440995064,-3.8,-3.2501347509534213,-3.2501347509534213
 2006-09-12T02:00:00,8192.898326859828,29494433.976695377,68835531.34510997,6.851713137406189,6.66666666666669,24.629479156045548,1.0,8389.571325045077,30202456.77016228,68262319.7703639,-3.255705764380238,-3.4496393261797462,9.10542931053576,27.31628793160728,0.0,0.9999755247229988,-3.579718043857829,-3.46235583297268,-3.46235583297268
 2006-09-12T03:00:00,19415.20233290617,69894728.3984622,159939736.06844577,7.096668223393202,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.9308222365505603,-1.9308222365505603,0.0,27.31628793160728,0.0,1.0,-2.315856623551216,-2.315856623551216,-2.315856623551216
 2006-09-12T04:00:00,35388.18864787322,127397479.1323436,287044353.1686618,7.438462741871901,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.7258628306529176,1.7258628306529176,0.0,27.31628793160728,0.0,1.0,1.0311558243197076,1.0311558243197076,1.0311558243197076
 2006-09-12T05:00:00,41208.10093083675,148349163.3510123,334886402.7341398,7.567137319518558,6.66666666666669,24.62947915604555,1.0,16199.971771130824,58319898.37607095,132153830.01455846,6.399821217853403,6.027554945800603,13.65814396580364,27.31628793160728,0.0,1.0,5.566352978715307,5.566352978715307,5.566352978715307
 2006-09-12T06:00:00,45040.50830291592,162145829.8904973,367744808.4492004,7.655519866330366,6.66666666666669,24.629479156045548,0.0,44957.11870689145,161845627.3448092,367295806.2917916,7.734436836453412,6.7,27.31628793160728,27.31628793160728,0.0,0.99975605896679,6.7,6.7,6.7
 2006-09-12T07:00:00,61751.22188511496,222304398.78641385,504921574.4883395,8.024562348246393,6.66666666666669,24.629479156045548,0.0,61798.81279354074,222475726.0567467,505870681.01293874,8.124253332918231,6.7,27.31628793160728,27.31628793160728,0.0,0.999239795868154,6.7,6.7,6.7
 2006-09-12T08:00:00,69575.19635397005,250470706.87429217,586229482.5754716,8.24333953386441,6.66666666666669,24.629479156045548,0.0,69637.56492382925,250695233.7257853,587878143.8299065,8.354847961582493,6.7,27.31628793160728,27.31628793160728,0.0,0.998723532769518,6.7,6.7,6.7
 2006-09-12T09:00:00,73972.3396079923,266300422.5887723,701429265.475809,8.553348640383684,6.66666666666669,24.629479156045548,0.0,74000.21065905424,266400758.37259525,703525009.2287827,8.67993441509386,6.7,27.31628793160728,27.31628793160728,0.0,0.9982072696708822,6.7,6.7,6.7
 2006-09-12T10:00:00,75635.8124855889,272288924.94812006,703772621.5747626,8.559655639572313,6.66666666666669,24.629479156045548,0.0,75662.48962255834,272384962.64121,705882403.3087375,8.686558835197907,6.7,27.31628793160728,27.31628793160728,0.0,0.997691006572246,6.7,6.7,6.7
 2006-09-12T11:00:00,77729.02986538851,279824507.5153986,772530912.956158,8.744730742122414,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.880686428279425,8.880686428279425,0.0,27.31628793160728,5.580230517014416,0.9654368842723376,8.495140136514625,6.699988588648904,1.17340168031325
 2006-09-12T12:00:00,77736.77665810754,279852395.96918714,711076802.3187113,8.579319346631708,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.707132043435637,8.707132043435637,0.0,27.31628793160728,6.567336139677956,0.8868917041952539,8.784387738021374,6.69996934593393,0.1216840435011983
 2006-09-12T13:00:00,77543.83826362259,279157817.74904126,669692131.1665883,8.467931718029481,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.590259777930386,8.590259777930386,0.0,27.31628793160728,6.094088329499236,0.8173512105726455,8.580983443681857,6.699991858982092,0.1495438721759141
 2006-09-12T14:00:00,78695.54079023092,283303946.8448313,703026375.5868782,8.557647354160911,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.684262568160884,8.684262568160884,0.0,27.31628793160728,6.378271164226548,0.7475885952453026,8.663175340502763,6.69998249144055,0.2553396395422996
 2006-09-12T15:00:00,84192.7985667363,303094074.8402507,978817806.8749812,9.300130840553996,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.462783299389052,9.462783299389052,0.0,27.31628793160728,8.34861263627433,0.6640279256725167,9.312955872479494,6.70000142463217,0.7702981004256237
 2006-09-12T16:00:00,76001.45932724011,273605253.5780644,826901113.9179344,8.89109231085928,6.66666666666669,24.629479156045548,0.0,83915.53367075716,302095921.21472573,977328488.5248582,9.448325889687204,6.7,27.31628793160728,27.31628793160728,0.0,0.622705192330382,7.117456543032084,7.117456543032084,7.117456543032084
 2006-09-12T17:00:00,73006.60718770529,262823785.87573904,663049772.6315407,8.450067654564396,6.66666666666669,24.629479156045548,0.0,73035.458966461,262927652.2792596,665411526.8603189,8.572794958502746,6.7,27.31628793160728,27.31628793160728,0.0,0.6221889292317461,6.7,6.7,6.7
 2006-09-12T18:00:00,70924.14512318802,255326922.44347683,555212387.9127896,8.159863265233007,6.66666666666669,24.629479156045548,1.0,119041.03386276332,428547721.9059479,1784563679.999746,1.3334000295094837,-3.715209721569589,27.31628793160728,27.31628793160728,0.0,0.6382396426174659,-2.0500000000000003,-0.5481834415901629,-0.5481834415901629
 2006-09-12T19:00:00,51497.64826522208,185391533.75479943,412102399.82238907,7.774851887180148,6.66666666666669,24.629479156045548,1.0,87109.81555330663,313595335.9919039,1277008216.3960605,-0.1812720877988344,-3.8,27.31628793160728,27.31628793160728,0.0,0.7258307620962028,-3.8,-1.4221127287173976,-1.4221127287173976
 2006-09-12T20:00:00,26453.65187315887,95233146.7433719,221171264.3858052,7.261313460281816,6.66666666666669,24.629479156045548,1.0,70972.61466851908,255501412.8066688,1000192398.208376,-0.9638393907235286,-3.8,27.31628793160728,27.31628793160728,0.0,0.8071559839853056,-3.8,-1.6593294716659406,-1.6593294716659406
 2006-09-12T21:00:00,14549.757975665418,52379128.712395504,123186834.97928704,6.997838724433248,6.66666666666669,24.629479156045548,1.0,65731.27748221357,236632598.9359688,766594742.8717151,-1.6250201938478266,-3.8,27.31628793160728,27.31628793160728,0.0,0.8781022991695747,-3.8,-2.0262694116125464,-2.0262694116125464
 2006-09-12T22:00:00,9452.977401407985,34030718.645068735,80034483.67717047,6.881820924907164,6.66666666666669,24.629479156045548,1.0,63445.24535808203,228402883.28909528,553399226.8054626,-2.2291149465887403,-3.8,27.31628793160728,27.31628793160728,0.0,0.9341435993432016,-3.8,-2.5008273127545,-2.5008273127545
 2006-09-12T23:00:00,5868.904379622014,21128055.76663925,50125589.34076844,6.80141412500761,6.66666666666669,24.629479156045548,1.0,42318.18423590272,152345463.24924973,350594375.4809276,-2.8043226895858644,-3.8,27.31628793160728,27.31628793160728,0.0,0.972739764935322,-3.8,-2.981961964549308,-2.981961964549308
 2006-09-13T00:00:00,3826.9167821086553,13776900.415591158,32955238.334544256,6.755255456412818,6.66666666666669,24.629479156045548,1.0,23817.68805370657,85743676.99334365,199183966.8568865,-3.23411734166519,-3.8,27.31628793160728,27.31628793160728,0.0,0.9952233264900612,-3.8,-3.35162817474691,-3.35162817474691
 2006-09-13T01:00:00,2691.2645615008446,9688552.42140304,23175645.06764728,6.728965835074611,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.528355583827153,-3.528355583827153,0.0,27.31628793160728,0.0,1.0,-3.60659457455235,-3.60659457455235,-3.60659457455235
 2006-09-13T02:00:00,2039.387447944034,7341794.812598523,17562048.83202119,6.713875507984359,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.189658368196587,-3.189658368196587,0.0,27.31628793160728,0.0,1.0,-3.238080547729977,-3.238080547729977,-3.238080547729977
 2006-09-13T03:00:00,1533.8569760415114,5521885.113749441,13208706.929001665,6.702173079437359,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.91439063466108,-2.91439063466108,0.0,27.31628793160728,0.0,1.0,-2.9482848458762465,-2.9482848458762465,-2.9482848458762465
 2006-09-13T04:00:00,1162.204792163078,4183937.251787081,10008248.9638512,6.693569828172637,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.724403171665168,-2.724403171665168,0.0,27.31628793160728,0.0,0.9999076489561924,-2.749662401468472,-2.749662401468472,-2.749662401468472
 2006-09-13T05:00:00,3345.751161198701,12044704.180315323,28811712.718933865,6.744116783953991,6.666666666666689,24.629479156045544,1.0,0.0,0.0,0.0,-2.3878898665407777,-2.3878898665407777,0.0,27.31628793160728,0.0,0.9994312541854254,-2.465486877204034,-2.465486877204034,-2.465486877204034
 2006-09-13T06:00:00,8716.403949487789,31379054.21815604,74698815.48649012,6.867476627747563,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-1.442301612901075,-1.442301612901075,0.0,27.31628793160728,0.0,0.9989149910867892,-1.6452397580438836,-1.6452397580438836,-1.6452397580438836
 2006-09-13T07:00:00,23094.98440592084,83141943.86131503,188176577.1465244,7.172597039629291,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.4687070397958781,0.4687070397958781,0.0,27.31628793160728,0.0,0.9983987279881535,0.0038099029642138,0.0038099029642138,0.0038099029642138
 2006-09-13T08:00:00,30505.62054000156,109820233.94400564,240776246.31811,7.314032887553647,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.978070629598026,3.978070629598026,0.0,27.31628793160728,0.0,0.9978824648895174,3.415715040584141,3.415715040584141,3.415715040584141
 2006-09-13T09:00:00,29368.433233363507,105726359.64010862,232691255.69614932,7.292289597312933,6.66666666666669,24.629479156045548,0.0,20374.7286077269,73349022.98781684,162043154.80852002,7.087043083494606,6.630510414796821,22.7635732763394,27.31628793160728,0.0,0.9973662017908816,6.475046329239885,6.475046329239885,6.475046329239885
 2006-09-13T10:00:00,20341.995531618228,73231183.91382563,164584062.60870165,7.109147061777418,6.66666666666669,24.629479156045548,0.0,20401.87390587744,73446746.06115878,165175584.19836378,7.165398698754836,6.7,27.31628793160728,27.31628793160728,0.0,0.9968499386922456,6.7,6.7,6.7
 2006-09-13T11:00:00,17004.98458710894,61217944.51359217,138841568.0749129,7.039929629610152,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.092981819518685,7.092981819518685,0.0,27.31628793160728,1.2602609065689103,0.990466520278432,7.027286176779067,6.70005614253127,1.1166666670525651
 2006-09-13T12:00:00,25354.69548983985,91276903.76342347,202864563.2837322,7.212084237046085,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.273356745218098,7.273356745218098,0.0,27.31628793160728,1.9486237278515155,0.9741898059105644,7.215818469912388,6.700020889521075,1.8448596343e-06
 2006-09-13T13:00:00,51144.80977360814,184121315.1849893,389545282.35092217,7.71416847492003,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.798863458750375,7.798863458750375,0.0,27.31628793160728,3.535027444012851,0.945909870703132,7.699636516618676,6.699952126300924,0.0020029239690955
 2006-09-13T14:00:00,63942.9773809009,230194718.5712433,476022282.1030257,7.946796921820282,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.04334205206325,8.04334205206325,0.0,27.31628793160728,4.584935476999198,0.9003504485900695,8.048311378642639,6.699947813493259,0.0150605192262552
 2006-09-13T15:00:00,72511.96019966254,261043056.7187851,635111569.5766878,8.374886551797653,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.486444187315175,8.486444187315175,0.0,27.31628793160728,5.543825931230057,0.8449537327890894,8.388158235750641,6.699984142497473,0.0853263205263149
 2006-09-13T16:00:00,72497.32098790286,260990355.55645025,566424929.0302995,8.190033409447548,6.66666666666669,24.629479156045548,0.0,73453.83099987144,264433791.5995372,658311445.0874999,8.552702716216698,6.7,27.31628793160728,27.31628793160728,0.0,0.8184802845824181,6.9595055596306885,6.9595055596306885,6.9595055596306885
 2006-09-13T17:00:00,68107.00587991187,245185221.1676827,523795086.0004971,8.075331512152735,6.66666666666669,24.629479156045548,0.0,68181.64090459769,245453907.2565517,524978247.4503957,8.178017905114821,6.7,27.31628793160728,27.31628793160728,0.0,0.8179640214837821,6.7,6.7,6.7
 2006-09-13T18:00:00,54092.33376590137,194732401.55724493,426252332.1352136,7.812906644965447,6.66666666666669,24.629479156045548,1.0,102267.72958981516,368163826.5233345,1509574203.233888,0.5127455476931454,-3.759816538523683,27.31628793160728,27.31628793160728,0.0,0.8252834280504348,-2.0500000000000003,-1.0021218350929209,-1.0021218350929209
 2006-09-13T19:00:00,55346.32757642332,199246779.27512395,436988521.2617344,7.841786646333337,6.66666666666669,24.629479156045548,1.0,76978.37197348883,277122139.1045598,1045320403.3383496,-0.8361584852531373,-3.8,27.31628793160728,27.31628793160728,0.0,0.8930440359168946,-3.8,-2.132769320201279,-2.132769320201279
 2006-09-13T20:00:00,58356.16390094687,210082190.04340875,459368639.64335895,7.901993321691649,6.66666666666669,24.629479156045548,1.0,70911.48192861826,255281334.9430257,897296824.2977059,-1.2549881288409874,-3.8,27.31628793160728,27.31628793160728,0.0,0.9449982388503548,-3.8,-2.6205909537831698,-2.6205909537831698
 2006-09-13T21:00:00,27788.84316565216,100039835.39634776,227285529.09232825,7.277770448065908,6.66666666666669,24.629479156045548,1.0,57864.22615662764,208311214.16385952,502219598.1254347,-2.374309033022458,-3.8,27.31628793160728,27.31628793160728,0.0,0.979491346591346,-3.8,-3.083954774290409,-3.083954774290409
 2006-09-13T22:00:00,5524.188586500037,19887078.911400136,47165289.97569354,6.793456052825362,6.66666666666669,24.629479156045548,1.0,17337.92168334997,62416518.06005989,143269652.08921632,-3.314542377521679,-3.721558754848807,18.21085862107152,27.31628793160728,0.0,0.9978506488587092,-3.768242335191884,-3.48610282101497,-3.48610282101497
 2006-09-13T23:00:00,3003.400778392773,10812242.802213982,25863585.257151105,6.736191540579195,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.226627598081606,-3.226627598081606,0.0,27.31628793160728,0.0,0.9999923361753374,-3.2970440705808213,-3.2970440705808213,-3.2970440705808213
 2006-09-14T00:00:00,1960.69699581402,7058509.184930474,16884411.257898472,6.712053922854042,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.849252491449691,-2.849252491449691,0.0,27.31628793160728,0.0,0.9996528635778203,-2.8948684011393646,-2.8948684011393646,-2.8948684011393646
 2006-09-14T01:00:00,1230.27752079389,4428999.074858003,10594452.721037434,6.695145618482445,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-2.624230768634971,-2.624230768634971,0.0,27.31628793160728,0.0,0.9991366004791846,-2.651513506036211,-2.651513506036211,-2.651513506036211
 2006-09-14T02:00:00,557.8872332548452,2008394.0397174435,4804208.657388806,7.369643002989513,7.356728847824293,16.41965277069703,1.0,0.0,0.0,0.0,-2.4761005888583054,-2.4761005888583054,0.0,27.31628793160728,0.0,0.9986203373805486,-2.4929590794267447,-2.4929590794267447,-2.4929590794267447
 2006-09-14T03:00:00,257.77146926472767,927977.2893530196,2219781.7954076324,8.340668308736376,8.334701296624475,5.473217590232344,1.0,0.0,0.0,0.0,-2.372763383382388,-2.372763383382388,0.0,27.31628793160728,0.0,0.9981040742819124,-2.388625291740147,-2.388625291740147,-2.388625291740147
 2006-09-14T04:00:00,0.0,0.0,0.0,9.385992722162072,9.385992722162072,0.0,1.0,0.0,0.0,0.0,-2.2816803246609667,-2.2816803246609667,0.0,27.31628793160728,0.0,0.9975878111832768,-2.2953932381901425,-2.2953932381901425,-2.2953932381901425
 2006-09-14T05:00:00,2371.628834963654,8537863.80586915,20423123.351597782,6.72156657245615,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.0375593065836,-2.0375593065836,0.0,27.31628793160728,0.0,0.9970715480846404,-2.099220598787286,-2.099220598787286,-2.099220598787286
 2006-09-14T06:00:00,7688.570160208634,27678852.57675108,66078637.76312077,6.844302394563769,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.257951745257929,-1.257951745257929,0.0,27.31628793160728,0.0,0.9965552849860044,-1.439920098908426,-1.439920098908426,-1.439920098908426
 2006-09-14T07:00:00,26769.454192076944,96370035.091477,216724374.7781793,7.249374769397149,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.8280375156436124,0.8280375156436124,0.0,27.31628793160728,0.0,0.9960390218873686,0.273550170543279,0.273550170543279,0.273550170543279
 2006-09-14T08:00:00,49502.8958276034,178210424.97937226,376898233.6810183,7.680151329035719,6.666666666666692,24.629479156045548,0.0,16316.44828577742,58739213.82879871,122048408.89299828,5.714011962555294,5.370296287066453,9.10542931053576,27.31628793160728,0.0,0.9955227587887328,4.811276451000628,4.811276451000628,4.811276451000628
 2006-09-14T09:00:00,70269.89007075697,252971604.2547252,516852250.9764389,8.05664986111112,6.66666666666669,24.629479156045548,0.0,70099.35401972875,252357674.4710235,515897327.7167785,8.152483513475415,6.7,27.31628793160728,27.31628793160728,0.0,0.9950064956900968,6.7,6.7,6.7
 2006-09-14T10:00:00,74644.22421104721,268719207.15977,577852281.2702711,8.220783131759875,6.66666666666669,24.629479156045548,0.0,74671.56194671731,268817623.0081822,578988971.9035339,8.32989273610003,6.7,27.31628793160728,27.31628793160728,0.0,0.9944902325914609,6.7,6.7,6.7
 2006-09-14T11:00:00,75930.303424307,273349092.32750523,619778328.6495883,8.333604439774104,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.449045756197417,8.449045756197417,0.0,27.31628793160728,4.704994890940458,0.9681284867893232,8.149503672864567,6.700005275719728,1.1368115077218124
 2006-09-14T12:00:00,76483.3616843215,275340102.0635574,638002649.4203757,8.382647862448666,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.50152352001487,8.50152352001487,0.0,27.31628793160728,5.820844088802481,0.9037278648814236,8.498438183495788,6.700008986220862,0.0586762709384694
 2006-09-14T13:00:00,76483.3616843215,275340102.0635574,678011628.1915346,8.490324389705043,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.614606495672097,8.614606495672097,0.0,27.31628793160728,6.068486908126784,0.8375292691042807,8.576719708056906,6.700037221275324,0.1302434132191499
 2006-09-14T14:00:00,76058.75115523943,273811504.15886194,736389527.9755876,8.647445810147167,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.779456847798329,8.779456847798329,0.0,27.31628793160728,6.679947746303536,0.7647060390199106,8.777237013532918,6.699995267135076,0.2826905246893257
 2006-09-14T15:00:00,82077.70560210604,295479740.1675817,1002733918.5290924,9.364533619542776,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.525782910482198,9.525782910482198,0.0,27.31628793160728,8.518495174972673,0.6781870878090226,9.378176440585303,6.700018872303733,0.7977177768749873
 2006-09-14T16:00:00,75706.36928574543,272542929.4286836,897146471.0073166,9.080209274957662,6.666666666666692,24.629479156045548,0.0,83968.35959226171,302286094.5321421,1052876474.7710048,9.660328781706404,6.7,27.31628793160728,27.31628793160728,0.0,0.6359603657350567,7.135563747741968,7.135563747741968,7.135563747741968
 2006-09-14T17:00:00,73233.8656946461,263641916.50072595,788860885.5623869,8.788690037160828,6.66666666666669,24.629479156045548,0.0,73262.40562134073,263744660.23682657,792191164.8335985,8.92902779161783,6.7,27.31628793160728,27.31628793160728,0.0,0.6354441026364207,6.7,6.7,6.7
 2006-09-14T18:00:00,72396.27609769646,260626593.95170724,750006732.5500406,8.684099089103048,6.666666666666692,24.629479156045548,1.0,131184.3222131163,472263559.9672188,1948838742.6312845,1.8822060178236244,-3.6293009419452233,27.31628793160728,27.31628793160728,0.0,0.6495520199236572,-1.9655941299430928,-0.5329761068735566,-0.5329761068735566
 2006-09-14T19:00:00,72145.58762200268,259724115.4392096,787224923.2263447,8.784282888603665,6.66666666666669,24.629479156045548,1.0,111758.06962880876,402329050.6637116,1639224467.960307,0.8414723487166343,-3.8,27.31628793160728,27.31628793160728,0.0,0.7362137200712572,-3.8,-1.444979590196011,-1.444979590196011
 2006-09-14T20:00:00,71804.01452124544,258494452.2764836,825919390.8323908,8.8884466221244,6.66666666666669,24.629479156045548,1.0,108180.0217096184,389448078.1546263,1588803721.796411,0.6991981529467917,-3.8,27.31628793160728,27.31628793160728,0.0,0.8165101724733237,-3.8,-1.6971175765993232,-1.6971175765993232
 2006-09-14T21:00:00,70971.86282884743,255498706.1838508,845139135.3015223,8.940190602666773,6.66666666666669,24.629479156045548,1.0,99859.88971533508,359495602.9752063,1469038831.749189,0.3611480493514407,-3.8,27.31628793160728,27.31628793160728,0.0,0.8858598400402237,-3.8,-2.079996587824,-2.079996587824
 2006-09-14T22:00:00,70561.22275583075,254020401.92099068,781450735.2529409,8.768739145609345,6.66666666666669,24.629479156045548,1.0,86919.1711752854,312909016.2310275,1232898841.7866766,-0.3058805662182565,-3.8,27.31628793160728,27.31628793160728,0.0,0.9398263716752772,-3.8,-2.5621717065261698,-2.5621717065261698
 2006-09-14T23:00:00,70561.22275583075,254020401.92099068,747261821.9230639,8.676710505000122,6.666666666666692,24.629479156045548,1.0,76875.74159287207,276752669.7343395,1029521220.516974,-0.8808497491259173,-3.8,27.31628793160728,27.31628793160728,0.0,0.9763065169407148,-3.8,-3.035079597986151,-3.035079597986151
 2006-09-15T00:00:00,70561.22275583075,254020401.92099068,756973969.386703,8.702852522885108,6.66666666666669,24.629479156045548,1.0,59733.406855946,215040264.6814056,768124810.0113777,-1.2521427900723612,-3.4306752127452533,22.7635732763394,27.31628793160728,0.0,0.9967027323682636,-3.8,-3.4376982781540453,-3.4376982781540453
 2006-09-15T01:00:00,70561.22275583075,254020401.92099068,714006950.5559999,8.58720208950981,6.66666666666669,24.629479156045548,1.0,14769.80317867788,53171291.44324036,125640857.43364388,4.456650485520176,4.102920496105653,9.10542931053576,27.31628793160728,0.0,1.0,2.722245283360399,2.722245283360399,2.722245283360399
 2006-09-15T02:00:00,70561.22275583075,254020401.92099068,682516917.5290637,8.502447490913191,6.66666666666669,24.629479156045548,1.0,70593.13333372708,254135280.00141743,683296444.0095931,8.623090099205406,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-09-15T03:00:00,70561.22275583075,254020401.92099068,675077393.3939811,8.482425102035261,6.66666666666669,24.629479156045548,1.0,70593.13333372708,254135280.00141743,676708594.2742028,8.60457634436555,6.7,27.31628793160728,27.31628793160728,0.0,0.9998356835973162,6.7,6.7,6.7
 2006-09-15T04:00:00,70384.9478110595,253385812.1198142,590467140.4438528,8.254730317744635,6.66666666666669,24.629479156045548,1.0,70433.49708816844,253560589.5174064,591986531.6270366,8.366429793578908,6.7,27.31628793160728,27.31628793160728,0.0,0.99932957914303,6.7,6.7,6.7
 2006-09-15T05:00:00,70561.22275583075,254020401.92099068,606583321.086169,8.298096206900212,6.66666666666669,24.62947915604555,1.0,70593.13333372708,254135280.00141743,608170007.8332847,8.41193132984796,6.7,27.31628793160728,27.31628793160728,0.0,0.9988133160443938,6.7,6.7,6.7
 2006-09-15T06:00:00,70871.82000814176,255138552.02931035,669614800.1195048,8.467725103124954,6.66666666666669,24.629479156045548,0.0,70903.24312128419,255251675.2366232,671497602.1996751,8.589927512967344,6.7,27.31628793160728,27.31628793160728,0.0,0.998297052945758,6.7,6.7,6.7
 2006-09-15T07:00:00,71702.0337047649,258127321.3371536,770297119.1842381,8.738723276013436,6.66666666666669,24.629479156045548,0.0,71732.29514506285,258236262.52222627,772691846.3267217,8.874243631420004,6.7,27.31628793160728,27.31628793160728,0.0,0.997780789847122,6.7,6.7,6.7
 2006-09-15T08:00:00,74059.07443709263,266612667.97353345,830468939.6782193,8.900712989792611,6.666666666666692,24.629479156045548,0.0,74124.25046280526,266847301.6660989,833247530.898753,9.044304220858338,6.7,27.31628793160728,27.31628793160728,0.0,0.997264526748486,6.7,6.7,6.7
 2006-09-15T09:00:00,75792.39148747084,272852609.354895,855315784.8043244,8.967587156356524,6.66666666666669,24.629479156045548,0.0,75824.18038087392,272967049.37114614,858198766.7529438,9.11441756321386,6.7,27.31628793160728,27.31628793160728,0.0,0.99674826364985,6.7,6.7,6.7
 2006-09-15T10:00:00,78499.48451474131,282598144.25306875,893249094.9924326,9.069713969033304,6.66666666666669,24.629479156045548,0.0,78621.69544998255,283038103.6199372,896352645.6052095,9.2215515436194,6.7,27.31628793160728,27.31628793160728,0.0,0.9962320005512142,6.7,6.7,6.7
 2006-09-15T11:00:00,82796.91531625214,298068895.1385077,936149989.6207027,9.185224455660984,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.342817815722498,9.342817815722498,0.0,27.31628793160728,6.536694479039615,0.9564041063503784,8.895583146766711,6.700049288965505,1.2496796792680052
 2006-09-15T12:00:00,85006.13342430824,306022080.32750964,960203468.1777116,9.249992134478926,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.41055199572108,9.41055199572108,0.0,27.31628793160728,8.159632362767354,0.8595335658948379,9.397999239996622,6.699925355748532,0.3648014178158292
 2006-09-15T13:00:00,84540.31504052902,304345134.1459045,962047339.7679024,9.254956998398557,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.415797958071538,9.415797958071538,0.0,27.31628793160728,8.469405733250523,0.7607430816373458,9.42595910944282,6.700000064968076,0.6337898405210577
 2006-09-15T14:00:00,86231.2623219948,310432544.3591813,999871379.8447236,9.356811097530818,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.52262240404823,9.52262240404823,0.0,27.31628793160728,8.864425020095146,0.6614565050543093,9.488238683542242,6.700001718995929,0.8951916454150547
 2006-09-15T15:00:00,107702.1972608991,387727910.1392368,1390289967.6150005,10.408485142440158,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.625632602124002,10.625632602124002,0.0,27.31628793160728,12.123474771112976,0.5422267015261026,10.438793652600944,6.699992984379901,2.0095601772435945
 2006-09-15T16:00:00,98490.54646489216,354565967.27361184,1255473089.8096712,10.045273028741024,6.66666666666669,24.629479156045548,0.0,111824.50230498886,402568208.2979599,1476584990.0282998,10.847570703984646,6.7,27.31628793160728,27.31628793160728,0.0,0.4833362723141713,7.3113082434627215,7.3113082434627215,7.3113082434627215
 2006-09-15T17:00:00,96957.43419065452,349046763.08635634,1250078039.7596066,10.030740676105104,6.666666666666692,24.629479156045548,0.0,97292.13766717112,350251695.60181606,1256966559.1929278,10.233235629444364,6.7,27.31628793160728,27.31628793160728,0.0,0.4828200092155354,6.7,6.7,6.7
 2006-09-15T18:00:00,105149.11720775148,378536821.9479053,1433119870.7045343,10.523898081225722,6.66666666666669,24.629479156045548,1.0,183186.98423728265,659473143.2542176,2606802321.0750003,3.998883743303079,-3.3633160939205577,27.31628793160728,27.31628793160728,0.0,0.4935576125698968,-1.696386556082618,-0.3317237218478346,-0.3317237218478346
 2006-09-15T19:00:00,109765.00805150328,395154028.9854119,1565152762.8507054,10.87966026112497,6.66666666666669,24.629479156045548,1.0,170327.4639061812,613178870.0622523,2493330584.909928,3.246662681648814,-3.8,27.31628793160728,27.31628793160728,0.0,0.584646694119593,-3.8,-1.2350035625759626,-1.2350035625759626
 2006-09-15T20:00:00,107619.4997533798,387430199.1121672,1561040315.998186,10.868577146459574,6.66666666666669,24.629479156045548,1.0,164579.17686197732,592485036.7031183,2455220131.224564,3.139530162167428,-3.8,27.31628793160728,27.31628793160728,0.0,0.6745633259471697,-3.8,-1.3318431927772825,-1.3318431927772825
 2006-09-15T21:00:00,101669.95576511948,366011840.7544302,1459778442.5706322,10.595699482096553,6.66666666666669,24.629479156045548,1.0,153173.63557860057,551425088.082962,2289197214.9625177,2.672627110444582,-3.8,27.31628793160728,27.31628793160728,0.0,0.7600108831968329,-3.8,-1.5046020952839418,-1.5046020952839418
 2006-09-15T22:00:00,94387.9378937994,339796576.41767776,1320111283.5649595,10.219398693719915,6.66666666666669,24.629479156045548,1.0,138281.5177522416,497813463.90806985,2045429396.0456195,1.986466708454244,-3.8,27.31628793160728,27.31628793160728,0.0,0.8376543599916394,-3.8,-1.7930895645920222,-1.7930895645920222
 2006-09-15T23:00:00,88483.2225786769,318539601.28323686,1215140796.2082758,9.936623930659191,6.66666666666669,24.629479156045548,1.0,122550.6566849975,441182364.06599104,1792677116.5409355,1.2742351742574998,-3.8,27.31628793160728,27.31628793160728,0.0,0.9030144290843358,-3.8,-2.21117915609862,-2.21117915609862
 2006-09-16T00:00:00,88311.44069763903,317921186.51150054,1219236046.948972,9.947656297034278,6.666666666666689,24.629479156045548,1.0,112261.23421720557,404140443.18194,1621760621.8563397,0.792192268563959,-3.8,27.31628793160728,27.31628793160728,0.0,0.952024780767649,-3.8,-2.704153051381511,-2.704153051381511
 2006-09-16T01:00:00,87038.97658090056,313340315.691242,1205978998.486934,9.911942839828235,6.66666666666669,24.629479156045548,1.0,101971.34974757837,367096859.0912821,1449421474.836395,0.3057402703339804,-3.8,27.31628793160728,27.31628793160728,0.0,0.9837224335060512,-3.8,-3.151082535944543,-3.151082535944543
