Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-16T02:00:00,85217.4102770494,306782676.9973779,1177871980.5738273,9.83622642823836,6.66666666666669,24.629479156045548,1.0,47593.73333130346,171337439.99269247,666509591.5273001,1.2077464449923154,-0.6807543638633099,13.65814396580364,27.31628793160728,0.0,0.9990386911941168,-2.1948084822107408,-1.995542297697756,-1.995542297697756
 2006-09-16T03:00:00,84827.45253043975,305378829.1095831,1169952557.8287916,9.814893449096692,6.66666666666669,24.629479156045548,1.0,81388.5973914876,292998950.60935533,1048942267.4185182,9.649469638987032,6.7,27.31628793160728,27.31628793160728,0.0,0.999979235402083,6.464054118347431,6.464054118347431,6.464054118347431
 2006-09-16T04:00:00,82801.58030912264,298085689.1128415,1128665147.160563,9.703680290864924,6.666666666666689,24.629479156045548,1.0,82958.91466004407,298652092.7761587,1132477473.6543274,9.884166898710983,6.7,27.31628793160728,27.31628793160728,0.0,0.9995935308071584,6.7,6.7,6.7
 2006-09-16T05:00:00,84930.01562910451,305748056.26477623,1172005354.2249146,9.820424207792296,6.66666666666669,24.62947915604555,1.0,85117.79792061046,306424072.51419765,1176452150.2693744,10.007491216040302,6.7,27.31628793160728,27.31628793160728,0.0,0.9990772677085226,6.7,6.7,6.7
 2006-09-16T06:00:00,85526.94811182868,307897013.20258325,1184148350.025394,9.853133759995371,6.66666666666669,24.629479156045548,0.0,85726.06643245048,308613839.15682167,1188829006.5897014,10.042200255886392,6.7,27.31628793160728,27.31628793160728,0.0,0.9985610046098866,6.7,6.7,6.7
 2006-09-16T07:00:00,91449.80933787984,329219313.6163674,1290359248.946497,10.13925041537302,6.66666666666669,24.629479156045548,0.0,91697.29159555292,330110249.7439906,1296006724.4986424,10.342662348654672,6.7,27.31628793160728,27.31628793160728,0.0,0.9980447415112508,6.7,6.7,6.7
 2006-09-16T08:00:00,77426.07059913686,278733854.1568927,1010126541.0611567,9.384427022285196,6.666666666666692,24.629479156045548,0.0,77584.8073388393,279305306.4198215,1013914569.2360604,9.55153901483195,6.7,27.31628793160728,27.31628793160728,0.0,0.9975284784126148,6.7,6.7,6.7
 2006-09-16T09:00:00,78896.2068632556,284026344.70772016,1048347047.080917,9.487357421925262,6.66666666666669,24.629479156045548,0.0,79065.50790197078,284635828.44709486,1052377188.7538676,9.659462648115229,6.7,27.31628793160728,27.31628793160728,0.0,0.9970122153139788,6.7,6.7,6.7
 2006-09-16T10:00:00,82744.61450461585,297880612.2166171,1115813591.8536649,9.669065483408383,6.666666666666692,24.629479156045548,0.0,82936.60297848065,298571770.7225304,1120311098.732281,9.850039906447238,6.7,27.31628793160728,27.31628793160728,0.0,0.9964959522153428,6.7,6.7,6.7
 2006-09-16T11:00:00,84808.90190922948,305312046.8732261,1149239584.6887672,9.75909925812746,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.944437423812092,9.944437423812092,0.0,27.31628793160728,7.686882620439845,0.9472509185226968,9.401679563221734,6.699997371383254,1.4003937431986069
 2006-09-16T12:00:00,82772.55637493078,297981202.9497508,1108188027.25331,9.648526256275918,6.666666666666689,24.629479156045548,-1.0,0.0,0.0,0.0,9.828474846988849,9.828474846988849,0.0,27.31628793160728,9.393667443860634,0.8306020510300564,9.861124699527856,6.70001425376832,0.6691473906701916
 2006-09-16T13:00:00,85121.03168226477,306435714.05615324,1145288375.6382678,9.74845867407271,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.93328482251312,9.93328482251312,0.0,27.31628793160728,9.890702524310202,0.7169193384388107,9.882433829537074,6.700016540607635,1.0901315636249005
 2006-09-16T14:00:00,90361.2352042964,325300446.735467,1228749335.4918191,9.973284409266878,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,10.169063623965403,10.169063623965403,0.0,27.31628793160728,11.01336235683715,0.5957162830263728,10.143374979512425,6.700005012451185,1.601749845191501
 2006-09-16T15:00:00,102373.0345141487,368542924.2509354,1433228367.285875,10.524270452991605,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.742937418464088,10.742937418464088,0.0,27.31628793160728,12.966386392720826,0.4588693405975461,10.637609041857056,6.699998263618912,2.334097620487601
 2006-09-16T16:00:00,91235.21239591064,328446764.62527835,1217839189.517818,9.943893292611262,6.666666666666692,24.629479156045548,0.0,102874.63653682591,370348691.5325733,1427283492.007175,10.7095919470827,6.7,27.31628793160728,27.31628793160728,0.0,0.4006798028386256,7.278181378678706,7.278181378678706,7.278181378678706
 2006-09-16T17:00:00,104978.49193073022,377922570.9506288,1475565016.4201114,10.638242242506058,6.66666666666669,24.629479156045548,0.0,105374.85706238096,379349485.42457145,1483844927.947201,10.868908829998784,6.7,27.31628793160728,27.31628793160728,0.0,0.4001635397399897,6.7,6.7,6.7
 2006-09-16T18:00:00,105265.06405702904,378954230.6053045,1493456914.9713385,10.686451544618526,6.66666666666669,24.629479156045548,1.0,181325.70746630352,652772546.8786926,2670895327.4714866,4.266244856084294,-3.275351832138513,27.31628793160728,27.31628793160728,0.0,0.4083483333531822,-1.5253518321385129,-0.2280340176831105,-0.2280340176831105
 2006-09-16T19:00:00,107216.05350077798,385977792.6028008,1553628822.768683,10.848603102597048,6.66666666666669,24.629479156045548,1.0,167573.0182441989,603262865.679116,2502151571.41814,3.2714578313012006,-3.8,27.31628793160728,27.31628793160728,0.0,0.5007393968129844,-3.8,-1.1770526515931583,-1.1770526515931583
 2006-09-16T20:00:00,108129.12041719936,389264833.5019177,1581458881.2718968,10.923605209689796,6.66666666666669,24.629479156045548,1.0,166773.7756084448,600385592.1904012,2505318648.952589,3.280359009241693,-3.8,27.31628793160728,27.31628793160728,0.0,0.5930943510034393,-3.8,-1.2419259226157513,-1.2419259226157513
 2006-09-16T21:00:00,93311.61806122198,335921825.02039915,1321844540.0334778,10.224082787796526,6.66666666666669,24.629479156045548,1.0,145978.10013886943,525521160.49992985,2206347991.981693,2.439440654069666,-3.8,27.31628793160728,27.31628793160728,0.0,0.6826972684057367,-3.8,-1.3439802574559745,-1.3439802574559745
 2006-09-16T22:00:00,75207.49357464122,270746976.86870843,989483364.5636086,9.328843396447786,6.66666666666669,24.629479156045548,1.0,119443.39669329836,429996228.095874,1805321848.9244184,1.3098750846126108,-3.8,27.31628793160728,27.31628793160728,0.0,0.7675851937722736,-3.8,-1.5259196947274232,-1.5259196947274232
 2006-09-16T23:00:00,71974.76568076758,259109156.4507633,918515818.2807592,9.137744330489204,6.66666666666669,24.629479156045548,1.0,109183.54007674992,393060744.27629966,1626914212.9188285,0.8067392556457413,-3.8,27.31628793160728,27.31628793160728,0.0,0.8442901911458861,-3.8,-1.8265402792648675,-1.8265402792648675
 2006-09-17T00:00:00,81218.58510443116,292386906.3759521,1091978178.9078517,9.604877456258082,6.66666666666669,24.629479156045548,1.0,112594.48186252112,405340134.7050761,1649558920.4518447,0.8706254803116603,-3.8,27.31628793160728,27.31628793160728,0.0,0.9082812950200312,-3.8,-2.255191994121592,-2.255191994121592
 2006-09-17T01:00:00,78493.09352622065,282575136.69439435,1042072893.0726616,9.470472000876496,6.66666666666669,24.629479156045548,1.0,100099.02750342446,360356499.012328,1426905271.50212,0.2420963519577299,-3.8,27.31628793160728,27.31628793160728,0.0,0.9556629805193682,-3.8,-2.749420497952904,-2.749420497952904
 2006-09-17T02:00:00,72531.58782684489,261113716.17664164,932654719.4651538,9.175812774357174,6.66666666666669,24.629479156045548,1.0,85091.14212429347,306328111.6474565,1159810808.7399004,-0.5124362572866082,-3.8,27.31628793160728,27.31628793160728,0.0,0.9858688896241348,-3.8,-3.1861300793799487,-3.1861300793799487
 2006-09-17T03:00:00,72298.17759352773,260273439.33669984,927675603.7974468,9.16240614329888,6.66666666666669,24.629479156045548,1.0,40280.17415841784,145008626.9703042,535108785.1832432,0.180045439976155,-1.337083060368285,13.65814396580364,27.31628793160728,0.0,0.9994974711829032,-2.532399986082637,-2.344675949938285,-2.344675949938285
 2006-09-17T04:00:00,72110.67553669399,259598431.9320984,923673099.0619392,9.151629204901916,6.666666666666692,24.629479156045548,1.0,57127.65480465457,205659557.29675648,676740757.5286968,8.424826606592838,6.520920843663439,22.7635732763394,27.31628793160728,0.0,1.0,5.96623776937779,5.96623776937779,5.96623776937779
 2006-09-17T05:00:00,72013.30371161737,259247893.36182243,920028629.0436658,9.141816648287168,6.66666666666669,24.629479156045548,1.0,72096.55935596029,259547613.68145704,922620218.8683866,9.295297437286026,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-09-17T06:00:00,71617.94360925061,257824596.99330223,912504189.9814892,9.121556785890466,6.66666666666669,24.629479156045548,0.0,71709.93370569842,258155761.34051424,915231457.2645396,9.274555178296405,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-09-17T07:00:00,74221.77934930178,267198405.6574864,968594776.3744138,9.272587765663811,6.66666666666669,24.629479156045548,0.0,74354.22468282316,267675208.8581634,971844441.3611248,9.433470924474612,6.7,27.31628793160728,27.31628793160728,0.0,0.9997009007644968,6.7,6.7,6.7
 2006-09-17T08:00:00,71290.08440555031,256644303.85998112,787597100.5061493,8.785284787638462,6.66666666666669,24.629479156045548,0.0,71320.89277205891,256755213.9794121,790116964.2542243,8.923210005023657,6.7,27.31628793160728,27.31628793160728,0.0,0.999184637665861,6.7,6.7,6.7
 2006-09-17T09:00:00,71097.26053140989,255950137.91307563,824430583.2843287,8.884438736486022,6.66666666666669,24.629479156045548,0.0,71128.34276485957,256062033.9534945,827131021.3675914,9.027173528164289,6.7,27.31628793160728,27.31628793160728,0.0,0.998668374567225,6.7,6.7,6.7
 2006-09-17T10:00:00,78836.82974108812,283812587.0679172,1022253162.9699068,9.417105414997204,6.66666666666669,24.629479156045548,0.0,78986.87780820222,284352760.10952795,1026155214.2360568,9.585833164981045,6.7,27.31628793160728,27.31628793160728,0.0,0.9981521114685892,6.7,6.7,6.7
 2006-09-17T11:00:00,80663.35605776758,290388081.80796325,1040426342.5565008,9.466032734675617,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.637050415010824,9.637050415010824,0.0,27.31628793160728,7.195172909794852,0.9518547662360456,9.186995978393902,6.699997963683162,1.3223676211403517
 2006-09-17T12:00:00,77426.40420251369,278735055.1290493,983631701.6592368,9.313079540373115,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.476671071838895,9.476671071838895,0.0,27.31628793160728,8.317920571752282,0.8499433598394824,9.451820263162851,6.700007451027767,0.4136731034128284
 2006-09-17T13:00:00,77058.02533319988,277408891.19951963,941253480.0596735,9.198982890803904,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.356994328907795,9.356994328907795,0.0,27.31628793160728,8.55097088250756,0.7484656977954809,9.447183490938352,6.69999234401519,0.6769068336390495
 2006-09-17T14:00:00,77250.91399172238,278103290.37020063,959512051.9698404,9.248139746662837,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.40856941514462,9.40856941514462,0.0,27.31628793160728,8.405253775542521,0.6547576492410742,9.32747392601221,6.699982114054703,0.7906287821355038
 2006-09-17T15:00:00,93240.16403306749,335664590.51904285,1320137013.9750552,10.219497088035316,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.426832265500762,10.426832265500762,0.0,27.31628793160728,11.386237766750844,0.5408631280487978,10.222259704383886,6.699949640675957,1.769361771326735
 2006-09-17T16:00:00,87350.25332416855,314460911.9670068,1208875796.1320105,9.91974670006841,6.66666666666669,24.629479156045548,0.0,98281.0331300932,353811719.2683355,1416478810.1596377,10.679339354800808,6.7,27.31628793160728,27.31628793160728,0.0,0.4855682528311424,7.273935674465893,7.273935674465893,7.273935674465893
 2006-09-17T17:00:00,85303.7536396422,307093513.10271186,1171001127.1164584,9.817718880743818,6.66666666666669,24.629479156045548,0.0,85533.8319572821,307921795.0462156,1176288035.5470948,10.007031450076896,6.7,27.31628793160728,27.31628793160728,0.0,0.4850519897325065,6.7,6.7,6.7
 2006-09-17T18:00:00,82583.95669523277,297302244.102838,1135409416.755666,9.721848913988758,6.66666666666669,24.629479156045548,1.0,150693.49297259454,542496574.7013404,2320189237.3553667,3.1277386720085203,-3.4286390656034915,27.31628793160728,27.31628793160728,0.0,0.4970851077572277,-1.7604152075601,-0.3532159486612167,-0.3532159486612167
 2006-09-17T19:00:00,83645.24464753196,301122880.7311151,1165633334.6154573,9.80325985885252,6.66666666666669,24.629479156045548,1.0,135573.53808244833,488064737.096814,2088499006.9781537,2.1077618176161192,-3.8,27.31628793160728,27.31628793160728,0.0,0.5883508943267567,-3.8,-1.237999847783492,-1.237999847783492
 2006-09-17T20:00:00,79038.22571958309,284537612.5904992,1078601359.237647,9.56884495620865,6.66666666666669,24.629479156045548,1.0,127754.63619122904,459916690.2884245,1965767613.0014207,1.762060572382522,-3.8,27.31628793160728,27.31628793160728,0.0,0.6781320526654024,-3.8,-1.3370791916945528,-1.3370791916945528
 2006-09-17T21:00:00,70905.37715164937,255259357.7459377,892604113.1748562,9.067978594596308,6.66666666666669,24.629479156045548,1.0,112380.72451471355,404570608.2529689,1712950132.394259,1.0494267679718243,-3.8,27.31628793160728,27.31628793160728,0.0,0.7633380029706882,-3.8,-1.5138172685888245,-1.5138172685888245
 2006-09-17T22:00:00,70310.80333505594,253118892.00620133,770416215.9218423,8.739036397776072,6.66666666666669,24.629479156045548,1.0,99152.24772886944,356948091.82393,1483862661.808499,0.4029858704636188,-3.8,27.31628793160728,27.31628793160728,0.0,0.8405751539082199,-3.8,-1.807604070701811,-1.807604070701811
 2006-09-17T23:00:00,70134.48468334226,252484144.8600321,716397229.0491756,8.593634850348908,6.66666666666669,24.629479156045548,1.0,88464.85633945234,318473482.82202846,1280688426.1198874,-0.170842722427325,-3.8,27.31628793160728,27.31628793160728,0.0,0.9053398663364184,-3.8,-2.230382596051307,-2.230382596051307
 2006-09-18T00:00:00,70381.92634713734,253374934.84969443,763573952.2247704,8.72061982805919,6.66666666666669,24.629479156045548,1.0,82595.26435658576,297342951.6837087,1152935044.5055723,-0.5318657112561164,-3.8,27.31628793160728,27.31628793160728,0.0,0.9536375232759342,-3.8,-2.72404586519243,-2.72404586519243
 2006-09-18T01:00:00,70561.22275583075,254020401.92099068,756782167.3984511,8.702337479297446,6.666666666666692,24.629479156045548,1.0,74932.9127559687,269758485.92148733,989213340.2218456,-0.9948912145380896,-3.8,27.31628793160728,27.31628793160728,0.0,0.9846776883472332,-3.8,-3.16659583901186,-3.16659583901186
 2006-09-18T02:00:00,70561.22275583075,254020401.92099068,763206387.2193577,8.719629546652198,6.66666666666669,24.629479156045548,1.0,35075.586641517315,126272111.90946232,444870400.8656181,-0.4699416324321981,-1.731767564584483,13.65814396580364,27.31628793160728,0.0,0.9992433390782036,-2.7404280479273546,-2.546298051885975,-2.546298051885975
 2006-09-18T03:00:00,70561.22275583075,254020401.92099068,747759023.7507237,8.678049720037883,6.66666666666669,24.629479156045548,1.0,43952.46735958629,158228882.49451065,426382932.6718343,7.360105570677909,6.160040386690869,18.21085862107152,27.31628793160728,0.0,1.0,5.41870087003374,5.41870087003374,5.41870087003374
 2006-09-18T04:00:00,70310.80333505594,253118892.00620133,678993920.0895638,8.492966046213825,6.66666666666669,24.629479156045548,1.0,70343.13713088953,253235293.6712024,680666092.1698608,8.61569754601601,6.7,27.31628793160728,27.31628793160728,0.0,0.9999771894766566,6.7,6.7,6.7
 2006-09-18T05:00:00,69847.89873734386,251452435.454438,658649796.9866469,8.438215790662241,6.66666666666669,24.62947915604555,1.0,69881.0755069921,251571871.8251716,660155980.5911165,8.55805085207741,6.7,27.31628793160728,27.31628793160728,0.0,0.9995873930308792,6.7,6.7,6.7
 2006-09-18T06:00:00,66436.2769767623,239170597.11634427,545271679.271958,8.133118686246346,6.66666666666669,24.629479156045548,0.0,66516.07642030893,239457875.1131121,546492511.7142979,8.238514368143536,6.7,27.31628793160728,27.31628793160728,0.0,0.9990711299322432,6.7,6.7,6.7
 2006-09-18T07:00:00,54601.73779773519,196566256.0718467,440937262.7033324,7.852408081738003,6.66666666666669,24.629479156045548,0.0,54696.878095943546,196908761.1453968,441992332.8891402,7.944610718143448,6.7,27.31628793160728,27.31628793160728,0.0,0.9985548668336072,6.7,6.7,6.7
 2006-09-18T08:00:00,47510.34197033842,171037231.0932183,378865313.1268612,7.685432080779893,6.66666666666669,24.629479156045548,0.0,47606.77585987302,171384393.09554288,379887771.106773,7.769872611103679,6.7,27.31628793160728,27.31628793160728,0.0,0.9980386037349712,6.7,6.7,6.7
 2006-09-18T09:00:00,51905.62594532301,186860253.40316287,410342324.4955488,7.770103676305863,6.66666666666669,24.629479156045548,0.0,52008.86186744215,187231902.72279176,411437837.0878498,7.858649400679535,6.7,27.31628793160728,27.31628793160728,0.0,0.9975223406363356,6.7,6.7,6.7
 2006-09-18T10:00:00,58886.04519283343,211989762.6942004,462721234.92568994,7.911013940521793,6.66666666666669,24.629479156045548,0.0,59003.95726116934,212414246.1402096,463966412.1328188,8.006421598521193,6.7,27.31628793160728,27.31628793160728,0.0,0.9970060775376992,6.7,6.7,6.7
 2006-09-18T11:00:00,70419.41451943877,253509892.2699796,582177145.7963734,8.232424273980943,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.34344918859866,8.34344918859866,0.0,27.31628793160728,4.415922629040497,0.973072923738652,8.041443327889361,6.700002548253527,1.130053231714624
 2006-09-18T12:00:00,71901.04001858192,258843744.0668949,647199779.8046128,8.407398966971698,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.52689012778448,8.52689012778448,0.0,27.31628793160728,5.884095786127362,0.9096342623731865,8.523410882535588,6.700006257835194,0.0584240288116634
 2006-09-18T13:00:00,71527.31252299942,257498325.082798,610411006.431892,8.308396918798328,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.423090409470808,8.423090409470808,0.0,27.31628793160728,5.724775576853344,0.8444561891026309,8.452448035714003,6.699985458900205,0.0916429246120404
 2006-09-18T14:00:00,70782.48037887858,254816929.3639629,592048346.6003385,8.258982737079881,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.371291122394533,8.371291122394533,0.0,27.31628793160728,5.528032433829341,0.7832420379842793,8.36966253409593,6.699997523514619,0.119135821135325
 2006-09-18T15:00:00,71460.9967555337,257259588.3199213,842804698.4204055,8.933937391766479,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.078928103392329,9.078928103392329,0.0,27.31628793160728,7.0072014015612885,0.7142983993718922,8.872690630551356,6.699984865747862,0.4159878226249045
 2006-09-18T16:00:00,70310.80333505594,253118892.00620133,733780879.0078462,8.640431494192592,6.66666666666669,24.629479156045548,0.0,74945.61291873275,269804206.5074379,872578759.0838223,9.154274970735678,6.7,27.31628793160728,27.31628793160728,0.0,0.6789776168664244,7.086631427748159,7.086631427748159,7.086631427748159
 2006-09-18T17:00:00,69847.89873734389,251452435.454438,650164055.5128273,8.415377097983333,6.66666666666669,24.629479156045548,0.0,69881.0755069921,251571871.8251716,652174360.5112746,8.535621871147598,6.7,27.31628793160728,27.31628793160728,0.0,0.6784613537677885,6.7,6.7,6.7
 2006-09-18T18:00:00,69420.61852295541,249914226.68263948,663656155.2725375,8.451687179316172,6.66666666666669,24.629479156045548,1.0,116955.44630773668,421039606.707852,1845140580.546976,1.5357640772319596,-3.683587066080941,27.31628793160728,27.31628793160728,0.0,0.69253930533366,-2.021379358974127,-0.6124935943854478,-0.6124935943854478
 2006-09-18T19:00:00,69261.62153634078,249341837.53082675,637840240.6144258,8.382211662093274,6.66666666666669,24.629479156045548,1.0,94879.12158764953,341564837.71553826,1446986505.0287187,0.2988711425630246,-3.8,27.31628793160728,27.31628793160728,0.0,0.7766016716641521,-3.8,-1.5529264557242224,-1.5529264557242224
 2006-09-18T20:00:00,68935.00489296981,248166017.6146913,583813566.5509237,8.236824379508533,6.66666666666669,24.629479156045548,1.0,86233.98570034528,310442348.521243,1281957035.412658,-0.1672600099467327,-3.8,27.31628793160728,27.31628793160728,0.0,0.8521251478209549,-3.8,-1.868289775133385,-1.868289775133385
 2006-09-18T21:00:00,55932.87273516342,201358341.8465884,456678317.919306,7.894757032352363,6.66666666666669,24.629479156045548,1.0,72403.36164968173,260652101.9388542,996108151.0294468,-0.9753984779884032,-3.8,27.31628793160728,27.31628793160728,0.0,0.9144230097661684,-3.8,-2.308929215769384,-2.308929215769384
 2006-09-18T22:00:00,31773.277971557607,114383800.6976074,262066309.6210253,7.371292225486743,6.66666666666669,24.629479156045548,1.0,65730.14543005878,236628523.54821163,623933837.8481607,-2.0292306997983443,-3.8,27.31628793160728,27.31628793160728,0.0,0.95983900695568,-3.8,-2.803148591999049,-2.803148591999049
 2006-09-18T23:00:00,9396.8636298225,33828709.067361005,78804826.4913439,6.8785186827327855,6.66666666666669,24.629479156045548,1.0,36135.87007620038,130089132.27432136,293815642.2165549,-2.9654813582388737,-3.8,27.31628793160728,27.31628793160728,0.0,0.9882946585605438,-3.8,-3.2265703572419056,-3.2265703572419056
 2006-09-19T00:00:00,2406.309598338006,8662714.554016821,20546400.669812366,6.721897972197257,6.66666666666669,24.629479156045548,1.0,6710.054044576772,24156194.56047638,55305463.29825999,-3.497084873674789,-3.654222393748183,9.10542931053576,27.31628793160728,0.0,0.9998208632346228,-3.7038813239688326,-3.5814328168473,-3.5814328168473
 2006-09-19T01:00:00,1310.4405890941252,4717586.12073885,11284771.630979074,6.697001286445439,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.3588199219698773,-3.3588199219698773,0.0,27.31628793160728,0.0,1.0,-3.3913013436678514,-3.3913013436678514,-3.3913013436678514
 2006-09-19T02:00:00,387.06438745406496,1393431.794834634,3333179.1271234723,7.970627503004477,7.9616676142693406,12.314739578022774,1.0,0.0,0.0,0.0,-3.219705516264648,-3.219705516264648,0.0,27.31628793160728,0.0,0.9999231178094018,-3.2357798729788247,-3.2357798729788247,-3.2357798729788247
 2006-09-19T03:00:00,0.0,0.0,0.0,9.259764562282728,9.259764562282728,0.0,1.0,0.0,0.0,0.0,-3.135308608867481,-3.135308608867481,0.0,27.31628793160728,0.0,0.9994590382948269,-3.1495004213659765,-3.1495004213659765,-3.1495004213659765
 2006-09-19T04:00:00,0.0,0.0,0.0,9.259764562282728,9.259764562282728,0.0,1.0,0.0,0.0,0.0,-3.0477601646439627,-3.0477601646439627,0.0,27.31628793160728,0.0,0.9989427751961908,-3.061489560386049,-3.061489560386049,-3.061489560386049
 2006-09-19T05:00:00,2435.0865146037017,8766311.452573325,20969584.92256057,6.723035548722052,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.793867749811465,-2.793867749811465,0.0,27.31628793160728,0.0,0.9984265120975544,-2.8552330568325046,-2.8552330568325046,-2.8552330568325046
 2006-09-19T06:00:00,6440.494140638773,23185778.90629958,55461885.24121409,6.815760117895092,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-2.1139101536545946,-2.1139101536545946,0.0,27.31628793160728,0.0,0.997910248998919,-2.264368940247133,-2.264368940247133,-2.264368940247133
 2006-09-19T07:00:00,8920.834422884194,32115003.922383096,75773325.47791976,6.870365871920171,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.0243169389638975,-1.0243169389638975,0.0,27.31628793160728,0.0,0.9973939859002828,-1.225986196173262,-1.225986196173262,-1.225986196173262
 2006-09-19T08:00:00,16836.28030169333,60610609.08609599,137691443.52379718,7.036844027127924,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.5563437424640939,0.5563437424640939,0.0,27.31628793160728,0.0,0.9968777228016468,0.2447716482981149,0.2447716482981149,0.2447716482981149
 2006-09-19T09:00:00,35234.831900151294,126845394.84054466,279142749.8879988,7.417213606833589,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.090708964668486,4.090708964668486,0.0,27.31628793160728,0.0,0.996361459703011,3.414357026830221,3.414357026830221,3.414357026830221
 2006-09-19T10:00:00,46639.66798402269,167902804.74248168,359995882.87944424,7.634675822275131,6.66666666666669,24.629479156045548,0.0,39135.169819031646,140886611.34851393,301729460.0452391,7.549806057978473,6.7,27.31628793160728,27.31628793160728,0.0,0.9958451966043752,6.577218481506294,6.577218481506294,6.577218481506294
 2006-09-19T11:00:00,56784.59774440035,204424551.87984124,427333912.0478687,7.815813850797444,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.906049568943295,7.906049568943295,0.0,27.31628793160728,3.4267826695883503,0.97792074489428,7.689343491332907,6.699950205008689,1.1184556273075503
 2006-09-19T12:00:00,61905.30279525906,222859090.0629325,460852852.30524623,7.905985951619271,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.001099836366542,8.001099836366542,0.0,27.31628793160728,4.449289255220836,0.9320072394984464,8.002184199660412,6.700054706936768,0.0077998507964873
 2006-09-19T13:00:00,65951.40850572688,237425070.6206168,483607645.60148233,7.96720483332641,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.065386137265847,8.065386137265847,0.0,27.31628793160728,4.575845734051019,0.8842077054718663,8.044477007978369,6.699942683513661,0.018771372189941
 2006-09-19T14:00:00,56690.91570387056,204087296.53393403,423580513.9198707,7.805720173811278,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.896004101296256,7.896004101296256,0.0,27.31628793160728,4.342299309589354,0.8355364857863128,7.963564208582361,6.6999838815231945,0.0231924582918052
 2006-09-19T15:00:00,59023.21256428006,212483565.2314082,472807403.0100991,7.938167747095906,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.032653276065364,8.032653276065364,0.0,27.31628793160728,4.303249523926539,0.791644003494767,7.948432672810206,6.700059370381506,0.0348873198682149
 2006-09-19T16:00:00,44236.76664937692,159252359.93775693,350472429.163578,7.609061606846464,6.66666666666669,24.629479156045548,0.0,48936.7229671792,176172202.6818451,418101340.0723615,7.877261260068264,6.7,27.31628793160728,27.31628793160728,0.0,0.7719376532148515,6.889990831731985,6.889990831731985,6.889990831731985
 2006-09-19T17:00:00,31339.40285521472,112821850.278773,254794195.0764313,7.351731699561872,6.66666666666669,24.629479156045548,0.0,31399.897735778515,113039631.84880266,255449226.45933825,7.419608316064011,6.7,27.31628793160728,27.31628793160728,0.0,0.7714213901162156,6.7,6.7,6.7
 2006-09-19T18:00:00,18083.841666314987,65101829.998733945,151135114.45819962,7.072987208270415,6.66666666666669,24.629479156045548,1.0,87112.87101803692,313606335.6649329,1308455474.7029536,-0.0953117030780434,-3.8,27.31628793160728,27.31628793160728,0.0,0.7819602557160485,-2.0500000000000003,-0.8358387981363644,-0.8358387981363644
 2006-09-19T19:00:00,10800.493566064612,38881776.8378326,92573720.39031328,6.915532409401785,6.66666666666669,24.629479156045548,1.0,65227.03203897036,234817315.3402933,784319337.069969,-1.5748220304331306,-3.8,27.31628793160728,27.31628793160728,0.0,0.8567468785950575,-3.8,-1.894123224501204,-1.894123224501204
 2006-09-19T20:00:00,11045.178685329296,39762643.26718547,95093336.30193418,6.922306444126865,6.66666666666669,24.629479156045548,1.0,65055.438820144285,234199579.75251943,627454169.942709,-2.019203917655616,-3.8,27.31628793160728,27.31628793160728,0.0,0.9180054530042202,-3.8,-2.34152994664899,-2.34152994664899
 2006-09-19T21:00:00,7290.339277736602,26245221.39985177,62780269.89265154,6.835434276269223,6.66666666666669,24.629479156045548,1.0,49860.51076439392,179497838.7518181,416976421.1021698,-2.6159847172777138,-3.8,27.31628793160728,27.31628793160728,0.0,0.9622410190103172,-3.8,-2.834939403660113,-2.834939403660113
 2006-09-19T22:00:00,3554.222546358045,12795201.16688896,30606950.13198083,6.748942731734744,6.66666666666669,24.629479156045548,1.0,27915.04872331852,100494175.40394664,233449616.40172923,-3.136824060299119,-3.8,27.31628793160728,27.31628793160728,0.0,0.989671303486796,-3.8,-3.249922374685852,-3.249922374685852
 2006-09-19T23:00:00,2222.5470095371134,8001169.23433361,19139315.16657281,6.718115462507857,6.66666666666669,24.629479156045548,1.0,6067.762773007224,21843945.98282601,50743844.505345896,-3.544267396897299,-3.6884488856312623,9.105429310535758,27.31628793160728,0.0,0.9999741431100724,-3.73388692089268,-3.616479173524523,-3.616479173524523
 2006-09-20T00:00:00,1606.0874920941787,5781914.971539044,13830715.194943417,6.703845123197676,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.417596348139952,-3.417596348139952,0.0,27.31628793160728,0.0,1.0,-3.455392377015928,-3.455392377015928,-3.455392377015928
 2006-09-20T01:00:00,1223.7968335642297,4405668.600831226,10538644.715693925,6.69499559687083,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.213732397607013,-3.213732397607013,0.0,27.31628793160728,0.0,1.0,-3.2434103704865027,-3.2434103704865027,-3.2434103704865027
 2006-09-20T02:00:00,928.683651330794,3343261.1447908576,7997297.252473194,6.688164152960499,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.0569444593253023,-3.0569444593253023,0.0,27.31628793160728,0.0,1.0,-3.0801417078161264,-3.0801417078161264,-3.0801417078161264
 2006-09-20T03:00:00,379.9770587419426,1367917.4114709934,3272147.0691609904,7.467768270010527,7.458972450611246,14.367196174359904,1.0,0.0,0.0,0.0,-2.947601331016156,-2.947601331016156,0.0,27.31628793160728,0.0,0.9997488210662347,-2.963045492337752,-2.963045492337752,-2.963045492337752
 2006-09-20T04:00:00,0.0,0.0,0.0,8.61748104227449,8.61748104227449,0.0,1.0,0.0,0.0,0.0,-2.860140896467988,-2.860140896467988,0.0,27.31628793160728,0.0,0.9992325579675988,-2.8739353836587385,-2.8739353836587385,-2.8739353836587385
 2006-09-20T05:00:00,2619.8787875717185,9431563.635258188,22560911.24209648,6.727313333094251,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.5839995553153248,-2.5839995553153248,0.0,27.31628793160728,0.0,0.9987162948689632,-2.651505602142641,-2.651505602142641,-2.651505602142641
 2006-09-20T06:00:00,5457.428056552955,19646741.00359064,46996277.30034735,6.793001575405135,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.9411393510954127,-1.9411393510954127,0.0,27.31628793160728,0.0,0.998200031770327,-2.067569697220234,-2.067569697220234,-2.067569697220234
 2006-09-20T07:00:00,3478.2921714383574,12521851.817178084,29946043.790014308,6.747166026289954,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.2955210130225516,-1.2955210130225516,0.0,27.31628793160728,0.0,0.9976837686716912,-1.3769316392055104,-1.3769316392055104,-1.3769316392055104
 2006-09-20T08:00:00,168.00623200653772,604822.4352235358,1427994.337398814,9.014590170646818,9.010751595753703,6.157369789011387,0.0,0.0,0.0,0.0,-1.036942309278351,-1.036942309278351,0.0,27.31628793160728,0.0,0.9971675055730552,-1.0490561658165578,-1.0490561658165578,-1.0490561658165578
 2006-09-20T09:00:00,4343.390202111113,15636204.727600008,36316308.992716365,6.764291614166911,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.8114092544092829,-0.8114092544092829,0.0,27.31628793160728,0.0,0.9966512424744192,-0.8803257998606204,-0.8803257998606204,-0.8803257998606204
 2006-09-20T10:00:00,1756.4058964727822,6323061.227302017,14766307.31012886,8.577209855607176,8.537515684406841,16.41965277069703,0.0,0.0,0.0,0.0,-0.4226974873336955,-0.4226974873336955,0.0,27.31628793160728,0.0,0.9961349793757832,-0.45525947839214,-0.45525947839214,-0.45525947839214
 2006-09-20T11:00:00,9616.193511955707,34618296.64304055,78716344.82698403,7.813460794995709,7.601841498968799,20.52456596337129,-1.0,0.0,0.0,0.0,0.0401752638286724,0.0401752638286724,0.0,27.31628793160728,0.0,0.9956187162771472,-0.1495152872063851,-0.1495152872063851,-0.1495152872063851
 2006-09-20T12:00:00,13930.81715302474,50150941.75088908,114264679.22475414,6.973852180167487,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.8179876967871744,1.8179876967871744,0.0,27.31628793160728,0.0,0.9951024531785112,1.5480835407458102,1.5480835407458102,1.5480835407458102
 2006-09-20T13:00:00,12836.005835428155,46209621.007541366,105549787.86276329,6.950419977544599,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.227634012212846,3.227634012212846,0.0,27.31628793160728,0.0,0.9945861900798754,2.9640179306055163,2.9640179306055163,2.9640179306055163
 2006-09-20T14:00:00,19112.555034592628,68805198.12453346,155023528.67867512,7.083439688343815,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.252382816930044,5.252382816930044,0.0,27.31628793160728,0.0,0.9940699269812394,4.870223660117063,4.870223660117063,4.870223660117063
 2006-09-20T15:00:00,26903.967976363867,96854284.71490993,221258832.3008051,7.261563955765691,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.226727389697654,7.226727389697654,0.0,27.31628793160728,1.5142507088366797,0.9871924524891712,7.027045794952609,6.625411127638874,1.0420606990494925
 2006-09-20T16:00:00,21915.323267386764,78895163.76259236,180517175.0611743,7.15198895036919,6.66666666666669,24.629479156045548,0.0,25365.149047644907,91314536.57152164,209062286.15997124,7.28898234257602,6.7,27.31628793160728,27.31628793160728,0.0,0.978618809232062,6.779896946774183,6.779896946774183,6.779896946774183
 2006-09-20T17:00:00,15801.86270774182,56886705.74787055,131545200.9465224,7.020313353646653,6.66666666666669,24.629479156045548,0.0,15849.258776155822,57057331.59416095,132018966.93069342,7.072001073413982,6.7,27.31628793160728,27.31628793160728,0.0,0.9781025461334262,6.7,6.7,6.7
 2006-09-20T18:00:00,7960.784001262418,28658822.404544704,67749500.25396258,6.848793764552966,6.66666666666669,24.629479156045548,1.0,8011.421483966868,28841117.34228073,68218332.79110111,6.8922527615902425,6.7,27.31628793160728,27.31628793160728,0.0,0.9775862830347902,6.7,6.7,6.7
 2006-09-20T19:00:00,7843.600741795902,28236962.67046525,67544644.04748924,6.848242702811073,6.66666666666669,24.629479156045548,1.0,7896.025636677314,28425692.29203833,68031339.69932708,6.891726684511975,6.7,27.31628793160728,27.31628793160728,0.0,0.9770700199361544,6.7,6.7,6.7
 2006-09-20T20:00:00,7853.659243079859,28273173.27508749,67631262.15966009,6.848475572085481,6.66666666666669,24.629479156045548,1.0,7906.916549393471,28464899.577816494,68125174.67615224,6.891991082478218,6.7,27.31628793160728,27.31628793160728,0.0,0.9765537568375184,6.7,6.7,6.7
 2006-09-20T21:00:00,4345.781532407091,15644813.516665526,37423407.48560086,6.767266961671889,6.66666666666669,24.629479156045548,1.0,4449.222955625487,16017202.640251756,38334044.520601824,6.808040432475821,6.7,27.31628793160728,27.31628793160728,0.0,0.9760374937388824,6.7,6.7,6.7
 2006-09-20T22:00:00,2135.68528696806,7688467.033085016,18391311.242684256,6.716104715544517,6.66666666666669,24.629479156045548,1.0,2206.9350365614314,7944966.131621152,19014723.87187404,6.753593205502267,6.7,27.31628793160728,27.31628793160728,0.0,0.9755212306402464,6.7,6.7,6.7
 2006-09-20T23:00:00,905.201886628854,3258726.791863875,7795085.60368952,7.077221773783439,7.0562678191290855,20.52456596337129,1.0,1066.0047193501894,3837616.989660681,9184586.33750283,6.72588739983276,6.7,27.31628793160728,27.31628793160728,0.0,0.9750049675416104,6.7,6.7,6.7
 2006-09-21T00:00:00,89.52728298122689,322298.21873241686,770958.219390607,8.70826677491632,8.706194371460063,3.4207609938952146,1.0,659.4357937093341,2373968.8573536025,5681630.551368544,6.716014219194727,6.700000000000003,27.316287931607288,27.316287931607288,0.0,0.9744887044429748,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-21T01:00:00,0.0,0.0,0.0,9.03766568760046,9.03766568760046,0.0,1.0,656.1890382792711,2362280.537805376,5653656.842600774,6.715935373677419,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9739724413443386,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-21T02:00:00,0.0,0.0,0.0,9.03766568760046,9.03766568760046,0.0,1.0,659.2672416087877,2373362.069791636,5680178.323914261,6.71601012598569,6.7,27.31628793160728,27.31628793160728,0.0,0.9734561782457026,6.7,6.7,6.7
 2006-09-21T03:00:00,0.0,0.0,0.0,9.03766568760046,9.03766568760046,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9729399151470663,6.7,6.7,6.7
 2006-09-21T04:00:00,0.0,0.0,0.0,9.037665687600455,9.037665687600455,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9724236520484308,6.7,6.7,6.7
 2006-09-21T05:00:00,1658.0542625773212,5968995.345278356,14278223.568983592,6.705048093350238,6.66666666666669,24.629479156045548,1.0,1724.3357234877883,6207608.604556039,14856698.1362597,6.741874166691993,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9719073889497944,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T06:00:00,3705.3160639986513,13339137.830395143,31908081.87018058,6.752440481353758,6.66666666666669,24.629479156045548,0.0,3743.153848865002,13475353.855914006,32250626.170223184,6.790896040317674,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9713911258511588,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-21T07:00:00,2227.456740153466,8018844.264552479,19181594.98393825,6.718229110016239,6.66666666666669,24.629479156045548,0.0,2293.481656448163,8256533.963213386,19760400.59181696,6.755694862158063,6.7,27.31628793160728,27.31628793160728,0.0,0.9708748627525228,6.7,6.7,6.7
 2006-09-21T08:00:00,115.04865295375352,414175.1506335127,974069.7714495924,9.005128408075038,9.002510022277946,4.104913192674258,0.0,675.1966456176293,2430707.9242234654,5773723.52906742,6.716273788422252,6.7,27.31628793160728,27.31628793160728,0.0,0.9703585996538868,6.7,6.7,6.7
 2006-09-21T09:00:00,2003.6770391929167,7213237.341094502,16874214.599165637,6.712026608843119,6.66666666666669,24.629479156045548,0.0,2067.2738118568327,7442185.7226845985,17420245.39823278,6.749099085557862,6.7,27.31628793160728,27.31628793160728,0.0,0.969842336555251,6.7,6.7,6.7
 2006-09-21T10:00:00,3748.8451341179584,13495842.482824652,31497247.54810262,6.751336009423869,6.66666666666669,24.629479156045548,0.0,3812.06029129169,13723417.048650086,32046879.05661088,6.790321976032995,6.7,27.31628793160728,27.31628793160728,0.0,0.969326073456615,6.7,6.7,6.7
 2006-09-21T11:00:00,3988.974445662269,14360308.004384164,33514778.84072192,6.756759596006973,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.795988883648654,6.795988883648654,0.0,27.31628793160728,0.321094895472949,0.9673790317368192,6.7798826130222665,6.699999275901981,1.1166666666666667
 2006-09-21T12:00:00,10919.922959514584,39311722.6542525,90015468.5022382,6.908656493688508,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.955254310353982,6.955254310353982,0.0,27.31628793160728,0.8215792784305647,0.9618611478349696,6.908679762106655,6.700020950644092,6.743642681309818e-12
 2006-09-21T13:00:00,13525.557900473776,48692008.44170559,111593488.02403308,6.966668842837312,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.016039376941401,7.016039376941401,0.0,27.31628793160728,1.3056024526237384,0.9500115245082535,7.036477411568215,6.699986018676028,5.174446056817791e-10
 2006-09-21T14:00:00,14328.604036490906,51582974.53136727,117868647.3577332,6.983540207299679,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.03371924578179,7.03371924578179,0.0,27.31628793160728,1.2165979172819428,0.9386456742342344,7.012460251351541,6.699957739986883,3.3194276956767977e-10
 2006-09-21T15:00:00,22983.064503608995,82739032.21299237,188505358.7693436,7.173487880970779,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.2327773532956705,7.2327773532956705,0.0,27.31628793160728,1.984623491271516,0.9217477154219832,7.226815020368494,6.699985891767727,1.35771472079e-05
 2006-09-21T16:00:00,12535.462938084143,45127666.57710293,104311080.68017164,6.947090802003301,6.66666666666669,24.629479156045548,0.0,15398.950763143965,55436222.74731826,128073671.39990751,7.06086426373878,6.7,27.31628793160728,27.31628793160728,0.0,0.9136612196854522,6.765655178658435,6.765655178658435,6.765655178658435
 2006-09-21T17:00:00,6973.698829485096,25105315.78614634,58835695.884644106,6.8248299649381545,6.66666666666669,24.629479156045548,0.0,7029.860730140764,25307498.62850675,59343409.59555356,6.867244883927909,6.7,27.31628793160728,27.31628793160728,0.0,0.9131449565868164,6.7,6.7,6.7
 2006-09-21T18:00:00,6907.80031868532,24868081.147267148,58485512.91031613,6.823888329740558,6.66666666666669,24.629479156045548,1.0,79151.22437138889,284944407.737,971169762.0351148,-1.0490211617546228,-3.8,27.31628793160728,27.31628793160728,0.0,0.9102450597698528,-2.0500000000000003,-1.5264232429214968,-1.5264232429214968
 2006-09-21T19:00:00,9257.58895941144,33327320.25388118,78380209.85341723,6.87737332989582,6.66666666666669,24.629479156045548,1.0,55769.33496858471,200769605.88690493,457629357.0734845,-2.500669352219812,-3.8,27.31628793160728,27.31628793160728,0.0,0.9570061077463552,-3.8,-2.7664912004773528,-2.7664912004773528
 2006-09-21T20:00:00,8584.42018811737,30903912.677222528,73046464.81678286,6.8630339051045866,6.66666666666669,24.629479156045548,1.0,36148.31890765265,130133948.06754954,298207237.2318103,-2.952991443044146,-3.8,27.31628793160728,27.31628793160728,0.0,0.9866535430667476,-3.8,-3.1991134327690496,-3.1991134327690496
 2006-09-21T21:00:00,5252.971080228916,18910695.888824098,44636476.5516037,6.786657657154374,6.66666666666669,24.629479156045548,1.0,7650.981989039556,27543535.1605424,63246830.57515375,-3.370427966044419,-3.550118865423717,9.10542931053576,27.31628793160728,0.0,0.9995892677910488,-3.6433236420893,-3.514861638957365,-3.514861638957365
 2006-09-21T22:00:00,3321.720628528612,11958194.262703003,28123646.564996127,6.742267069044764,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.9673832714491937,-2.9673832714491937,0.0,27.31628793160728,0.0,0.9995170929513636,-3.041542527055505,-3.041542527055505,-3.041542527055505
 2006-09-21T23:00:00,1802.954475858764,6490636.113091549,15264876.286206609,6.707700361634807,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.626157750462288,-2.626157750462288,0.0,27.31628793160728,0.0,0.9990008298527276,-2.6671731912709213,-2.6671731912709213,-2.6671731912709213
 2006-09-22T00:00:00,1263.042253163964,4546952.11139027,10693660.8755006,6.695412300555308,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.42016410949107,-2.42016410949107,0.0,27.31628793160728,0.0,0.9984845667540916,-2.447857026968998,-2.447857026968998,-2.447857026968998
 2006-09-22T01:00:00,779.373299477998,2805743.878120793,6598634.162206245,6.684404394753012,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.2897574957240936,-2.2897574957240936,0.0,27.31628793160728,0.0,0.9979683036554556,-2.3067300603015486,-2.3067300603015486,-2.3067300603015486
 2006-09-22T02:00:00,0.0,0.0,0.0,9.34391400122318,9.34391400122318,0.0,1.0,0.0,0.0,0.0,-2.2033800609670964,-2.2033800609670964,0.0,27.31628793160728,0.0,0.9974520405568196,-2.2172272179204824,-2.2172272179204824,-2.2172272179204824
 2006-09-22T03:00:00,100.40498530344084,361457.9470923871,857552.8649905645,8.902399839313217,8.90009466272347,4.104913192674258,1.0,0.0,0.0,0.0,-2.120050982810793,-2.120050982810793,0.0,27.31628793160728,0.0,0.9969357774581836,-2.133952963987908,-2.133952963987908,-2.133952963987908
 2006-09-22T04:00:00,0.0,0.0,0.0,9.347496827112735,9.347496827112735,0.0,1.0,0.0,0.0,0.0,-2.0340320218067203,-2.0340320218067203,0.0,27.31628793160728,0.0,0.9964195143595478,-2.047796194406922,-2.047796194406922,-2.047796194406922
 2006-09-22T05:00:00,2541.478347138911,9149322.04970008,21706611.79137456,6.72501680852876,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-1.796652665260101,-1.796652665260101,0.0,27.31628793160728,0.0,0.9959032512609118,-1.854572605383414,-1.854572605383414,-1.854572605383414
 2006-09-22T06:00:00,5245.33028363036,18883189.021069296,44560135.77534701,6.78645249220541,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.2403081819263702,-1.2403081819263702,0.0,27.31628793160728,0.0,0.995386988162276,-1.3559044833551903,-1.3559044833551903,-1.3559044833551903
 2006-09-22T07:00:00,5147.183239984282,18529859.663943417,43358107.1758304,6.783221432625272,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.5942572663418789,-0.5942572663418789,0.0,27.31628793160728,0.0,0.99487072506364,-0.7033951078097168,-0.7033951078097168,-0.7033951078097168
 2006-09-22T08:00:00,8398.530704754789,30234710.537117235,69616237.26881614,6.853813599936644,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.2000026790845226,0.2000026790845226,0.0,27.31628793160728,0.0,0.994354461965004,0.053233112536401,0.053233112536401,0.053233112536401
 2006-09-22T09:00:00,17512.559198799183,63045213.11567706,142497076.34712008,7.049759344364319,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.8941464441897624,1.8941464441897624,0.0,27.31628793160728,0.0,0.993838198866368,1.556176065451196,1.556176065451196,1.556176065451196
 2006-09-22T10:00:00,38111.522844374034,137201482.23974654,297139929.3112306,7.465626507644373,6.66666666666669,24.629479156045548,0.0,4575.36480020953,16471313.280754307,35009209.21080439,5.139681930176946,5.041049198122492,4.55271465526788,27.31628793160728,0.0,0.993321935767732,4.40072446279935,4.40072446279935,4.40072446279935
 2006-09-22T11:00:00,49347.44231949347,177650792.35017648,379655700.10511935,7.687557558052305,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.76199038095518,7.76199038095518,0.0,27.31628793160728,3.1343048578134174,0.9767283008288656,7.591448332238962,6.700004145319458,1.1174178899319849
 2006-09-22T12:00:00,44325.12606138716,159570453.82099375,342569529.12791455,7.587802320481664,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.66753555069823,7.66753555069823,0.0,27.31628793160728,3.487839588980774,0.9394775634893562,7.68065221065375,6.699999530738976,0.0009244022967043
 2006-09-22T13:00:00,55761.49076702303,200741366.7612829,418416967.4445192,7.791828385855282,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.881337599403019,7.881337599403019,0.0,27.31628793160728,3.9087144386398456,0.90228553086782,7.819454811422002,6.699999323393837,0.00610593133587
 2006-09-22T14:00:00,43991.0204229496,158367673.52261856,340396174.4233412,7.581968270922906,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.661330110823292,7.661330110823292,0.0,27.31628793160728,3.755230809071195,0.8595621373939993,7.770631542225314,6.699979292913022,0.008348868273361
 2006-09-22T15:00:00,43892.61311477248,158013407.2131809,363661022.4686531,7.644564076403149,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.725173521469895,7.725173521469895,0.0,27.31628793160728,3.247655162050046,0.826940987491051,7.607002272015493,6.699971201668145,0.0057298025280929
 2006-09-22T16:00:00,39083.13673723684,140699292.25405264,312634544.1402543,7.507287946556782,6.66666666666669,24.629479156045548,0.0,44840.84761580699,161427051.4169051,367510005.1708288,7.734966877536206,6.7,27.31628793160728,27.31628793160728,0.0,0.8117877318053331,6.853895363275014,6.853895363275014,6.853895363275014
 2006-09-22T17:00:00,30354.662392342245,109276784.61243208,246749865.19685104,7.330098833588132,6.66666666666669,24.629479156045548,0.0,30414.307755252405,109491507.91890866,247392895.253584,7.396923836624747,6.7,27.31628793160728,27.31628793160728,0.0,0.8112714687066972,6.7,6.7,6.7
 2006-09-22T18:00:00,13863.05111285978,49906984.00629523,116269222.9512644,6.979243856356985,6.66666666666669,24.629479156045548,1.0,84516.8875945169,304260795.34026086,1222177004.5596118,-0.3392285328555255,-3.8,27.31628793160728,27.31628793160728,0.0,0.8191136800390715,-2.0500000000000003,-0.9751392638679848,-0.9751392638679848
 2006-09-22T19:00:00,8776.628341080494,31595862.027889773,75262635.80167405,6.868991897582659,6.66666666666669,24.629479156045548,1.0,65212.322851309575,234764362.26471445,692445587.1013621,-1.835050472241988,-3.8,27.31628793160728,27.31628793160728,0.0,0.8880012527189803,-3.8,-2.09541446872356,-2.09541446872356
